;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9677;2019-05-16 10:17:41.798;567;572;197;196;165;32;190;21;21;27;656;205;23;44;208;135;223;462;178;198;189;26;576;344;349;135;349;309;578;-2.0;-1.0;642.0;73.0;28.0;29;1;28;1;0;0;1;0;0;0;1;0;1;0;0;15141.1025390625;6770.578125;3549.99853515625;2364.0693359375;441.0;205034;587.0;0.0;Calculated values ==>;1557994661.798;329.86;330.36;292.86;292.76000000000005;289.66;276.36;272.6583383277491;292.16;275.26000000000005;275.26000000000005;275.86;338.76;293.66;275.46000000000004;277.56;293.96000000000004;286.66;295.46000000000004;319.36;292.96000000000004;292.06;331.86;317.26000000000005;275.76000000000005;241.49495122638035;268.67533136820026;272.6583383277491;290.96000000000004;5760000.0;3440000.0;3490000.0;1350000.0;3490000.0;3090000.0;5780000.0;0.0;0.0;0.107;0.012166666666666666;0.004666666666666667;0.004666666666666667;0.0;6770.578125;3549.99853515625;2364.0693359375;15141.1025390625;481525.5748633422;482001.20486206573;254348.47887533004;253941.7324591653;242630.84970148903;431175.4696738307;459981.5583854159;443468.83949473884;472070.4381999017;518272.24174028076;467822.4195868415;443762.66017274064;446794.52036748576;462372.34750612703;453269.1446714256;415673.0168705513;465637.7838512443;461049.02147969545;459847.555556365;246270.64818160105;185231.60634950487;471972.7596631712;198792.54383247098;254348.47887533004;272.65439216035867;4666961.963757418;1595272.7937821401;356880.16513941356;1949505.62497087;0;23;26;18;122;100;60;20;180;195;2099709554115.189;808608141165.4945;1762842161790.4622;26180.36363586266;3323.692625940186;-0.0;958.9956911781633;6466759.259692539;1435176.5975252092;0.6755460764636649;1233164.9151794817;2.40156894897675;0.17403761259420522
9678;2019-05-16 10:18:41.789;557;563;198;197;165;33;193;21;-5;27;676;205;-8;44;209;134;224;474;178;199;192;28;580;346;350;132;351;311;582;-2.0;0.0;978.0;236.0;91.0;1;1;39;1;0;0;1;0;0;0;1;0;1;0;0;15063.89453125;7409.99609375;2802.08642578125;2388.91040039062;438.0;205035;584.0;0.0;Calculated values ==>;1557994721.789;328.86;329.46000000000004;292.96000000000004;292.86;289.66;276.46000000000004;272.8767566201714;292.46000000000004;275.26000000000005;272.66;275.86;340.76;293.66;272.36;277.56;294.06;286.56;295.56;320.56;293.06;292.36;331.56;316.96000000000004;275.96000000000004;240.83765695389522;268.91163127593666;272.8767566201714;290.96000000000004;5800000.0;3460000.0;3500000.0;1320000.0;3510000.0;3110000.0;5820000.0;0.0;0.0;0.16299999999999998;0.03933333333333333;0.015166666666666667;0.015166666666666667;0.0;7409.99609375;2802.08642578125;2388.91040039062;15063.89453125;479633.22038000467;480256.8003550155;254524.3769063687;254118.67475721712;242492.5716457048;431051.2098666511;460227.04262423;439117.1398541336;472465.0996282349;520225.24115593784;467540.7103302467;438649.893173099;446408.9630936838;462201.3782193536;452780.8979037608;414501.0330241314;466967.71568726987;461027.8975196058;460093.12463240925;245015.67932991832;183977.97901196036;472562.30901117553;199352.7509932008;254524.3769063687;272.8767566201714;4667213.634309827;1595390.9475081214;356919.7673626167;1949558.5510720494;0;23;26;18;122;100;60;20;180;195;2099919222659.969;808688229150.4105;1763028133890.267;39081.59538433204;10746.242615373672;-0.0;3117.7926738449482;6467303.027773022;1435293.8293980113;0.6755460764636649;1233198.8833198359;4.201703072925696;0.3306284845385994
9679;2019-05-16 10:19:41.789;552;559;201;199;166;51;197;21;-8;27;704;205;-13;35;209;131;225;492;176;199;197;30;591;353;358;131;358;312;593;-1.0;-1.0;1114.0;277.0;90.0;1;1;51;1;0;0;1;0;0;0;1;0;1;1;0;16305.59765625;8320.482421875;2919.36743164062;2397.501953125;435.0;205036;580.0;0.0;Calculated values ==>;1557994781.789;328.36;329.06;293.26000000000005;293.06;289.76000000000005;278.26000000000005;273.6339639331285;292.86;275.26000000000005;272.36;275.86;343.56000000000006;293.66;271.86;276.66;294.06;286.26000000000005;295.66;322.36;293.06;292.86;331.16;316.66;276.16;240.61611355647437;269.02936301313275;273.6339639331285;290.76000000000005;5910000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3120000.0;5930000.0;0.0;0.0;0.18566666666666667;0.04616666666666667;0.015000000000000001;0.015000000000000001;0.0;8320.482421875;2919.36743164062;2397.501953125;16305.59765625;477594.19622730947;478375.4687598847;255108.92350340344;254304.80800644794;242450.58570054738;430607.02586249536;459512.4303964549;438426.0275072936;472596.2217928923;523104.4651278953;467399.4653944805;437637.45612594887;444914.05856171664;461131.9395044041;451114.9348329381;410343.13178085274;468280.5185069928;459783.670977022;459512.4303964549;243342.44575359824;182724.36793118677;472887.3552016489;201241.8330421838;255108.92350340344;273.6339639331285;4667475.046744723;1595522.034829085;356959.65413222933;1949606.2298541947;0;23;26;18;122;100;60;20;180;195;2100131622659.969;808767129150.4105;1763215033890.267;44037.19877235539;12540.96827302864;-0.0;3066.0526033957717;6467995.684390994;1435487.889488748;0.6755460764636649;1233250.4153638128;4.3735925049419375;0.346913624462299
9680;2019-05-16 10:20:44.770;550;558;204;203;165;65;201;22;-13;27;731;204;-15;22;207;126;230;510;176;200;200;32;620;359;363;133;364;313;622;-1.0;-1.0;1260.0;202.0;104.0;28;0;61;1;0;0;1;0;0;0;1;0;1;1;0;19070.548828125;9599.0107421875;3907.84741210938;2391.18432617188;431.0;205037;579.0;0.0;Calculated values ==>;1557994844.77;328.16;328.96000000000004;293.56;293.46000000000004;289.66;279.66;274.27422755570615;293.26000000000005;275.36;271.86;275.86;346.26;293.56;271.66;275.36;293.86;285.76000000000005;296.16;324.16;293.16;293.16;331.06;316.26000000000005;276.36;241.05796691057077;269.14681796795327;274.27422755570615;290.76000000000005;6200000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;3130000.0;6220000.0;0.0;0.0;0.21;0.033666666666666664;0.017333333333333333;0.017333333333333333;0.0;9599.0107421875;3907.84741210938;2391.18432617188;19070.548828125;473722.8185707386;474692.6691127731;254713.5124285276;254329.1977937017;241208.88107955037;430214.79039162316;459268.44399813557;437408.94190281845;472333.7623376517;525872.5624969262;467134.9121779175;437089.72060350876;442796.7452417347;459930.11272889783;449291.6008762429;266189.3507688728;467195.7056834456;459131.61449609476;459131.61449609476;242924.1476594651;181052.91087944093;472820.39598721155;202825.31781965363;254713.5124285276;274.2742275557062;4667784.494672479;1595678.7831065862;357001.54250032664;1949665.9499677655;0;23;26;18;122;100;60;20;180;195;2100358669164.7764;808850264070.3401;1763411849515.1;49262.56105746461;9089.834298307784;-0.0;3543.247102504497;6468811.811081113;1435677.1019298022;0.6755460764636649;1233308.229294983;3.8932870216139883;0.283694376472272
9681;2019-05-16 10:21:44.750;557;563;204;206;151;73;202;22;-14;27;751;204;-16;17;205;119;243;525;176;201;201;32;654;365;370;134;370;311;655;-2.0;0.0;1244.0;138.0;113.0;71;0;69;1;0;0;1;0;0;0;1;0;1;0;0;22270.341796875;10588.1552734375;5797.67578125;2373.4970703125;429.0;205038;577.0;0.0;Calculated values ==>;1557994904.75;328.86;329.46000000000004;293.56;293.76000000000005;288.26000000000005;280.46000000000004;274.9066339382667;293.36;275.36;271.76000000000005;275.86;348.26;293.56;271.56;274.86;293.66;285.06;297.46000000000004;325.66;293.26000000000005;293.26000000000005;330.86;316.06;276.36;241.2770596917726;268.91163127593666;274.9066339382667;290.76000000000005;6540000.000000001;3650000.0;3700000.0;1340000.0;3700000.0;3110000.0;6550000.0;0.0;0.0;0.20733333333333331;0.023;0.01883333333333333;0.01883333333333333;0.0;10588.1552734375;5797.67578125;2373.4970703125;22270.341796875;470481.2725653208;471309.09310152614;253135.50571768588;253860.77427375253;236071.2238730477;429811.8947417682;458291.8972404618;437706.9197206977;472202.2088784924;528131.5387105639;467418.11660540965;437389.9950341223;442464.8035857726;458707.79275968665;447109.5522735733;269590.00398559216;465120.47482077533;458152.96638546156;458152.96638546156;242087.5637286956;180217.192455513;472689.592463476;204370.9153038446;253135.50571768588;274.9066339382667;4668128.887258656;1595846.953414642;357041.2349434172;1949746.8023679492;0;23;26;18;122;100;60;20;180;195;2100578495864.8462;808930337370.3656;1763598987115.1597;48378.331582427534;6171.329574671522;-0.0;3861.1621759097748;6469625.213962003;1435804.235903329;0.6755460764636649;1233369.9121378525;3.1136948479069706;0.21237285499372735
9682;2019-05-16 10:22:41.781;573;576;194;196;153;77;200;24;-18;27;764;205;-20;12;202;119;256;540;176;201;200;32;655;373;378;135;378;308;655;-2.0;-1.0;1088.0;213.0;91.0;99;0;68;1;0;0;1;0;0;0;1;0;1;1;0;22531.013671875;10605.470703125;6523.34423828125;2343.24658203125;427.0;205039;575.0;0.0;Calculated values ==>;1557994961.781;330.46000000000004;330.76000000000005;292.56;292.76000000000005;288.46000000000004;280.86;275.73799182748917;293.16;275.56;271.36;275.86;349.56000000000006;293.66;271.16;274.36;293.36;285.06;298.76000000000005;327.16;293.26000000000005;293.16;330.66;315.86;276.36;241.49495122638035;268.5567601203482;275.73799182748917;290.76000000000005;6550000.0;3729999.9999999995;3779999.9999999995;1350000.0;3779999.9999999995;3080000.0;6550000.0;0.0;0.0;0.18133333333333335;0.0355;0.015166666666666667;0.015166666666666667;0.0;10605.470703125;6523.34423828125;2343.24658203125;22531.013671875;472889.68216403754;473360.32790475216;249623.25377419888;250311.56751829298;236659.917494214;429258.0297950786;456713.69217327517;437758.51091407164;472070.4381999017;529724.3920124897;467962.88660826493;437443.34373287327;442343.2040964072;456997.11663087;445556.07416137645;277062.32121395395;467600.1262227701;456855.48681519245;456713.69217327517;241250.99604349316;179381.48055642567;472558.57531478856;206472.9517880968;249623.25377419888;275.7379918274892;4668483.7575502135;1596014.827536993;357078.59613880055;1949844.3968251003;0;23;26;18;122;100;60;20;180;195;2100791791804.468;809007044065.2296;1763775498059.8467;41939.78138817677;9446.039635197556;-0.0;3140.871649052657;6470340.621224739;1435927.9406508054;0.6755460764636649;1233425.3750531808;2.8002526905944736;0.21084305539592688
9683;2019-05-16 10:23:41.791;586;588;184;183;161;77;199;33;-19;30;770;206;-21;10;199;129;259;543;177;201;198;32;634;381;386;137;386;308;636;-1.0;-1.0;1234.0;136.0;71.0;99;0;68;1;0;0;1;0;0;0;1;0;1;0;0;20630.75;10248.1962890625;6131.13818359375;2349.20629882812;426.0;205040;575.0;0.0;Calculated values ==>;1557995021.791;331.76000000000005;331.96000000000004;291.56;291.46000000000004;289.26000000000005;280.86;276.55624918942954;293.06;276.46000000000004;271.26000000000005;276.16;350.16;293.76000000000005;271.06;274.16;293.06;286.06;299.06;327.46000000000004;293.26000000000005;292.96000000000004;330.66;315.76000000000005;276.36;241.92719264551067;268.5567601203482;276.55624918942954;290.86;6340000.0;3810000.0;3860000.0;1370000.0;3860000.0;3080000.0;6360000.0;0.0;0.0;0.20566666666666666;0.02266666666666667;0.011833333333333333;0.011833333333333333;0.0;10248.1962890625;6131.13818359375;2349.20629882812;20630.75;477463.06000277196;477524.5427675308;246939.96254471331;246604.55706878987;239558.19141846773;428684.9695293014;455243.0459244295;437601.09044165985;472100.0868749512;530352.2848086851;468084.7335268443;437285.26766895736;442045.18520996696;455243.0459244295;445560.0407906761;405769.6549851729;470591.08555801376;455532.56501629687;455098.0132037062;241250.99604349316;178963.62700411686;472295.8960165899;208467.44810208885;246939.96254471331;276.5562491894295;4668843.498860982;1596188.63705866;357117.70643009717;1949949.868420936;0;23;26;18;122;100;60;20;180;195;2101021030004.4316;809088657665.2167;1763960328859.8174;47125.15244117177;5980.111486062025;-0.0;2463.203599464749;6471082.952707829;1436056.5133353386;0.6755460764636649;1233472.0834636823;2.967047363951908;0.2099835756434426
9684;2019-05-16 10:24:41.761;587;589;191;189;160;72;197;41;-20;35;773;207;-22;8;198;136;258;542;181;201;197;31;646;381;386;137;386;307;646;-1.0;-3.0;1184.0;166.0;75.0;99;0;71;1;0;0;1;0;0;0;1;0;1;1;0;21161.630859375;10504.55859375;6315.22021484375;2335.04248046875;424.0;205041;573.0;0.0;Calculated values ==>;1557995081.761;331.86;332.06;292.26000000000005;292.06;289.16;280.36;276.55624918942954;292.86;277.26000000000005;271.16;276.66;350.46000000000004;293.86;270.96000000000004;273.96000000000004;292.96000000000004;286.76000000000005;298.96000000000004;327.36;293.26000000000005;292.86;330.46000000000004;315.56;276.26000000000005;241.92719264551067;268.43790593516167;276.55624918942954;291.26000000000005;6459999.999999999;3810000.0;3860000.0;1370000.0;3860000.0;3070000.0;6459999.999999999;0.0;0.0;0.19733333333333333;0.027666666666666666;0.0125;0.0125;0.0;10504.55859375;6315.22021484375;2335.04248046875;21161.630859375;476169.0010527657;476474.20949939004;248941.7198415432;248260.43713026863;238982.42820725753;428684.9695293014;454952.79676773783;437671.5478804793;472589.4791058512;530741.7249773676;468346.2748006606;437356.53477473935;441956.0545109249;455098.0132037062;446663.87494768103;398543.1880229325;469122.103838081;455532.56501629687;454952.79676773783;240414.4444865203;178127.92459426197;472198.00020708365;208399.8727089758;248941.7198415432;276.5381553002575;4669191.594566722;1596361.4902129539;357156.7223189067;1950053.536214479;0;23;26;18;122;100;60;20;180;195;2101252514204.542;809170816565.2559;1764144736609.9053;45242.94390051003;7298.414860780984;-0.0;2575.138461577433;6471852.3019773085;1436167.1123944218;0.6755460764636649;1233514.0486544524;2.877421636626819;0.21390490433123518
9685;2019-05-16 10:25:41.762;589;591;197;197;171;54;195;44;-24;39;773;208;-25;7;200;136;259;550;182;201;195;29;641;368;373;138;371;302;634;-2.0;-2.0;840.0;179.0;99.0;0;0;64;1;0;0;1;1;0;0;1;0;1;1;0;32328.560546875;10051.0498046875;17580.296875;2291.259765625;422.0;205042;571.0;0.0;Calculated values ==>;1557995141.762;332.06;332.26000000000005;292.86;292.86;290.26000000000005;278.56;275.2199585193972;292.66;277.56;270.76000000000005;277.06;350.46000000000004;293.96000000000004;270.66;273.86;293.16;286.76000000000005;299.06;328.16;293.26000000000005;292.66;330.26000000000005;315.36;276.06;242.14157278889297;267.8393353686513;275.2199585193972;291.36;6409999.999999999;3679999.9999999995;3729999.9999999995;1380000.0;3710000.0;3020000.0;6340000.0;0.0;0.0;0.14;0.029833333333333333;0.0165;0.0165;0.0;10051.0498046875;17580.296875;2291.259765625;32328.560546875;477076.272409668;478213.052632278;251537.4774162305;251537.4774162305;242750.07746618855;429606.4342157736;456826.4442034697;438179.53515710204;472850.0741107318;531119.2370921916;469161.7630768955;438024.4983934438;442846.63139517745;457852.71336032555;449120.9431858443;402128.0525578172;471948.42332325166;457669.3056362231;456826.4442034697;239577.9089402584;177292.22831007556;471870.034071972;204928.56221939935;251537.4774162305;275.15398716728487;4669637.3535922;1596532.789805027;357195.2754802727;1950252.6688429336;0;23;26;18;123;100;60;20;180;195;2101480218000.1716;809253317940.484;1764327439655.4106;32655.13621127838;7963.753910268417;-0.0;3387.2679519894473;6472501.46346588;1436294.299254278;0.6755460764636649;1233563.7362028148;1.470665937941044;0.11241761895930233
9686;2019-05-16 10:26:41.773;597;597;210;210;173;40;193;40;-27;41;771;208;-29;6;202;132;256;543;186;202;193;28;620;359;364;138;363;300;613;145.0;-2.0;580.0;56.0;116.0;0;0;56;1;0;0;1;1;0;0;1;0;1;1;0;31988.4921875;9284.818359375;16910.751953125;2278.87426757812;421.0;205043;570.0;0.0;Calculated values ==>;1557995201.773;332.86;332.86;294.16;294.16;290.46000000000004;277.16;274.27422755570615;292.46000000000004;277.16;270.46000000000004;277.26000000000005;350.26;293.96000000000004;270.26000000000005;273.76000000000005;293.36;286.36;298.76000000000005;327.46000000000004;293.36;292.46000000000004;330.16;315.26000000000005;275.96000000000004;242.14157278889297;267.5978703862781;274.27422755570615;291.76000000000005;6200000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3000000.0;6130000.0;0.024166666666666666;0.0;0.09666666666666666;0.009333333333333334;0.01933333333333333;0.0435;0.0;9284.818359375;16910.751953125;2278.87426757812;31988.4921875;480741.1752181718;481548.50980544457;257612.4841870573;257612.4841870573;244082.9410726328;430214.79039162316;458008.9962070331;438165.9764317512;473045.8727645816;531061.7427530512;469437.6413068544;437856.56215164;443111.3028367894;459405.1334793091;450177.80367915705;410745.76998462516;473535.6234884002;459247.19113531715;458008.9962070331;239159.6471344744;176874.38241465177;471771.9322026706;202666.73586948396;227087.06845507212;274.23879131430175;4670173.427293085;1596693.9515804169;357233.36691264657;1950540.1469440998;0;23;26;18;123;100;60;20;180;195;2101701358534.8694;809336133120.3708;1764508072765.1638;22764.926587685834;2511.6484991097423;-0.0;10045.103857210303;6472963.381991447;1436381.6102783238;0.6755460764636649;1233675.6931560843;1.2404694618246692;0.06001785882319315
9687;2019-05-16 10:27:41.773;594;593;213;212;180;32;188;33;-27;40;768;209;-29;5;203;131;245;525;188;202;188;26;605;348;353;136;352;300;600;-2.0;-1.0;25.0;32.0;127.0;0;0;53;1;0;0;1;1;0;0;1;0;1;0;0;32923.8671875;8867.6533203125;16694.7890625;2283.40356445312;425.0;205044;568.0;0.0;Calculated values ==>;1557995261.773;332.56;332.46000000000004;294.46000000000004;294.36;291.16;276.36;273.0942459734351;291.96000000000004;276.46000000000004;270.46000000000004;277.16;349.96000000000004;294.06;270.26000000000005;273.66;293.46000000000004;286.26000000000005;297.66;325.66;293.36;291.96000000000004;329.96000000000004;315.66;275.76000000000005;241.71165711629368;267.5978703862781;273.0942459734351;291.96000000000004;6050000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;3000000.0;6000000.0;0.0;0.0;0.004166666666666667;0.005333333333333333;0.021166666666666667;0.021166666666666667;0.0;8867.6533203125;16694.7890625;2283.40356445312;32923.8671875;482033.5802153546;482461.79466345796;259751.3156949068;259308.65199047478;246930.98730039195;430925.7729439634;459082.2296024654;438165.9764317512;473208.68934220774;530749.3400941265;469557.5496465405;437856.56215164;442965.4704623134;461252.63879300765;452004.0935008172;412499.54432459665;472447.3126685259;460965.25863777025;459082.2296024654;238323.1353838712;178545.77502346144;471840.61823089625;199095.90521728186;259751.3156949068;272.7912225634342;4670714.36362121;1596845.2221777476;357271.38589458016;1950820.19311923;0;23;26;18;123;100;60;20;180;195;2101916458534.8694;809418333120.3708;1764688072765.1638;996.1252967269556;1454.6384694059434;-0.0;4219.171011043324;6473161.39075715;1436414.662669728;0.6755460764636649;1233794.5621133198;0.23953069300920954;0.007310158384638705
9688;2019-05-16 10:28:41.773;589;589;211;211;160;22;181;22;-29;37;766;209;-31;6;204;117;239;531;186;202;181;25;607;338;344;131;342;298;604;92.0;-1.0;163.0;0.0;139.0;0;0;43;1;0;0;1;1;0;0;1;0;1;0;0;33673.6953125;8196.0576171875;16979.66015625;2285.06079101562;431.0;205045;566.0;0.0;Calculated values ==>;1557995321.773;332.06;332.06;294.26000000000005;294.26000000000005;289.16;275.36;271.99741764416325;291.26000000000005;275.36;270.26000000000005;276.86;349.76;294.06;270.06;273.76000000000005;293.56;284.86;297.06;326.26000000000005;293.36;291.26000000000005;329.76000000000005;316.26000000000005;275.66;240.61611355647437;267.35522164206344;271.99741764416325;291.76000000000005;6070000.0;3379999.9999999995;3440000.0;1310000.0;3420000.0000000005;2980000.0;6040000.0;0.015333333333333334;0.0;0.027166666666666665;0.0;0.023166666666666665;0.0385;0.0;8196.0576171875;16979.66015625;2285.06079101562;33673.6953125;481082.83981926466;481429.29740303603;258603.59003516182;258603.59003516182;240165.1931043925;431541.1909327263;459562.4624351748;438307.6172986034;473566.1253818903;530692.4565218826;469832.03965532704;437999.7806145802;443519.5148697985;462903.44735616155;451786.3389258026;409178.5373851579;472849.28535785666;462340.58691450674;459562.4624351748;237486.63934987856;181052.91087944093;472402.05409754877;197200.826366783;234148.8096997036;271.99741764416325;4671269.34330871;1596987.4197688934;357309.45643087575;1951100.8135293862;0;23;26;18;123;100;60;20;180;195;2102125558534.8694;809498433120.3708;1764867472765.1638;6550.067820314454;0.0;-0.0;8678.425630315642;6473224.275699792;1436426.784656973;0.6755460764636649;1233902.0420853312;0.5545543224452774;0.008443937882955296
9689;2019-05-16 10:29:41.794;591;592;204;204;155;19;178;16;-32;34;766;209;-34;-2;205;111;238;542;185;200;178;25;580;344;349;139;349;296;581;0.0;-1.0;2715.0;671.0;90.0;99;100;30;1;0;0;1;0;0;0;1;0;0;0;0;20042.849609375;7072.89306640625;5680.900390625;1308.4580078125;436.0;205046;564.0;0.0;Calculated values ==>;1557995381.794;332.26000000000005;332.36;293.56;293.56;288.66;275.06;272.6583383277491;290.96000000000004;274.76000000000005;269.96000000000004;276.56;349.76;294.06;269.76000000000005;272.96000000000004;293.66;284.26000000000005;296.96000000000004;327.36;293.16;290.96000000000004;329.56;316.76000000000005;275.66;242.35481222062532;267.1113755279542;272.6583383277491;291.66;5800000.0;3440000.0;3490000.0;1390000.0;3490000.0;2960000.0;5810000.0;0.0;0.0;0.45249999999999996;0.11183333333333333;0.015000000000000001;0.015000000000000001;0.0;7072.89306640625;5680.900390625;1308.4580078125;20042.849609375;484441.058546418;484468.55792108667;257103.39602367824;257103.39602367824;239268.44816434447;431175.4696738307;458364.84017575165;438296.42880847026;472228.6972694908;530843.7263248528;470105.5714815874;437989.56915575906;442768.92604114447;461976.5980532765;449849.2001024867;419237.57691168075;477346.8979338132;461314.64659979986;458364.84017575165;236650.15891445865;183142.23651711168;471344.5575217925;198627.30757759075;257103.39602367824;272.5889744833359;4671717.137855631;1597114.7055588353;357339.4129019168;1951289.717626957;0;23;26;18;123;100;60;20;180;195;2102333531299.5522;809579461470.2473;1765045735134.8918;108450.27735697296;30498.87911875989;-0.0;3018.9216622811014;6474182.9473258145;1436681.030937639;0.6755460764636649;1233999.5540965504;10.095686205935118;0.8670696667796725
9690;2019-05-16 10:30:41.784;582;584;199;197;159;36;180;16;-24;32;766;209;-31;-5;201;116;229;507;184;195;179;25;576;348;353;141;353;298;577;-2.0;-1.0;1213.0;211.0;62.0;99;100;29;1;0;0;1;0;0;0;1;0;0;0;0;18840.35546875;6919.5546875;5577.896484375;1320.1396484375;440.0;205047;564.0;0.0;Calculated values ==>;1557995441.784;331.36;331.56;293.06;292.86;289.06;276.76000000000005;273.0942459734351;291.16;274.76000000000005;270.76000000000005;276.36;349.76;294.06;270.06;272.66;293.26000000000005;284.76000000000005;296.06;323.86;292.66;291.06;329.56;317.16;275.66;242.77792619122317;267.35522164206344;273.0942459734351;291.56;5760000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2980000.0;5770000.0;0.0;0.0;0.2021666666666667;0.035166666666666666;0.010333333333333333;0.010333333333333333;0.0;6919.5546875;5577.896484375;1320.1396484375;18840.35546875;483634.6754254507;483801.1464001511;255233.60174986743;254406.80044678904;240684.04957093557;430925.7729439634;457994.41410563304;439072.0574886922;471767.92807864514;530692.4565218826;469832.03965532704;437999.7806145802;441914.665448832;460831.5935396137;449843.4462313941;417708.413255604;472683.3935084667;460026.9349029475;457857.80638448976;236650.15891445865;184813.72873217988;471077.96398673364;199761.71029153306;255233.60174986743;273.053992540206;4672041.110560216;1597231.2898561812;357361.31423155894;1951383.5252970457;0;23;26;18;123;100;60;20;180;195;2102544096199.5857;809663447470.2606;1765223905434.9202;48380.57519169235;9541.288254947885;-0.0;2093.7834478910972;6475489.653276633;1437014.6433877961;0.6755460764636649;1234042.152871496;4.343423370614329;0.3432483010681214
9691;2019-05-16 10:31:41.775;563;571;197;198;160;37;181;17;-11;30;762;208;-19;-4;200;112;225;501;182;196;180;25;585;342;347;145;347;301;587;-2.0;-2.0;632.0;168.0;88.0;61;100;28;1;0;0;1;0;0;0;1;0;0;0;0;17699.32421875;6963.2177734375;4603.48583984375;1315.47631835938;441.0;205048;562.0;0.0;Calculated values ==>;1557995501.775;329.46000000000004;330.26000000000005;292.86;292.96000000000004;289.16;276.86;272.43898195401505;291.26000000000005;274.86;272.06;276.16;349.36;293.96000000000004;271.26000000000005;272.76000000000005;293.16;284.36;295.66;323.26000000000005;292.76000000000005;291.16;329.36;317.26000000000005;275.66;243.61107973660833;267.7187500070086;272.43898195401505;291.36;5850000.0;3420000.0000000005;3470000.0000000005;1450000.0;3470000.0000000005;3010000.0;5870000.0;0.0;0.0;0.10533333333333333;0.028;0.014666666666666666;0.014666666666666666;0.0;6963.2177734375;4603.48583984375;1315.47631835938;17699.32421875;479903.9835135239;480816.226386497;253838.91416064493;254239.1526043093;240688.8112251271;431298.55289687274;459088.5701448043;440384.28162507055;471038.1348384378;530048.2812349753;469299.82431381487;439171.4593555984;441431.40639256994;461621.072220919;450357.56655527465;412885.0860351722;470473.7114020958;461091.6339084697;458954.00245643134;235813.6939595721;185231.60634950487;470542.0514489591;198165.7360837509;253838.91416064493;272.39764065127065;4672345.5622172365;1597346.9622735619;357383.2744034932;1951468.3574232678;0;23;26;18;123;100;60;20;180;195;2102754064700.2;809749234600.5116;1765403578480.4458;25513.686797019003;7626.536830225829;-0.0;3008.3546283382007;6476105.346427179;1437157.6871374764;0.6755460764636649;1234084.6643112497;2.8060917055502794;0.22073973403493713
9692;2019-05-16 10:32:41.775;552;561;198;199;160;44;184;17;-22;29;754;206;-21;1;201;106;227;510;181;196;184;25;597;343;348;149;348;303;599;-1.0;-1.0;971.0;296.0;79.0;8;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16793.6015625;7333.79150390625;3166.43383789062;1315.58117675781;443.0;205049;562.0;0.0;Calculated values ==>;1557995561.775;328.36;329.26000000000005;292.96000000000004;293.06;289.16;277.56;272.5487779782249;291.56;274.86;270.96000000000004;276.06;348.56000000000006;293.76000000000005;271.06;273.26000000000005;293.26000000000005;283.76000000000005;295.86;324.16;292.76000000000005;291.56;329.36;317.46000000000004;275.66;244.42749628697553;267.9596281332873;272.5487779782249;291.26000000000005;5970000.0;3429999.9999999995;3479999.9999999995;1490000.0;3479999.9999999995;3030000.0;5990000.0;0.0;0.0;0.16183333333333336;0.04933333333333333;0.013166666666666667;0.013166666666666667;0.0;7333.79150390625;3166.43383789062;1315.58117675781;16793.6015625;476866.6309543097;477948.44922051666;253586.95122622157;253978.2236231355;240316.2503888279;431237.1583312671;459333.7169838635;438264.37560948916;470401.9307118649;529060.7471719419;468782.15747417515;438419.19255376846;441753.0823843035;461600.3687944173;449307.6525723695;408479.11205670744;470276.512133026;460937.4381672583;459333.7169838635;235813.6939595721;186067.36719380575;470002.44352694025;198443.04535458414;253586.95122622157;272.5117907729268;4672633.003265413;1597466.1040175396;357405.1998826192;1951533.1067539155;0;23;26;18;123;100;60;20;180;195;2102962564700.2;809837434600.5116;1765584778480.4458;38811.085279585466;13396.930309836232;-0.0;2708.9990824756187;6476641.386194484;1437332.882696977;0.6755460764636649;1234132.3089255064;4.647758456916136;0.39280512685728736
9693;2019-05-16 10:33:41.776;549;558;200;201;162;64;189;17;-22;27;736;204;-24;8;202;102;232;520;180;195;188;23;623;347;352;141;352;306;625;-1.0;83.0;908.0;302.0;75.0;1;0;37;1;0;0;1;0;0;0;1;1;0;0;0;19129.828125;8060.798828125;3174.69604492188;2326.44311523438;443.0;205050;561.0;0.0;Calculated values ==>;1557995621.776;328.06;328.96000000000004;293.16;293.26000000000005;289.36;279.56;272.9856168485579;292.06;274.86;270.96000000000004;275.86;346.76;293.56;270.76000000000005;273.96000000000004;293.36;283.36;296.36;325.16;292.66;291.96000000000004;329.26000000000005;317.46000000000004;275.46000000000004;242.77792619122317;268.3187672390254;272.9856168485579;291.16;6230000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3060000.0;6250000.0;0.0;0.013833333333333333;0.15133333333333335;0.050333333333333334;0.0125;0.0125;0.0;8060.798828125;3174.69604492188;2326.44311523438;19129.828125;473191.59338417905;474319.665193225;253047.6751731029;253421.89549514974;240177.684860835;430988.63858405815;459375.61671724723;437585.1090581189;471275.1926151781;526945.4434822841;468121.56824747537;437270.2536001789;442165.11039823265;461119.3891967811;447974.7715868095;266928.81242617936;468391.6700444316;460183.1353502939;459240.5680534269;235395.46725036926;186067.36719380575;470880.6574889378;199500.58304092052;253047.6751731029;272.94679480838374;4672932.370168479;1597594.394408289;357435.5505908525;1951585.9503835877;0;23;26;18;123;100;60;20;181;195;2103172568199.9463;809924436050.4065;1765767481525.225;36030.12493726936;13659.46374721687;0.0;2577.4111610040504;6477265.0733401505;1437558.3564050125;0.6755460764636649;1234176.3630783726;3.8539477094389962;0.3305455149119083
9694;2019-05-16 10:34:41.806;555;562;198;203;156;83;193;17;-22;25;707;204;-24;13;201;99;245;530;179;196;193;19;649;355;360;138;360;305;652;-2.0;-1.0;1066.0;332.0;70.0;12;0;39;1;0;0;1;0;0;0;1;1;0;0;0;20569.205078125;8565.373046875;3756.44921875;2320.40161132812;442.0;205051;560.0;0.0;Calculated values ==>;1557995681.806;328.66;329.36;292.96000000000004;293.46000000000004;288.76000000000005;281.46000000000004;273.8482719121499;292.46000000000004;274.86;270.96000000000004;275.66;343.86;293.56;270.76000000000005;274.46000000000004;293.26000000000005;283.06;297.66;326.16;292.76000000000005;292.46000000000004;329.16;317.36;275.06;242.14157278889297;268.19934244402924;273.8482719121499;291.06;6490000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;6520000.0;0.0;0.0;0.17766666666666667;0.05533333333333333;0.011666666666666665;0.011666666666666665;0.0;8565.373046875;3756.44921875;2320.40161132812;20569.205078125;470808.8429446153;471534.3479137814;251129.37809456998;252907.72155510655;237623.8474776628;430477.46260093397;458650.0266283497;437812.597326149;471477.517547777;523980.73705511086;468261.4877343741;437499.1961693786;443110.4695693885;459741.0631315469;445988.1309990291;271172.1442654432;466362.92883040267;459060.2083140158;458650.0266283497;234977.24436692704;185649.48583044452;470888.190022284;201569.7934115653;251129.37809456998;273.7936731391469;4673263.3608576525;1597733.0151162308;357474.29365874175;1951643.738807196;0;23;26;18;123;100;60;20;181;195;2103386274999.8445;810008177900.3666;1765950873175.1377;41972.47149549104;14902.284612459767;-0.0;2421.074232894096;6477915.419987598;1437796.4899818478;0.6755460764636649;1234218.0379503244;4.049646477143176;0.34521396155128414
9695;2019-05-16 10:35:41.787;570;572;185;189;151;83;197;19;-23;24;709;205;-24;13;197;103;256;539;178;197;197;16;649;362;367;131;367;305;650;-2.0;-1.0;1286.0;185.0;63.0;50;0;38;1;0;0;1;0;0;0;1;1;0;0;0;20060.998046875;8485.8603515625;4828.8408203125;2347.24951171875;442.0;205052;558.0;0.0;Calculated values ==>;1557995741.787;330.16;330.36;291.66;292.06;288.26000000000005;281.46000000000004;274.5913991737795;292.86;275.06;270.86;275.56;344.06000000000006;293.66;270.76000000000005;274.46000000000004;292.86;283.46000000000004;298.76000000000005;327.06;292.86;292.86;328.96000000000004;317.36;274.76000000000005;240.61611355647437;268.19934244402924;274.5913991737795;290.96000000000004;6490000.000000001;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3050000.0;6500000.0;0.0;0.0;0.21433333333333332;0.030833333333333334;0.0105;0.0105;0.0;8485.8603515625;4828.8408203125;2347.24951171875;20060.998046875;473172.97952586395;473360.0784861052;246775.77186758246;248112.39197853275;236189.81167889846;430014.67791919125;458079.93939307623;437656.05685647397;472304.9464017478;524190.8654001475;468382.75320899114;437499.1961693786;443110.4695693885;458079.93939307623;445227.76711394324;395033.4222548889;468106.2943586526;458079.93939307623;458079.93939307623;234140.81001818314;185649.48583044452;471527.5025985663;203443.61435393142;246775.77186758246;274.5536243856737;4673601.838664801;1597875.0637314476;357513.1784339865;1951715.2602351648;0;23;26;18;123;100;60;20;181;195;2103604305934.6504;810088852345.2948;1766133815224.9749;50199.53350971162;8265.919887542908;-0.0;2218.693759017685;6478683.276796944;1437989.4972141918;0.6755460764636649;1234256.6904397237;3.874622541101488;0.2887647372154934
9696;2019-05-16 10:36:41.807;581;582;176;176;155;78;200;24;-22;25;725;205;-24;8;194;115;258;544;180;198;199;13;647;367;372;129;372;305;648;-1.0;-1.0;1246.0;174.0;69.0;93;98;40;1;0;0;1;0;0;0;1;0;0;0;0;18768.9140625;8624.9189453125;6306.4443359375;1360.24108886719;442.0;205053;556.0;0.0;Calculated values ==>;1557995801.807;331.26000000000005;331.36;290.76000000000005;290.76000000000005;288.66;280.96000000000004;275.1157276137837;293.16;275.56;270.96000000000004;275.66;345.66;293.66;270.76000000000005;273.96000000000004;292.56;284.66;298.96000000000004;327.56;292.96000000000004;293.06;328.76000000000005;317.36;274.46000000000004;240.16925963744896;268.19934244402924;275.1157276137837;291.16;6470000.0;3670000.0000000005;3720000.0000000005;1290000.0;3720000.0000000005;3050000.0;6480000.0;0.0;0.0;0.2076666666666667;0.029;0.0115;0.0115;0.0;8624.9189453125;6306.4443359375;1360.24108886719;18768.9140625;475127.0075238604;475158.37432344013;243911.35619170906;243911.35619170906;237425.27576662888;429675.2189834977;457691.16086404154;437812.597326149;472664.2518820126;525870.2965494684;468382.75320899114;437499.1961693786;442373.3332657317;456849.3918133721;446107.51941157;397894.80894749984;469179.98374639766;457411.20259979833;457551.25985115726;233304.39079467155;185649.48583044452;471501.512214833;204699.01293413286;243911.35619170906;275.06105802616946;4673925.5291264765;1598017.7010888187;357544.08448756655;1951808.0852094516;0;23;26;18;123;100;60;20;181;195;2103826079834.5798;810166878345.27;1766316876224.9167;48409.921025408694;7737.272479140303;-0.0;2456.858892083654;6479505.296166294;1438122.9016038505;0.6755460764636649;1234295.6663661166;3.5971934418028773;0.267552854138622
9697;2019-05-16 10:37:41.788;584;586;177;177;154;71;201;30;-22;29;750;205;-24;0;194;125;257;547;185;199;200;13;638;370;375;139;375;305;638;-2.0;0.0;1172.0;251.0;69.0;99;99;41;1;0;0;1;0;0;0;1;0;0;1;0;18172.865234375;8520.8515625;6333.78515625;1338.39929199219;442.0;205054;555.0;0.0;Calculated values ==>;1557995861.788;331.56;331.76000000000005;290.86;290.86;288.56;280.26000000000005;275.4277932560699;293.26000000000005;276.16;270.96000000000004;276.06;348.16;293.66;270.76000000000005;273.16;292.56;285.66;298.86;327.86;293.06;293.16;328.66;317.36;274.46000000000004;242.35481222062532;268.19934244402924;275.4277932560699;291.66;6380000.0;3700000.0;3750000.0;1390000.0;3750000.0;3050000.0;6380000.0;0.0;0.0;0.19533333333333333;0.04183333333333333;0.0115;0.0115;0.0;8520.8515625;6333.78515625;1338.39929199219;18172.865234375;476680.2409547584;476982.9495194472;244556.29602218905;244556.29602218905;237377.79252556007;429467.9694778635;457344.94878049195;437812.597326149;471737.69219339563;528489.0112660631;468382.75320899114;437499.1961693786;441181.0962547605;456356.228938502;447071.6288588604;402659.51871896314;470963.2339841344;457063.2698513268;457204.18955206627;232886.18681767926;185649.48583044452;470163.3332718048;205340.7057337483;244556.29602218905;275.3216408587376;4674233.279802982;1598160.5372643746;357566.5660360643;1951913.3870993834;0;23;26;18;123;100;60;20;181;195;2104050108870.2708;810247252885.518;1766499818275.481;45409.509491048935;11078.413252008693;-0.0;2445.450775593588;6480286.87717729;1438279.6493329229;0.6755460764636649;1234336.5060101561;3.639427064792285;0.2966010681978828
9698;2019-05-16 10:38:41.788;582;585;188;187;158;67;202;35;-22;32;763;205;-23;-2;195;132;254;542;188;200;201;13;627;373;378;148;378;306;627;-1.0;-1.0;1488.0;258.0;65.0;99;99;44;1;0;0;1;0;0;0;1;0;0;1;0;18355.0234375;8516.69140625;6116.62744140625;1317.34240722656;442.0;205055;554.0;0.0;Calculated values ==>;1557995921.788;331.36;331.66;291.96000000000004;291.86;288.96000000000004;279.86;275.73799182748917;293.36;276.66;270.96000000000004;276.36;349.46000000000004;293.66;270.86;272.96000000000004;292.66;286.36;298.56;327.36;293.16;293.26000000000005;328.56;317.36;274.46000000000004;244.22491754036054;268.3187672390254;275.73799182748917;291.96000000000004;6270000.0;3729999.9999999995;3779999.9999999995;1480000.0;3779999.9999999995;3060000.0;6270000.0;0.0;0.0;0.24800000000000003;0.043000000000000003;0.010833333333333334;0.010833333333333334;0.0;8516.69140625;6116.62744140625;1317.34240722656;18355.0234375;477701.2536180712;478149.0817747933;248646.88480725375;248300.4888048052;238882.78631694845;429258.0297950786;456997.11663087;437585.1090581189;470835.43282039254;529772.1475778342;468243.05210307176;437427.84448784514;440666.3045709049;456002.2098876249;447575.429757639;406732.11008623475;471597.99385762215;456713.69217327517;456855.48681519245;232467.98657752166;185649.48583044452;468939.0304431381;206112.80946833015;248646.88480725375;275.6313318153352;4674537.678875247;1598302.516789114;357588.6972168911;1952017.1405376971;0;23;26;18;123;100;60;20;181;195;2104276008870.2708;810333352885.518;1766683118275.481;57405.13029826761;11301.527501916744;-0.0;2255.593188419336;6481143.665842201;1438466.1488392055;0.6755460764636649;1234375.6813765229;4.44885950837184;0.3595653889287531
9699;2019-05-16 10:39:41.799;575;578;200;200;169;64;201;38;-20;36;756;204;-22;-2;195;137;248;528;189;200;201;13;606;374;379;148;379;309;605;-2.0;-1.0;1317.0;224.0;60.0;99;1;52;1;0;0;1;0;0;0;1;1;0;1;0;20297.69921875;8694.2685546875;5776.81005859375;2556.82983398438;444.0;205056;553.0;0.0;Calculated values ==>;1557995981.799;330.66;330.96000000000004;293.16;293.16;290.06;279.56;275.84098080016133;293.26000000000005;276.96000000000004;271.16;276.76000000000005;348.76;293.56;270.96000000000004;272.96000000000004;292.66;286.86;297.96000000000004;325.96000000000004;293.16;293.26000000000005;328.46000000000004;317.56;274.46000000000004;244.22491754036054;268.67533136820026;275.84098080016133;292.06;6060000.0;3740000.0;3790000.0;1480000.0;3790000.0;3090000.0;6050000.0;0.0;0.0;0.2195;0.037333333333333336;0.01;0.01;0.0;8694.2685546875;5776.81005859375;2556.82983398438;20297.69921875;479164.23925686494;479719.8456021045;254050.6858757324;254050.6858757324;243035.66887982495;429187.4505931623;456691.5416846961;437214.0438153077;471233.66481513716;528809.9481542946;467700.27344493836;436896.06622444035;440018.3298031032;455836.13591236365;448152.7095880341;413257.212033929;472263.6245260959;456549.39690253884;456691.5416846961;232049.79005350024;186485.25045852014;468939.0304431381;206317.1985749765;254050.6858757324;275.71418356082813;4674859.843949713;1598445.9677497814;357620.987904398;1952116.2706872579;0;23;26;18;123;100;60;20;182;195;2104503150504.9602;810422169165.3966;1766867652100.2288;50681.8575302527;9804.5483897447;-0.0;2026.4085580896372;6482044.5558724385;1438642.0650501226;0.6755460764636649;1234411.3712663087;3.6711974739402273;0.2970250601949888
9700;2019-05-16 10:40:41.779;561;564;202;202;177;61;201;42;-17;39;739;205;-19;5;195;143;239;502;187;201;200;10;596;373;378;144;378;310;596;-3.0;-2.0;1386.0;233.0;61.0;99;1;61;1;0;0;1;0;0;0;1;1;0;1;0;20819.07421875;8999.6982421875;5615.01513671875;2342.0625;444.0;205057;553.0;0.0;Calculated values ==>;1557996041.779;329.26000000000005;329.56;293.36;293.36;290.86;279.26000000000005;275.73799182748917;293.26000000000005;277.36;271.46000000000004;277.06;347.06000000000006;293.66;271.26000000000005;273.66;292.66;287.46000000000004;297.06;323.36;293.26000000000005;293.16;328.46000000000004;317.56;274.16;243.40439225979637;268.7936212382143;275.73799182748917;291.86;5960000.0;3729999.9999999995;3779999.9999999995;1440000.0;3779999.9999999995;3100000.0;5960000.0;0.0;0.0;0.23099999999999998;0.03883333333333334;0.010166666666666666;0.010166666666666666;0.0;8999.6982421875;5615.01513671875;2342.0625;20819.07421875;478308.1594366861;478745.7141868239;255341.69105794188;255341.69105794188;246046.9948106293;429258.0297950786;456855.48681519245;437460.313363465;472061.9191754798;526948.7384860095;467681.6946090102;437142.86386454466;440869.68830963876;456002.2098876249;449250.819863508;413785.3731725281;469434.97987798543;456855.48681519245;456713.69217327517;232049.79005350024;186485.25045852014;469187.37098983396;205979.34040500774;255341.69105794188;275.5804566836958;4675202.369515208;1598593.3683232279;357661.7983991599;1952211.1709199569;0;23;26;18;123;100;60;20;182;195;2104730174805.0325;810509739965.4244;1767053290200.2878;53472.104753403626;10221.245187710754;-0.0;2047.2820113392215;6482912.21624185;1438808.8910361168;0.6755460764636649;1234445.3073719242;3.8769535212311843;0.3107668254467625
9701;2019-05-16 10:41:44.780;547;551;203;203;176;57;200;43;-17;41;736;208;-18;8;196;145;234;497;185;201;200;7;594;372;377;142;377;311;594;-1.0;77.0;1214.0;203.0;67.0;99;1;69;1;0;0;1;0;0;0;1;1;0;0;0;21888.291015625;9519.8408203125;5631.38916015625;2372.93237304688;444.0;205058;552.0;0.0;Calculated values ==>;1557996104.78;327.86;328.26000000000005;293.46000000000004;293.46000000000004;290.76000000000005;278.86;275.63479819532273;293.16;277.46000000000004;271.46000000000004;277.26000000000005;346.76;293.96000000000004;271.36;273.96000000000004;292.76000000000005;287.66;296.56;322.86;293.26000000000005;293.16;328.36;317.56;273.86;242.98782864720522;268.91163127593666;275.63479819532273;291.66;5940000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3110000.0;5940000.0;0.0;0.012833333333333334;0.20233333333333334;0.03383333333333333;0.011166666666666667;0.011166666666666667;0.0;9519.8408203125;5631.38916015625;2372.93237304688;21888.291015625;476495.067242703;477084.14137497393;255867.09226057498;255867.09226057498;245778.84804226013;429328.3091220336;456877.58755018783;437231.03110804653;472522.5091947854;526555.4332623981;467908.01494434447;437071.7284734032;441111.30184097093;456310.1486580713;449735.8780607712;412683.7383670324;468925.4072535267;457019.03457239567;456877.58755018783;231631.59724164338;186485.25045852014;469162.7822548786;205653.75792015166;255867.09226057498;275.4512060191143;4675576.064892157;1598755.4168619965;357703.05525911204;1952309.578519442;0;23;26;18;123;100;60;20;182;195;2104968003579.7588;810599831395.3208;1767248908305.0627;46855.80160835073;8915.388656658262;0.0;2244.617197400677;6483790.099355936;1438976.3392399282;0.6755460764636649;1234482.8620860546;3.3106180079854584;0.2600419014609275
9702;2019-05-16 10:42:44.771;539;544;203;203;172;54;200;43;-16;43;744;210;-18;8;196;145;233;501;186;202;199;4;601;370;375;141;375;311;601;83.0;-1.0;1389.0;158.0;77.0;100;1;76;1;0;0;1;0;0;0;1;1;0;1;0;23057.01953125;10139.01953125;5805.37890625;2374.6328125;443.0;205059;551.0;0.0;Calculated values ==>;1557996164.771;327.06;327.56;293.46000000000004;293.46000000000004;290.36;278.56;275.4277932560699;293.16;277.46000000000004;271.56;277.46000000000004;347.56000000000006;294.16;271.36;273.96000000000004;292.76000000000005;287.66;296.46000000000004;323.26000000000005;293.36;293.06;328.26000000000005;317.46000000000004;273.56;242.77792619122317;268.91163127593666;275.4277932560699;291.76000000000005;6010000.0;3700000.0;3750000.0;1410000.0;3750000.0;3110000.0;6010000.0;0.013833333333333333;0.0;0.2315;0.026333333333333334;0.012833333333333334;0.026666666666666665;0.0;10139.01953125;5805.37890625;2374.6328125;23057.01953125;474437.9962641305;475187.38341037044;255459.5079528492;255459.5079528492;244166.19160396;429467.9694778635;457204.18955206627;437389.9950341223;472850.300935316;527396.3183723479;468152.49134109623;437071.7284734032;441111.30184097093;456639.5378694254;450101.2312898541;409278.2672681568;468609.5998575108;457485.5485273952;457063.2698513268;231213.40812182956;186067.36719380575;469002.22466039064;205245.3999054817;229410.93940327733;275.2851624875149;4675950.552964684;1598919.2161245123;357742.6123678269;1952404.8706239352;0;23;26;18;123;100;60;20;182;195;2105193569739.5222;810684718660.2317;1767435480314.867;53741.473772280304;6945.5963852126015;-0.0;6070.728811947986;6484628.284236634;1439108.4942889072;0.6755460764636649;1234552.1462418772;3.6441773616954167;0.25299225877418685
9703;2019-05-16 10:43:41.780;540;545;200;201;171;42;198;43;-17;45;754;211;-19;7;198;138;235;509;185;202;198;2;655;353;358;139;357;308;651;-1.0;87.0;86.0;294.0;153.0;0;1;80;1;0;0;1;1;0;0;1;1;0;0;0;36946.359375;11549.037109375;18482.60546875;2338.95849609375;442.0;205060;550.0;0.0;Calculated values ==>;1557996221.78;327.16;327.66;293.16;293.26000000000005;290.26000000000005;277.36;273.6339639331285;292.96000000000004;277.46000000000004;271.46000000000004;277.66;348.56000000000006;294.26000000000005;271.26000000000005;273.86;292.96000000000004;286.96000000000004;296.66;324.06;293.36;292.96000000000004;328.16;317.36;273.36;242.35481222062532;268.5567601203482;273.6339639331285;291.66;6550000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3080000.0;6509999.999999999;0.0;0.0145;0.014333333333333333;0.049;0.025500000000000002;0.025500000000000002;0.0;11549.037109375;18482.60546875;2338.95849609375;36946.359375;467600.1262227701;468945.36237567925;251877.44064620952;252233.6811384052;242235.928813122;430607.02586249536;459648.11820747575;437915.60822266474;473307.3401624125;528677.1384999253;468692.8219787387;437601.09044165985;441596.2569172708;459805.1627156728;452123.03444465675;265615.57310438156;462988.91951184755;460189.5267902755;459648.11820747575;230795.22267914342;185649.48583044452;469078.045841938;197911.7192805185;251877.44064620952;272.3415530929046;4676425.654719106;1599090.9403498443;357779.9341910503;1952597.1808604302;0;23;26;18;124;100;60;20;182;195;2105402507724.753;810764531260.3198;1767611923170.0618;3440.055741504096;13287.150001509557;0.0;5298.152277812289;6485081.042822696;1439268.6954889118;0.6755460764636649;1234642.1640950385;0.6804123893259376;0.0693114503606208
9704;2019-05-16 10:44:41.771;577;582;198;198;144;30;193;30;-21;42;763;210;-22;5;200;115;248;543;184;202;193;0;691;347;352;134;351;304;687;86.0;-1.0;918.0;335.0;189.0;0;1;75;1;0;0;1;1;0;0;1;1;0;0;0;38154.8671875;11830.513671875;19861.892578125;2344.15576171875;442.0;205061;547.0;0.0;Calculated values ==>;1557996281.771;330.86;331.36;292.96000000000004;292.96000000000004;287.56;276.16;272.9856168485579;292.46000000000004;276.16;271.06;277.36;349.46000000000004;294.16;270.96000000000004;273.66;293.16;284.66;297.96000000000004;327.46000000000004;293.36;292.46000000000004;327.86;317.36;273.16;241.2770596917726;268.0796299477929;272.9856168485579;291.56;6909999.999999999;3470000.0000000005;3520000.0000000005;1340000.0;3510000.0;3040000.0;6870000.0;0.014333333333333333;0.0;0.153;0.05583333333333333;0.0315;0.04583333333333334;0.0;11830.513671875;19861.892578125;2344.15576171875;38154.8671875;468926.00811971823;470265.58435971633;249781.76906605467;249781.76906605467;233357.52821636375;430988.63858405815;459914.4856856361;438194.52980446257;473663.1379967309;529924.4241206498;469126.3377235128;438039.0146135774;442137.2501143532;461006.8955048023;449880.8707288754;268760.3253444796;463725.85174753517;461119.3891967811;459914.4856856361;229540.68826423294;185649.48583044452;469562.8289471395;198573.210974698;233767.4563538486;272.58003313072226;4677051.404396604;1599285.7407150452;357818.954289265;1952916.6704131963;0;23;26;18;124;100;60;20;182;195;2105615475774.5295;810846418975.2339;1767795495629.8691;36662.061780953976;15130.253670127982;-0.0;10365.072177706928;6485415.1770073855;1439505.4716641724;0.6755460764636649;1234772.6713863336;1.8261946552471477;0.13639613839957435
