;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9705;2019-05-16 10:45:41.782;621;627;189;187;145;33;173;26;-27;39;771;210;-29;1;201;112;262;573;182;197;174;-1;676;349;354;126;353;299;671;-1.0;-1.0;1329.0;23.0;135.0;0;100;60;1;0;0;1;1;0;0;1;0;0;1;0;34373.546875;10440.9931640625;19367.689453125;1353.78442382812;443.0;205062;546.0;0.0;Calculated values ==>;1557996341.782;335.26000000000005;335.86;292.06;291.86;287.66;276.46000000000004;273.20264511476705;290.46000000000004;275.76000000000005;270.46000000000004;277.06;350.26;294.16;270.26000000000005;273.26000000000005;293.26000000000005;284.36;299.36;330.46000000000004;292.86;290.56;327.76000000000005;317.46000000000004;273.06;239.4893008659735;267.47669482898436;273.20264511476705;291.36;6759999.999999999;3490000.0;3540000.0;1260000.0;3529999.9999999995;2990000.0;6709999.999999999;0.0;0.0;0.22149999999999997;0.0038333333333333336;0.022500000000000003;0.022500000000000003;0.0;10440.9931640625;19367.689453125;1353.78442382812;34373.546875;477794.1054206817;479295.98425164376;247368.91863040705;246715.97597930126;233975.41708391992;430862.6128555636;456871.56176639436;438390.63782803225;474403.6213095092;531137.1714212089;469814.5456318877;438082.61597026663;442587.06714554323;460831.5935396137;449074.82562963886;277812.07193898805;470858.97629445815;460139.7197406941;457009.37578815996;229122.51738040973;186067.36719380575;470545.56200777774;200062.8975242901;247368.91863040705;273.1768403139658;4677655.918655999;1599471.3706317418;357849.776107189;1953243.643531726;0;23;26;18;124;100;60;20;182;195;2105827314605.0815;810924433275.4373;1767976428795.3406;52789.59447727888;1036.8502138533693;-0.0;4716.910286049441;6486160.7441404;1439640.2222299655;0.6755460764636649;1234898.3776157768;1.8786495594244097;0.11431955018052684
9706;2019-05-16 10:46:41.782;638;640;190;189;149;29;161;25;-32;38;778;209;-34;-9;201;113;267;573;183;195;160;0;655;344;349;135;348;294;650;-1.0;-1.0;458.0;46.0;105.0;0;99;41;1;0;0;1;1;0;0;1;0;0;0;0;31729.732421875;8850.3427734375;18623.005859375;1304.8857421875;448.0;205063;545.0;0.0;Calculated values ==>;1557996401.782;336.96000000000004;337.16;292.16;292.06;288.06;276.06;272.6583383277491;289.26000000000005;275.66;269.96000000000004;276.96000000000004;350.96000000000004;294.06;269.76000000000005;272.26000000000005;293.26000000000005;284.46000000000004;299.86;330.46000000000004;292.66;289.16;327.66;317.96000000000004;273.16;241.49495122638035;266.86631818009863;272.6583383277491;291.46000000000004;6550000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;2940000.0;6500000.0;0.0;0.0;0.07633333333333334;0.007666666666666667;0.0175;0.0175;0.0;8850.3427734375;18623.005859375;1304.8857421875;31729.732421875;482766.6993195201;483618.8425032144;248450.2808881073;248112.39197853275;235601.9815591487;431175.4696738307;456040.21575561777;438743.29367333796;473143.78782676667;532239.8423101574;470378.15452283743;438439.1573181969;442164.05421810626;461600.3687944173;450138.3238447166;398770.9101158507;473516.1355561215;460649.6620257743;455902.1451604942;228704.35009887922;188156.80290529504;469426.83520598995;198463.27093044535;248450.2808881073;272.52396719060243;4678206.779316806;1599632.1317645544;357871.93169190583;1953560.2326593301;0;23;26;18;124;100;60;20;182;195;2106038214605.0815;811002733275.4373;1768154328795.3406;18341.37506937414;2077.3873261125086;-0.0;3630.407624766771;6486753.502219955;1439666.1742094653;0.6755460764636649;1234967.938598367;0.8356721856829835;0.05106544747014798
9707;2019-05-16 10:47:41.773;639;637;197;196;155;21;165;20;-29;36;778;208;-35;-11;202;113;262;557;183;196;165;0;634;337;342;136;341;291;631;604.0;0.0;183.0;43.0;89.0;0;99;18;1;0;0;1;1;0;0;1;0;0;0;0;29815.130859375;7146.79150390625;18041.76953125;1282.15393066406;458.0;205064;543.0;0.0;Calculated values ==>;1557996461.773;337.06;336.86;292.86;292.76000000000005;288.66;275.26000000000005;271.8864255623528;289.66;275.16;270.26000000000005;276.76000000000005;350.96000000000004;293.96000000000004;269.66;272.06;293.36;284.46000000000004;299.36;328.86;292.76000000000005;289.66;327.46000000000004;318.96000000000004;273.16;241.71165711629368;266.49643012054327;271.8864255623528;291.46000000000004;6340000.0;3370000.0000000005;3420000.0000000005;1360000.0;3410000.0;2910000.0;6310000.0;0.10066666666666667;0.0;0.030500000000000003;0.007166666666666667;0.014833333333333334;0.1155;0.0;7146.79150390625;18041.76953125;1282.15393066406;29815.130859375;485242.59833448956;485285.2936104407;251669.55138734254;251308.52286557524;237860.07089654155;431601.1154718507;457732.3657178652;439854.3178005391;472818.15071447083;532464.0551041022;470667.2009984507;438955.35224907694;442496.5004590282;462793.23543968034;451398.9145898697;407207.98823713895;473415.332885457;461857.63291117485;457732.3657178652;227868.02628245065;192335.8262164488;469290.60212070297;196749.9780910307;203803.14118391922;271.8134198612423;4678719.576245866;1599765.421220308;357893.48712202406;1953865.7266229622;0;23;26;18;124;100;60;20;182;195;2106245483509.864;811084021080.3519;1768329802470.1565;7414.682361140006;1953.2078055459845;-0.0;29328.82543367076;6486968.103836579;1439699.75746395;0.6755460764636649;1235242.5576745244;1.4618689238399105;0.002137763429104166
9708;2019-05-16 10:48:41.763;630;622;201;200;166;29;174;18;-28;34;772;207;-31;-8;201;119;245;515;183;193;173;0;577;347;352;138;352;298;578;-2.0;-1.0;1304.0;168.0;30.0;99;99;15;1;0;0;1;0;0;0;1;0;0;0;0;17078.57421875;6128.00390625;5611.77783203125;1303.13854980469;475.0;205065;541.0;0.0;Calculated values ==>;1557996521.763;336.16;335.36;293.26000000000005;293.16;289.76000000000005;276.06;272.9856168485579;290.56;274.96000000000004;270.36;276.56;350.36;293.86;270.06;272.36;293.26000000000005;285.06;297.66;324.66;292.46000000000004;290.46000000000004;327.26000000000005;320.66;273.16;242.14157278889297;267.35522164206344;272.9856168485579;291.46000000000004;5770000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2980000.0;5780000.0;0.0;0.0;0.21733333333333332;0.028;0.005;0.005;0.0;6128.00390625;5611.77783203125;1303.13854980469;17078.57421875;490124.4037450323;488932.21047001384;256012.62522119598;255590.73416839642;242965.88188703053;430988.63858405815;457335.44088390906;438461.08877795865;472360.27449258295;531316.556720135;469592.9864530566;437999.7806145802;441472.00489615026;460986.0157669899;450460.36736263643;422338.45605433173;473748.89337115217;459914.4856856361;457198.2954874291;227031.71669481136;199440.67485045042;469017.4129134338;199217.53154599035;256012.62522119598;272.8350713160226;4679110.291991433;1599876.0260781944;357915.0276353474;1954062.8066655383;0;23;26;18;124;100;60;20;182;195;2106453648809.8972;811166207380.365;1768506473020.1846;51995.59977174777;7554.396678288417;-0.0;1005.9283513311655;6487463.107006818;1439778.9742963216;0.6755460764636649;1235495.305157837;4.642819511569214;0.3582053444275285
9709;2019-05-16 10:49:41.763;601;598;193;190;172;35;179;19;-23;32;766;207;-25;-3;199;127;228;461;183;192;179;1;563;349;354;143;354;301;564;-2.0;-1.0;1240.0;147.0;14.0;99;99;20;1;0;0;1;0;0;0;1;0;0;0;0;16371.5029296875;6202.72314453125;5387.46484375;1311.79357910156;492.0;205066;539.0;0.0;Calculated values ==>;1557996581.763;333.26000000000005;332.96000000000004;292.46000000000004;292.16;290.36;276.66;273.20264511476705;291.06;275.06;270.86;276.36;349.76;293.86;270.66;272.86;293.06;285.86;295.96000000000004;319.26000000000005;292.36;291.06;327.06;322.36;273.26000000000005;243.1966462407574;267.7187500070086;273.20264511476705;291.46000000000004;5630000.0;3490000.0;3540000.0;1430000.0;3540000.0;3010000.0;5640000.0;0.0;0.0;0.20666666666666667;0.0245;0.0023333333333333335;0.0023333333333333335;0.0;6202.72314453125;5387.46484375;1311.79357910156;16371.5029296875;487692.463877567;487175.6639181568;253526.5124150766;252311.16331949914;245562.1856684116;430862.6128555636;457696.2288926094;438558.24221835117;471502.6223741309;530465.2551293176;469179.6353925685;438249.86041294545;441579.96937780036;460408.5339665152;451253.6677478617;421751.6273843289;467430.36871758814;459465.39392178826;457696.2288926094;226195.42121513622;206546.2383541025;468429.6359069716;199802.84236680248;253526.5124150766;273.07449112742415;4679389.042634337;1599978.7821369509;357936.8187364216;1954154.4670211698;0;23;26;18;124;100;60;20;182;195;2106665448809.8972;811250507380.365;1768686173020.1846;49342.78263598673;6581.356441734144;-0.0;476.3960051142433;6488307.593526882;1439896.7722389884;0.6755460764636649;1235507.6578608074;4.371463002661541;0.33728584280163554
9710;2019-05-16 10:50:41.774;568;573;191;190;165;34;184;21;-25;32;760;206;-26;0;199;132;221;439;183;193;183;2;566;347;352;146;352;303;567;-2.0;0.0;1121.0;142.0;20.0;76;99;21;1;0;0;1;0;0;0;1;0;0;0;0;15522.1064453125;6307.1552734375;4703.23388671875;1304.59497070312;510.0;205067;536.0;0.0;Calculated values ==>;1557996641.774;329.96000000000004;330.46000000000004;292.26000000000005;292.16;289.66;276.56;272.9856168485579;291.56;275.26000000000005;270.66;276.36;349.16;293.76000000000005;270.56;273.16;293.06;286.36;295.26000000000005;317.06;292.46000000000004;291.46000000000004;326.76000000000005;324.16;273.36;243.81672145450628;267.9596281332873;272.9856168485579;291.46000000000004;5660000.0;3470000.0000000005;3520000.0000000005;1460000.0;3520000.0000000005;3030000.0;5670000.0;0.0;0.0;0.18683333333333335;0.023666666666666666;0.0033333333333333335;0.0033333333333333335;0.0;6307.1552734375;4703.23388671875;1304.59497070312;15522.1064453125;482817.60401668056;483400.2599156325;252545.8833506744;252147.44583459952;243021.68420331157;430988.63858405815;458699.02448149066;437798.07955487026;471102.9871208479;529687.3334219017;468782.15747417515;437642.0229114993;441604.3489713403;460718.8946201997;452322.5374708039;418612.5487770409;463560.54769257206;459914.4856856361;458563.2974049841;224941.0041839467;214070.64678622372;468114.7691587129;199263.08629292273;252545.8833506744;272.8530653237943;4679654.871438446;1600083.050235939;357958.6259715671;1954238.5715934874;0;23;26;18;124;100;60;20;182;195;2106877287639.6077;811337223275.2465;1768867406239.9368;44566.28790777387;6362.823161157034;-0.0;686.7247135143658;6489090.312585868;1440004.6601780283;0.6755460764636649;1235517.3523104393;4.191303475016609;0.3240761275187476
9711;2019-05-16 10:51:41.774;546;553;193;192;163;32;187;22;-23;31;750;205;-25;1;200;133;220;422;182;195;186;3;568;345;350;150;350;305;569;-2.0;-1.0;908.0;19.0;1.0;38;99;26;1;0;0;1;0;0;0;1;0;0;0;0;14643.3837890625;6567.63671875;3703.5947265625;1311.46875;518.0;205068;535.0;0.0;Calculated values ==>;1557996701.774;327.76000000000005;328.46000000000004;292.46000000000004;292.36;289.46000000000004;276.36;272.7676641592781;291.86;275.36;270.86;276.26000000000005;348.16;293.66;270.66;273.26000000000005;293.16;286.46000000000004;295.16;315.36;292.66;291.76000000000005;326.66;324.96000000000004;273.46000000000004;244.62907804385475;268.19934244402924;272.7676641592781;291.36;5680000.0;3450000.0;3500000.0;1500000.0;3500000.0;3050000.0;5690000.0;0.0;0.0;0.15133333333333335;0.0031666666666666666;0.00016666666666666666;0.00016666666666666666;0.0;6567.63671875;3703.5947265625;1311.46875;14643.3837890625;479484.01153510093;480360.30486189906;253238.7894255362;252835.82128379264;242275.5346124512;431113.4868728058;459421.59611363866;437656.05685647397;470467.02973526024;528489.0112660631;468382.75320899114;437342.01223029394;441331.01728135947;461160.9377506379;452814.0460886295;417584.7656382646;460518.3060508003;460494.49674625666;459286.8974823571;224522.8720964353;217415.1398638553;467659.43746735645;199010.7970332958;253238.7894255362;272.74492033881967;4679906.250523733;1600190.3401692072;357980.42650257295;1954308.628498598;0;23;26;18;124;100;60;20;182;195;2107087887639.6077;811426023275.2465;1769049806239.9368;36114.982653240964;850.7206947078587;-0.0;34.341351342803485;6489762.65650721;1440064.7730434937;0.6755460764636649;1235523.361194313;3.1944230684884243;0.21954937830971447
9712;2019-05-16 10:52:41.805;533;541;194;193;163;32;191;21;-19;30;730;204;-20;8;200;132;221;421;180;196;190;2;574;344;349;141;349;310;576;-2.0;0.0;985.0;66.0;63.0;1;0;40;1;0;0;1;0;0;0;1;0;1;1;0;15469.427734375;7422.57421875;2810.24438476562;2350.45776367188;523.0;205069;535.0;0.0;Calculated values ==>;1557996761.805;326.46000000000004;327.26000000000005;292.56;292.46000000000004;289.46000000000004;276.36;272.6583383277491;292.26000000000005;275.26000000000005;271.26000000000005;276.16;346.16;293.56;271.16;273.96000000000004;293.16;286.36;295.26000000000005;315.26000000000005;292.76000000000005;292.16;326.66;325.46000000000004;273.36;242.77792619122317;268.7936212382143;272.6583383277491;291.16;5740000.0;3440000.0;3490000.0;1410000.0;3490000.0;3100000.0;5760000.0;0.0;0.0;0.16416666666666666;0.011000000000000001;0.0105;0.0105;0.0;7422.57421875;2810.24438476562;2350.45776367188;15469.427734375;476891.5813206379;477807.76814534096;253248.80892852604;252850.0186367218;242033.4189815335;431175.4696738307;460115.4328828832;437142.86386454466;471570.8910797328;526002.7979835505;467559.3252886817;436983.6325089788;441323.7897637848;461314.64659979986;452847.3146336558;415726.6505348253;459286.8526900211;460782.9056653087;459981.5583854159;224522.8720964353;219505.55070137876;468804.0567466073;198628.76678123558;253248.80892852604;272.5895524736303;4680157.320272719;1600306.9854962502;358010.95832355146;1954362.9385370128;0;23;26;18;124;100;60;20;182;196;2107297695985.0876;811513368380.4463;1769234401565.3591;39156.06427117657;2971.928189619089;-0.0;2170.6938692973436;6490390.23931669;1440096.6449095632;0.6755460764636649;1235541.7459817622;3.5204413411444637;0.23818969134572926
9713;2019-05-16 10:53:41.785;525;536;197;195;164;37;194;21;-16;28;703;204;-17;11;201;130;223;448;180;197;193;0;587;345;350;136;350;312;589;-1.0;-1.0;1244.0;181.0;79.0;1;0;52;1;0;0;1;0;0;0;1;0;1;1;0;16837.302734375;8324.0205078125;2890.46533203125;2386.93408203125;526.0;205070;534.0;0.0;Calculated values ==>;1557996821.785;325.66;326.76000000000005;292.86;292.66;289.56;276.86;272.7676641592781;292.56;275.26000000000005;271.56;275.96000000000004;343.46000000000004;293.56;271.46000000000004;274.26000000000005;293.26000000000005;286.16;295.46000000000004;317.96000000000004;292.86;292.46000000000004;326.56;325.76000000000005;273.16;241.71165711629368;269.02936301313275;272.7676641592781;291.16;5870000.0;3450000.0;3500000.0;1360000.0;3500000.0;3120000.0;5890000.0;0.0;0.0;0.20733333333333331;0.030166666666666668;0.013166666666666667;0.013166666666666667;0.0;8324.0205078125;2890.46533203125;2386.93408203125;16837.302734375;474100.1162545208;475484.9521120788;253729.23252764298;252942.26823823276;241926.60288872535;431113.4868728058;460360.83308859565;437160.35228701105;472036.2627623985;522998.8689292092;467276.6460281015;437000.6383046333;441353.2758899251;461293.85537773714;452390.01284978585;411263.36565831123;461798.02501595684;460761.44649501506;460227.04262423;224104.74344509715;220759.83610629753;469290.60212070297;198719.59500340524;253729.23252764298;272.62970515133753;4680426.453285793;1600438.1633784724;358050.42342952307;1954410.4286160297;0;23;26;18;124;100;60;20;182;196;2107507326085.1543;811596440680.4727;1769420939365.4185;49436.71701013426;8162.225381371815;-0.0;2718.8878329383956;6491128.266403209;1440189.39859448;0.6755460764636649;1235582.4789137891;4.434671568917303;0.3299115856193896
9714;2019-05-16 10:54:41.796;525;535;201;197;165;51;198;21;-15;28;708;205;-16;12;202;126;229;479;179;197;197;-2;615;348;353;130;353;312;617;-1.0;0.0;1374.0;102.0;92.0;1;0;62;1;0;0;1;0;0;0;1;0;1;0;0;18610.076171875;9476.5908203125;3073.24975585938;2406.36840820312;527.0;205071;533.0;0.0;Calculated values ==>;1557996881.796;325.66;326.66;293.26000000000005;292.86;289.66;278.26000000000005;273.0942459734351;292.96000000000004;275.26000000000005;271.66;275.96000000000004;343.96000000000004;293.66;271.56;274.36;293.36;285.76000000000005;296.06;321.06;292.86;292.86;326.46000000000004;325.86;272.96000000000004;240.39332010688793;269.02936301313275;273.0942459734351;291.06;6150000.0;3479999.9999999995;3529999.9999999995;1300000.0;3529999.9999999995;3120000.0;6170000.0;0.0;0.0;0.229;0.017;0.015333333333333334;0.015333333333333334;0.0;9476.5908203125;3073.24975585938;2406.36840820312;18610.076171875;470504.38189368317;471797.8954526753;253817.54891741512;252309.9012920898;241360.324595114;430925.7729439634;460429.8402662555;437319.724394416;472824.0414856702;523526.72780785564;467399.4653944805;437160.35228701105;441504.51939280285;460965.25863777025;451288.6564989867;266151.0538028847;462832.1212865762;460295.6674585051;460295.6674585051;223686.61821467688;221177.93781777218;469909.67259303824;199662.54566310154;253817.54891741512;273.01492368682995;4680721.902265325;1600586.5290013824;358090.37493998813;1954460.1353529256;0;23;26;18;124;100;60;20;182;196;2107718264749.866;811676255310.3635;1769608173685.1626;54423.49392947102;4594.201157808924;-0.0;3165.9978176300465;6491993.926835178;1440295.721637813;0.6755460764636649;1235631.5286182743;4.157717572004665;0.2816823929139806
9715;2019-05-16 10:55:41.786;534;542;201;201;164;67;201;22;-16;28;728;206;-17;3;201;121;241;502;178;198;200;-2;645;359;364;135;364;310;647;-1.0;0.0;1562.0;296.0;86.0;1;100;66;1;0;0;1;0;0;0;1;0;0;1;0;19526.775390625;10295.05859375;3251.92797851562;1395.78698730469;527.0;205072;532.0;0.0;Calculated values ==>;1557996941.786;326.56;327.36;293.26000000000005;293.26000000000005;289.56;279.86;274.27422755570615;293.26000000000005;275.36;271.56;275.96000000000004;345.96000000000004;293.76000000000005;271.46000000000004;273.46000000000004;293.26000000000005;285.26000000000005;297.26000000000005;323.36;292.96000000000004;293.16;326.36;325.86;272.96000000000004;241.49495122638035;268.7936212382143;274.27422755570615;290.96000000000004;6450000.0;3590000.0;3640000.0;1350000.0;3640000.0;3100000.0;6470000.0;0.0;0.0;0.2603333333333333;0.04933333333333333;0.014333333333333333;0.014333333333333333;0.0;10295.05859375;3251.92797851562;1395.78698730469;19526.775390625;467963.4774073713;468990.0358676839;252407.6767460806;252407.6767460806;240177.48292968867;430214.79039162316;459110.1879763642;437618.5379703155;472168.09959432366;525792.4692667616;467803.98506351997;437460.313363465;440565.5958305782;459110.1879763642;448547.12472752633;269443.8521931809;462372.47502340167;458698.32593839575;458973.0432833828;223268.49639005636;221177.93781777218;469230.471024758;202290.08435827508;252407.6767460806;274.09245102930083;4681039.65639388;1600751.2652859015;358122.0542875177;1954512.8363824182;0;23;26;18;124;100;60;20;182;196;2107933328899.9001;811755742060.3762;1769794742585.1921;61263.84075700118;13169.05907554649;-0.0;2960.770253701331;6492957.827280865;1440443.7241352529;0.6755460764636649;1235682.5765094766;5.179337676349993;0.401593553281392
9716;2019-05-16 10:56:41.767;552;556;191;195;151;78;203;24;-17;29;753;205;-19;-2;196;119;253;518;179;200;202;4;656;369;374;144;374;309;657;-3.0;-1.0;1617.0;198.0;77.0;51;100;70;1;0;0;1;0;0;0;1;0;0;0;0;20953.94921875;10745.3681640625;4972.43603515625;1370.150390625;528.0;205073;531.0;0.0;Calculated values ==>;1557997001.767;328.36;328.76000000000005;292.26000000000005;292.66;288.26000000000005;280.96000000000004;275.3239800832674;293.46000000000004;275.56;271.46000000000004;276.06;348.46000000000004;293.66;271.26000000000005;272.96000000000004;292.76000000000005;285.06;298.46000000000004;324.96000000000004;293.16;293.36;326.26000000000005;325.96000000000004;273.56;243.40439225979637;268.67533136820026;275.3239800832674;291.06;6559999.999999999;3690000.0;3740000.0;1440000.0;3740000.0;3090000.0;6570000.0;0.0;0.0;0.2695;0.033;0.012833333333333334;0.012833333333333334;0.0;10745.3681640625;4972.43603515625;1370.150390625;20953.94921875;469417.5554828788;469931.3943215562;248529.1059818652;249888.8125771221;236024.2086127457;429537.3511455088;457787.68628915004;437688.5006598165;471072.6445122798;528495.4506134242;467822.4195868415;437372.52749135875;440018.3298031032;456803.62847761554;446338.1017085922;274971.94025700266;463663.5301687384;457366.9015654474;457647.5818152967;222850.3779558165;221596.04284303306;468590.4005405076;205088.898783278;248529.1059818652;275.22032342243045;4681376.88894119;1600926.5466520456;358145.09646664513;1954581.351045955;0;23;26;18;124;100;60;20;182;196;2108154658789.7031;811839415555.3018;1769980383780.0269;62685.592705727126;8695.549557988576;-0.0;2683.687106529038;6493990.412136686;1440625.871508764;0.6755460764636649;1235729.5987590076;4.334329716340965;0.31714840799793576
9717;2019-05-16 10:57:41.797;568;571;181;180;159;78;203;30;-19;31;759;204;-20;-3;194;126;260;532;181;201;203;4;650;374;379;150;379;309;650;-1.0;-1.0;1839.0;191.0;66.0;99;0;72;1;0;0;1;0;0;0;1;0;1;1;0;22532.3125;10934.07421875;6415.80126953125;2958.2490234375;526.0;205074;529.0;0.0;Calculated values ==>;1557997061.797;329.96000000000004;330.26000000000005;291.26000000000005;291.16;289.06;280.96000000000004;275.84098080016133;293.46000000000004;276.16;271.26000000000005;276.26000000000005;349.06000000000006;293.56;271.16;272.86;292.56;285.76000000000005;299.16;326.36;293.26000000000005;293.46000000000004;326.06;325.76000000000005;273.56;244.62907804385475;268.67533136820026;275.84098080016133;291.26000000000005;6500000.0;3740000.0;3790000.0;1500000.0;3790000.0;3090000.0;6500000.0;0.0;0.0;0.3065;0.03183333333333333;0.011000000000000001;0.011000000000000001;0.0;10934.07421875;6415.80126953125;2958.2490234375;22532.3125;472734.09755188844;473203.8471117769;245461.73721612495;245136.56721165543;238574.91702851793;429187.4505931623;456975.3323308763;437372.52749135875;470467.02973526024;529124.3565834656;467700.27344493836;437214.0438153077;439865.0975002962;455692.96870337374;446455.5152437654;397283.2204300393;466963.8002210487;456691.5416846961;456975.3323308763;222014.15119762826;220759.83610629753;467760.0362107934;206396.04956438125;245461.73721612495;275.744185396554;4681739.455648097;1601107.2990028262;358181.1844967427;1954676.3004744377;0;23;26;18;124;100;60;20;182;197;2108380671739.5955;811927659655.2596;1770165876479.9385;70794.2904846186;8320.08690824412;-0.0;2326.649546262265;6495103.300662255;1440767.7393777338;0.6755460764636649;1235771.3724408303;4.01026824964214;0.2935327343828151
9718;2019-05-16 10:58:41.788;577;580;180;178;159;70;202;38;-15;35;744;203;-17;3;193;132;259;534;181;202;202;1;670;370;375;143;375;312;671;-1.0;-1.0;1935.0;160.0;84.0;99;0;87;1;0;0;1;0;0;0;1;0;1;1;0;23209.189453125;12216.9072265625;6822.126953125;2359.62377929688;525.0;205075;528.0;0.0;Calculated values ==>;1557997121.788;330.86;331.16;291.16;290.96000000000004;289.06;280.16;275.4277932560699;293.36;276.96000000000004;271.66;276.66;347.56000000000006;293.46000000000004;271.46000000000004;273.46000000000004;292.46000000000004;286.36;299.06;326.56;293.36;293.36;325.96000000000004;325.66;273.26000000000005;243.1966462407574;269.02936301313275;275.4277932560699;291.26000000000005;6700000.0;3700000.0;3750000.0;1430000.0;3750000.0;3120000.0;6709999.999999999;0.0;0.0;0.3225;0.02666666666666667;0.014;0.014;0.0;12216.9072265625;6822.126953125;2359.62377929688;23209.189453125;471628.79527338664;471981.6965890028;244470.0041060226;243838.86188755513;238045.58672330205;429467.9694778635;457485.5485273952;437319.724394416;471798.96558121993;527318.7069655964;467153.7457676643;437000.6383046333;440133.4945721987;456214.3250769302;448142.7880814266;276771.11168272403;464415.1185870135;457485.5485273952;457485.5485273952;221596.04284303306;220341.7376933702;468429.6359069716;205361.08011067932;244470.0041060226;275.3294360612512;4682120.577655277;1601300.1949100413;358225.4934562207;1954786.5999958722;0;23;26;18;124;100;60;20;182;197;2108606837810.257;812015546470.5167;1770352148535.4834;74806.66278150509;7015.161487901128;-0.0;2982.2176218992163;6496316.45994183;1440895.5139456815;0.6755460764636649;1235815.6063646104;3.9630542276928096;0.2804581428336382
9719;2019-05-16 10:59:41.778;587;589;191;191;159;65;202;41;-16;38;736;204;-17;4;195;135;266;548;182;202;201;-2;661;377;382;140;382;311;661;-1.0;-1.0;2118.0;206.0;72.0;99;0;92;1;0;0;1;0;0;0;1;0;1;0;0;23743.92578125;12464.248046875;6595.2646484375;2358.74267578125;525.0;205076;526.0;0.0;Calculated values ==>;1557997181.778;331.86;332.06;292.26000000000005;292.26000000000005;289.06;279.66;276.14872888175563;293.36;277.26000000000005;271.56;276.96000000000004;346.76;293.56;271.46000000000004;273.56;292.66;286.66;299.76000000000005;327.96000000000004;293.36;293.26000000000005;325.76000000000005;325.66;272.96000000000004;242.56692532238324;268.91163127593666;276.14872888175563;291.36;6609999.999999999;3770000.0000000005;3820000.0000000005;1400000.0;3820000.0000000005;3110000.0;6609999.999999999;0.0;0.0;0.353;0.034333333333333334;0.012;0.012;0.0;12464.248046875;6595.2646484375;2358.74267578125;23743.92578125;474335.44306687097;474647.288984152;248383.14244695293;248383.14244695293;238293.96872301263;428973.91024759493;456340.33282012166;437389.9950341223;472489.9908694221;526555.4332623981;467418.11660540965;437231.03110804653;440502.8199851677;455335.40740033356;447276.1595695921;393952.14228059776;468107.2904800959;456340.33282012166;456197.2944796933;220759.83610629753;220341.7376933702;468545.2436277732;207072.76325336713;248383.14244695293;276.016375692096;4682511.788402966;1601505.836924637;358264.8066233992;1954898.3929573037;0;23;26;18;124;100;60;20;182;197;2108833899960.2932;812100432320.5303;1770539017385.5132;81301.98281860657;8977.221826187942;-0.0;2493.7698243928844;6497617.148504474;1441028.7615950098;0.6755460764636649;1235861.2319877986;4.331490724234923;0.3171349876619986
9720;2019-05-16 11:00:41.779;596;597;197;196;166;66;202;44;-16;42;741;206;-18;3;194;140;266;548;182;203;201;-4;644;380;385;140;385;311;643;-2.0;0.0;2009.0;214.0;65.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;23894.591796875;12613.66796875;6292.904296875;2372.62353515625;525.0;205077;526.0;0.0;Calculated values ==>;1557997241.779;332.76000000000005;332.86;292.86;292.76000000000005;289.76000000000005;279.76000000000005;276.4546675782219;293.36;277.56;271.56;277.36;347.26;293.76000000000005;271.36;273.46000000000004;292.56;287.16;299.76000000000005;327.96000000000004;293.46000000000004;293.26000000000005;325.76000000000005;325.66;272.76000000000005;242.56692532238324;268.91163127593666;276.4546675782219;291.36;6440000.000000001;3800000.0;3850000.0;1400000.0;3850000.0;3110000.0;6430000.0;0.0;0.0;0.3348333333333333;0.035666666666666666;0.010833333333333334;0.010833333333333334;0.0;12613.66796875;6292.904296875;2372.62353515625;23894.591796875;477775.86739173264;478045.49590587144;251151.29952738635;250797.79203396098;240907.64768978843;428757.65804586536;455843.49241731403;437389.9950341223;472882.7909566239;527081.0665603569;467663.2243741482;437071.7284734032;440350.00678964186;454685.4619033155;447479.281191657;404328.04809704743;470473.5574078895;455987.43753128406;455699.3703122724;220759.83610629753;220341.7376933702;468347.1497546473;207755.3342670015;251151.29952738635;276.29007070065455;4682908.7826654315;1601714.823040892;358304.23533224355;1955005.796155075;0;23;26;18;124;100;60;20;182;197;2109064003795.0151;812184433720.4288;1770725620495.2878;76889.33891352428;9294.441419059365;-0.0;2215.9374335029324;6498935.431488333;1441181.027992934;0.6755460764636649;1235900.4802023596;4.154279071149909;0.30810961130485
9721;2019-05-16 11:01:41.789;595;596;194;193;168;50;199;45;-20;45;748;207;-22;2;195;138;263;546;181;203;198;-7;667;365;370;139;368;305;661;-2.0;-1.0;1227.0;34.0;103.0;0;0;94;1;0;0;1;1;0;0;1;0;1;0;0;36307.42578125;12794.263671875;18697.5;2319.17724609375;526.0;205078;525.0;0.0;Calculated values ==>;1557997301.789;332.66;332.76000000000005;292.56;292.46000000000004;289.96000000000004;278.16;274.9066339382667;293.06;277.66;271.16;277.66;347.96000000000004;293.86;270.96000000000004;273.36;292.66;286.96000000000004;299.46000000000004;327.76000000000005;293.46000000000004;292.96000000000004;325.66;325.76000000000005;272.46000000000004;242.35481222062532;268.19934244402924;274.9066339382667;291.26000000000005;6670000.0;3650000.0;3700000.0;1390000.0;3679999.9999999995;3050000.0;6609999.999999999;0.0;0.0;0.2045;0.005666666666666667;0.017166666666666667;0.017166666666666667;0.0;12794.263671875;18697.5;2319.17724609375;36307.42578125;474847.22083683906;475733.44769845763;249394.7553964967;249056.03330302186;241019.6757678664;429811.8947417682;457874.65070968727;438124.7295301388;473307.3401624125;528279.7451289311;468625.05977630685;437812.597326149;441480.6793942096;457640.7087686767;449971.1092480008;279964.2938865811;467779.70937096176;458430.6779884332;457735.264046104;220341.7376933702;220759.83610629753;468188.21802362835;204184.22198063225;249394.7553964967;274.85352395055196;4683410.5497590825;1601926.5910933241;358343.3401884711;1955214.0842330775;0;23;26;18;125;100;60;20;182;197;2109290541544.9792;812268147670.4155;1770910451295.2585;47840.83379387408;1496.0226442436444;-0.0;3576.5120651515917;6499975.022830414;1441270.9635135361;0.6755460764636649;1235948.7586599095;1.5649776985398423;0.09808859592959124
9722;2019-05-16 11:02:41.790;610;611;196;195;162;39;196;38;-25;44;753;207;-27;-1;197;129;266;561;181;203;196;-10;648;359;364;137;362;301;642;0.0;-1.0;1158.0;0.0;116.0;0;0;85;1;0;0;1;1;0;0;1;0;1;1;0;34707.328125;11739.095703125;18073.494140625;2300.84643554688;527.0;205079;523.0;0.0;Calculated values ==>;1557997361.79;334.16;334.26000000000005;292.76000000000005;292.66;289.36;277.06;274.27422755570615;292.76000000000005;276.96000000000004;270.66;277.56;348.46000000000004;293.86;270.46000000000004;273.06;292.86;286.06;299.76000000000005;329.26000000000005;293.46000000000004;292.76000000000005;325.46000000000004;325.86;272.16;241.92719264551067;267.7187500070086;274.27422755570615;291.26000000000005;6480000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;3010000.0;6420000.0;0.0;0.0;0.193;0.0;0.01933333333333333;0.01933333333333333;0.0;11739.095703125;18073.494140625;2300.84643554688;34707.328125;479409.4195167203;480255.82151847344;250839.38202154957;250487.14121505147;239700.67709604997;430214.79039162316;458423.03231300757;438249.86041294545;473469.3076824459;529109.564726059;469179.6353925685;437940.2675631159;441876.3466884435;458879.43525809655;449735.6609706538;402226.9442243491;472648.9143919215;459384.05359044083;458423.03231300757;219505.55070137876;221177.93781777218;468168.22433389036;202758.08115945454;250839.38202154957;274.27422755570615;4684002.349237413;1602131.0391619466;358381.84102744155;1955520.5142909617;0;23;26;18;125;100;60;20;182;197;2109510745214.7131;812350949050.3156;1771092254325.0388;45449.913395923744;0.0;-0.0;4013.2839056348544;6500752.458679771;1441283.4305766707;0.6755460764636649;1236012.008013728;1.5402648558493532;0.09053860666283385
9723;2019-05-16 11:03:41.790;615;615;204;204;170;36;192;34;-26;43;756;207;-28;-1;198;126;259;548;184;203;191;-12;622;354;360;135;358;301;616;-1.0;-1.0;1005.0;75.0;116.0;0;0;82;1;0;0;1;1;0;0;1;0;1;0;0;34016.22265625;11018.021484375;17138.953125;2313.81030273438;527.0;205080;522.0;0.0;Calculated values ==>;1557997421.79;334.66;334.66;293.56;293.56;290.16;276.76000000000005;273.7412296467126;292.36;276.56;270.56;277.46000000000004;348.76;293.86;270.36;273.06;292.96000000000004;285.76000000000005;299.06;327.96000000000004;293.46000000000004;292.26000000000005;325.36;325.86;271.96000000000004;241.49495122638035;267.7187500070086;273.7412296467126;291.56;6220000.0;3540000.0;3600000.0;1350000.0;3579999.9999999995;3010000.0;6160000.0;0.0;0.0;0.1675;0.0125;0.01933333333333333;0.01933333333333333;0.0;11018.021484375;17138.953125;2313.81030273438;34016.22265625;483124.92720393796;483798.94608632446;255028.9683270389;255028.9683270389;242999.97079170245;430542.39183029096;458513.0163278268;438095.2167564963;473631.01605711324;529422.5520415995;469179.6353925685;437785.01000687695;441876.3466884435;459648.11820747575;450207.52761012263;411147.01796366606;473919.84653092286;460012.4503564219;458375.86308939266;219087.46209138638;221177.93781777218;468247.46116362757;201073.09056256674;255028.9683270389;273.5950756242182;4684575.045493923;1602320.6818051757;358420.29650026053;1955813.9513515085;0;23;26;18;125;100;60;20;182;197;2109727945214.7131;812432549050.3156;1771272854325.0388;39701.206137483205;3339.67963251326;-0.0;3931.373298738839;6501462.05134255;1441311.2612402749;0.6755460764636649;1236078.2134904312;1.5415506756463002;0.10217734376592631
9724;2019-05-16 11:04:41.791;605;603;209;209;172;30;186;29;-28;40;760;207;-30;-3;199;126;248;533;179;203;185;-14;606;348;354;130;352;299;600;124.0;-1.0;741.0;0.0;118.0;0;0;72;1;0;0;1;1;0;0;1;0;1;1;0;34531.41015625;10089.421875;16711.86328125;2289.2861328125;527.0;205081;520.0;0.0;Calculated values ==>;1557997481.791;333.66;333.46000000000004;294.06;294.06;290.36;276.16;273.0942459734351;291.76000000000005;276.06;270.36;277.16;349.16;293.86;270.16;272.86;293.06;285.76000000000005;297.96000000000004;326.46000000000004;293.46000000000004;291.66;325.16;325.86;271.76000000000005;240.39332010688793;267.47669482898436;273.0942459734351;291.06;6060000.0;3479999.9999999995;3540000.0;1300000.0;3520000.0000000005;2990000.0;6000000.0;0.020666666666666667;0.0;0.1235;0.0;0.019666666666666666;0.04033333333333333;0.0;10089.421875;16711.86328125;2289.2861328125;34531.41015625;483493.8051692176;483884.39144370146;258008.27616376252;258008.27616376252;244201.40360729035;430925.7729439634;458651.7747534489;438236.7768127522;473985.80243904516;529991.9871238747;469455.4460826621;437928.15255369636;441999.8727961359;460718.8946201997;451288.6564989867;413257.212033929;473660.09537839476;460944.6244486303;458515.6908689271;218251.29456621417;221177.93781777218;468739.5896840475;199863.94513942164;228215.3131595548;273.0942459734351;4685146.285287175;1602496.5800978807;358458.656276496;1956096.0461893887;0;23;26;18;125;100;60;20;182;197;2109942148784.4543;812512050375.2195;1771452857324.8213;29439.044711656323;0.0;-0.0;9288.781900944683;6502038.2297017425;1441339.0923676898;0.6755460764636649;1236188.3832864282;1.3312844986018522;0.05771873348331129
9725;2019-05-16 11:05:41.761;594;592;207;206;166;24;182;23;-32;37;764;207;-33;-4;200;123;240;524;179;202;182;-15;596;342;347;132;346;295;591;595.0;-1.0;470.0;65.0;117.0;0;100;58;1;0;0;1;1;0;0;1;0;0;0;0;32934.375;9030.0908203125;16475.23046875;1339.19921875;527.0;205082;519.0;0.0;Calculated values ==>;1557997541.761;332.56;332.36;293.86;293.76000000000005;289.76000000000005;275.56;272.43898195401505;291.36;275.46000000000004;269.96000000000004;276.86;349.56000000000006;293.86;269.86;272.76000000000005;293.16;285.46000000000004;297.16;325.56;293.36;291.36;325.06;325.86;271.66;240.83765695389522;266.98899913490544;272.43898195401505;291.06;5960000.0;3420000.0000000005;3470000.0000000005;1320000.0;3460000.0;2950000.0;5910000.0;0.09916666666666667;0.0;0.07833333333333334;0.010833333333333334;0.0195;0.11866666666666667;0.0;9030.0908203125;16475.23046875;1339.19921875;32934.375;483059.22138751723;483342.43847714853;257738.61057195795;257309.57042609362;242517.72486647085;431298.55289687274;459223.00561131124;438520.37345905404;473436.4806182908;530711.5671323929;470004.1621250865;438367.77478847804;442684.52525277244;461773.7929988115;451926.90477944654;414156.67672794935;473444.3484589405;461885.07605819695;459223.00561131124;217833.21561994078;221177.93781777218;468366.78916821175;197978.29417584662;207798.45852745482;272.32319223760555;4685708.219056307;1602655.8297057813;358488.87853575114;1956372.4670245466;0;23;26;18;125;100;60;20;182;197;2110152343634.5547;812590611075.257;1771630968224.9062;18842.462877184582;2929.208695750622;-0.0;29835.71292061763;6502440.37442556;1441363.4902351298;0.6755460764636649;1236514.2577247017;1.9224550678241263;0.03330629136629384
9726;2019-05-16 11:06:41.772;586;586;204;203;161;18;181;17;-35;35;769;207;-37;-13;201;119;234;522;175;202;181;-14;593;335;341;136;339;292;589;481.0;-1.0;177.0;87.0;131.0;0;100;37;1;0;0;1;1;0;0;1;0;0;0;0;31601.9765625;7669.318359375;16551.2421875;1308.77661132812;527.0;205083;518.0;0.0;Calculated values ==>;1557997601.772;331.76000000000005;331.76000000000005;293.56;293.46000000000004;289.26000000000005;274.96000000000004;271.6637117239857;291.26000000000005;274.86;269.66;276.66;350.06000000000006;293.86;269.46000000000004;271.86;293.26000000000005;285.06;296.56;325.36;293.36;291.26000000000005;324.96000000000004;325.86;271.76000000000005;241.71165711629368;266.62003547228215;271.6637117239857;290.66;5930000.0;3350000.0;3410000.0;1360000.0;3390000.0;2920000.0;5890000.0;0.08016666666666666;0.0;0.029500000000000002;0.0145;0.021833333333333333;0.102;0.0;7669.318359375;16551.2421875;1308.77661132812;31601.9765625;482263.6246852916;482720.6929617748;256588.4940061351;256169.0845783018;240948.9225719721;431720.082569444;460033.1377473271;438733.46945811325;472720.47428543336;531456.7890121251;470413.1944836453;438430.3070074864;441998.23716910166;462963.6901103717;452595.01001778344;413087.3577548108;473397.96836206695;462793.23543968034;460033.1377473271;217415.1398638553;221177.93781777218;467912.072879551;195834.0136497032;208838.64915083488;271.43858371363876;4686246.120584601;1602795.0169622945;358510.9490465779;1956647.7380878439;0;23;26;18;125;100;60;20;182;197;2110358781475.0928;812671025815.4666;1771807100510.3652;7165.533946348097;3945.1318588327927;-0.0;25621.837836842205;6502657.147467428;1441420.7869090321;0.6755460764636649;1236976.488709032;1.4388349926359196;0.013819967896870521
9727;2019-05-16 11:07:41.782;578;575;191;188;167;34;185;16;-31;33;771;206;-32;-13;198;123;227;487;175;198;184;-12;556;354;359;139;359;299;556;-1.0;-1.0;1783.0;334.0;50.0;99;100;39;1;0;0;1;0;0;0;1;0;0;0;0;18526.234375;7198.63427734375;5228.25048828125;1339.36657714844;526.0;205084;517.0;0.0;Calculated values ==>;1557997661.782;330.96000000000004;330.66;292.26000000000005;291.96000000000004;289.86;276.56;273.7412296467126;291.66;274.76000000000005;270.06;276.46000000000004;350.26;293.76000000000005;269.96000000000004;271.86;292.96000000000004;285.46000000000004;295.86;321.86;292.96000000000004;291.56;324.86;325.76000000000005;271.96000000000004;242.35481222062532;267.47669482898436;273.7412296467126;290.66;5560000.0;3540000.0;3590000.0;1390000.0;3590000.0;2990000.0;5560000.0;0.0;0.0;0.29716666666666663;0.05566666666666666;0.008333333333333333;0.008333333333333333;0.0;7198.63427734375;5228.25048828125;1339.36657714844;18526.234375;485328.6260717677;484917.83932212356;411946.55931517074;410752.57778573356;244123.2908277871;430542.39183029096;457711.8149526845;437773.3837767312;472130.5325463717;531137.1714212089;469335.6071213628;437618.306812844;440514.6608285658;459490.719185696;449768.27664317505;423641.7223164721;472419.70141520887;459490.719185696;457573.9684186735;216997.06728235667;220759.83610629753;467693.11601967004;200746.85542842397;411946.55931517074;273.4672563459259;4686663.925298195;1602918.937217515;358533.02058445505;1956829.2641094085;0;23;26;18;125;100;60;20;182;197;2110568816475.0593;812753539565.4535;1771984430060.3372;70436.38334083863;14860.008506246031;-0.0;380.2284091958563;6503303.937891826;1441577.5225303;0.6755460764636649;1237193.2087083622;6.223671072318191;0.4970258766195808
9728;2019-05-16 11:08:41.773;553;553;186;184;160;41;187;19;-27;32;769;205;-28;-10;196;128;219;416;176;197;186;-11;558;353;358;142;358;302;558;-1.0;-1.0;1468.0;172.0;24.0;99;100;42;1;0;0;1;0;0;0;1;0;0;1;0;17528.36328125;7351.74853515625;5242.2841796875;1337.50256347656;524.0;205085;517.0;0.0;Calculated values ==>;1557997721.773;328.46000000000004;328.46000000000004;291.76000000000005;291.56;289.16;277.26000000000005;273.6339639331285;291.86;275.06;270.46000000000004;276.36;350.06000000000006;293.66;270.36;272.16;292.76000000000005;285.96000000000004;295.06;314.76000000000005;292.86;291.76000000000005;324.86;325.56;272.06;242.98782864720522;267.8393353686513;273.6339639331285;290.76000000000005;5580000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3020000.0;5580000.0;0.0;0.0;0.24466666666666667;0.028666666666666667;0.004;0.004;0.0;7351.74853515625;5242.2841796875;1337.50256347656;17528.36328125;481645.72507560346;481645.72507560346;251048.26350210488;250267.8796503818;241653.99799175613;430607.02586249536;458147.9488794607;437713.4967235476;471635.3862721799;530702.2639863107;468800.3455247588;437557.52604302316;440319.17732939526;459376.6067587312;450680.0011709484;420692.8058707688;461198.9619289305;459512.4303964549;458010.7222754686;216997.06728235667;219923.6425635755;467374.2624081749;200736.95916146942;251048.26350210488;273.458981197118;4686964.335210102;1603040.1722195134;358555.3244811838;1956916.505476715;0;23;26;18;125;100;60;20;182;197;2110783884209.8337;812837826920.3651;1772164703015.148;57980.25952352179;7643.602693072225;-0.0;827.8498350934548;6504373.9160604365;1441765.024493917;0.6755460764636649;1237203.2745169562;4.769877168893003;0.3531757603028839
9729;2019-05-16 11:09:41.773;531;524;188;187;159;35;188;21;-27;31;763;203;-28;-9;196;129;217;349;177;198;187;-10;562;346;351;145;351;301;563;-3.0;-1.0;798.0;173.0;20.0;99;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17518.271484375;7288.49169921875;5447.73388671875;1322.888671875;522.0;205086;517.0;0.0;Calculated values ==>;1557997781.773;326.26000000000005;325.56;291.96000000000004;291.86;289.06;276.66;272.8767566201714;291.96000000000004;275.26000000000005;270.46000000000004;276.26000000000005;349.46000000000004;293.46000000000004;270.36;272.26000000000005;292.76000000000005;286.06;294.86;308.06;292.96000000000004;291.86;324.86;325.36;272.16;243.61107973660833;267.7187500070086;272.8767566201714;290.86;5620000.0;3460000.0;3510000.0;1450000.0;3510000.0;3010000.0;5630000.0;0.0;0.0;0.133;0.028833333333333332;0.0033333333333333335;0.0033333333333333335;0.0;7288.49169921875;5447.73388671875;1322.888671875;17518.271484375;478062.45382403425;476935.7072479271;251570.89540053037;251177.93010076994;241147.7228032167;431051.2098666511;459398.5449976466;437940.2675631159;471137.28958763636;530152.5380097117;468698.1641674847;437785.01000687695;440684.76455267647;460472.8219955311;452072.2041487345;418725.1076450147;448870.9103774091;460740.10936811595;459263.6713298943;216997.06728235667;219087.46209138638;467054.095846854;198606.3638982684;251570.89540053037;272.589017335125;4687256.390499815;1603162.1742214665;358577.494408145;1957005.5889606017;0;23;26;18;125;100;60;20;182;197;2110996584209.8337;812923926920.3651;1772345603015.148;31831.40918742472;7740.242937850884;-0.0;692.3092530978797;6505122.346633027;1441893.223207508;0.6755460764636649;1237215.9425093578;2.863904556149349;0.2324806537554791
9730;2019-05-16 11:10:41.774;520;489;191;191;155;32;190;22;-25;31;755;202;-27;-7;197;126;218;271;175;199;189;-8;566;346;351;146;351;304;566;-1.0;0.0;1304.0;177.0;79.0;69;100;41;1;0;0;1;0;0;0;1;0;0;1;0;17172.423828125;7357.08642578125;4673.4052734375;1336.42932128906;517.0;205087;517.0;0.0;Calculated values ==>;1557997841.774;325.16;322.06;292.26000000000005;292.26000000000005;288.66;276.36;272.8767566201714;292.16;275.36;270.66;276.26000000000005;348.66;293.36;270.46000000000004;272.46000000000004;292.86;285.76000000000005;294.96000000000004;300.26000000000005;293.06;292.06;324.86;324.86;272.36;243.81672145450628;268.0796299477929;272.8767566201714;290.66;5660000.0;3460000.0;3510000.0;1460000.0;3510000.0;3040000.0;5660000.0;0.0;0.0;0.21733333333333332;0.029500000000000002;0.013166666666666667;0.013166666666666667;0.0;7357.08642578125;4673.4052734375;1336.42932128906;17172.423828125;475987.43659471144;471415.03804793174;252601.19691996908;252601.19691996908;239735.22062255655;431051.2098666511;459667.8951279517;437570.5891863215;471003.6945412344;529088.6247878366;468158.8329865385;437256.7094276882;440340.5815783672;460606.5286895085;451644.8312562603;417641.1998067093;432162.4304974014;460873.564739189;459533.28600944486;216997.06728235667;216997.06728235667;467114.09570765134;198868.99271683997;252601.19691996908;272.69303960843723;4687545.484445223;1603284.2227398022;358599.65576074435;1957089.9331925483;0;23;26;18;125;100;60;20;182;197;2111207187719.5793;813011228375.2596;1772527106039.9287;51877.81363270064;7913.230538228935;-0.0;2724.6058396780977;6505819.9351153;1442023.6709937446;0.6755460764636649;1237244.4172763347;4.676892301128649;0.3361379172319335
9731;2019-05-16 11:11:41.754;515;493;193;192;154;41;195;21;-22;31;747;201;-23;-5;198;120;221;255;177;198;194;-8;573;351;356;147;356;306;574;-1.0;-1.0;1586.0;262.0;127.0;70;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17905.73046875;7958.60107421875;4677.84375;1354.57739257812;511.0;205088;517.0;0.0;Calculated values ==>;1557997901.754;324.66;322.46000000000004;292.46000000000004;292.36;288.56;277.26000000000005;273.4187578820637;292.66;275.26000000000005;270.96000000000004;276.26000000000005;347.86;293.26000000000005;270.86;272.66;292.96000000000004;285.16;295.26000000000005;298.66;292.96000000000004;292.56;324.86;324.26000000000005;272.36;244.02132995426717;268.3187672390254;273.4187578820637;290.86;5730000.0;3510000.0;3560000.0;1470000.0;3560000.0;3060000.0;5740000.0;0.0;0.0;0.2643333333333333;0.043666666666666666;0.021166666666666667;0.021166666666666667;0.0;7958.60107421875;4677.84375;1354.57739257812;17905.73046875;474381.0984600909;470967.7896716562;252959.49714762432;252561.85953710016;239162.188706478;430735.4089219946;459556.22810200317;437585.1090581189;470869.87217656494;528097.9321026066;467756.6589515714;437427.84448784514;440211.49694471864;459961.8549604037;449878.0169853479;416100.42250334064;426028.68573748786;459961.8549604037;459420.75121607736;216997.06728235667;214488.6975840042;466973.7558837818;200104.41997951828;252959.49714762432;273.2018287362645;4687837.704958472;1603411.810925433;358622.07334168174;1957167.8342920768;0;23;26;18;125;100;60;20;182;197;2111419217019.6467;813099099075.2876;1772710045039.9868;62774.06214644342;11653.294334486174;-0.0;4370.096544448923;6506775.048936331;1442186.6710162777;0.6755460764636649;1237303.5200887145;5.63200113647011;0.4139411595125775
9732;2019-05-16 11:12:41.765;512;509;197;194;152;55;196;21;-18;29;727;201;-20;2;198;110;224;328;179;198;196;-9;588;355;360;138;360;310;589;-1.0;-1.0;1567.0;313.0;131.0;84;0;61;1;0;0;1;0;0;0;1;1;0;0;0;20913.208984375;8973.44921875;5220.02685546875;2371.43334960938;503.0;205089;517.0;0.0;Calculated values ==>;1557997961.765;324.36;324.06;292.86;292.56;288.36;278.66;273.8482719121499;292.76000000000005;275.26000000000005;271.36;276.06;345.86;293.26000000000005;271.16;273.36;292.96000000000004;284.16;295.56;305.96000000000004;292.96000000000004;292.76000000000005;324.86;323.46000000000004;272.26000000000005;242.14157278889297;268.7936212382143;273.8482719121499;291.06;5880000.0;3550000.0;3600000.0;1380000.0;3600000.0;3100000.0;5890000.0;0.0;0.0;0.26116666666666666;0.05216666666666667;0.021833333333333333;0.021833333333333333;0.0;8973.44921875;5220.02685546875;2371.43334960938;20913.208984375;472018.1382559453;471432.8567875071;253729.23252764298;252553.25543280115;238084.7005112131;430477.46260093397;459060.2083140158;437301.7563972805;471870.034071972;525687.2883505282;467191.74032596184;436983.6325089788;440413.13510061556;459332.9633764908;447653.1871407863;411238.05892045854;439670.8693719017;459332.9633764908;459060.2083140158;216997.06728235667;211144.3756859795;468128.70100736275;201086.85600626684;253729.23252764298;273.6048963949588;4688161.255428138;1603552.937213319;358653.1291237973;1957250.331669084;0;23;26;18;125;100;60;20;183;197;2111634056400.2065;813184614750.5105;1772894878920.4685;61691.45815211973;13930.682914223837;-0.0;4483.059638002474;6507812.451763845;1442399.9099138712;0.6755460764636649;1237377.3099160825;4.835836928218702;0.37051109711942837
