;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9733;2019-05-16 11:13:41.795;513;520;199;198;146;64;193;21;-16;28;716;202;-18;5;198;101;229;417;181;198;192;-11;614;358;363;133;363;311;615;-2.0;-2.0;1597.0;266.0;131.0;99;0;71;1;0;0;1;0;0;0;1;1;0;1;0;23504.38671875;9968.2353515625;6118.5966796875;2389.60107421875;493.0;205090;516.0;0.0;Calculated values ==>;1557998021.795;324.46000000000004;325.16;293.06;292.96000000000004;287.76000000000005;279.56;274.1680685717883;292.46000000000004;275.26000000000005;271.56;275.96000000000004;344.76;293.36;271.36;273.66;292.96000000000004;283.26000000000005;296.06;314.86;292.96000000000004;292.36;324.76000000000005;322.46000000000004;272.06;241.05796691057077;268.91163127593666;274.1680685717883;291.26000000000005;6140000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3110000.0;6150000.0;0.0;0.0;0.26616666666666666;0.044333333333333336;0.021833333333333333;0.021833333333333333;0.0;9968.2353515625;6118.5966796875;2389.60107421875;23504.38671875;468753.5604074776;469722.3591681747;253156.80530507388;252779.57355554958;235557.3119744518;430280.9020939914;458169.81719356444;437389.9950341223;472431.1216696904;524450.1396086614;467172.68857233843;437071.7284734032;440655.35369714565;458857.5321226224;445707.1774385938;266247.2798168734;452323.9921026121;458857.5321226224;458031.83721652924;216578.99785978085;206964.23671620517;468621.1914236793;201952.4393049326;253156.80530507388;273.95643756423294;4688531.587132136;1603710.8635083486;358692.824248287;1957344.8674427634;0;23;26;18;125;100;60;20;183;197;2111851064850.103;813265955400.4717;1773081272070.3796;62665.629416585994;11822.314677264438;-0.0;4473.104863400108;6508849.278980955;1442614.625531188;0.6755460764636649;1237451.9819375775;4.273608899862779;0.3206721122662681
9734;2019-05-16 11:14:41.785;525;531;198;200;135;70;188;22;-16;28;730;205;-18;6;198;97;240;468;182;196;187;-12;645;363;368;130;368;310;646;-2.0;-1.0;1629.0;272.0;124.0;99;0;76;1;0;0;1;0;0;0;1;1;0;0;0;25567.16015625;10849.2705078125;6493.69580078125;2398.01879882812;485.0;205091;516.0;0.0;Calculated values ==>;1557998081.785;325.66;326.26000000000005;292.96000000000004;293.16;286.66;280.16;274.69669130483857;291.96000000000004;275.36;271.56;275.96000000000004;346.16;293.66;271.36;273.76000000000005;292.96000000000004;282.86;297.16;319.96000000000004;292.76000000000005;291.86;324.76000000000005;321.66;271.96000000000004;240.39332010688793;268.7936212382143;274.69669130483857;291.36;6450000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;3100000.0;6459999.999999999;0.0;0.0;0.27149999999999996;0.04533333333333334;0.020666666666666667;0.020666666666666667;0.0;10849.2705078125;6493.69580078125;2398.01879882812;25567.16015625;466495.5537807751;467341.21257386135;251379.36379971454;252092.25416937316;231654.2330589895;429947.3805835815;456662.1077966673;437618.5379703155;472824.0414856702;526002.7979835505;467681.6946090102;437301.7563972805;441021.3247816201;458057.79158168816;444088.47786763136;268922.3878526821;456577.93532046187;457779.88837086706;456521.675545363;216578.99785978085;203620.32615720207;468934.7863777465;203245.45985527974;251379.36379971454;274.4816673726183;4688940.448534567;1603884.3138106684;358732.7144310967;1957449.9523630445;0;23;26;18;125;100;60;20;183;197;2112070328300.138;813344842250.4843;1773267541020.4092;63632.2907082322;12044.582802351826;-0.0;4239.607776076735;6509901.586235051;1442813.4831950811;0.6755460764636649;1237524.5757752615;4.048251941419841;0.3069822273097359
9735;2019-05-16 11:15:41.776;544;549;187;189;146;74;185;24;-19;29;750;205;-21;3;196;105;253;499;181;194;185;-11;645;371;376;130;376;307;645;-1.0;-2.0;1639.0;177.0;87.0;99;100;77;1;0;0;1;0;0;0;1;0;0;1;0;23547.4296875;10987.1884765625;6390.08740234375;1390.50134277344;476.0;205092;516.0;0.0;Calculated values ==>;1557998141.776;327.56;328.06;291.86;292.06;287.76000000000005;280.56;275.5313989812953;291.66;275.56;271.26000000000005;276.06;348.16;293.66;271.06;273.46000000000004;292.76000000000005;283.66;298.46000000000004;323.06;292.56;291.66;324.76000000000005;320.76000000000005;272.06;240.39332010688793;268.43790593516167;275.5313989812953;291.26000000000005;6450000.0;3710000.0;3760000.0;1300000.0;3760000.0;3070000.0;6450000.0;0.0;0.0;0.27316666666666667;0.029500000000000002;0.0145;0.0145;0.0;10987.1884765625;6390.08740234375;1390.50134277344;23547.4296875;469574.59583617444;470372.66177576676;247621.8042130285;248297.79092256527;234840.44693789823;429398.2889081932;454904.50125689665;437828.56808052456;472920.9377354816;528335.0204821837;468103.09700639517;437514.20447033056;441206.9368439809;456475.0455281631;443736.989530939;395682.44804992276;462150.21713741025;456191.0313506626;454904.50125689665;216578.99785978085;199858.6285646581;469032.3569117841;205497.85629046787;247621.8042130285;275.3866755387063;4689349.675389598;1604066.2570064403;358764.2806965934;1957557.3011182288;0;23;26;18;125;100;60;20;183;197;2112293494819.9038;813422830550.4025;1773452613255.215;63465.00610398382;7774.26776832883;-0.0;3005.5991071360886;6510960.571502421;1442978.6155094337;0.6755460764636649;1237584.9434427163;3.9559758250798294;0.28613331196585295
9736;2019-05-16 11:16:41.796;559;563;180;180;154;72;185;31;-22;31;768;206;-23;-7;194;119;257;516;181;193;185;-7;646;374;379;138;379;305;646;-2.0;-1.0;1424.0;263.0;67.0;99;99;75;1;0;0;1;0;0;0;1;0;0;1;0;21721.48046875;10791.7880859375;6436.0126953125;1350.630859375;468.0;205093;517.0;0.0;Calculated values ==>;1557998201.796;329.06;329.46000000000004;291.16;291.16;288.56;280.36;275.84098080016133;291.66;276.26000000000005;270.96000000000004;276.26000000000005;349.96000000000004;293.76000000000005;270.86;272.46000000000004;292.56;285.06;298.86;324.76000000000005;292.46000000000004;291.66;324.86;319.96000000000004;272.46000000000004;242.14157278889297;268.19934244402924;275.84098080016133;291.26000000000005;6459999.999999999;3740000.0;3790000.0;1380000.0;3790000.0;3050000.0;6459999.999999999;0.0;0.0;0.23733333333333334;0.04383333333333333;0.011166666666666667;0.011166666666666667;0.0;10791.7880859375;6436.0126953125;1350.630859375;21721.48046875;471826.9592894472;472455.5270712282;245268.7615559897;245268.7615559897;237176.6997680359;429187.4505931623;454396.48497648415;437812.597326149;472066.18378088326;530370.6903498329;468503.9437720561;437656.05685647397;440124.2130485236;455692.96870337374;445358.86523469293;397871.36824752646;464870.3929830393;455549.6272438685;454396.48497648415;216997.06728235667;196515.0671798046;468326.34008773527;206067.71266854153;245268.7615559897;275.6191478790161;4689727.042054419;1604247.808974894;358787.1310791935;1957664.220913731;0;23;26;18;125;100;60;20;183;197;2112520070319.8318;813503257350.377;1773636274455.1567;55000.785958738845;11495.669835207991;-0.0;2335.259578195521;6511948.115507608;1443139.2518503498;0.6755460764636649;1237629.4654341317;3.7049260510036666;0.291785206814611
9737;2019-05-16 11:17:41.777;566;568;180;179;157;68;187;37;-23;35;775;205;-25;-10;194;128;255;519;182;193;186;-3;633;374;379;146;379;304;633;0.0;-1.0;1631.0;215.0;62.0;99;99;73;1;0;0;1;0;0;0;1;0;0;0;0;20560.400390625;10558.8271484375;6184.55859375;1328.78540039062;460.0;205094;517.0;0.0;Calculated values ==>;1557998261.777;329.76000000000005;329.96000000000004;291.16;291.06;288.86;279.96000000000004;275.84098080016133;291.86;276.86;270.86;276.66;350.66;293.66;270.66;272.16;292.56;285.96000000000004;298.66;325.06;292.46000000000004;291.76000000000005;324.86;319.16;272.86;243.81672145450628;268.0796299477929;275.84098080016133;291.36;6330000.0;3740000.0;3790000.0;1460000.0;3790000.0;3040000.0;6330000.0;0.0;0.0;0.2718333333333333;0.035833333333333335;0.010333333333333333;0.010333333333333333;0.0;10558.8271484375;6184.55859375;1328.78540039062;20560.400390625;474549.3738114664;474855.5223314838;245710.9618101925;245380.04184675458;238415.05359003495;429187.4505931623;454685.8553393349;437883.18805776763;471400.74093632615;531177.0275974341;468522.201623838;437570.5891863215;439885.4375265266;455692.96870337374;446766.4132714448;404245.79198268557;467151.5615228377;455549.6272438685;454541.2619480464;216997.06728235667;193171.6564234249;467614.73516139743;206209.79831640265;245710.9618101925;275.67329234987216;4690079.279484082;1604425.6744264541;358809.4524773232;1957769.3590367609;0;23;26;18;125;100;60;20;183;197;2112747398309.6294;813588430370.3011;1773818916599.9941;62976.54977802771;9367.010236945647;-0.0;2157.9131014244904;6512930.948642126;1443313.0524631683;0.6755460764636649;1237666.8966827784;4.122441765775005;0.3121891072138929
9738;2019-05-16 11:18:41.777;566;567;187;187;159;62;189;41;-24;38;766;204;-26;-10;195;132;252;520;184;194;189;1;623;375;380;148;380;303;624;-1.0;-1.0;1457.0;204.0;63.0;99;99;70;1;0;0;1;0;0;0;1;0;0;0;0;20369.529296875;10143.5966796875;6083.5478515625;1321.67346191406;452.0;205095;517.0;0.0;Calculated values ==>;1557998321.777;329.76000000000005;329.86;291.86;291.86;289.06;279.36;275.94376602880345;292.06;277.26000000000005;270.76000000000005;276.96000000000004;349.76;293.56;270.56;272.16;292.66;286.36;298.36;325.16;292.56;292.06;324.86;318.36;273.26000000000005;244.22491754036054;267.9596281332873;275.94376602880345;291.56;6230000.0;3750000.0;3800000.0;1480000.0;3800000.0;3030000.0;6240000.0;0.0;0.0;0.24283333333333335;0.034;0.0105;0.0105;0.0;10143.5966796875;6083.5478515625;1321.67346191406;20369.529296875;475781.5453799997;475810.145921326;248418.21394730842;248418.21394730842;239273.92623366826;429116.5711722346;454805.7914912788;437953.82195464283;471432.6538135293;530313.5891873743;468540.56641411164;437642.0229114993;440102.7751569699;455669.64615163684;447194.1038336596;407680.07318059914;468525.5869058444;455526.11478136276;454805.7914912788;216997.06728235667;189828.38726562503;467736.998044977;206454.32384875996;248418.21394730842;275.77139684527475;4690420.362231478;1604598.194625022;358831.53963450907;1957871.5932571385;0;23;26;18;125;100;60;20;183;197;2112975098309.6294;813676630370.3011;1774001016599.9941;56215.79479004523;8883.610922671382;-0.0;2167.069564211689;6513924.218180194;1443465.1409728318;0.6755460764636649;1237702.938204992;3.8331057569308187;0.2942232283931639
9739;2019-05-16 11:19:41.788;563;565;195;195;165;46;191;43;-24;41;754;204;-26;-10;196;132;249;518;184;195;190;4;686;352;357;147;356;301;683;125.0;0.0;60.0;70.0;151.0;0;99;67;1;0;0;1;1;0;0;1;0;0;1;0;35309.02734375;11119.1357421875;19705.880859375;1316.04858398438;446.0;205096;518.0;0.0;Calculated values ==>;1557998381.788;329.46000000000004;329.66;292.66;292.66;289.66;277.76000000000005;273.5264737036516;292.26000000000005;277.46000000000004;270.76000000000005;277.26000000000005;348.56000000000006;293.56;270.56;272.16;292.76000000000005;286.36;298.06;324.96000000000004;292.66;292.16;324.96000000000004;317.76000000000005;273.56;244.02132995426717;267.7187500070086;273.5264737036516;291.56;6859999.999999999;3520000.0000000005;3570000.0000000005;1470000.0;3560000.0;3010000.0;6830000.0;0.020833333333333332;0.0;0.01;0.011666666666666665;0.025166666666666667;0.046;0.0;11119.1357421875;19705.880859375;1316.04858398438;35309.02734375;467257.15553758765;467988.7939344675;248928.39410701624;248928.39410701624;239530.46409722982;430671.36484660726;458854.647995554;438404.20131815126;471863.4502349779;529213.9030116784;468818.63997408526;438095.2167564963;440534.6557395019;459691.5705057278;451437.9648856004;269642.02297485614;459918.83352785266;459398.6165296522;458718.309999043;217415.1398638553;187321.02276691253;468176.3496724134;199908.32738765367;226727.27693339187;273.12893865940777;4690884.435269155;1604775.4165470628;358853.52468146867;1958086.5445641393;0;23;26;18;126;100;60;20;183;197;2113196238845.2058;813765146595.5319;1774182249820.4666;2384.958739304976;3129.793593322196;-0.0;10671.587521019952;6514412.64732314;1443565.271031205;0.6755460764636649;1237809.9466289296;0.5036030934321916;0.012245037624465268
9740;2019-05-16 11:20:41.778;593;595;195;195;149;33;191;32;-31;41;745;204;-32;-11;197;118;259;549;184;196;191;6;677;350;356;139;354;296;672;-2.0;-1.0;0.0;38.0;143.0;0;99;49;1;0;0;1;1;0;0;1;0;0;1;0;33787.84375;9698.8486328125;19313.16796875;1314.21875;439.0;205097;520.0;0.0;Calculated values ==>;1557998441.778;332.46000000000004;332.66;292.66;292.66;288.06;276.46000000000004;273.3108153835814;292.26000000000005;276.36;270.06;277.26000000000005;347.66;293.56;269.96000000000004;272.06;292.86;284.96000000000004;299.06;328.06;292.76000000000005;292.26000000000005;325.16;317.06;273.76000000000005;242.35481222062532;267.1113755279542;273.3108153835814;291.56;6770000.0;3500000.0;3560000.0;1390000.0;3540000.0;2960000.0;6720000.0;0.0;0.0;0.0;0.006333333333333333;0.02383333333333333;0.02383333333333333;0.0;9698.8486328125;19313.16796875;1314.21875;33787.84375;473299.605787456;474233.74079066096;249323.74158983497;249323.74158983497;235101.1210890359;430799.1582183253;459013.50581512303;438449.4162088901;472915.35137376806;528659.5196882407;469509.4928463271;438296.42880847026;441451.21543111396;460139.7197406941;449768.95874085533;275833.17526955454;466799.0712979536;459691.5705057278;459013.50581512303;218251.29456621417;184395.8529593127;469472.9803218919;196950.44040612614;249323.74158983497;271.9452227965623;4691460.146560485;1604948.8708363483;358875.43992277293;1958411.649111302;0;23;26;18;126;100;60;20;183;197;2113410103195.2397;813850932295.5455;1774361319970.495;0.0;1725.9760861331831;-0.0;4997.606047369365;6514432.518666862;1443605.7290344157;0.6755460764636649;1237940.5014792513;0.22170843349193123;0.004976239681872682
9741;2019-05-16 11:21:41.789;621;622;191;189;148;32;183;28;-32;40;744;204;-33;-11;198;116;265;556;186;196;182;9;652;348;354;144;352;296;647;-1.0;-2.0;746.0;0.0;134.0;0;100;40;1;0;0;1;1;0;0;1;0;0;0;0;31553.30078125;8739.55859375;18477.689453125;1302.15234375;433.0;205098;521.0;0.0;Calculated values ==>;1557998501.789;335.26000000000005;335.36;292.26000000000005;292.06;287.96000000000004;276.36;273.0942459734351;291.46000000000004;275.96000000000004;269.96000000000004;277.16;347.56000000000006;293.56;269.86;272.06;292.96000000000004;284.76000000000005;299.66;328.76000000000005;292.76000000000005;291.36;325.26000000000005;316.46000000000004;274.06;243.40439225979637;267.1113755279542;273.0942459734351;291.76000000000005;6520000.0;3479999.9999999995;3540000.0;1440000.0;3520000.0000000005;2960000.0;6470000.0;0.0;0.0;0.12433333333333334;0.0;0.022333333333333334;0.022333333333333334;0.0;8739.55859375;18477.689453125;1302.15234375;31553.30078125;480589.09308732545;481310.7128300125;248903.50544954618;248223.2213770907;235379.01867149654;430925.7729439634;458243.10377271957;438296.42880847026;472160.7387857882;528555.4131325923;469509.4928463271;438143.1473471288;441451.21543111396;460585.14549566834;449843.4462313941;399330.2869761542;471225.1597262322;460005.1178186515;458106.5989019855;218669.37671819705;181888.63598580268;469087.9315675536;199863.94513942164;248903.50544954618;273.0942459734351;4692004.755924249;1605102.5523994816;358897.24701242463;1958726.6306587528;0;23;26;18;126;100;60;20;183;197;2113623142244.9485;813935847860.4294;1774538952530.2524;29645.105469518378;0.0;-0.0;4672.202420437811;6514679.606503236;1443620.114805355;0.6755460764636649;1238021.0979896914;1.2032969634676154;0.06677327004464595
9742;2019-05-16 11:22:41.779;626;624;195;194;153;27;175;25;-22;37;736;204;-32;-3;199;114;261;550;186;196;175;10;635;344;349;140;347;295;631;674.0;-1.0;648.0;17.0;118.0;0;0;29;1;0;0;1;1;0;0;1;1;0;0;0;31022.09765625;7799.12939453125;17889.658203125;2241.35791015625;428.0;205099;521.0;0.0;Calculated values ==>;1557998561.779;335.76000000000005;335.56;292.66;292.56;288.46000000000004;275.86;272.6583383277491;290.66;275.66;270.96000000000004;276.86;346.76;293.56;269.96000000000004;272.86;293.06;284.56;299.26000000000005;328.16;292.76000000000005;290.66;325.26000000000005;315.96000000000004;274.16;242.56692532238324;266.98899913490544;272.6583383277491;291.76000000000005;6350000.0;3440000.0;3490000.0;1400000.0;3470000.0000000005;2950000.0;6310000.0;0.11233333333333334;0.0;0.10800000000000001;0.0028333333333333335;0.019666666666666666;0.132;0.0;7799.12939453125;17889.658203125;2241.35791015625;31022.09765625;483255.2269419172;483413.76105680177;250949.53215259366;250592.53201621326;237255.54863174984;431175.4696738307;457957.6186738957;440030.89410965634;472391.7460337592;527799.6756077289;469646.93086490605;438520.37345905404;442829.6773847955;461488.89246006723;450282.59057516867;406261.1470740843;472331.3194473957;460782.9056653087;457957.6186738957;218669.37671819705;179799.33570027514;469732.021654708;198768.74863419906;206543.15829981846;272.64497557840315;4692526.130667702;1605240.3518290059;358926.7713430032;1959029.6413790646;0;23;26;18;126;100;60;20;184;197;2113834007094.982;814021033660.443;1774716222980.2805;26056.31171134939;767.7292735581087;-0.0;33186.7087693782;6515143.707616738;1443626.5114830115;0.6755460764636649;1238336.5363345023;2.1486014005011094;0.03865218115631564
9743;2019-05-16 11:23:41.810;621;618;202;202;157;21;174;19;-6;33;721;205;-11;9;200;113;254;543;189;197;174;10;619;337;343;135;341;294;616;-2.0;-1.0;16.0;70.0;99.0;0;0;14;1;0;0;1;1;0;0;1;1;0;0;0;30181.365234375;6680.91455078125;17443.24609375;2253.36059570312;424.0;205100;520.0;0.0;Calculated values ==>;1557998621.81;335.26000000000005;334.96000000000004;293.36;293.36;288.86;275.26000000000005;271.8864255623528;290.56;275.06;272.56;276.46000000000004;345.26;293.66;272.06;274.06;293.16;284.46000000000004;298.56;327.46000000000004;292.86;290.56;325.16;315.56;274.16;241.49495122638035;266.86631818009863;271.8864255623528;292.06;6190000.0;3370000.0000000005;3429999.9999999995;1350000.0;3410000.0;2940000.0;6160000.0;0.0;0.0;0.0026666666666666666;0.011666666666666665;0.0165;0.0165;0.0;6680.91455078125;17443.24609375;2253.36059570312;30181.365234375;484322.35579411377;484227.8434256093;254252.3094636433;254252.3094636433;238878.28151956413;431601.1154718507;458783.5940907621;442600.6043670293;472656.1521691498;526315.1719732147;469903.0660717132;441871.8552859117;444753.46992433164;462532.55491292337;451398.9145898697;410335.14807540237;473156.49985228817;461836.49346927885;458783.5940907621;218251.29456621417;178127.92459426197;470407.50630016084;195102.43745936212;254252.3094636433;271.1517887400623;4693036.423039175;1605361.0812063138;358964.24668274913;1959324.2343754915;0;23;26;18;126;100;60;20;184;197;2114041714354.632;814103576285.304;1774893014274.983;659.995111753779;3211.892469809318;-0.0;3374.76619634746;6515366.4585350985;1443659.6921319661;0.6755460764636649;1238641.3727094983;0.27472838375946534;0.01853452651959869
9744;2019-05-16 11:24:41.760;612;606;203;201;168;28;178;17;6;30;724;208;1;18;199;120;241;511;188;195;178;9;572;348;353;133;353;299;573;-1.0;0.0;1428.0;311.0;15.0;99;0;13;1;0;0;1;0;0;0;1;1;0;0;0;18588.82421875;5962.7470703125;5607.31884765625;2311.74609375;420.0;205101;520.0;0.0;Calculated values ==>;1557998681.76;334.36;333.76000000000005;293.46000000000004;293.26000000000005;289.96000000000004;275.96000000000004;273.0942459734351;290.96000000000004;274.86;273.76000000000005;276.16;345.56000000000006;293.96000000000004;273.26000000000005;274.96000000000004;293.06;285.16;297.26000000000005;324.26000000000005;292.66;290.96000000000004;325.16;315.16;274.06;241.05796691057077;267.47669482898436;273.0942459734351;291.96000000000004;5720000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;2990000.0;5730000.0;0.0;0.0;0.238;0.05183333333333333;0.0025;0.0025;0.0;5962.7470703125;5607.31884765625;2311.74609375;18588.82421875;488214.39309243194;487286.94879041996;409196.70774156135;408315.9542519298;243823.6618757842;430925.7729439634;457721.05570040725;443315.7996292801;472625.7912797831;526236.4267350426;469575.2152739339;442587.06714554323;445042.1710269553;460563.8850680069;450423.88264153275;422721.8025101599;473789.8318701453;460026.9349029475;457721.05570040725;218251.29456621417;176456.53798984195;470578.4057836597;199497.79396673944;409196.70774156135;272.94996213733083;4693442.502603069;1605466.3572500343;359002.25753639505;1959516.162343455;0;23;26;18;126;100;60;20;184;197;2114250340354.798;814183909285.3678;1775070766025.1243;58028.68534768468;14051.011712510366;-0.0;121.31086989711476;6515855.123312368;1443803.4297856542;0.6755460764636649;1238670.4824067606;5.2011227258474255;0.4521249372221353
9745;2019-05-16 11:25:41.791;588;584;192;190;172;36;182;19;11;28;738;210;7;29;197;128;227;456;188;193;181;7;564;349;354;135;354;303;565;-1.0;-2.0;1241.0;217.0;20.0;99;0;20;1;0;0;1;0;0;0;1;1;0;0;0;17484.90625;6170.45458984375;5393.357421875;2323.5234375;415.0;205102;521.0;0.0;Calculated values ==>;1557998741.791;331.96000000000004;331.56;292.36;292.16;290.36;276.76000000000005;273.20264511476705;291.36;275.06;274.26000000000005;275.96000000000004;346.96000000000004;294.16;273.86;276.06;292.86;285.96000000000004;295.86;318.76000000000005;292.46000000000004;291.26000000000005;325.26000000000005;314.66;273.86;241.49495122638035;267.9596281332873;273.20264511476705;291.96000000000004;5640000.0;3490000.0;3540000.0;1350000.0;3540000.0;3030000.0;5650000.0;0.0;0.0;0.20683333333333334;0.036166666666666666;0.0033333333333333335;0.0033333333333333335;0.0;6170.45458984375;5393.357421875;2323.5234375;17484.90625;485809.0176738151;485148.1698184914;253060.78858263494;252256.27815030352;245521.6885444758;430862.6128555636;458106.5989019855;443226.97429043637;472168.09959432366;527388.1781927326;469264.4658180255;442640.2954479828;445822.8665406856;460139.7197406941;451397.35314166994;421134.5064803106;466518.3707712211;459600.5238445695;457969.9520314306;218669.37671819705;174367.33720873808;470113.5034453777;199822.73638723657;253060.78858263494;273.08232657634375;4693743.272340586;1605567.5195038724;359040.9047398342;1959607.8820095696;0;23;26;18;126;100;60;20;184;197;2114462549939.4407;814264350825.2323;1775251459334.82;50344.10987297849;9775.516075269437;-0.0;683.030544829319;6516758.696542776;1444002.0867699902;0.6755460764636649;1238677.1887150086;4.378280967966233;0.3628407729308129
9746;2019-05-16 11:26:41.781;562;564;192;191;165;34;184;21;13;28;752;210;10;34;197;131;221;434;185;194;184;5;568;348;352;140;353;305;569;-2.0;-1.0;943.0;262.0;16.0;85;0;24;1;0;0;1;0;0;0;1;1;0;0;0;17127.29296875;6475.50634765625;5062.7705078125;2330.232421875;410.0;205103;521.0;0.0;Calculated values ==>;1557998801.781;329.36;329.56;292.36;292.26000000000005;289.66;276.56;273.0942459734351;291.56;275.26000000000005;274.46000000000004;275.96000000000004;348.36;294.16;274.16;276.56;292.86;286.26000000000005;295.26000000000005;316.56;292.56;291.56;325.26000000000005;314.16;273.66;242.56692532238324;268.19934244402924;273.0942459734351;291.66;5680000.0;3479999.9999999995;3520000.0000000005;1400000.0;3529999.9999999995;3050000.0;5690000.0;0.0;0.0;0.15716666666666665;0.043666666666666666;0.0026666666666666666;0.0026666666666666666;0.0;6475.50634765625;5062.7705078125;2330.232421875;17127.29296875;481747.23704167583;481912.61569304083;252835.82128379264;252436.20805900818;242949.43188060814;430925.7729439634;458699.02448149066;443110.4695693885;471506.718606615;528698.2385210564;468987.9639293095;442668.9074931304;446144.86104575056;460295.6674585051;452004.0935008172;417912.38981749315;462467.6021259022;460048.8752969512;458699.02448149066;218669.37671819705;172278.17009871884;469237.8977156437;199370.64134404034;252835.82128379264;272.89978100082425;4694031.6592616225;1605672.884947867;359079.6795751187;1959695.0018865976;0;23;26;18;126;100;60;20;184;197;2114674314639.4744;814346837075.2454;1775433828934.849;38307.77633608388;11784.203528226679;-0.0;548.968541860528;6517497.339133683;1444181.721155993;0.6755460764636649;1238687.4536629561;3.65150625733802;0.32324664109453327
9747;2019-05-16 11:27:41.802;546;551;194;194;163;32;187;21;14;28;758;210;13;39;198;133;221;435;184;195;186;1;571;346;350;147;351;308;572;-2.0;-1.0;974.0;206.0;0.0;48;0;35;1;0;0;1;0;0;0;1;1;0;0;0;16651.83984375;7094.31005859375;4044.47827148438;2322.74951171875;406.0;205104;522.0;0.0;Calculated values ==>;1557998861.802;327.76000000000005;328.26000000000005;292.56;292.56;289.46000000000004;276.36;272.8767566201714;291.86;275.26000000000005;274.56;275.96000000000004;348.96000000000004;294.16;274.46000000000004;277.06;292.96000000000004;286.46000000000004;295.26000000000005;316.66;292.66;291.76000000000005;325.36;313.76000000000005;273.26000000000005;244.02132995426717;268.5567601203482;272.8767566201714;291.56;5710000.0;3460000.0;3500000.0;1470000.0;3510000.0;3080000.0;5720000.0;0.0;0.0;0.16233333333333333;0.034333333333333334;0.0;0.0;0.0;7094.31005859375;4044.47827148438;2322.74951171875;16651.83984375;479127.0032363678;479722.05730319704;253473.31916534808;253473.31916534808;242171.02205672226;431051.2098666511;459421.59611363866;442640.22886263416;470571.38977625844;529096.1564102576;468571.3559037268;442491.83973573893;446275.24975105154;460740.10936811595;452639.51303437544;416836.2609272911;462187.1037223609;460494.49674625666;459286.8974823571;219087.46209138638;170606.85888663295;467876.0311619288;198863.30796087504;252835.82128379264;272.69078973119406;4694313.25055822;1605786.0063301602;359118.4679958575;1959770.9221894199;0;23;26;18;126;100;60;20;184;197;2114884988349.9897;814432967210.456;1775617793300.2993;39573.1201597189;9236.103496569513;-0.0;0.0;6518146.573758684;1444356.951690857;0.6755460764636649;1238692.0300019744;3.625828209964251;0.3085287283820309
9748;2019-05-16 11:28:41.792;538;544;196;195;163;31;190;21;7;28;757;210;7;41;198;131;221;444;184;197;189;-1;573;345;350;148;350;312;575;-1.0;-1.0;818.0;240.0;71.0;6;20;48;1;0;0;1;0;0;0;1;1;0;0;0;16569.5546875;7771.6962890625;2924.58959960938;2445.83715820312;402.0;205105;523.0;0.0;Calculated values ==>;1557998921.792;326.96000000000004;327.56;292.76000000000005;292.66;289.46000000000004;276.26000000000005;272.7676641592781;292.16;275.26000000000005;273.86;275.96000000000004;348.86;294.16;273.86;277.26000000000005;292.96000000000004;286.26000000000005;295.26000000000005;317.56;292.86;292.06;325.46000000000004;313.36;273.06;244.22491754036054;269.02936301313275;272.7676641592781;291.56;5730000.0;3450000.0;3500000.0;1480000.0;3500000.0;3120000.0;5750000.0;0.0;0.0;0.13633333333333333;0.04;0.011833333333333333;0.011833333333333333;0.0;7771.6962890625;2924.58959960938;2445.83715820312;16569.5546875;477737.32084269205;478361.2520872328;254114.28473885378;253707.63404286117;242067.6353320927;431113.4868728058;459824.9031534897;440745.6017281058;470436.85710748035;528684.5470802392;468012.36236303166;440745.6017281058;445783.39455399883;460894.73399835604;452531.5327903273;416100.42250334064;463199.28913514654;460761.44649501506;459690.5981947787;219505.55070137876;168935.5661677829;467536.31915575784;198410.37505320084;254114.28473885378;272.5071391429061;4694590.049371866;1605909.8690691793;359158.19959507615;1959828.9880757607;0;23;26;18;126;100;60;20;184;197;2115094953350.0232;814521452460.4701;1775803762300.3289;33038.36923667871;10765.03776410228;-0.0;2432.6530425617784;6518751.568654459;1444523.600088693;0.6755460764636649;1238712.2987319808;3.5181575974010535;0.2965366139898772
9749;2019-05-16 11:29:41.793;534;541;198;196;163;39;194;20;-7;27;754;211;-9;38;199;130;223;463;182;197;193;-5;587;347;351;146;352;313;589;-1.0;-1.0;1032.0;293.0;83.0;1;38;60;1;0;0;1;0;0;0;1;1;0;0;0;17995.197265625;8773.8486328125;2858.7314453125;2593.16381835938;398.0;205106;525.0;0.0;Calculated values ==>;1557998981.793;326.56;327.26000000000005;292.96000000000004;292.76000000000005;289.46000000000004;277.06;272.9856168485579;292.56;275.16;272.46000000000004;275.86;348.56000000000006;294.26000000000005;272.26000000000005;276.96000000000004;293.06;286.16;295.46000000000004;319.46000000000004;292.86;292.46000000000004;325.66;312.96000000000004;272.66;243.81672145450628;269.14681796795327;272.9856168485579;291.36;5870000.0;3470000.0000000005;3510000.0;1460000.0;3520000.0000000005;3130000.0;5890000.0;0.0;0.0;0.17200000000000001;0.04883333333333333;0.013833333333333333;0.013833333333333333;0.0;8773.8486328125;2858.7314453125;2593.16381835938;17995.197265625;475437.01216307597;476223.3458589533;254127.37664417207;253334.22934918;241599.34724136247;430988.63858405815;460205.0277009343;438358.5854627292;470606.31521307136;528292.4974744171;467994.54154547193;438043.3489613473;445152.2762234786;460718.8946201997;452038.08830754133;411263.36565831123;464238.1859069699;460606.5286895085;460070.93865526;220341.7376933702;167264.2905471822;467414.5527947445;198893.25274345954;254127.37664417207;272.70683786465776;4694878.093771787;1606047.7509080207;359200.19196969137;1959877.1832209826;0;23;26;18;126;100;60;20;184;197;2115305256854.769;814609653930.3635;1775991265425.1023;41188.03722771439;13112.790152504414;-0.0;2848.885941153383;6519370.132350138;1444722.5853041227;0.6755460764636649;1238756.312290339;4.017344452229008;0.3353839930866358
9750;2019-05-16 11:30:41.803;536;542;202;198;165;59;198;20;-13;26;754;213;-15;30;200;125;228;490;181;197;197;-8;614;352;357;144;357;313;616;-1.0;-1.0;1131.0;307.0;98.0;1;46;70;1;0;0;1;0;0;0;1;1;0;0;0;19922.646484375;9959.3984375;3038.96142578125;2655.48901367188;395.0;205107;527.0;0.0;Calculated values ==>;1557999041.803;326.76000000000005;327.36;293.36;292.96000000000004;289.66;279.06;273.5264737036516;292.96000000000004;275.16;271.86;275.76000000000005;348.56000000000006;294.46000000000004;271.66;276.16;293.16;285.66;295.96000000000004;322.16;292.86;292.86;325.86;312.66;272.36;243.40439225979637;269.14681796795327;273.5264737036516;291.26000000000005;6140000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3130000.0;6160000.0;0.0;0.0;0.1885;0.051166666666666666;0.01633333333333333;0.01633333333333333;0.0;9959.3984375;3038.96142578125;2655.48901367188;19922.646484375;472337.09666201385;473003.33879889187;254252.3094636433;252731.2254419433;241390.9000104536;430671.36484660726;459805.1627156728;437408.94190281845;470775.47163449007;528292.4974744171;468239.4329966161;437089.72060350876;443981.9739418708;460075.5242048206;450424.69828467217;265733.530218696;464786.62582286104;459669.781954241;459669.781954241;221177.93781777218;166010.84420003442;467393.9933261424;200198.55759098276;254252.3094636433;273.2431871133715;4695194.128466659;1606203.8873186472;359243.93803308025;1959926.3388528072;0;23;26;18;126;100;60;20;184;197;2115517692254.7354;814696668430.3497;1776179096725.0725;44714.15744278103;13671.499795115667;-0.0;3355.152050679762;6520086.103280882;1444945.82492072;0.6755460764636649;1238808.021223649;3.9441296369914682;0.32321089596125824
9751;2019-05-16 11:31:41.824;546;549;203;201;167;83;201;21;-15;26;757;214;-17;22;198;119;240;511;182;199;200;-10;653;362;367;142;367;310;654;-1.0;0.0;1333.0;281.0;88.0;32;50;75;1;0;0;1;0;0;0;1;1;0;0;0;23433.005859375;11101.2568359375;4354.18115234375;2664.91235351562;391.0;205108;529.0;0.0;Calculated values ==>;1557999101.824;327.76000000000005;328.06;293.46000000000004;293.26000000000005;289.86;281.46000000000004;274.5913991737795;293.26000000000005;275.26000000000005;271.66;275.76000000000005;348.86;294.56;271.46000000000004;275.36;292.96000000000004;285.06;297.16;324.26000000000005;293.06;293.16;326.06;312.26000000000005;272.16;242.98782864720522;268.7936212382143;274.5913991737795;291.36;6530000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3100000.0;6540000.000000001;0.0;0.0;0.22216666666666668;0.04683333333333333;0.014666666666666666;0.014666666666666666;0.0;11101.2568359375;4354.18115234375;2664.91235351562;23433.005859375;468842.7846706923;469195.8819189597;252819.66337141747;252105.10367774768;240906.6011767442;430014.67791919125;458633.2384034343;437776.4333770113;471043.10962919577;528838.0639943238;468779.5142372656;437460.313363465;443412.26234228804;458218.4865142734;447681.4406549193;268169.1906472552;462900.79869297077;458356.8847964573;458495.1351315018;222014.15119762826;164339.59507360373;467473.8173582061;202919.96987318812;252819.66337141747;274.3509013454473;4695555.552022958;1606379.4542059025;359288.2902289098;1959987.96993753;0;23;26;18;126;100;60;20;184;197;2115734968274.404;814782498460.2188;1776366062139.7874;52177.27764176604;12389.938523881674;-0.0;3016.5735858145704;6520893.814505374;1445163.0795855753;0.6755460764636649;1238861.137521405;3.7297176090228104;0.2971027030043522
9752;2019-05-16 11:32:41.764;566;566;191;193;154;85;202;22;-19;27;759;214;-21;19;195;116;255;530;184;200;202;-12;652;369;374;140;374;307;652;-1.0;-1.0;1271.0;307.0;69.0;89;50;73;1;0;0;1;0;0;0;1;1;0;0;0;23996.01171875;10982.015625;6273.087890625;2653.21997070312;388.0;205109;529.0;0.0;Calculated values ==>;1557999161.764;329.76000000000005;329.76000000000005;292.26000000000005;292.46000000000004;288.56;281.66;275.3239800832674;293.36;275.36;271.26000000000005;275.86;349.06000000000006;294.56;271.06;275.06;292.66;284.76000000000005;298.66;326.16;293.16;293.36;326.06;311.96000000000004;271.96000000000004;242.56692532238324;268.43790593516167;275.3239800832674;291.56;6520000.0;3690000.0;3740000.0;1400000.0;3740000.0;3070000.0;6520000.0;0.0;0.0;0.21183333333333335;0.051166666666666666;0.0115;0.0115;0.0;10982.015625;6273.087890625;2653.21997070312;23996.01171875;472166.58343857195;472166.58343857195;248714.57247660693;249396.21619894743;237028.65346604923;429537.3511455088;457647.5818152967;437828.56808052456;471408.2891495208;529277.3755970554;469195.0296334487;437514.20447033056;443582.2324138357;456662.40594016435;445872.1246985591;276861.2877964395;466362.92883040267;457366.9015654474;457647.5818152967;222014.15119762826;163086.1669317865;467553.8956012139;204609.8165256628;248714.57247660693;275.03646298132634;4695950.398594673;1606563.2974493154;359332.5636805512;1960076.4419523973;0;23;26;18;126;100;60;20;184;197;2115957045974.616;814867013860.2994;1776550977039.9639;49403.505537704885;13453.972046032366;-0.0;2402.7296073949324;6521739.47452615;1445378.230141275;0.6755460764636649;1238906.2532205316;3.27803630657042;0.27292708256995735
9753;2019-05-16 11:33:41.805;584;582;181;180;161;77;202;29;-21;29;760;214;-22;14;193;127;260;539;187;201;202;-14;638;374;379;135;379;307;638;-1.0;-1.0;1586.0;141.0;59.0;99;31;72;1;0;0;1;0;0;0;1;1;0;1;0;21938.7578125;10766.8232421875;6277.16259765625;2536.86669921875;385.0;205110;527.0;0.0;Calculated values ==>;1557999221.805;331.56;331.36;291.26000000000005;291.16;289.26000000000005;280.86;275.84098080016133;293.36;276.06;271.06;276.06;349.16;294.56;270.96000000000004;274.56;292.46000000000004;285.86;299.16;327.06;293.26000000000005;293.36;325.86;311.66;271.76000000000005;241.49495122638035;268.43790593516167;275.84098080016133;291.86;6380000.0;3740000.0;3790000.0;1350000.0;3790000.0;3070000.0;6380000.0;0.0;0.0;0.2643333333333333;0.0235;0.009833333333333333;0.009833333333333333;0.0;10766.8232421875;6277.16259765625;2536.86669921875;21938.7578125;476680.2409547584;476376.92370463326;245868.7045031449;245538.54685761358;239503.25987612767;429187.4505931623;456833.51981252537;437514.20447033056;472265.74392498133;529382.0332538435;469195.0296334487;437356.53477473935;442846.6802591378;455549.6272438685;446611.09640472464;404271.972369648;469695.36383086356;456691.5416846961;456833.51981252537;221177.93781777218;161832.74555500393;468050.61628366343;206306.60512164922;245868.7045031449;275.7101516147162;4696333.449914575;1606744.6616211494;359375.84395755286;1960181.09884006;0;23;26;18;126;100;60;20;184;197;2116183100340.0972;814949570235.4751;1776735302910.3562;61115.87542783476;6150.984262307334;-0.0;2074.487350542241;6522661.098715967;1445541.7164168605;0.6755460764636649;1238943.5888571905;3.541283348227712;0.26213111360982017
9754;2019-05-16 11:34:41.755;589;588;185;184;161;70;202;36;-20;33;764;215;-22;11;192;135;256;536;191;202;201;-16;640;374;379;136;379;307;640;-2.0;-1.0;1695.0;229.0;64.0;99;31;76;1;0;0;1;0;0;0;1;1;0;1;0;22010.5390625;10847.9560546875;6319.32275390625;2549.19189453125;383.0;205111;526.0;0.0;Calculated values ==>;1557999281.755;332.06;331.96000000000004;291.66;291.56;289.26000000000005;280.16;275.84098080016133;293.36;276.76000000000005;271.16;276.46000000000004;349.56000000000006;294.66;270.96000000000004;274.26000000000005;292.36;286.66;298.76000000000005;326.76000000000005;293.36;293.26000000000005;325.76000000000005;311.46000000000004;271.56;241.71165711629368;268.43790593516167;275.84098080016133;292.26000000000005;6400000.0;3740000.0;3790000.0;1360000.0;3790000.0;3070000.0;6400000.0;0.0;0.0;0.2825;0.03816666666666667;0.010666666666666666;0.010666666666666666;0.0;10847.9560546875;6319.32275390625;2549.19189453125;22010.5390625;477196.27791797224;477045.02895927243;247131.13163514395;246796.0884288981;239448.64171075818;429187.4505931623;456833.51981252537;437671.5478804793;472525.0707617092;529800.5685820328;469315.984377403;437356.53477473935;442402.47668766207;455406.110406772;447846.40406850865;400954.1150222446;468952.10594181786;456833.51981252537;456691.5416846961;220759.83610629753;160997.13474923553;467714.8087812215;206078.21580299432;247131.13163514395;275.62315214025585;4696699.38885204;1606924.6346794658;359418.19245934975;1960285.9820758137;0;23;26;18;126;100;60;20;184;197;2116410310840.2778;815030802485.5397;1776919349410.5027;65425.116311889506;9985.796632002339;-0.0;2235.311040528556;6523714.728224415;1445676.0775301082;0.6755460764636649;1238979.4739146559;3.9381401039544928;0.3124446175591575
9755;2019-05-16 11:35:41.775;588;587;198;198;167;64;201;40;-20;38;768;215;-22;9;193;139;254;540;193;202;201;-18;624;376;381;140;381;307;623;-1.0;-1.0;1526.0;270.0;56.0;99;39;79;1;0;0;1;0;0;0;1;1;0;1;0;22461.119140625;10682.8837890625;6059.224609375;2575.87719726562;382.0;205112;524.0;0.0;Calculated values ==>;1557999341.775;331.96000000000004;331.86;292.96000000000004;292.96000000000004;289.86;279.56;276.0463484220469;293.26000000000005;277.16;271.16;276.96000000000004;349.96000000000004;294.66;270.96000000000004;274.06;292.46000000000004;287.06;298.56;327.16;293.36;293.26000000000005;325.56;311.36;271.36;242.56692532238324;268.43790593516167;276.0463484220469;292.46000000000004;6240000.0;3760000.0;3810000.0;1400000.0;3810000.0;3070000.0;6230000.0;0.0;0.0;0.25433333333333336;0.045000000000000005;0.009333333333333334;0.009333333333333334;0.0;10682.8837890625;6059.224609375;2575.87719726562;22461.119140625;478950.29124372336;478920.344518083;252399.17635673078;252399.17635673078;241813.64124396318;429045.3911783415;456362.44830575644;437671.5478804793;472489.9908694221;530218.9530916922;469315.984377403;437356.53477473935;442105.1117696454;455214.76289207896;448082.4525492426;408132.0263789119;471801.1633998765;456505.1306660798;456362.44830575644;219923.6425635755;160579.3303088084;466958.00987548847;206333.79593911718;252399.17635673078;275.7305593168682;4697070.109535999;1607104.1181526617;359460.9156047375;1960389.1710219954;0;23;26;18;126;100;60;20;184;197;2116638386840.2053;815113630085.5133;1777103610810.444;58836.90157708644;11728.08962713671;-0.0;1903.6572048575729;6524750.590212099;1445857.0868985609;0.6755460764636649;1239013.9768138237;3.751356374610811;0.31296768789175566
9756;2019-05-16 11:36:41.816;581;580;204;203;176;60;201;42;-19;41;768;215;-21;11;194;144;248;527;192;202;201;-21;617;374;379;144;379;308;616;-1.0;0.0;1718.0;296.0;58.0;99;59;84;1;0;0;1;0;0;0;1;1;0;1;0;23419.171875;10960.1435546875;5923.96337890625;2698.13232421875;380.0;205113;521.0;0.0;Calculated values ==>;1557999401.816;331.26000000000005;331.16;293.56;293.46000000000004;290.76000000000005;279.16;275.84098080016133;293.26000000000005;277.36;271.26000000000005;277.26000000000005;349.96000000000004;294.66;271.06;274.26000000000005;292.56;287.56;297.96000000000004;325.86;293.36;293.26000000000005;325.26000000000005;311.16;271.06;243.40439225979637;268.5567601203482;275.84098080016133;292.36;6170000.0;3740000.0;3790000.0;1440000.0;3790000.0;3080000.0;6160000.0;0.0;0.0;0.28633333333333333;0.04933333333333333;0.009666666666666665;0.009666666666666665;0.0;10960.1435546875;5923.96337890625;2698.13232421875;23419.171875;478743.44981432136;478714.4320996409;255028.9683270389;254639.23059723256;244974.8133199041;429187.4505931623;456691.5416846961;437601.09044165985;472259.5391352755;530143.0248383192;469177.9388570521;437285.26766895736;442194.31993339997;455692.96870337374;449217.175813302;408623.0786905329;470685.48411066376;456833.51981252537;456691.5416846961;218669.37671819705;159743.72323357346;466093.99812666216;205744.59001418218;255028.9683270389;275.4958161134667;4697452.706556526;1607284.599958544;359504.8957165564;1960489.099159312;0;23;26;18;126;100;60;20;184;197;2116866542639.785;815198888305.3562;1777288236885.104;66388.24462240111;12843.904133549013;-0.0;1949.404875790686;6525794.846182809;1446061.993436709;0.6755460764636649;1239046.1076054845;4.145672645652756;0.3437899778713119
9757;2019-05-16 11:37:41.786;572;573;203;203;179;57;201;42;-19;44;765;217;-21;13;195;147;243;523;189;203;201;-24;615;373;380;146;378;308;607;-1.0;-1.0;1567.0;296.0;60.0;0;77;88;1;0;0;1;1;0;0;1;1;0;1;0;37057.7578125;11329.7265625;18797.8671875;2805.81494140625;379.0;205114;519.0;0.0;Calculated values ==>;1557999461.786;330.36;330.46000000000004;293.46000000000004;293.46000000000004;291.06;278.86;275.73799182748917;293.26000000000005;277.36;271.26000000000005;277.56;349.66;294.86;271.06;274.46000000000004;292.66;287.86;297.46000000000004;325.46000000000004;293.46000000000004;293.26000000000005;325.06;311.06;270.76000000000005;243.81672145450628;268.5567601203482;275.73799182748917;292.06;6150000.0;3729999.9999999995;3800000.0;1460000.0;3779999.9999999995;3080000.0;6070000.0;0.0;0.0;0.26116666666666666;0.04933333333333333;0.01;0.01;0.0;11329.7265625;18797.8671875;2805.81494140625;37057.7578125;477649.93267313857;478752.8597115282;255123.1771009135;255123.1771009135;246315.961597836;429258.0297950786;456527.19643919845;437601.09044165985;472292.90834925044;529829.0644156147;469420.0537271385;437285.26766895736;442491.83973573893;456002.2098876249;449853.0112920409;407275.07225942763;471237.2628380227;456811.6869265591;456527.19643919845;217833.21561994078;159325.9205505338;465507.819096526;205314.99500244597;255123.1771009135;275.3265224466465;4697956.428983622;1607470.2560018168;359550.7390106782;1960695.011406503;0;23;26;18;127;100;60;20;184;197;2117094128789.8936;815285844805.3977;1777472944485.1921;60665.38525887469;12836.179321974616;-0.0;2014.0401933828493;6526853.0970422;1446275.8871319261;0.6755460764636649;1239079.1198000556;2.292978703839346;0.18956393084320594
9758;2019-05-16 11:38:41.797;578;578;203;203;167;30;198;33;-22;42;761;218;-24;13;196;129;246;537;188;203;197;-27;693;346;351;144;350;303;689;179.0;-1.0;216.0;90.0;151.0;0;86;82;1;0;0;1;1;0;0;1;1;0;1;0;39188.625;12339.3505859375;20002.314453125;2821.00537109375;390.0;205115;517.0;0.0;Calculated values ==>;1557999521.797;330.96000000000004;330.96000000000004;293.46000000000004;293.46000000000004;289.86;276.16;272.8767566201714;292.96000000000004;276.46000000000004;270.96000000000004;277.36;349.26;294.96000000000004;270.76000000000005;274.46000000000004;292.76000000000005;286.06;297.76000000000005;326.86;293.46000000000004;292.86;324.86;312.16;270.46000000000004;243.40439225979637;267.9596281332873;272.8767566201714;291.96000000000004;6930000.0;3460000.0;3510000.0;1440000.0;3500000.0;3030000.0;6890000.000000001;0.029833333333333333;0.0;0.036000000000000004;0.015000000000000001;0.025166666666666667;0.055;0.0;12339.3505859375;20002.314453125;2821.00537109375;39188.625;468830.7079760396;469351.30072927306;251389.51750097296;251389.51750097296;239975.33963948136;431051.2098666511;460740.10936811595;438264.37560948916;472358.32031004626;529791.7321354732;470225.66241189424;437953.82195464283;443518.9199794291;460628.03431206016;452072.2041487345;267695.8890616038;462403.26939840196;461406.14710451994;460606.5286895085;216997.06728235667;163921.7849024954;465492.57213126234;198059.79725420167;222462.18439742125;272.3720066130608;4698591.93199372;1607667.5344722075;359597.63777641597;1961018.4055311214;0;23;26;18;127;100;60;20;184;197;2117313468994.5938;815372860755.2788;1777656278089.9417;8647.364820790352;4011.4916231559105;-0.0;13097.938936064798;6527430.809186554;1446416.3101291077;0.6755460764636649;1239205.0760470415;0.7325039617176393;0.02652009337537602
9759;2019-05-16 11:39:41.777;620;622;195;194;157;31;194;24;-30;36;756;219;-32;15;197;120;260;568;190;202;194;-30;670;345;351;139;349;296;666;134.0;-1.0;986.0;218.0;139.0;0;79;62;1;0;0;1;1;0;0;1;1;0;0;0;36115.73828125;10456.8466796875;19192.2734375;2742.12158203125;429.0;205116;514.0;0.0;Calculated values ==>;1557999581.777;335.16;335.36;292.66;292.56;288.86;276.26000000000005;272.7676641592781;292.56;275.56;270.16;276.76000000000005;348.76;295.06;269.96000000000004;274.66;292.86;285.16;299.16;329.96000000000004;293.36;292.56;324.56;316.06;270.16;242.35481222062532;267.1113755279542;272.7676641592781;292.16;6700000.0;3450000.0;3510000.0;1390000.0;3490000.0;2960000.0;6659999.999999999;0.022333333333333334;0.0;0.16433333333333333;0.036333333333333336;0.023166666666666665;0.0455;0.0;10456.8466796875;19192.2734375;2742.12158203125;36115.73828125;478346.77941790206;479118.82450260856;249546.02315400663;249208.1866883528;237575.7139138693;431113.4868728058;460205.0277009343;438602.1121803833;472424.9728513876;529804.1042499179;471292.7389856219;438296.42880847026;445208.40686217137;460916.0252522871;450964.8749453451;277408.19662039314;470696.3956320623;461273.1859995164;460205.0277009343;215742.86842915416;180217.192455513;465906.07309709163;198006.2193939397;224248.0974988822;272.3466008264439;4699219.25917581;1607857.4394600447;359643.9817145763;1961344.9182231252;0;23;26;18;127;100;60;20;184;197;2117523998794.6606;815457732455.3058;1777835918189.9988;39537.92504790556;9733.694684547854;-0.0;10736.04032419337;6527832.219420893;1446530.8151673018;0.6755460764636649;1239403.626335442;1.8525890613848903;0.12627498631655037
9760;2019-05-16 11:40:41.788;644;643;193;191;147;27;185;21;-35;32;752;219;-37;7;198;115;266;579;187;201;185;-32;658;343;348;136;347;292;653;-2.0;-1.0;1315.0;196.0;136.0;0;63;40;1;0;0;1;1;0;0;1;1;0;0;0;33209.79296875;8856.080078125;18790.802734375;2647.84497070312;484.0;205117;510.0;0.0;Calculated values ==>;1557999641.788;337.56000000000006;337.46000000000004;292.46000000000004;292.26000000000005;287.86;275.86;272.5487779782249;291.66;275.26000000000005;269.66;276.36;348.36;295.06;269.46000000000004;273.86;292.96000000000004;284.66;299.76000000000005;331.06;293.26000000000005;291.66;324.16;321.56;269.96000000000004;241.71165711629368;266.62003547228215;272.5487779782249;291.86;6580000.0;3429999.9999999995;3479999.9999999995;1360000.0;3470000.0000000005;2920000.0;6530000.0;0.0;0.0;0.21916666666666668;0.03266666666666666;0.02266666666666667;0.02266666666666667;0.0;8856.080078125;18790.802734375;2647.84497070312;33209.79296875;483314.4156744957;483723.9890052371;249357.84968003596;248677.20606492469;234948.8034437585;431237.1583312671;459468.06542934617;438733.46945811325;472427.34351167246;529693.5169184038;471829.0021501063;438430.3070074864;444867.31494041433;461356.5932634558;450607.50293567806;396125.0249879756;474077.6250514479;461600.3687944173;459468.06542934617;214070.64678622372;203202.34940748036;466133.5654226482;197719.97457188254;249357.84968003596;272.2245305787072;4699797.077851739;1608018.4100226397;359688.906337304;1961661.5018884155;0;23;26;18;127;100;60;20;184;197;2117733737240.2073;815540247580.5209;1778012350530.4585;52822.1242958989;8768.177301125012;-0.0;4762.498223651032;6528602.027606395;1446685.025701;0.6755460764636649;1239532.8045020003;2.1902424836266126;0.16251607481941485
