;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9761;2019-05-16 11:41:41.788;649;643;198;196;152;24;180;19;-33;29;749;218;-39;18;199;115;262;569;186;200;179;-34;635;340;345;134;344;291;632;472.0;-1.0;615.0;244.0;125.0;0;48;14;1;0;0;1;1;0;0;1;1;0;0;0;30604.490234375;6926.38037109375;17990.166015625;2516.88403320312;556.0;205118;504.0;0.0;Calculated values ==>;1557999701.788;338.06000000000006;337.46000000000004;292.96000000000004;292.76000000000005;288.36;275.56;272.21867820750657;291.16;275.06;269.86;276.06;348.06000000000006;294.96000000000004;269.26000000000005;274.96000000000004;293.06;284.66;299.36;330.06;293.16;291.06;323.56;328.76000000000005;269.76000000000005;241.2770596917726;266.49643012054327;272.21867820750657;291.76000000000005;6350000.0;3400000.0;3450000.0;1340000.0;3440000.0;2910000.0;6320000.0;0.07866666666666666;0.0;0.10250000000000001;0.04066666666666666;0.020833333333333332;0.09949999999999999;0.0;6926.38037109375;17990.166015625;2516.88403320312;30604.490234375;486563.757318911;486033.69010895037;251987.7763673653;251264.9619714589;236929.3593122935;431420.45991060114;459270.9065923585;439256.0841576434;472397.21216106473;529458.5628673343;471845.06317778974;438350.5634741053;446603.0801474466;461946.9247618793;451146.819351628;406740.3016979186;475131.5666691721;461926.1883924594;459136.8242272992;211562.405474017;233304.39079467155;466219.2060709569;196603.46675353494;208199.84648842405;271.76671584169867;4700328.863545098;1608149.9305263832;359731.9457456699;1961968.0099613322;0;23;26;18;127;100;60;20;184;197;2117941637240.2073;815621247580.5209;1778187250530.4585;24871.893283921116;10964.37339890849;-0.0;24968.229285018075;6529249.477752893;1446849.4636235002;0.6755460764636649;1239780.5605645727;2.2164379385704565;0.10391145671754651
9762;2019-05-16 11:42:41.799;640;627;203;202;163;31;180;18;-25;27;748;216;-32;7;198;119;249;537;186;197;179;-34;579;352;357;135;357;299;579;-2.0;-1.0;1829.0;380.0;40.0;99;41;13;1;0;0;1;0;0;0;1;1;0;0;0;18110.880859375;6054.078125;5593.3466796875;2545.04541015625;608.0;205119;499.0;13.0;Calculated values ==>;1557999761.799;337.16;335.86;293.46000000000004;293.36;289.46000000000004;276.26000000000005;273.5264737036516;291.16;274.96000000000004;270.66;275.86;347.96000000000004;294.76000000000005;269.96000000000004;273.86;292.96000000000004;285.06;298.06;326.86;292.86;291.06;323.06;333.96000000000004;269.76000000000005;241.49495122638035;267.47669482898436;273.5264737036516;291.76000000000005;5790000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2990000.0;5790000.0;0.0;0.0;0.30483333333333335;0.06333333333333332;0.006666666666666667;0.006666666666666667;0.032759239312949516;6054.078125;5593.3466796875;2545.04541015625;18110.880859375;491264.9775023175;489505.86151428515;256803.24347812647;256374.31087086134;241931.49510360893;430671.36484660726;457347.09222704766;438697.47117191745;472070.4381999017;528741.4790769137;470530.8952863186;437618.306812844;443460.8629688132;459805.1627156728;449548.3921141807;422886.6807115659;476862.39057674137;459669.781954241;457209.1677149482;209472.28574929133;255056.51255035817;466077.49133746244;199889.54470543383;256803.24347812647;273.1215378481444;4700734.899396586;1608258.1208449588;359774.13622447685;1962164.5752638911;0;23;26;18;127;100;60;20;184;197;2118152275849.9194;815701962375.4105;1778364282980.2166;72796.61625119975;16858.56995336181;-0.0;1336.0394949121448;6530063.531213685;1447081.3639917267;0.6755460764636649;1239999.802991183;6.411232457920325;0.5392065515845629
9763;2019-05-16 11:43:41.789;613;600;195;193;174;41;182;19;-24;27;750;214;-25;24;194;127;231;478;185;195;181;-35;568;354;359;137;359;305;568;-1.0;-1.0;1600.0;261.0;26.0;99;47;26;1;0;0;1;0;0;0;1;1;0;0;0;18028.1171875;6574.48291015625;5367.3720703125;2627.892578125;627.0;205120;493.0;0.0;Calculated values ==>;1557999821.789;334.46000000000004;333.16;292.66;292.46000000000004;290.56;277.26000000000005;273.7412296467126;291.36;275.06;270.76000000000005;275.86;348.16;294.56;270.66;275.56;292.56;285.86;296.26000000000005;320.96000000000004;292.66;291.26000000000005;322.46000000000004;335.86;269.66;241.92719264551067;268.19934244402924;273.7412296467126;291.66;5680000.0;3540000.0;3590000.0;1370000.0;3590000.0;3050000.0;5680000.0;0.0;0.0;0.26666666666666666;0.0435;0.004333333333333333;0.004333333333333333;0.0;6574.48291015625;5367.3720703125;2627.892578125;18028.1171875;488780.24983608065;487011.6443486859;254114.46702698618;253295.64132145524;246108.07955927838;430542.39183029096;457297.8295178155;437499.1961693786;471806.2409394271;528489.0112660631;469470.81331304443;437342.01223029394;444711.81521382625;458945.90446274553;450353.53466048726;421039.004242121;469489.448226232;459082.3157024968;457159.53534223116;206964.23671620517;263007.33956846996;465694.00880791456;200589.72522783407;254114.46702698618;273.4055990798388;4701036.007520638;1608363.3413139337;359817.2368564166;1962255.8993636018;0;23;26;18;127;100;60;20;184;197;2118367040049.9536;815783548775.4235;1778545452780.2454;63175.8589177452;11532.0363357335;-0.0;879.8619626993949;6531196.446322946;1447317.9129461092;0.6755460764636649;1240018.2657590252;5.187993608825004;0.4199918285710263
9764;2019-05-16 11:44:41.800;581;576;195;194;167;37;183;21;-21;28;754;214;-22;23;194;133;224;455;184;196;183;-36;573;349;354;139;354;307;573;-1.0;0.0;1456.0;250.0;0.0;99;51;35;1;0;0;1;0;0;0;1;1;0;0;0;18534.388671875;7137.49853515625;5523.05810546875;2666.51416015625;625.0;205121;487.0;0.0;Calculated values ==>;1557999881.8;331.26000000000005;330.76000000000005;292.66;292.56;289.86;276.86;273.20264511476705;291.46000000000004;275.26000000000005;271.06;275.96000000000004;348.56000000000006;294.56;270.96000000000004;275.46000000000004;292.56;286.46000000000004;295.56;318.66;292.76000000000005;291.46000000000004;321.86;335.66;269.56;242.35481222062532;268.43790593516167;273.20264511476705;291.56;5730000.0;3490000.0;3540000.0;1390000.0;3540000.0;3070000.0;5730000.0;0.0;0.0;0.24266666666666667;0.041666666666666664;0.0;0.0;0.0;7137.49853515625;5523.05810546875;2666.51416015625;18534.388671875;483834.3713212757;483136.18862218736;253822.11113379887;253416.69641017896;243482.97770267833;430862.6128555636;458243.10377271957;437514.20447033056;471639.4363266047;528753.9426178363;469195.0296334487;437356.53477473935;444166.49989544915;459735.5206260379;452112.97467783996;417118.67395223223;465238.1630347573;460005.1178186515;458243.10377271957;204456.2876039246;262170.3306944222;465308.69301614567;199200.8128232117;254114.46702698618;272.83692291849036;4701340.750928434;1608477.6287746823;359861.3650011856;1962346.669586433;0;23;26;18;127;100;60;20;184;197;2118580979264.6611;815866363955.3103;1778729086439.9944;57830.71637303418;11087.828341372247;-0.0;0.0;6532205.019320147;1447506.4463762874;0.6755460764636649;1240025.5992862713;4.4965241963189415;0.37070062243559193
9765;2019-05-16 11:45:41.800;560;559;197;197;164;33;186;21;-18;28;757;213;-20;25;195;133;223;461;181;198;185;-37;576;347;352;138;352;310;577;-3.0;-1.0;1543.0;199.0;22.0;85;49;44;1;0;0;1;0;0;0;1;1;0;0;0;18821.267578125;7711.5400390625;5212.86767578125;2683.57934570312;616.0;205122;482.0;0.0;Calculated values ==>;1557999941.8;329.16;329.06;292.86;292.86;289.56;276.46000000000004;272.9856168485579;291.76000000000005;275.26000000000005;271.36;275.96000000000004;348.86;294.46000000000004;271.16;275.66;292.66;286.46000000000004;295.46000000000004;319.26000000000005;292.96000000000004;291.66;321.36;334.76000000000005;269.46000000000004;242.14157278889297;268.7936212382143;272.9856168485579;291.26000000000005;5760000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3100000.0;5770000.0;0.0;0.0;0.25716666666666665;0.033166666666666664;0.0036666666666666666;0.0036666666666666666;0.0;7711.5400390625;5212.86767578125;2683.57934570312;18821.267578125;480532.6349469501;480272.87565206;254406.80044678904;254406.80044678904;242331.77232746402;430988.63858405815;458970.0676224462;437301.7563972805;471771.9322026706;528838.0639943238;468657.8413485669;436983.6325089788;443853.56900006416;460183.1353502939;452464.4927311191;415673.0168705513;465620.589665379;460585.14549566834;458834.6142869762;202366.40377179522;258404.02479325983;465352.3880467145;198865.70747281716;254406.80044678904;272.6959336887944;4701652.04806385;1608601.3707628008;359905.9491137345;1962436.1356346102;0;23;26;18;127;100;60;20;184;197;2118792779264.6611;815949463955.3103;1778914186439.9944;61317.80391507449;8838.474905700927;-0.0;749.568650747353;6533197.923655882;1447672.4989033462;0.6755460764636649;1240031.8456916942;4.54292069800309;0.34964068585804053
9766;2019-05-16 11:46:41.781;549;551;200;199;165;32;189;21;-15;28;761;213;-17;19;196;132;224;476;181;198;189;-38;583;346;351;135;351;312;584;153.0;-1.0;1316.0;208.0;81.0;50;39;57;1;0;0;1;0;0;0;1;1;0;1;0;18898.416015625;8498.958984375;4302.73974609375;2636.25366210938;608.0;205123;476.0;0.0;Calculated values ==>;1558000001.781;328.06;328.26000000000005;293.16;293.06;289.66;276.36;272.8767566201714;292.06;275.26000000000005;271.66;275.96000000000004;349.26;294.46000000000004;271.46000000000004;275.06;292.76000000000005;286.36;295.56;320.76000000000005;292.96000000000004;292.06;320.76000000000005;333.96000000000004;269.36;241.49495122638035;269.02936301313275;272.8767566201714;291.26000000000005;5830000.0;3460000.0;3510000.0;1350000.0;3510000.0;3120000.0;5840000.0;0.025500000000000002;0.0;0.21933333333333332;0.034666666666666665;0.013500000000000002;0.03900000000000001;0.0;8498.958984375;4302.73974609375;2636.25366210938;18898.416015625;478121.88347261737;478291.642437662;255226.680294013;254816.1937465936;242424.16933752736;431051.2098666511;459533.28600944486;437319.724394416;472168.09959432366;529104.4563234631;468379.15435717604;437000.6383046333;442555.91306046274;460472.8219955311;452497.95239761396;413315.1314706019;467005.2741139794;460740.10936811595;459533.28600944486;199858.6285646581;255056.51255035817;465681.8049442353;198529.3519552485;218155.35022635927;272.55848316570643;4701966.279222131;1608736.4154768367;359950.2670169786;1962515.4072524246;0;23;26;18;127;100;60;20;184;197;2119003612479.4734;816031338020.2374;1779100727349.8284;52374.68835499074;9261.285036951542;-0.0;9413.73949554034;6534145.061068768;1447823.282472812;0.6755460764636649;1240116.5131063303;4.602275682728502;0.3046559177097602
9767;2019-05-16 11:47:44.771;543;548;202;201;164;36;194;20;-14;28;766;213;-16;15;197;129;226;493;181;198;193;-39;594;348;353;133;353;313;595;-2.0;0.0;1473.0;277.0;89.0;31;25;69;1;0;0;1;0;0;0;1;1;0;0;0;20004.396484375;9578.6474609375;3817.36352539062;2551.44458007812;598.0;205124;470.0;0.0;Calculated values ==>;1558000064.771;327.46000000000004;327.96000000000004;293.36;293.26000000000005;289.56;276.76000000000005;273.0942459734351;292.56;275.16;271.76000000000005;275.96000000000004;349.76;294.46000000000004;271.56;274.66;292.86;286.06;295.76000000000005;322.46000000000004;292.96000000000004;292.46000000000004;320.16;332.96000000000004;269.26000000000005;241.05796691057077;269.14681796795327;273.0942459734351;291.26000000000005;5940000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3130000.0;5950000.0;0.0;0.0;0.2455;0.04616666666666667;0.014833333333333334;0.014833333333333334;0.0;9578.6474609375;3817.36352539062;2551.44458007812;20004.396484375;475903.7423707253;476520.3704118886;255399.46699474216;254994.58218920368;241730.2326726748;430925.7729439634;459892.3736788958;437249.5021140777;472431.1216696904;529552.864953436;468239.4329966161;436929.5940270328;441746.65543393826;460295.6674585051;451718.4752615798;409424.11824908026;468166.14106786065;460429.8402662555;459757.68149621814;197350.94305643384;250872.52762923925;465867.7474098889;198825.0567565845;255399.46699474216;272.6840229699505;4702306.624799874;1608894.5694254704;359995.65217146813;1962586.4468781396;0;23;26;18;127;100;60;20;184;197;2119225337279.5068;816115744620.2502;1779297571099.8582;58533.20133526457;12328.470885160887;-0.0;3031.313515105227;6535115.351064969;1448012.1628513872;0.6755460764636649;1240225.390035394;4.6335282407801985;0.361797980409285
9768;2019-05-16 11:48:41.792;542;547;204;204;161;46;198;21;-15;28;772;212;-16;10;198;124;231;508;182;199;197;-40;614;354;359;133;360;312;616;-2.0;-1.0;1543.0;320.0;96.0;47;14;76;1;0;0;1;0;0;0;1;1;0;0;0;22154.611328125;10271.54296875;4464.33251953125;2483.09301757812;591.0;205125;465.0;0.0;Calculated values ==>;1558000121.792;327.36;327.86;293.56;293.56;289.26000000000005;277.76000000000005;273.7412296467126;292.96000000000004;275.26000000000005;271.66;275.96000000000004;350.36;294.36;271.56;274.16;292.96000000000004;285.56;296.26000000000005;323.96000000000004;293.06;292.86;319.66;332.26000000000005;269.16;241.05796691057077;269.02936301313275;273.7412296467126;291.36;6140000.0;3540000.0;3590000.0;1330000.0;3600000.0;3120000.0;6160000.0;0.0;0.0;0.25716666666666665;0.05333333333333334;0.016;0.016;0.0;10271.54296875;4464.33251953125;2483.09301757812;22154.611328125;473256.7185552656;473767.5020721501;255028.9683270389;255028.9683270389;240125.5515620741;430542.39183029096;459490.719185696;437319.724394416;472431.1216696904;530258.3871958505;468256.9683316274;437160.35228701105;441201.7646664551;459332.9633764908;449914.9000606128;401541.5741331258;467690.76518838573;459626.5796145048;459354.7222566133;195261.2709748474;247943.99896000302;465769.09999635577;200302.63993394494;255028.9683270389;273.2927917611256;4702640.506576356;1609051.7746631657;360035.52361162024;1962652.0344602778;0;23;26;18;127;100;60;20;184;197;2119428332040.0298;816191582550.4456;1779475761725.3171;60952.89355375114;14158.211203328578;-0.0;3269.212062873191;6536061.631153055;1448221.9263379506;0.6755460764636649;1240275.2875728812;4.551975154219093;0.3626915278055799
9769;2019-05-16 11:49:44.772;550;554;201;205;155;56;200;22;-15;28;777;211;-17;7;197;120;242;522;181;200;200;-40;652;359;364;134;364;310;654;-2.0;-1.0;1392.0;272.0;104.0;67;9;82;1;0;0;1;0;0;0;1;1;0;1;0;24619.41796875;11585.2060546875;5589.60107421875;2440.51611328125;585.0;205126;463.0;0.0;Calculated values ==>;1558000184.772;328.16;328.56;293.26000000000005;293.66;288.66;278.76000000000005;274.27422755570615;293.16;275.36;271.66;275.96000000000004;350.86;294.26000000000005;271.46000000000004;273.86;292.86;285.16;297.36;325.36;293.16;293.16;319.46000000000004;331.66;269.16;241.2770596917726;268.7936212382143;274.27422755570615;291.26000000000005;6520000.0;3590000.0;3640000.0;1340000.0;3640000.0;3100000.0;6540000.000000001;0.0;0.0;0.232;0.04533333333333334;0.017333333333333333;0.017333333333333333;0.0;11585.2060546875;5589.60107421875;2440.51611328125;24619.41796875;469619.45448447467;470000.740243103;252105.10367774768;253542.16440422903;237276.4840440067;430214.79039162316;458973.0432833828;437776.4333770113;472299.7188790419;530933.5361423207;468414.2674528474;437460.313363465;441172.6911716514;458560.75158959633;448397.5584939198;269270.55088856275;464757.62444608466;458973.0432833828;458973.0432833828;194425.4183739577;245433.99809710225;465626.59905457386;201667.2827266088;252105.10367774768;273.8496917419898;4703049.649404968;1609242.960503987;360078.5915148363;1962739.9784516564;0;23;26;18;127;100;60;20;184;197;2119656004740.0986;816275660850.4711;1779671629525.3765;54777.32295089338;11966.155673534417;-0.0;3585.7109531643414;6537073.949074953;1448450.4419805065;0.6755460764636649;1240335.249107837;3.5854208829111816;0.2777550244608594
9770;2019-05-16 11:50:41.773;569;571;188;190;157;64;201;24;-19;29;778;210;-20;4;195;120;255;537;181;200;201;-40;656;367;372;136;372;308;657;-1.0;-1.0;1504.0;283.0;88.0;99;7;81;1;0;0;1;0;0;0;1;1;0;1;0;24099.5234375;11555.494140625;6613.83056640625;2400.30883789062;581.0;205127;460.0;0.0;Calculated values ==>;1558000241.773;330.06;330.26000000000005;291.96000000000004;292.16;288.86;279.56;275.1157276137837;293.26000000000005;275.56;271.26000000000005;276.06;350.96000000000004;294.16;271.16;273.56;292.66;285.16;298.66;326.86;293.16;293.26000000000005;319.16;331.26000000000005;269.16;241.71165711629368;268.5567601203482;275.1157276137837;291.26000000000005;6559999.999999999;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3080000.0;6570000.0;0.0;0.0;0.25066666666666665;0.04716666666666667;0.014666666666666666;0.014666666666666666;0.0;11555.494140625;6613.83056640625;2400.30883789062;24099.5234375;472132.93646181904;472322.41455699375;247525.2894776969;248193.0287418246;237797.33756235795;429675.2189834977;457830.9065929275;437601.09044165985;472134.0588697756;531188.9547695365;468571.3559037268;437443.34373287327;441144.9977105962;456990.0837389877;446878.88025848323;276241.7608264308;466837.8260775294;457691.16086404154;457830.9065929275;193171.6564234249;243760.74795305103;465340.7725405534;203765.66406174947;247525.2894776969;274.70161845492873;4703435.347790464;1609426.1609276198;360116.9153846545;1962836.5906469428;0;23;26;18;127;100;60;20;184;197;2119865768419.832;816352612200.3732;1779847762615.1526;58614.746879230865;12337.625949916921;-0.0;3084.4823843567156;6537971.652042199;1448642.8502936393;0.6755460764636649;1240388.055731441;3.5993278660903685;0.280764531764894
9771;2019-05-16 11:51:41.783;585;587;181;180;157;67;201;30;-20;31;777;210;-22;3;193;128;260;547;184;201;200;-39;646;374;379;136;379;307;643;-2.0;-1.0;1413.0;250.0;70.0;99;6;82;1;0;0;1;0;0;0;1;1;0;1;0;22279.134765625;11372.154296875;6384.46044921875;2385.6748046875;576.0;205128;457.0;0.0;Calculated values ==>;1558000301.783;331.66;331.86;291.26000000000005;291.16;288.86;279.86;275.84098080016133;293.26000000000005;276.16;271.16;276.26000000000005;350.86;294.16;270.96000000000004;273.46000000000004;292.46000000000004;285.96000000000004;299.16;327.86;293.26000000000005;293.16;318.86;330.76000000000005;269.26000000000005;241.71165711629368;268.43790593516167;275.84098080016133;291.56;6459999.999999999;3740000.0;3790000.0;1360000.0;3790000.0;3070000.0;6430000.0;0.0;0.0;0.23550000000000001;0.041666666666666664;0.011666666666666665;0.011666666666666665;0.0;11372.154296875;6384.46044921875;2385.6748046875;22279.134765625;475863.16429924074;476531.9333909623;245697.1076677863;245369.0744100978;238152.76024993727;429187.4505931623;456691.5416846961;437671.5478804793;472329.59916539915;531159.7781216218;468710.474274242;437356.53477473935;441206.9368439809;455549.6272438685;446766.4132714448;399826.8304258353;470314.65384506655;456691.5416846961;456549.39690253884;191917.91438739494;241669.27786274583;465439.9536025383;205615.02155428764;245697.1076677863;275.4462838955605;4703821.901023565;1609617.2565085248;360156.80522886914;1962944.9277919044;0;23;26;18;127;100;60;20;184;197;2120091105969.7961;816434225800.3602;1780032293365.1233;54649.31194981814;10826.038835343777;-0.0;2459.943374405446;6538915.676510151;1448835.9130052426;0.6755460764636649;1240434.2669800145;3.372769217138594;0.2662456184301846
9772;2019-05-16 11:52:41.774;588;590;185;184;160;66;200;38;-20;35;774;210;-22;2;192;135;256;540;184;201;200;-39;639;375;380;134;380;307;639;-2.0;-1.0;1617.0;212.0;63.0;99;1;85;1;0;0;1;0;0;0;1;1;0;1;0;22122.53515625;11473.7822265625;6263.78662109375;2376.94262695312;573.0;205129;454.0;0.0;Calculated values ==>;1558000361.774;331.96000000000004;332.16;291.66;291.56;289.16;279.76000000000005;275.94376602880345;293.16;276.96000000000004;271.16;276.66;350.56000000000006;294.16;270.96000000000004;273.36;292.36;286.66;298.76000000000005;327.16;293.26000000000005;293.16;318.56;330.46000000000004;269.26000000000005;241.2770596917726;268.43790593516167;275.94376602880345;291.56;6390000.0;3750000.0;3800000.0;1340000.0;3800000.0;3070000.0;6390000.0;0.0;0.0;0.2695;0.035333333333333335;0.0105;0.0105;0.0;11473.7822265625;6263.78662109375;2376.94262695312;22122.53515625;477165.1099111181;477467.0380142422;247167.3713767829;246831.8631645255;239169.67322032148;429116.5711722346;456384.6989666979;437671.5478804793;472981.82504853373;530846.2518597748;468710.474274242;437356.53477473935;441056.33201739576;455238.52222275845;447656.9407583304;401532.0369582178;469723.3478210686;456527.19643919845;456384.6989666979;190664.19178205615;240414.4444865203;465725.4233534189;206067.1234053173;247167.3713767829;275.6239181214561;4704191.859437105;1609807.6107552664;360196.48775415274;1963050.3140404043;0;23;26;18;127;100;60;20;184;197;2120318771814.5574;816515213650.2753;1780216465734.9302;62417.392396056166;9174.593264832922;-0.0;2196.7819396941077;6539891.086045296;1449002.5599384457;0.6755460764636649;1240473.0672033513;3.6684344878933324;0.2797639749397073
9773;2019-05-16 11:53:41.794;584;586;198;198;167;61;199;41;-20;39;774;209;-22;1;192;138;254;542;185;202;199;-39;621;377;382;131;382;307;621;-1.0;0.0;1578.0;175.0;53.0;99;1;89;1;0;0;1;0;0;0;1;1;0;1;0;22719.39453125;11402.69140625;5938.06689453125;2388.8271484375;570.0;205130;451.0;0.0;Calculated values ==>;1558000421.794;331.56;331.76000000000005;292.96000000000004;292.96000000000004;289.86;279.26000000000005;276.14872888175563;293.06;277.26000000000005;271.16;277.06;350.56000000000006;294.06;270.96000000000004;273.26000000000005;292.36;286.96000000000004;298.56;327.36;293.36;293.06;318.26000000000005;330.16;269.26000000000005;240.61611355647437;268.43790593516167;276.14872888175563;291.66;6210000.0;3770000.0000000005;3820000.0000000005;1310000.0;3820000.0000000005;3070000.0;6210000.0;0.0;0.0;0.263;0.029166666666666667;0.008833333333333334;0.008833333333333334;0.0;11402.69140625;5938.06689453125;2388.8271484375;22719.39453125;478712.9324673529;479008.6282048932;252492.9300593677;252492.9300593677;241875.17771880567;428973.91024759493;455910.69984172325;437671.5478804793;473759.9231585776;530846.2518597748;468589.1496029143;437356.53477473935;440905.4616221835;454902.06168583204;447739.73942773294;409471.9233498057;472367.0300584219;456340.33282012166;455910.69984172325;189410.48811896544;239159.6471344744;466151.5816315598;206662.89463752287;252492.9300593677;275.8608134061659;4704565.666745299;1609998.3115812393;360236.2157405178;1963152.0300470397;0;23;26;18;127;100;60;20;184;197;2120547448014.4846;816594740150.25;1780400727134.8716;60755.275802897544;7568.420037326078;-0.0;1796.8569664108074;6540917.867092928;1449142.131557623;0.6755460764636649;1240506.3586209996;3.554081406683132;0.2682702759861966
9774;2019-05-16 11:54:44.774;575;577;202;202;177;51;199;43;-19;42;777;209;-21;0;193;142;247;525;182;202;198;-38;648;360;365;129;364;306;642;161.0;-1.0;304.0;0.0;97.0;0;1;92;1;0;0;1;1;0;0;1;1;0;1;0;36189.07421875;12254.021484375;18085.8828125;2374.51049804688;567.0;205131;448.0;0.0;Calculated values ==>;1558000484.774;330.66;330.86;293.36;293.36;290.86;278.26000000000005;274.38016830617;293.06;277.46000000000004;271.26000000000005;277.36;350.86;294.06;271.06;273.16;292.46000000000004;287.36;297.86;325.66;293.36;292.96000000000004;317.96000000000004;329.86;269.36;240.16925963744896;268.3187672390254;274.38016830617;291.36;6480000.0;3600000.0;3650000.0;1290000.0;3640000.0;3060000.0;6420000.0;0.026833333333333334;0.0;0.050666666666666665;0.0;0.016166666666666666;0.043;0.0;12254.021484375;18085.8828125;2374.51049804688;36189.07421875;474076.323421404;475125.82077632216;252993.5335666189;252993.5335666189;244425.4003893001;430148.3826014536;458676.5019544617;438054.9754168444;474307.7343219315;531235.1143566301;468728.2342223213;437742.05038880615;440968.15519671026;458008.9962070331;451460.40364669124;272413.24943509966;466904.1746538775;459088.8889116735;458538.7512291684;188156.80290529504;237904.88540968279;466532.2699141065;203019.46007791444;221808.1621259933;274.38016830617;4705080.952212382;1610205.2421060037;360277.88171344367;1963362.1728738463;0;23;26;18;128;100;60;20;184;197;2120782678314.556;816676614150.2748;1780593760834.93;11908.466110505786;0.0;-0.0;10179.415331436529;6541553.472991135;1449208.3342095807;0.6755460764636649;1240611.1177362145;0.6751727512292509;0.016164776568986156
9775;2019-05-16 11:55:41.795;584;585;197;196;166;36;197;35;-27;42;782;209;-29;-3;195;132;250;539;181;203;197;-36;627;355;360;131;358;299;620;197.0;0.0;488.0;64.0;97.0;0;100;74;1;0;0;1;1;0;0;1;0;0;1;0;32578.6796875;10570.44921875;17421.126953125;1360.03308105469;566.0;205132;446.0;0.0;Calculated values ==>;1558000541.795;331.56;331.66;292.86;292.76000000000005;289.76000000000005;276.76000000000005;273.8482719121499;292.86;276.66;270.46000000000004;277.36;351.36;294.06;270.26000000000005;272.86;292.66;286.36;298.16;327.06;293.46000000000004;292.86;317.76000000000005;329.76000000000005;269.56;240.61611355647437;267.47669482898436;273.8482719121499;291.26000000000005;6270000.0;3550000.0;3600000.0;1310000.0;3579999.9999999995;2990000.0;6200000.0;0.03283333333333333;0.0;0.08133333333333333;0.010666666666666666;0.016166666666666666;0.049;0.0;10570.44921875;17421.126953125;1360.03308105469;32578.6796875;477999.94855533936;478979.0158686179;252169.20262061883;251800.5647229264;241587.03233156857;430477.46260093397;459196.6552382944;438390.63782803225;474050.5081408163;532281.3339845433;469694.9150170594;438082.61597026663;441999.8727961359;459240.64650238265;450901.0736769584;404757.6995336468;472031.2617920107;460012.4503564219;459196.6552382944;187321.02276691253;237486.63934987856;466446.3433821626;201059.9930939487;217922.55542077523;273.5943788991697;4705625.564171491;1610386.0024042418;360307.4577426065;1963643.373597327;0;23;26;18;128;100;60;20;184;197;2120989379440.0884;816750741450.4657;1780766249360.3743;19302.892438372128;2830.7877364076153;-0.0;11822.430891058439;6541800.653946746;1449230.7528690158;0.6755460764636649;1240785.3631913096;1.1568739135640032;0.04838137723855578
9776;2019-05-16 11:56:41.785;592;594;205;204;172;31;196;30;-29;42;787;209;-31;-11;196;128;246;535;181;203;196;-33;611;347;352;136;351;299;606;-2.0;-1.0;146.0;102.0;113.0;0;100;68;1;0;0;1;1;0;0;1;0;0;0;0;32505.30859375;9966.6123046875;16950.8671875;1343.59716796875;563.0;205133;443.0;0.0;Calculated values ==>;1558000601.785;332.36;332.56;293.66;293.56;290.36;276.26000000000005;272.9856168485579;292.76000000000005;276.16;270.26000000000005;277.36;351.86;294.06;270.06;272.06;292.76000000000005;285.96000000000004;297.76000000000005;326.66;293.46000000000004;292.76000000000005;317.46000000000004;329.46000000000004;269.86;241.71165711629368;267.47669482898436;272.9856168485579;291.26000000000005;6110000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2990000.0;6060000.0;0.0;0.0;0.024333333333333332;0.017;0.01883333333333333;0.01883333333333333;0.0;9966.6123046875;16950.8671875;1343.59716796875;32505.30859375;481054.69006631896;481919.02241330047;255980.91097426275;255578.0532559511;243992.01081169507;430988.63858405815;460317.26658201264;438082.61597026663;473403.85947104497;532801.0814827102;469694.9150170594;437773.3837767312;440813.73739064514;460472.8219955311;451752.9128912208;410406.526423531;473203.45193160017;461252.63879300765;460317.26658201264;186067.36719380575;236231.924509345;466034.5475210804;196568.1271023384;255980.91097426275;271.78010598722824;4706167.840346159;1610557.1160599345;360329.98423964327;1963929.759142997;0;23;26;18;128;100;60;20;184;197;2121202943840.1223;816830828100.4784;1780945619460.4028;5876.85256245292;4580.929147118614;-0.0;3848.3346972792892;6542010.450183252;1449292.5068823372;0.6755460764636649;1240915.9311396142;0.5062127171899377;0.03608280062777864
9777;2019-05-16 11:57:41.786;592;592;210;211;159;20;192;21;-30;40;789;208;-32;-13;197;118;241;539;182;203;192;-29;610;337;343;137;341;297;606;-1.0;-1.0;102.0;0.0;140.0;0;100;58;1;0;0;1;1;0;0;1;0;0;1;0;34274.3359375;9270.6669921875;17183.146484375;1329.8193359375;562.0;205134;441.0;0.0;Calculated values ==>;1558000661.786;332.36;332.36;294.16;294.26000000000005;289.06;275.16;271.8864255623528;292.36;275.26000000000005;270.16;277.16;352.06000000000006;293.96000000000004;269.96000000000004;271.86;292.86;284.96000000000004;297.26000000000005;327.06;293.46000000000004;292.36;317.26000000000005;329.36;270.26000000000005;241.92719264551067;267.23344911666527;271.8864255623528;291.36;6100000.0;3370000.0000000005;3429999.9999999995;1370000.0;3410000.0;2970000.0;6060000.0;0.0;0.0;0.017;0.0;0.02333333333333333;0.02333333333333333;0.0;9270.6669921875;17183.146484375;1329.8193359375;34274.3359375;481170.22901964094;481631.1576351906;258047.90511662708;258472.75492975663;239789.7034094187;431601.1154718507;461178.30750574934;438378.49729393894;473078.44118532055;533157.5109226882;469849.6389523206;438071.4457414646;440942.940866945;462140.69624347467;452103.8578621163;408697.5500520353;473810.3177437576;462622.50321984786;461178.30750574934;185231.60634950487;235813.6939595721;466289.1073576551;196932.73060853916;258047.90511662708;271.8864255623528;4706724.346658198;1610717.4293923925;360352.26308179006;1964214.2139974209;0;23;26;18;128;100;60;20;184;197;2121411447314.8704;816912729465.3795;1781124422440.1868;4104.578033651796;0.0;-0.0;4739.709389079519;6542093.630157762;1449330.6819280905;0.6755460764636649;1240987.4993663647;0.3183272498027049;0.005406578074699139
9778;2019-05-16 11:58:41.786;592;592;202;201;157;24;187;16;-32;36;786;206;-33;-13;197;115;238;537;184;201;187;-26;576;348;353;136;353;298;577;-2.0;0.0;2245.0;325.0;74.0;99;100;50;1;0;0;1;0;0;0;1;0;0;0;0;21123.50390625;8219.80859375;5627.8994140625;1343.99438476562;561.0;205135;439.0;0.0;Calculated values ==>;1558000721.786;332.36;332.36;293.36;293.26000000000005;288.86;275.56;273.0942459734351;291.86;274.76000000000005;269.96000000000004;276.76000000000005;351.76;293.76000000000005;269.86;271.86;292.86;284.66;296.96000000000004;326.86;293.26000000000005;291.86;317.06;329.26000000000005;270.56;241.71165711629368;267.35522164206344;273.0942459734351;291.56;5760000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2980000.0;5770000.0;0.0;0.0;0.37416666666666665;0.05416666666666667;0.012333333333333333;0.012333333333333333;0.0;8219.80859375;5627.8994140625;1343.99438476562;21123.50390625;485027.30414305;484915.78235915623;256503.4841739698;256076.02531514902;240034.73513239573;430925.7729439634;458946.73561710375;437845.4099550722;472818.15071447083;532771.6373913339;469473.3564276721;437690.7340488345;440729.25174775714;460295.6674585051;449697.834362018;420562.9811750162;477106.478099642;460831.5935396137;458946.73561710375;184395.8529593127;235395.46725036926;466727.19582699175;199093.688198398;256503.4841739698;272.7903457989714;4707185.995323563;1610863.1833556087;360374.5448627959;1964404.3060465746;0;23;26;18;128;100;60;20;184;197;2121620247314.8704;816994629465.3795;1781302922440.1868;89332.93589062226;14496.814996548826;-0.0;2496.8001011319852;6542872.2761071315;1449451.4887197283;0.6755460764636649;1241047.8036121165;6.998988542603937;0.5457008874184579
9779;2019-05-16 11:59:41.807;575;580;197;197;160;38;185;16;-29;34;782;206;-30;-12;194;118;228;502;186;198;184;-23;579;350;355;138;355;299;579;-2.0;0.0;1408.0;124.0;101.0;99;100;50;1;0;0;1;0;0;0;1;0;0;0;0;20541.3125;8200.138671875;5670.22509765625;1343.30639648438;559.0;205136;438.0;0.0;Calculated values ==>;1558000781.807;330.66;331.16;292.86;292.86;289.16;276.96000000000004;273.3108153835814;291.66;274.76000000000005;270.26000000000005;276.56;351.36;293.76000000000005;270.16;271.96000000000004;292.56;284.96000000000004;295.96000000000004;323.36;292.96000000000004;291.56;316.96000000000004;329.06;270.86;242.14157278889297;267.47669482898436;273.3108153835814;291.76000000000005;5790000.0;3500000.0;3550000.0;1380000.0;3550000.0;2990000.0;5790000.0;0.0;0.0;0.23466666666666666;0.020666666666666667;0.016833333333333332;0.016833333333333332;0.0;8200.138671875;5670.22509765625;1343.30639648438;20541.3125;482309.6992889693;483013.7453018171;254290.5102639252;254290.5102639252;240945.48794864715;430799.1582183253;458355.6712287806;438082.61597026663;472360.27449258295;532281.3339845433;469335.6071213628;437928.15255369636;440664.32944313687;459578.3138943328;449768.95874085533;416290.70538489113;471673.35801775707;460118.19716840395;458219.12774457596;183977.97901196036;234559.02529450474;466742.7830362203;199938.1319928659;254290.5102639252;273.13206976155624;4707533.3236488;1611000.064140793;360396.94687389943;1964498.4900368918;0;23;26;18;128;100;60;20;184;197;2121832721654.5464;817076858235.2542;1781482085124.9136;55884.57224003004;5513.962788229324;-0.0;3432.7983942576207;6544082.845557439;1449618.3035657823;0.6755460764636649;1241097.2342274983;4.261386812982019;0.30329700647191477
9780;2019-05-16 12:00:41.787;556;564;197;198;158;39;186;16;-27;32;777;205;-28;-10;194;114;227;503;183;198;185;-20;597;347;351;139;352;301;598;-1.0;-1.0;1147.0;105.0;105.0;95;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20756.48828125;8407.76171875;5814.935546875;1345.96118164062;557.0;205137;437.0;0.0;Calculated values ==>;1558000841.787;328.76000000000005;329.56;292.86;292.96000000000004;288.96000000000004;277.06;272.9856168485579;291.76000000000005;274.76000000000005;270.46000000000004;276.36;350.86;293.66;270.36;272.16;292.56;284.56;295.86;323.46000000000004;292.96000000000004;291.66;316.86;328.86;271.16;242.35481222062532;267.7187500070086;272.9856168485579;291.46000000000004;5970000.0;3470000.0000000005;3510000.0;1390000.0;3520000.0000000005;3010000.0;5980000.0;0.0;0.0;0.19116666666666668;0.0175;0.0175;0.0175;0.0;8407.76171875;5814.935546875;1345.96118164062;20756.48828125;477455.4490142471;478507.25805095036;253250.37288939982;253639.67115659386;239710.82409096588;430988.63858405815;459128.6642370843;437940.2675631159;472032.3497595296;531611.214390621;468939.0435562869;437785.01000687695;440534.6557395019;460048.8752969512;449735.49681597395;408479.11205670744;469323.7100713699;460740.10936811595;458993.52294359874;183560.10687098323;233722.59852315116;466899.7960275644;199168.60799123195;253250.37288939982;272.8157410719952;4707877.35727264;1611138.417177702;360419.34996686986;1964594.167805736;0;23;26;18;128;100;60;20;184;197;2122044451054.6138;817159930535.2805;1781662025124.9707;45645.18225482515;4685.295790635818;-0.0;3600.5051259484817;6544928.644818069;1449703.269056026;0.6755460764636649;1241155.8255532312;3.464073886268701;0.2388879904702796
9781;2019-05-16 12:01:41.778;548;556;197;199;150;45;189;16;-26;30;773;205;-27;-9;194;107;231;515;181;197;188;-17;612;350;355;140;355;303;613;-2.0;-1.0;1246.0;136.0;103.0;90;100;50;1;0;0;1;0;0;0;1;0;0;0;0;21384.7265625;8755.6142578125;5837.56396484375;1348.95251464844;554.0;205138;437.0;0.0;Calculated values ==>;1558000901.778;327.96000000000004;328.76000000000005;292.86;293.06;288.16;277.66;273.3108153835814;292.06;274.76000000000005;270.56;276.16;350.46000000000004;293.66;270.46000000000004;272.26000000000005;292.56;283.86;296.26000000000005;324.66;292.86;291.96000000000004;316.86;328.56;271.46000000000004;242.56692532238324;267.9596281332873;273.3108153835814;291.26000000000005;6120000.0;3500000.0;3550000.0;1400000.0;3550000.0;3030000.0;6130000.0;0.0;0.0;0.2076666666666667;0.02266666666666667;0.017166666666666667;0.017166666666666667;0.0;8755.6142578125;5837.56396484375;1348.95251464844;21384.7265625;474420.40758401837;475503.1498642974;252500.63385936414;253255.8406574191;236813.55166548997;430799.1582183253;458900.4430022252;437642.0229114993;471703.5210853088;531043.8128972996;468661.3986364127;437485.64907481754;440254.13072146993;459578.3138943328;448150.38582657126;402720.23675259046;469202.2059818238;459983.4243893901;458764.45873459685;183560.10687098323;232467.98657752166;467057.3815275755;199935.59367229193;252500.63385936414;273.1310704697265;4708228.481387513;1611281.4238570384;360441.80421242915;1964691.2574029933;0;23;26;18;128;100;60;20;184;197;2122256219285.2332;817243617980.5253;1781843197945.5007;49363.701805342076;6054.760524719762;-0.0;3540.862327024828;6545720.266759781;1449792.7561005119;0.6755460764636649;1241215.3280221373;3.698334032546946;0.2600925753730076
9782;2019-05-16 12:02:41.799;551;558;194;198;146;49;193;17;-24;29;769;204;-25;-8;195;105;241;526;182;197;192;-15;641;353;358;141;358;303;642;-1.0;-2.0;1217.0;182.0;103.0;88;100;53;1;0;0;1;0;0;0;1;0;0;1;0;22304.4375;9376.4482421875;6102.18017578125;1350.13159179688;553.0;205139;437.0;0.0;Calculated values ==>;1558000961.799;328.26000000000005;328.96000000000004;292.56;292.96000000000004;287.76000000000005;278.06;273.6339639331285;292.46000000000004;274.86;270.76000000000005;276.06;350.06000000000006;293.56;270.66;272.36;292.66;283.66;297.26000000000005;325.76000000000005;292.86;292.36;316.86;328.46000000000004;271.66;242.77792619122317;267.9596281332873;273.6339639331285;291.36;6409999.999999999;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3030000.0;6420000.0;0.0;0.0;0.20283333333333334;0.030333333333333334;0.017166666666666667;0.017166666666666667;0.0;9376.4482421875;6102.18017578125;1350.13159179688;22304.4375;471207.0469842479;472179.58734707633;250136.72526309412;251549.50224993614;234909.68074117583;430607.02586249536;458968.31293219293;437953.82195464283;471472.3440730569;530626.595412262;468540.56641411164;437798.07955487026;440405.2139601131;459240.64650238265;447283.1867067182;269857.54817610135;467067.2872743837;459512.4303964549;458831.93800034054;183560.10687098323;232049.79005350024;467116.06229460565;200617.13608571657;250136.72526309412;273.4119808018511;4708592.685180874;1611432.5772628235;360464.3044522772;1964790.7900949337;0;23;26;18;128;100;60;20;184;197;2122470194149.9067;817327947485.3966;1782025061575.2234;48139.791117080546;8083.800761669637;-0.0;3582.601151989397;6546533.080251416;1449910.6186818557;0.6755460764636649;1241274.7109944737;3.5538086582751434;0.26206754710609054
9783;2019-05-16 12:03:41.779;562;567;187;189;147;56;194;19;-25;29;764;204;-26;-7;194;107;252;536;178;197;193;-12;645;359;364;143;364;303;646;-1.0;-1.0;1089.0;160.0;84.0;99;100;51;1;0;0;1;0;0;0;1;0;0;1;0;21716.037109375;9338.3603515625;6542.4140625;1340.23388671875;552.0;205140;436.0;0.0;Calculated values ==>;1558001021.779;329.36;329.86;291.86;292.06;287.86;278.76000000000005;274.27422755570615;292.56;275.06;270.66;276.06;349.56000000000006;293.56;270.56;272.46000000000004;292.56;283.86;298.36;326.76000000000005;292.86;292.46000000000004;316.76000000000005;328.36;271.96000000000004;243.1966462407574;267.9596281332873;274.27422755570615;290.96000000000004;6450000.0;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;6459999.999999999;0.0;0.0;0.18150000000000002;0.02666666666666667;0.014;0.014;0.0;9338.3603515625;6542.4140625;1340.23388671875;21716.037109375;472425.4801861451;473081.23537559627;247585.41292220942;248260.43713026863;235109.53921324064;430214.79039162316;458147.1555003571;437798.07955487026;471206.1028288316;530104.8735352602;468540.56641411164;437642.0229114993;440556.0271991494;458147.1555003571;446431.84803126554;394902.2128461555;468153.8343489493;458560.75158959633;458008.9962070331;183142.23651711168;231631.59724164338;467134.6902681946;202236.52310524965;247585.41292220942;274.0716118241308;4708959.400190306;1611588.4820155748;360486.71669136785;1964896.1265897467;0;23;26;18;128;100;60;20;184;197;2122686721949.9756;817413119085.4237;1782206800975.2812;42754.422495606144;7063.951124345198;-0.0;2945.930165987532;6547290.279547836;1450036.807870524;0.6755460764636649;1241329.0972873315;3.063949733044677;0.22221381080203065
9784;2019-05-16 12:04:41.799;573;577;180;180;152;59;195;23;-24;30;756;204;-26;-6;193;117;255;542;179;197;194;-10;637;364;369;146;369;304;638;-1.0;-1.0;1413.0;126.0;74.0;99;100;51;1;0;0;1;0;0;0;1;0;0;0;0;19910.45703125;9186.287109375;6428.96337890625;1344.06176757812;550.0;205141;435.0;0.0;Calculated values ==>;1558001081.799;330.46000000000004;330.86;291.16;291.16;288.36;279.06;274.8017692304317;292.66;275.46000000000004;270.76000000000005;276.16;348.76;293.56;270.56;272.56;292.46000000000004;284.86;298.66;327.36;292.86;292.56;316.66;328.16;272.16;243.81672145450628;268.0796299477929;274.8017692304317;291.06;6370000.0;3640000.0;3690000.0;1460000.0;3690000.0;3040000.0;6380000.0;0.0;0.0;0.23550000000000001;0.021;0.012333333333333333;0.012333333333333333;0.0;9186.287109375;6428.96337890625;1344.06176757812;19910.45703125;475127.34404687776;475615.925833254;245538.54685761358;245538.54685761358;236778.86863326584;429879.7862731237;457478.6371371813;437727.04723144654;470904.38115382055;529193.1324091097;468401.15335692395;437413.810930519;440491.74836370035;457199.14329477446;446995.602951207;402089.080662156;470172.2441476111;457757.51125268615;457338.9681574332;182724.36793118677;230795.22267914342;466913.66734015994;203735.5046798065;245538.54685761358;274.6757951730045;4709306.4032705175;1611742.9055350544;360509.09327819;1965004.257433328;0;23;26;18;128;100;60;20;184;197;2122906695249.9058;817499847985.3961;1782388961675.2234;55105.00827091123;5526.741415867423;-0.0;2612.2051960311087;6548106.046635716;1450141.7652824717;0.6755460764636649;1241375.4305212651;3.7291579946562536;0.26066811460311934
9785;2019-05-16 12:05:41.800;577;581;180;180;152;58;196;28;-23;31;747;203;-24;-6;193;124;255;544;181;197;195;-8;636;368;373;148;373;305;637;-1.0;0.0;1144.0;150.0;72.0;99;100;55;1;0;0;1;0;0;0;1;0;0;1;0;19511.25390625;9416.140625;6324.21044921875;1341.68688964844;548.0;205142;435.0;0.0;Calculated values ==>;1558001141.8;330.86;331.26000000000005;291.16;291.16;288.36;278.96000000000004;275.2199585193972;292.76000000000005;275.96000000000004;270.86;276.26000000000005;347.86;293.46000000000004;270.76000000000005;272.56;292.46000000000004;285.56;298.66;327.56;292.86;292.66;316.66;327.96000000000004;272.36;244.22491754036054;268.19934244402924;275.2199585193972;291.26000000000005;6360000.0;3679999.9999999995;3729999.9999999995;1480000.0;3729999.9999999995;3050000.0;6370000.0;0.0;0.0;0.19066666666666665;0.025;0.012;0.012;0.0;9416.140625;6324.21044921875;1341.68688964844;19511.25390625;475860.1181229026;476346.3326273116;245572.7911513701;245572.7911513701;236803.78326479794;429606.4342157736;456967.3201168606;437656.05685647397;470735.8213545205;528175.0973908444;468140.1469931569;437499.1961693786;440276.00903072825;456544.2055774953;447300.75962724886;402644.3355844138;470619.17009420105;457108.03510769765;456826.4442034697;182724.36793118677;229958.8627652946;466833.15346630086;204648.3226046176;245572.7911513701;275.0464315387698;4709634.923003171;1611897.9283496574;360531.47488999384;1965110.5356530414;0;23;26;18;128;100;60;20;184;197;2123129298959.637;817588049455.2896;1782571664720.0027;44426.80799735394;6554.6207715420815;-0.0;2535.0438366251956;6548935.492260813;1450242.4449785454;0.6755460764636649;1241418.3249780477;3.1329091247029206;0.22980100709448736
9786;2019-05-16 12:06:41.770;576;580;187;186;155;59;197;32;-21;33;727;203;-22;0;192;130;253;544;183;198;196;-8;632;371;376;141;376;307;632;-2.0;0.0;1588.0;141.0;64.0;98;1;60;1;0;0;1;0;0;0;1;0;1;1;0;20687.451171875;9686.3359375;6233.72021484375;2351.9794921875;546.0;205143;435.0;0.0;Calculated values ==>;1558001201.77;330.76000000000005;331.16;291.86;291.76000000000005;288.66;279.06;275.5313989812953;292.86;276.36;271.06;276.46000000000004;345.86;293.46000000000004;270.96000000000004;273.16;292.36;286.16;298.46000000000004;327.56;292.96000000000004;292.76000000000005;316.66;327.76000000000005;272.36;242.77792619122317;268.43790593516167;275.5313989812953;291.46000000000004;6320000.0;3710000.0;3760000.0;1410000.0;3760000.0;3070000.0;6320000.0;0.0;0.0;0.26466666666666666;0.0235;0.010666666666666666;0.010666666666666666;0.0;9686.3359375;6233.72021484375;2351.9794921875;20687.451171875;476195.4351749551;476799.97564369364;248107.30831568677;247765.23990476047;237833.93291702316;429398.2889081932;456616.80254018545;437514.20447033056;471866.4182417926;525923.0666523852;467859.61333208333;437356.53477473935;440754.3233983486;455906.3432239041;447648.4785383086;403714.8608291978;471266.4198432422;456758.394230189;456475.0455281631;182724.36793118677;229122.51738040973;467811.90591688076;205546.21884609162;248107.30831568677;275.40516384511886;4709969.744717711;1612057.0360607684;360562.2400529139;1965215.1327505808;0;23;26;18;128;100;60;20;184;198;2123353886609.7441;817674706105.3309;1782755172920.0903;61394.19352854857;6163.243646163545;-0.0;2222.5891969330805;6549816.893019776;1450348.374190975;0.6755460764636649;1241457.952096542;3.8189519618483283;0.27624176550345475
9787;2019-05-16 12:07:41.781;573;576;193;193;165;59;198;36;-20;36;690;205;-22;5;192;135;249;535;183;198;197;-8;613;372;377;136;377;308;613;-1.0;-1.0;1378.0;133.0;57.0;99;1;65;1;0;0;1;0;0;0;1;0;1;0;0;20867.3515625;9648.3447265625;5914.48974609375;2371.26025390625;545.0;205144;434.0;0.0;Calculated values ==>;1558001261.781;330.46000000000004;330.76000000000005;292.46000000000004;292.46000000000004;289.66;279.06;275.63479819532273;292.96000000000004;276.76000000000005;271.16;276.76000000000005;342.16;293.66;270.96000000000004;273.66;292.36;286.66;298.06;326.66;292.96000000000004;292.86;316.56;327.66;272.36;241.71165711629368;268.5567601203482;275.63479819532273;291.46000000000004;6130000.0;3720000.0000000005;3770000.0000000005;1360000.0;3770000.0000000005;3080000.0;6130000.0;0.0;0.0;0.22966666666666666;0.022166666666666668;0.0095;0.0095;0.0;9648.3447265625;5914.48974609375;2371.26025390625;20867.3515625;478037.75260748004;478480.77613936434;251019.13048136438;251019.13048136438;241483.21061361788;429328.3091220336;456594.20034266554;437443.34373287327;472818.15071447083;521949.73302491417;467962.88660826493;437126.8590839872;441295.68005589535;455740.01790180744;448223.5045185388;410800.5325886687;472311.3494495942;456594.20034266554;456452.25808433857;182306.50109390085;228704.35009887922;468503.3621329318;205755.28100286293;251019.13048136438;275.4899819718154;4710316.098226528;1612218.187938511;360601.6076001383;1965316.3863932155;0;23;26;18;128;100;60;20;184;198;2123579828024.4353;817757821340.2173;1782939706744.8381;53211.02507365904;5824.249131716527;-0.0;1951.6147122282548;6550772.111598128;1450448.2882782125;0.6755460764636649;1241492.7435063268;3.4006115082728474;0.24821523253521754
9788;2019-05-16 12:08:41.766;564;567;197;197;168;56;199;39;-19;38;691;207;-21;5;193;139;243;520;183;199;198;-9;606;372;377;131;377;308;606;-2.0;0.0;1736.0;195.0;54.0;100;1;71;1;0;0;1;0;0;0;1;0;1;1;0;21553.033203125;9848.1884765625;5818.61083984375;2395.556640625;543.0;205145;434.0;0.0;Calculated values ==>;1558001321.766;329.56;329.86;292.86;292.86;289.96000000000004;278.76000000000005;275.63479819532273;293.06;277.06;271.26000000000005;276.96000000000004;342.26;293.86;271.06;273.66;292.46000000000004;287.06;297.46000000000004;325.16;293.06;292.96000000000004;316.56;327.46000000000004;272.26000000000005;240.61611355647437;268.5567601203482;275.63479819532273;291.46000000000004;6060000.0;3720000.0000000005;3770000.0000000005;1310000.0;3770000.0000000005;3080000.0;6060000.0;0.0;0.0;0.28933333333333333;0.0325;0.009000000000000001;0.009000000000000001;0.0;9848.1884765625;5818.61083984375;2395.556640625;21553.033203125;477547.9112547986;477990.3579430519;252843.4645091159;252843.4645091159;242675.30024546143;429328.3091220336;456735.9764841701;437601.09044165985;473663.03176242136;522055.21101358853;468206.5035522741;437285.26766895736;441295.68005589535;455882.8067110774;448831.25413137494;411293.1669377611;470904.1978484161;456735.9764841701;456594.20034266554;182306.50109390085;227868.02628245065;469090.9554291696;205673.36746655716;252843.4645091159;275.4586978589377;4710669.513057893;1612380.6184311209;360641.32114347926;1965414.1377876897;0;23;26;18;128;100;60;20;184;198;2123805971474.9387;817837901315.3955;1783124460545.2493;67104.42118079637;8561.071608784903;-0.0;1833.756622501947;6551774.489661967;1450568.1359818985;0.6755460764636649;1241524.2803813294;4.290650101041474;0.3225007077646948
