;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9789;2019-05-16 12:09:41.792;553;556;198;197;175;55;199;41;-18;41;710;208;-20;5;193;142;238;505;180;199;199;-9;599;370;375;130;375;308;599;-2.0;-1.0;1679.0;176.0;56.0;100;100;76;1;0;0;1;0;0;0;1;0;0;0;0;20778.974609375;10145.6005859375;5780.88623046875;1133.01940917969;541.0;205146;434.0;0.0;Calculated values ==>;1558001381.792;328.46000000000004;328.76000000000005;292.96000000000004;292.86;290.66;278.66;275.4277932560699;293.06;277.26000000000005;271.36;277.26000000000005;344.16;293.96000000000004;271.16;273.66;292.46000000000004;287.36;296.96000000000004;323.66;293.06;293.06;316.56;327.26000000000005;272.26000000000005;240.39332010688793;268.5567601203482;275.4277932560699;291.16;5990000.0;3700000.0;3750000.0;1300000.0;3750000.0;3080000.0;5990000.0;0.0;0.0;0.2798333333333333;0.029333333333333333;0.009333333333333334;0.009333333333333334;0.0;10145.6005859375;5780.88623046875;1133.01940917969;20778.974609375;476770.7825269742;477213.44397135865;253586.95122622157;253198.58180329704;245249.45621250567;429467.9694778635;457063.2698513268;437758.51091407164;474082.51977729687;524056.9942213033;468328.19704915455;437443.34373287327;441295.68005589535;456214.3250769302;449652.69363959454;412201.07490331115;469501.4994288272;457063.2698513268;457063.2698513268;182306.50109390085;227031.71669481136;469227.4427813668;205157.76019414785;253586.95122622157;275.2515972388812;4711022.432655382;1612547.3055398325;360670.7386859857;1965510.8421503853;0;23;26;18;128;100;60;20;184;198;2124031669235.025;817916235245.4254;1783309340625.3198;65089.443409792;7746.044022558422;-0.0;1899.1123071676493;6552876.582567376;1450704.087499018;0.6755460764636649;1241555.4011022262;4.380818456951041;0.32093044444753827
9790;2019-05-16 12:10:41.762;544;549;201;201;170;49;199;42;-21;43;736;208;-23;-4;194;142;235;505;182;200;198;-8;602;367;372;136;372;306;601;-2.0;0.0;1656.0;196.0;61.0;100;100;75;1;0;0;1;0;0;0;1;0;0;1;0;21318.521484375;10017.3232421875;5849.7119140625;1389.2287597656198;539.0;205147;435.0;0.0;Calculated values ==>;1558001441.762;327.56;328.06;293.26000000000005;293.26000000000005;290.16;278.06;275.1157276137837;293.06;277.36;271.06;277.46000000000004;346.76;293.96000000000004;270.86;272.76000000000005;292.56;287.36;296.66;323.66;293.16;292.96000000000004;316.66;327.06;272.36;241.71165711629368;268.3187672390254;275.1157276137837;291.36;6020000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3060000.0;6010000.0;0.0;0.0;0.27599999999999997;0.03266666666666666;0.010166666666666666;0.010166666666666666;0.0;10017.3232421875;5849.7119140625;1389.2287597656198;21318.521484375;475063.28547974775;475933.03808613087;254659.38255006904;254659.38255006904;243500.5844058802;429675.2189834977;457551.25985115726;437742.05038880615;473501.42000396166;526945.4434822841;468607.05097777524;437427.84448784514;440363.3734854717;456849.3918133721;450200.6593245587;409690.9657013173;469235.0076763879;457691.16086404154;457411.20259979833;182724.36793118677;226195.42121513622;468503.3621329318;204312.53735600045;254659.38255006904;274.9124971187244;4711373.069716764;1612715.2458929643;360691.74691136956;1965607.7153408104;0;23;26;18;128;100;60;20;184;198;2124255657185.1318;817995995345.4635;1783493448525.4077;64426.54559705436;8630.233609379757;-0.0;2061.310170505581;6553955.342826327;1450840.488244859;0.6755460764636649;1241588.388121129;4.3530911292578365;0.3258617530998463
9791;2019-05-16 12:11:41.773;541;545;197;197;174;49;200;42;-21;45;757;207;-22;-8;195;143;234;502;183;201;199;-6;592;368;373;142;373;307;591;-1.0;-1.0;1614.0;246.0;56.0;100;100;77;1;0;0;1;0;0;0;1;0;0;1;0;21280.22265625;10013.3681640625;5639.83935546875;1369.71362304688;537.0;205148;437.0;0.0;Calculated values ==>;1558001501.773;327.26000000000005;327.66;292.86;292.86;290.56;278.06;275.2199585193972;293.16;277.36;271.06;277.66;348.86;293.86;270.96000000000004;272.36;292.66;287.46000000000004;296.56;323.36;293.26000000000005;293.06;316.86;326.86;272.56;242.98782864720522;268.43790593516167;275.2199585193972;291.46000000000004;5920000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3070000.0;5910000.0;0.0;0.0;0.269;0.041;0.009333333333333334;0.009333333333333334;0.0;10013.3681640625;5639.83935546875;1369.71362304688;21280.22265625;475854.1271798207;476567.2377167435;253620.77343018347;253620.77343018347;245205.59026560298;429606.4342157736;457529.2244627817;437514.20447033056;472916.3023718174;529068.0314497742;468346.2748006606;437356.53477473935;439535.2943893536;456826.4442034697;450167.3850708354;413486.1769115768;470098.931809478;457669.3056362231;457388.9862979285;183560.10687098323;225359.1397227605;467871.8059836037;204433.54308978966;253620.77343018347;274.9638607966062;4711728.124332198;1612882.1989235668;360714.7423129124;1965703.47915474;0;23;26;18;128;100;60;20;184;198;2124479198159.8264;818079410635.3495;1783677382240.1562;62698.6979113655;10800.968778646375;-0.0;1901.836653432287;6555014.914073238;1451002.4446177639;0.6755460764636649;1241621.4203994244;4.429410364525989;0.3458602623929146
9792;2019-05-16 12:12:41.743;536;541;198;197;167;46;200;41;-21;46;762;205;-22;-8;196;143;233;502;182;202;199;-5;603;364;369;150;369;306;604;-2.0;0.0;1510.0;144.0;66.0;100;100;79;1;0;0;1;0;0;0;1;0;0;1;0;21650.736328125;10318.701171875;5888.84375;1346.865234375;534.0;205149;439.0;0.0;Calculated values ==>;1558001561.743;326.76000000000005;327.26000000000005;292.96000000000004;292.86;289.86;277.76000000000005;274.8017692304317;293.16;277.26000000000005;271.06;277.76000000000005;349.36;293.66;270.96000000000004;272.36;292.76000000000005;287.46000000000004;296.46000000000004;323.36;293.36;293.06;317.06;326.56;272.66;244.62907804385475;268.3187672390254;274.8017692304317;291.36;6030000.0;3640000.0;3690000.0;1500000.0;3690000.0;3060000.0;6040000.0;0.0;0.0;0.25166666666666665;0.024;0.011000000000000001;0.011000000000000001;0.0;10318.701171875;5888.84375;1346.865234375;21650.736328125;473734.56792704674;474363.4337792805;253327.50379903268;252943.63124239352;242414.617937161;429879.7862731237;458174.6768606203;437742.05038880615;471963.73952842504;529667.5808205553;468243.05210307176;437585.1090581189;439754.1946057891;457618.15118734963;450890.79610542645;408359.5020240258;468362.6464904291;458452.03428527195;458035.7731655658;184395.8529593127;224104.74344509715;466853.72642664175;203617.34351972962;253327.50379903268;274.63016852669;4712085.703444909;1613051.5481178248;360737.3691509898;1965799.5034778183;0;23;26;18;128;100;60;20;184;198;2124701686859.9326;818166966835.3912;1783861190290.244;58921.384562050924;6317.673189765891;-0.0;2251.7909630318645;6556027.908010656;1451145.0286398937;0.6755460764636649;1241656.0166561296;3.84466627554669;0.2780461636247267
9793;2019-05-16 12:13:41.794;538;542;196;196;169;47;200;40;-20;46;749;203;-22;-4;197;142;234;508;184;202;200;-5;604;366;371;147;371;307;604;0.0;-2.0;1486.0;222.0;67.0;100;1;83;1;0;0;1;0;0;0;1;0;1;0;0;23091.822265625;10640.8896484375;5934.12255859375;2320.05151367188;533.0;205150;442.0;0.0;Calculated values ==>;1558001621.794;326.96000000000004;327.36;292.76000000000005;292.76000000000005;290.06;277.86;275.0112864084945;293.16;277.16;271.16;277.76000000000005;348.06000000000006;293.46000000000004;270.96000000000004;272.76000000000005;292.86;287.36;296.56;323.96000000000004;293.36;293.16;317.36;326.46000000000004;272.66;244.02132995426717;268.43790593516167;275.0112864084945;291.56;6040000.0;3660000.0;3710000.0;1470000.0;3710000.0;3070000.0;6040000.0;0.0;0.0;0.24766666666666665;0.037000000000000005;0.011166666666666667;0.011166666666666667;0.0;10640.8896484375;5934.12255859375;2320.05151367188;23091.822265625;473910.8501770216;474513.9847454762;252562.4344330336;252562.4344330336;243069.07209635785;429743.705733735;457852.71336032555;437671.5478804793;472359.47346155246;528230.265241673;467859.61333208333;437356.53477473935;440147.045952615;457433.55009270133;450382.2195490983;408341.9263323171;469303.31440623256;458131.38596755697;457852.71336032555;185649.48583044452;223686.61821467688;467274.7372287429;203921.10330976505;252562.4344330336;274.75689205049594;4712458.875025568;1613226.3598380792;360767.9527644893;1965898.1119428705;0;23;26;18;128;100;60;20;184;199;2124923875559.488;818256142570.2128;1784045246604.8755;57892.193438680224;9744.084455002183;-0.0;2292.4081146880935;6557002.181921557;1451278.990390782;0.6755460764636649;1241693.9171697781;3.7008970724851458;0.28639899429183563
9794;2019-05-16 12:14:41.764;541;546;196;195;164;47;201;39;-21;45;731;204;-23;1;198;140;236;514;183;202;200;-7;616;365;370;146;370;306;616;0.0;-1.0;1366.0;252.0;69.0;100;9;84;1;0;0;1;0;0;0;1;0;1;1;0;23582.240234375;11034.7958984375;6122.68212890625;2356.35864257812;531.0;205151;445.0;0.0;Calculated values ==>;1558001681.764;327.26000000000005;327.76000000000005;292.76000000000005;292.66;289.56;277.86;274.9066339382667;293.26000000000005;277.06;271.06;277.66;346.26;293.56;270.86;273.26000000000005;292.96000000000004;287.16;296.76000000000005;324.56;293.36;293.16;317.66;326.26000000000005;272.46000000000004;243.81672145450628;268.3187672390254;274.9066339382667;291.46000000000004;6160000.0;3650000.0;3700000.0;1460000.0;3700000.0;3060000.0;6160000.0;0.0;0.0;0.22766666666666666;0.042;0.0115;0.0115;0.0;11034.7958984375;6122.68212890625;2356.35864257812;23582.240234375;472850.01176050195;473614.9960483594;251985.64534859298;251616.36781977583;241072.80047024353;429811.8947417682;458152.96638546156;437742.05038880615;472391.9387022875;526421.1747980202;468121.56824747537;437427.84448784514;441118.68104791886;457735.264046104;450267.5999175554;403228.88929746655;468643.94730728026;458291.8972404618;458013.8845142973;186903.13564328075;222850.3779558165;467214.2726879352;203515.837196834;251985.64534859298;274.5956439020168;4712847.631071326;1613406.9002356995;360806.90336410096;1965998.535078628;0;23;26;18;128;100;60;20;184;199;2125146064409.594;818343998620.2546;1784229054654.9631;53325.501203372325;11075.334290626253;-0.0;2369.3247504056;6557928.532636954;1451452.3987995002;0.6755460764636649;1241732.7455197854;3.4216828486282247;0.27115423602971744
9795;2019-05-16 12:15:41.784;548;553;193;194;166;49;201;39;-23;45;727;206;-24;2;198;139;240;521;186;203;200;-9;624;365;370;145;370;304;624;-2.0;-1.0;1212.0;226.0;72.0;100;19;83;1;0;0;1;0;0;0;1;0;1;0;0;23741.298828125;11031.779296875;6247.12060546875;2402.61547851562;528.0;205152;449.0;0.0;Calculated values ==>;1558001741.784;327.96000000000004;328.46000000000004;292.46000000000004;292.56;289.76000000000005;278.06;274.9066339382667;293.26000000000005;277.06;270.86;277.66;345.86;293.76000000000005;270.76000000000005;273.36;292.96000000000004;287.06;297.16;325.26000000000005;293.46000000000004;293.16;318.06;325.96000000000004;272.26000000000005;243.61107973660833;268.0796299477929;274.9066339382667;291.76000000000005;6240000.0;3650000.0;3700000.0;1450000.0;3700000.0;3040000.0;6240000.0;0.0;0.0;0.20199999999999999;0.03766666666666666;0.012;0.012;0.0;11031.779296875;6247.12060546875;2402.61547851562;23741.298828125;472911.1327720891;473679.69930449646;250534.25482303364;250893.70705804913;241465.4023761315;429811.8947417682;458152.96638546156;437883.18805776763;472523.35196359537;526158.4464263396;468643.1757465133;437727.04723144654;441691.54992388893;457735.264046104;450119.4616669766;400873.84508136206;468684.74476206064;458430.6779884332;458013.8845142973;188574.69595719432;221596.04284303306;467154.14732774236;203478.40864135927;250534.25482303364;274.58116905975453;4713242.125350997;1613590.8496583109;360846.5747011367;1966101.6511286115;0;23;26;18;128;100;60;20;184;199;2125368138409.5234;818431327720.2269;1784412115654.905;47349.76544211448;9931.786157187096;-0.0;2489.755556295164;6558767.772845585;1451627.516489622;0.6755460764636649;1241773.251353107;3.0369260699166194;0.24238055846409998
9796;2019-05-16 12:16:41.775;557;561;193;193;161;50;202;39;-24;45;731;209;-25;4;199;138;244;529;190;203;201;-11;628;367;372;143;372;304;628;-1.0;-1.0;1426.0;227.0;71.0;100;25;81;1;0;0;1;0;0;0;1;0;1;1;0;23733.375;11065.578125;6261.50048828125;2435.490234375;526.0;205153;452.0;0.0;Calculated values ==>;1558001801.775;328.86;329.26000000000005;292.46000000000004;292.46000000000004;289.26000000000005;278.16;275.1157276137837;293.36;277.06;270.76000000000005;277.66;346.26;294.06;270.66;273.56;293.06;286.96000000000004;297.56;326.06;293.46000000000004;293.26000000000005;318.36;325.76000000000005;272.06;243.1966462407574;268.0796299477929;275.1157276137837;292.16;6280000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3040000.0;6280000.0;0.0;0.0;0.23766666666666666;0.03783333333333334;0.011833333333333333;0.011833333333333333;0.0;11065.578125;6261.50048828125;2435.490234375;23733.375;473791.80069323984;474404.7499763801;250363.59593764765;250363.59593764765;239781.12284212283;429675.2189834977;457970.49798369827;437727.04723144654;472785.5327691947;526577.5264948038;469005.6567190402;437570.5891863215;441988.93246200663;457551.25985115726;449604.95508747676;400872.70966892026;469423.8112037992;458109.9359737484;457830.9065929275;189828.38726562503;220759.83610629753;467234.4417300135;204079.17994715396;250363.59593764765;274.82260701797634;4713637.688290712;1613774.966682335;360886.8862012299;1966205.8740022546;0;23;26;18;128;100;60;20;184;199;2125590705020.1746;818517714760.4796;1784594488295.4385;55530.309791233536;9956.040737451522;-0.0;2455.029842754145;6559624.978208276;1451793.2235211118;0.6755460764636649;1241814.4517172377;3.4378820332103097;0.2749138252779084
9797;2019-05-16 12:17:41.795;565;568;190;190;162;52;202;40;-24;45;735;211;-26;3;200;139;247;536;193;203;201;-13;637;368;373;143;373;303;637;-2.0;-1.0;1384.0;239.0;74.0;100;29;79;1;0;0;1;0;0;0;1;0;1;0;0;23363.357421875;11175.8681640625;6377.7919921875;2456.39697265625;526.0;205154;455.0;0.0;Calculated values ==>;1558001861.795;329.66;329.96000000000004;292.16;292.16;289.36;278.36;275.2199585193972;293.36;277.16;270.76000000000005;277.66;346.66;294.26000000000005;270.56;273.46000000000004;293.16;287.06;297.86;326.76000000000005;293.46000000000004;293.26000000000005;318.66;325.76000000000005;271.86;243.1966462407574;267.9596281332873;275.2199585193972;292.46000000000004;6370000.0;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3030000.0;6370000.0;0.0;0.0;0.23066666666666666;0.03983333333333334;0.012333333333333333;0.012333333333333333;0.0;11175.8681640625;6377.7919921875;2456.39697265625;23363.357421875;473898.1002859636;474360.2962774842;248946.17122029385;248946.17122029385;239838.5298591995;429606.4342157736;457809.2307788321;437953.82195464283;472785.5327691947;527074.2923343037;469384.86284256604;437642.0229114993;442049.80010727816;457529.2244627817;449570.75068206276;396991.95760961255;469348.7732779042;457949.0008425227;457669.3056362231;191082.09718829524;220759.83610629753;467034.9149365531;204253.89299526237;248946.17122029385;274.8947033774218;4714030.291885027;1613960.3738498134;360927.66551651777;1966311.236548704;0;23;26;18;128;100;60;20;184;199;2125814279520.1035;818603543360.4524;1784776648995.3806;53906.78361329709;10467.444040661414;-0.0;2574.251991129794;6560537.257978284;1451963.4759594442;0.6755460764636649;1241856.3763694006;3.34574155454936;0.273613647773527
9798;2019-05-16 12:18:41.776;574;576;190;190;159;54;202;40;-26;45;739;212;-27;5;200;137;251;543;196;203;201;-15;648;369;374;141;372;302;647;15.0;-1.0;1263.0;260.0;90.0;0;30;75;1;0;0;1;1;0;0;1;0;1;1;0;36397.47265625;11204.3525390625;19608.703125;2462.28051757812;524.0;205155;461.0;0.0;Calculated values ==>;1558001921.776;330.56;330.76000000000005;292.16;292.16;289.06;278.56;275.3239800832674;293.36;277.16;270.56;277.66;347.06000000000006;294.36;270.46000000000004;273.66;293.16;286.86;298.26000000000005;327.46000000000004;293.46000000000004;293.26000000000005;319.26000000000005;325.56;271.66;242.77792619122317;267.8393353686513;275.3239800832674;292.76000000000005;6480000.0;3690000.0;3740000.0;1410000.0;3720000.0000000005;3020000.0;6470000.0;0.0025;0.0;0.21050000000000002;0.043333333333333335;0.015000000000000001;0.0175;0.0;11204.3525390625;19608.703125;2462.28051757812;36397.47265625;473921.0742846077;474355.2474114543;248562.57096933224;248562.57096933224;238653.00304131643;429537.3511455088;457647.5818152967;437869.15320432716;473046.85946660035;527570.3369048043;469642.65197080246;437713.4967235476;442552.9904358224;457691.16086404154;449086.1593797233;274830.83372658637;469150.96801384306;457787.68628915004;457507.3205629624;193589.57483703562;219923.6425635755;467116.06229460565;204357.08353102586;242247.50133528846;274.9392291297136;4714528.141099711;1614146.8166299243;360968.6415157232;1966527.7220990148;0;23;26;18;129;100;60;20;184;199;2126038308554.904;818688716380.3766;1784958091520.219;49154.29066622993;11386.222413088459;-0.0;3767.046836484294;6561395.828296458;1452145.5321769991;0.6755460764636649;1241909.2037922675;1.9325893377835752;0.16032495261024518
9799;2019-05-16 12:19:41.796;596;599;191;191;152;33;199;33;-32;43;743;213;-33;5;201;123;259;562;197;204;199;-17;699;351;356;138;355;294;694;-2.0;-1.0;0.0;165.0;116.0;0;20;52;1;0;0;1;1;0;0;1;0;1;1;0;36060.97265625;10229.482421875;20103.37109375;2349.0244140625;522.0;205156;463.0;0.0;Calculated values ==>;1558001981.796;332.76000000000005;333.06;292.26000000000005;292.26000000000005;288.36;276.46000000000004;273.4187578820637;293.06;276.46000000000004;269.96000000000004;277.46000000000004;347.46000000000004;294.46000000000004;269.86;273.66;293.26000000000005;285.46000000000004;299.06;329.36;293.56;293.06;319.46000000000004;325.36;271.46000000000004;242.14157278889297;266.86631818009863;273.4187578820637;292.86;6990000.000000001;3510000.0;3560000.0;1380000.0;3550000.0;2940000.0;6940000.000000001;0.0;0.0;0.0;0.0275;0.01933333333333333;0.01933333333333333;0.0;10229.482421875;20103.37109375;2349.0244140625;36060.97265625;471022.0639399322;472139.88774608634;247253.00833651648;247253.00833651648;235480.27995381042;430735.4089219946;460096.79854208254;438743.29367333796;473241.6031071014;528605.2556363093;470852.1923131081;438591.3684654617;444184.07038373634;460521.7338606115;450315.1548429875;273381.3015933748;466014.65286267595;460769.5600386277;460096.79854208254;194425.4183739577;219087.46209138638;467337.2796309409;194752.46796910948;247253.00833651648;271.06261877453045;4715132.162750582;1614325.491459639;361008.74908821005;1966858.7663620498;0;23;26;18;129;100;60;20;184;199;2126257381554.8345;818772444280.35;1785136951120.162;0.0;7496.082320700363;-0.0;4114.9799439742765;6561805.58392491;1452302.9371672438;0.6755460764636649;1241974.9092432694;0.355275247329879;0.035444633444215334
9800;2019-05-16 12:20:41.776;635;637;188;187;150;30;196;27;-35;40;744;213;-37;7;202;118;269;566;209;204;196;-19;661;348;353;134;351;293;656;95.0;0.0;756.0;179.0;120.0;0;1;36;1;0;0;1;1;0;0;1;0;1;0;0;32390.734375;8630.150390625;18790.6171875;2261.41064453125;520.0;205157;466.0;0.0;Calculated values ==>;1558002041.776;336.66;336.86;291.96000000000004;291.86;288.16;276.16;273.0942459734351;292.76000000000005;275.86;269.66;277.16;347.56000000000006;294.46000000000004;269.46000000000004;273.86;293.36;284.96000000000004;300.06;329.76000000000005;293.56;292.76000000000005;319.76000000000005;325.16;271.26000000000005;241.2770596917726;266.74333088950624;273.0942459734351;294.06;6609999.999999999;3479999.9999999995;3529999.9999999995;1340000.0;3510000.0;2930000.0;6559999.999999999;0.01583333333333333;0.0;0.126;0.029833333333333333;0.02;0.03583333333333333;0.0;8630.150390625;18790.6171875;2261.41064453125;32390.734375;481645.805621259;482506.90791316226;247560.72894360553;247228.57005638382;235754.7834303264;430925.7729439634;460161.36591575533;438510.57582547225;473468.5566066367;528786.0990440003;470987.32875891577;438206.06636572257;444668.6123976786;461273.1859995164;450134.06381977873;396247.52004157746;471657.762138539;461232.2140859643;460161.36591575533;195679.20071851107;218251.29456621417;467697.2725385267;198860.97441302193;226042.2327556733;272.69824897551246;4715702.40349906;1614482.602678591;361047.1565736132;1967182.774892307;0;23;26;18;129;100;60;20;184;199;2126470010654.902;818854017080.376;1785312992420.218;30195.84977796874;8020.282894077558;-0.0;8389.268938236271;6562057.132129112;1452432.197109727;0.6755460764636649;1242079.0765832963;1.5701476239607277;0.11923277728284369
9801;2019-05-16 12:21:41.787;645;644;198;197;154;27;191;24;-26;37;746;214;-35;7;203;117;265;551;229;204;190;-21;639;344;350;132;348;292;635;-1.0;-1.0;780.0;265.0;120.0;0;1;19;1;0;0;1;1;0;0;1;0;1;0;0;30811.71484375;7237.56982421875;18051.04296875;2260.45263671875;521.0;205158;465.0;0.0;Calculated values ==>;1558002101.787;337.66;337.56000000000006;292.96000000000004;292.86;288.56;275.86;272.6583383277491;292.26000000000005;275.56;270.56;276.86;347.76;294.56;269.66;273.86;293.46000000000004;284.86;299.66;328.26000000000005;293.56;292.16;319.66;325.26000000000005;271.06;240.83765695389522;266.62003547228215;272.6583383277491;296.06;6390000.0;3440000.0;3500000.0;1320000.0;3479999.9999999995;2920000.0;6350000.0;0.0;0.0;0.13;0.04416666666666667;0.02;0.02;0.0;7237.56982421875;18051.04296875;2260.45263671875;30811.71484375;485556.38091447274;485849.6610763956;251854.28980999393;251493.83379016203;237454.32373359977;431175.4696738307;459959.07838641404;440084.09022585786;473436.4806182908;529070.613865316;471240.18625845556;438733.46945811325;444867.31494041433;461864.7007350538;450714.226540862;406282.4942215275;471976.8095039505;461691.87941572437;459824.9031534897;195261.2709748474;218669.37671819705;467778.64790938713;197367.75520150096;251854.28980999393;272.0881831066284;4716229.187134461;1614614.8579225508;361084.8456759743;1967489.8450123924;0;23;26;18;129;100;60;20;184;199;2126680949319.6138;818933831710.2668;1785488524594.978;31553.1235531664;11943.147761264972;-0.0;4159.412266869916;6562571.801244877;1452598.5895313132;0.6755460764636649;1242183.6680981256;1.729847558819416;0.1720256164349476
9802;2019-05-16 12:22:41.787;639;636;211;210;166;23;186;20;-9;34;750;216;-15;13;203;119;256;542;230;203;186;-22;620;341;346;129;345;294;617;-1.0;0.0;659.0;226.0;112.0;0;1;7;1;0;0;1;1;0;0;1;0;1;0;0;31229.6953125;6296.90625;17512.9375;2276.01098632812;520.0;205159;463.0;0.0;Calculated values ==>;1558002161.787;337.06;336.76000000000005;294.26000000000005;294.16;289.76000000000005;275.46000000000004;272.3289490889957;291.76000000000005;275.16;272.26000000000005;276.56;348.16;294.76000000000005;271.66;274.46000000000004;293.46000000000004;285.06;298.76000000000005;327.36;293.46000000000004;291.76000000000005;319.46000000000004;325.16;270.96000000000004;240.16925963744896;266.86631818009863;272.3289490889957;296.16;6200000.0;3410000.0;3460000.0;1290000.0;3450000.0;2940000.0;6170000.0;0.0;0.0;0.10983333333333332;0.03766666666666666;0.018666666666666668;0.018666666666666668;0.0;6296.90625;17512.9375;2276.01098632812;31229.6953125;486769.56954354193;486671.698818231;257783.01112833308;257372.0858651806;241679.2674511402;431359.6534126046;459916.24342206895;442164.05421810626;473534.8580475586;529332.9992369891;471207.04254201957;441284.5921806308;445319.6122678438;462320.33871762105;451536.943171209;410745.76998462516;472876.4048538648;462168.7801209382;459916.24342206895;194425.4183739577;218251.29456621417;468096.41735096765;196614.33132252956;257783.01112833308;271.7750183686124;4716746.198885763;1614727.6452231694;361122.6495394997;1967786.2115162986;0;23;26;18;129;100;60;20;184;199;2126889749319.6138;819012131710.2668;1785664324594.978;26969.544564697506;10225.825240404498;-0.0;3773.1536694830697;6563059.490145859;1452783.3309729937;0.6755460764636649;1242249.772814262;1.5705263978768846;0.15590111748452132
9803;2019-05-16 12:23:41.778;627;623;213;212;171;20;184;17;4;31;755;218;0;22;204;121;247;528;226;203;184;-23;582;346;351;130;351;297;582;-1.0;-1.0;2301.0;730.0;2.0;99;1;1;1;0;0;1;0;0;0;1;0;1;0;0;20788.89453125;5482.57958984375;5696.56298828125;2306.21020507812;519.0;205160;459.0;0.0;Calculated values ==>;1558002221.778;335.86;335.46000000000004;294.46000000000004;294.36;290.26000000000005;275.16;272.8767566201714;291.56;274.86;273.56;276.26000000000005;348.66;294.96000000000004;273.16;275.36;293.56;285.26000000000005;297.86;325.96000000000004;293.46000000000004;291.56;319.06;325.06;270.86;240.39332010688793;267.23344911666527;272.8767566201714;295.76000000000005;5820000.0;3460000.0;3510000.0;1300000.0;3510000.0;2970000.0;5820000.0;0.0;0.0;0.3835;0.12166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;5482.57958984375;5696.56298828125;2306.21020507812;20788.89453125;489186.85433252266;488640.7571786083;409318.78771956236;408883.40150316205;244515.17085710407;431051.2098666511;458858.24666723126;443433.7978453809;473114.68441337737;529623.803790322;471039.4861838283;442853.8054685152;446001.37555907265;461538.98635599064;450928.8423269201;421362.2820020805;475172.0031066269;461406.14710451994;458858.24666723126;192753.74022246967;217833.21561994078;467860.26956060925;198068.35614366204;409318.78771956236;272.3754103137874;4717179.622112491;1614825.7928810979;361160.82898843;1967979.5950090575;0;23;26;18;129;100;60;20;184;199;2127098817955.2253;819089820055.4941;1785841598000.4966;94097.64689260919;32824.68279906191;-0.0;16.5131529825563;6564068.232076965;1453142.0313945701;0.6755460764636649;1242281.3486341247;9.413090253208964;1.0099227887319195
9804;2019-05-16 12:24:41.798;607;603;198;195;175;37;187;17;11;29;761;220;8;31;201;130;232;478;225;199;187;-24;570;356;361;135;361;307;570;-2.0;-1.0;1711.0;402.0;19.0;99;1;21;1;0;0;1;0;0;0;1;0;1;0;0;18698.28125;6335.55517578125;5405.6279296875;2353.32055664062;519.0;205161;455.0;0.0;Calculated values ==>;1558002281.798;333.86;333.46000000000004;292.96000000000004;292.66;290.66;276.86;273.955091788801;291.86;274.86;274.26000000000005;276.06;349.26;295.16;273.96000000000004;276.26000000000005;293.26000000000005;286.16;296.36;320.96000000000004;293.06;291.86;318.66;325.06;270.76000000000005;241.49495122638035;268.43790593516167;273.955091788801;295.66;5700000.0;3560000.0;3610000.0;1350000.0;3610000.0;3070000.0;5700000.0;0.0;0.0;0.2851666666666667;0.06699999999999999;0.0031666666666666666;0.0031666666666666666;0.0;6335.55517578125;5405.6279296875;2353.32055664062;18698.28125;487749.3598329215;487203.3689115969;408436.34826987004;253996.44356229494;246381.37494003045;430412.23801567365;457664.15716357983;442402.47668766207;472265.74392498133;529486.681345978;469919.67057319876;441956.0545109249;445324.3809667724;459583.8792856106;450429.13405674417;420691.43354310066;469220.938572117;459311.33047143556;457664.15716357983;191082.09718829524;217833.21561994078;467065.13604028744;200982.83885473385;408436.34826987004;273.568576340304;4717508.791597163;1614924.310165599;361199.6713545729;1968072.144106097;0;23;26;18;129;100;60;20;184;199;2127312489155.1575;819169346555.4689;1786022858400.439;68844.83338869004;17827.51391143209;-0.0;155.88806149674767;6565426.538696879;1453564.2737342366;0.6755460764636649;1242282.7857898038;6.160432282198169;0.6265625092974202
9805;2019-05-16 12:25:41.779;578;584;197;196;174;42;189;20;10;29;766;221;9;37;199;136;225;463;221;198;189;-25;576;356;361;140;361;311;577;-1.0;-1.0;1305.0;321.0;15.0;99;1;36;1;0;0;1;0;0;0;1;0;1;0;0;19040.19140625;7225.3427734375;5555.76220703125;2374.14379882812;520.0;205162;451.0;0.0;Calculated values ==>;1558002341.779;330.96000000000004;331.56;292.86;292.76000000000005;290.56;277.36;273.955091788801;292.06;275.16;274.16;276.06;349.76;295.26000000000005;274.06;276.86;293.06;286.76000000000005;295.66;319.46000000000004;292.96000000000004;292.06;318.26000000000005;325.16;270.66;242.56692532238324;268.91163127593666;273.955091788801;295.26000000000005;5760000.0;3560000.0;3610000.0;1400000.0;3610000.0;3110000.0;5770000.0;0.0;0.0;0.2175;0.0535;0.0025;0.0025;0.0;7225.3427734375;5555.76220703125;2374.14379882812;19040.19140625;483074.6640886705;483801.1464001511;254406.80044678904;253998.90528574798;245744.88535375864;430412.23801567365;457940.1342629907;441413.91313283873;471605.12922355125;529705.3303531356;469491.6271179393;441262.74136931915;445401.9251867539;459311.33047143556;451302.51403590606;416364.78016486886;465935.76409508666;459174.84848194243;457940.1342629907;189410.48811896544;218251.29456621417;466261.75311617885;200917.38566900496;254406.80044678904;273.54292157449845;4717823.179281383;1615037.2818627057;361239.0544155803;1968163.460097931;0;23;26;18;129;100;60;20;184;199;2127529020564.9646;819251820430.3954;1786208199690.274;52307.99472338385;14195.923658423804;-0.0;508.8333345405041;6566435.825888062;1453831.0512074542;0.6755460764636649;1242288.32338064;4.421752007653762;0.44345623184668165
9806;2019-05-16 12:26:41.789;557;565;202;201;171;39;191;22;-14;29;768;221;-14;34;199;137;225;471;231;199;191;-26;581;353;358;144;358;311;581;-2.0;-2.0;865.0;324.0;21.0;99;0;44;1;0;0;1;0;0;0;1;0;1;0;0;19707.53125;7704.51611328125;5604.03466796875;2351.56420898438;527.0;205163;447.0;0.0;Calculated values ==>;1558002401.789;328.86;329.66;293.36;293.26000000000005;290.26000000000005;277.06;273.6339639331285;292.26000000000005;275.36;271.76000000000005;276.06;349.96000000000004;295.26000000000005;271.76000000000005;276.56;293.06;286.86;295.66;320.26000000000005;293.06;292.26000000000005;317.86;325.86;270.56;243.40439225979637;268.91163127593666;273.6339639331285;296.26000000000005;5810000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3110000.0;5810000.0;0.0;0.0;0.14416666666666667;0.054000000000000006;0.0035;0.0035;0.0;7704.51611328125;5604.03466796875;2351.56420898438;19707.53125;479514.85591027164;480659.6035812548;256246.87920074293;255824.93012437472;244552.4553262197;430607.02586249536;458695.4232136809;437706.9197206977;471072.6445122798;529915.0010087998;469491.6271179393;437706.9197206977;444967.1547298483;459783.670977022;451979.5866110756;414475.5878201053;466635.6402493007;459783.670977022;458695.4232136809;187738.9118479558;221177.93781777218;465592.87414285477;199690.63161407475;256246.87920074293;273.0473767490156;4718146.130786415;1615161.7180893237;361278.44187912246;1968256.4739049259;0;23;26;18;129;100;60;20;184;199;2127744756514.9304;819337034630.3818;1786394830790.2444;34314.014868704806;14358.721096554122;-0.0;708.569904045283;6567157.796276228;1454069.0462396033;0.6755460764636649;1242298.4700984645;3.153316939249699;0.3496356311043079
9807;2019-05-16 12:27:41.800;547;554;207;205;169;35;194;23;-15;30;766;222;-16;27;200;136;226;486;249;200;193;-28;590;351;355;143;356;312;591;-1.0;-1.0;821.0;215.0;60.0;99;0;53;1;0;0;1;0;0;0;1;0;1;0;0;21044.623046875;8436.4296875;5767.98779296875;2372.82641601562;539.0;205164;442.0;0.0;Calculated values ==>;1558002461.8;327.86;328.56;293.86;293.66;290.06;276.66;273.4187578820637;292.56;275.46000000000004;271.66;276.16;349.76;295.36;271.56;275.86;293.16;286.76000000000005;295.76000000000005;321.76000000000005;293.16;292.46000000000004;317.36;327.06;270.36;243.1966462407574;269.02936301313275;273.4187578820637;298.06;5900000.0;3510000.0;3550000.0;1430000.0;3560000.0;3120000.0;5910000.0;0.0;0.0;0.13683333333333333;0.035833333333333335;0.01;0.01;0.0;8436.4296875;5767.98779296875;2372.82641601562;21044.623046875;476983.13804307656;477886.3910915967;257738.61057195795;256884.75312786017;243514.0905093511;430735.4089219946;459578.3138943328;437319.724394416;471304.9624172612;529629.1177603202;469475.3855611914;437160.35228701105;443742.5085081118;460231.6107031601;452189.0443958406;411189.2279236945;467613.07527122385;460387.3511624245;459443.0104646142;185649.48583044452;226195.42121513622;465535.3462190176;199459.4290103063;257738.61057195795;272.9475849719034;4718485.794331994;1615296.2506305913;361317.8190187627;1968351.2581325606;0;23;26;18;129;100;60;20;184;199;2127958695729.638;819423150415.2642;1786581765054.989;32547.217085059012;9534.387033312154;-0.0;2017.0439989265626;6567715.075357518;1454268.1919771063;0.6755460764636649;1242321.1877117571;2.6601917901835286;0.2860333605056882
9808;2019-05-16 12:28:41.800;546;552;212;211;167;36;197;22;-15;30;763;225;-17;20;201;130;230;503;241;201;196;-28;599;351;356;140;356;311;600;-2.0;-1.0;853.0;206.0;100.0;99;0;61;1;0;0;1;0;0;0;1;0;1;1;0;22703.0;9120.23046875;5961.4873046875;2365.45874023438;549.0;205165;439.0;0.0;Calculated values ==>;1558002521.8;327.76000000000005;328.36;294.36;294.26000000000005;289.86;276.76000000000005;273.4187578820637;292.86;275.36;271.66;276.16;349.46000000000004;295.66;271.46000000000004;275.16;293.26000000000005;286.16;296.16;323.46000000000004;293.26000000000005;292.76000000000005;317.06;328.06;270.36;242.56692532238324;268.91163127593666;273.4187578820637;297.26000000000005;5990000.0;3510000.0;3560000.0;1400000.0;3560000.0;3110000.0;6000000.0;0.0;0.0;0.14216666666666666;0.034333333333333334;0.016666666666666666;0.016666666666666666;0.0;9120.23046875;5961.4873046875;2365.45874023438;22703.0;475732.9451162229;476500.8871067542;259308.65199047478;258870.7180288694;242546.02607061522;430735.4089219946;459826.77920233493;437548.62350390764;471703.5210853088;529390.7512191903;469976.34502188565;437231.03110804653;442911.38499572966;460366.2921931374;451328.1919913709;408880.1278706503;469056.54835523904;460366.2921931374;459691.5705057278;184395.8529593127;230377.04089860234;465963.0004943113;199540.12738318738;259308.65199047478;272.97944988665205;4718850.357857385;1615442.5561318933;361357.3047283981;1968449.0037583744;0;23;26;18;129;100;60;20;184;199;2128171995729.638;819508050415.2642;1786768665054.989;33836.87453182906;9147.185310148589;-0.0;3339.7153085875498;6568268.276120992;1454423.871746635;0.6755460764636649;1242365.8273726532;2.6550872064752236;0.26622903021955163
9809;2019-05-16 12:29:41.820;549;555;216;214;165;40;200;22;-16;30;763;226;-17;16;202;122;233;515;220;202;199;-29;610;349;354;136;354;312;611;0.0;77.0;862.0;234.0;114.0;83;0;68;1;0;0;1;0;0;0;1;0;1;0;0;23728.53125;9727.015625;5552.54150390625;2384.71630859375;557.0;205166;436.0;0.0;Calculated values ==>;1558002581.82;328.06;328.66;294.76000000000005;294.56;289.66;277.16;273.20264511476705;293.16;275.36;271.56;276.16;349.46000000000004;295.76000000000005;271.46000000000004;274.76000000000005;293.36;285.36;296.46000000000004;324.66;293.36;293.06;316.76000000000005;328.86;270.26000000000005;241.71165711629368;269.02936301313275;273.20264511476705;295.16;6100000.0;3490000.0;3540000.0;1360000.0;3540000.0;3120000.0;6110000.0;0.0;0.012833333333333334;0.14366666666666666;0.039;0.019;0.019;0.0;9727.015625;5552.54150390625;2384.71630859375;23728.53125;474820.5749416582;475599.2634225687;260305.89677429126;259431.89435032097;241545.24422743823;430862.6128555636;460542.747743898;437160.35228701105;472231.8376443816;529314.3506984756;469960.6532913077;437000.6383046333;442106.86074977124;460810.79226618685;450532.3640664405;404893.5194697804;469467.98325031076;460810.79226618685;460408.5339665152;183142.23651711168;233722.59852315116;466430.48222077265;198889.91963415555;260305.89677429126;272.713899201835;4719237.416260821;1615599.6688694193;361396.9027153898;1968544.9859818288;0;23;26;18;129;100;60;20;184;199;2128385066729.5703;819590878015.2378;1786955627354.9297;34231.51882446024;10434.081940878066;0.0;3801.950106652255;6568835.701810985;1454587.1033660842;0.6755460764636649;1242425.361089054;2.74381796927449;0.2567905098603303
9810;2019-05-16 12:30:41.811;555;560;217;216;165;50;200;22;-16;30;766;225;-17;12;203;114;240;526;227;202;200;-29;638;352;357;133;357;311;639;-2.0;-1.0;831.0;337.0;129.0;82;0;75;1;0;0;1;0;0;0;1;0;1;0;0;26068.57421875;10708.05078125;5918.64599609375;2390.49340820312;562.0;205167;434.0;0.0;Calculated values ==>;1558002641.811;328.66;329.16;294.86;294.76000000000005;289.66;278.16;273.5264737036516;293.16;275.36;271.56;276.16;349.76;295.66;271.46000000000004;274.36;293.46000000000004;284.56;297.16;325.76000000000005;293.36;293.16;316.56;329.36;270.26000000000005;241.05796691057077;268.91163127593666;273.5264737036516;295.86;6380000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3110000.0;6390000.0;0.0;0.0;0.1385;0.05616666666666667;0.021500000000000002;0.021500000000000002;0.0;10708.05078125;5918.64599609375;2390.49340820312;26068.57421875;472219.2056737051;472872.1841133661;258923.6928649027;258517.39475369838;240711.0281944129;430671.36484660726;460075.5242048206;437389.9950341223;472625.7912797831;529705.3303531356;469976.34502188565;437231.03110804653;441715.46234335366;460480.0777649803;448812.4043611285;269635.4770420577;467473.29266179627;460345.3573976857;460075.5242048206;182306.50109390085;235813.6939595721;466853.0129273328;199254.86792712938;258923.6928649027;272.8709596753473;4719652.3298945585;1615769.9355461365;361436.69016080064;1968640.5648722907;0;23;26;18;129;100;60;20;184;199;2128598334735.194;819671565910.4738;1787142499320.4763;32981.71510431852;15030.095810844758;-0.0;4324.764373808236;6569395.728078821;1454799.2730177469;0.6755460764636649;1242493.0735515296;2.752066671171406;0.2823891581249575
9811;2019-05-16 12:31:41.771;568;572;213;216;157;65;199;23;-17;30;772;224;-19;9;203;106;252;539;223;202;198;-29;673;360;365;134;365;308;673;-1.0;-1.0;1255.0;321.0;120.0;99;100;78;1;0;0;1;0;0;0;1;0;0;0;0;26984.693359375;11600.7373046875;6945.1669921875;1391.38562011719;563.0;205168;432.0;0.0;Calculated values ==>;1558002701.771;329.96000000000004;330.36;294.46000000000004;294.76000000000005;288.86;279.66;274.38016830617;293.06;275.46000000000004;271.46000000000004;276.16;350.36;295.56;271.26000000000005;274.06;293.46000000000004;283.76000000000005;298.36;327.06;293.36;292.96000000000004;316.36;329.46000000000004;270.26000000000005;241.2770596917726;268.5567601203482;274.38016830617;295.46000000000004;6730000.0;3600000.0;3650000.0;1340000.0;3650000.0;3080000.0;6730000.0;0.0;0.0;0.20916666666666667;0.0535;0.02;0.02;0.0;11600.7373046875;6945.1669921875;1391.38562011719;26984.693359375;469791.8837279596;470440.60810789315;255590.41959422574;256701.49187765806;237406.8717742801;430148.3826014536;458676.5019544617;437915.60822266474;472494.68880147435;530561.5075158759;470265.17358941067;437601.09044165985;441895.7978633896;459226.0656583914;446084.24693865847;272376.970026227;464985.18145250867;459088.8889116735;458538.7512291684;181470.77258748977;236231.924509345;466712.4335276483;201841.72914967957;255590.41959422574;273.92229165878524;4720094.145715859;1615955.7181751872;361468.1848088257;1968747.691847874;0;23;26;18;129;100;60;20;184;199;2128814790334.4712;819751612510.2064;1787328075519.8564;49378.786372766066;14170.582684221325;-0.0;4058.966632698853;6570081.608030497;1455042.449778402;0.6755460764636649;1242562.8914000671;3.391049434058983;0.3251758159709719
9812;2019-05-16 12:32:41.782;588;591;201;202;159;73;197;26;-6;31;782;223;-14;-1;199;113;265;554;216;202;196;-27;672;370;375;141;375;305;672;-2.0;-1.0;1207.0;262.0;92.0;99;100;73;1;0;0;1;0;0;0;1;0;0;0;0;24579.900390625;11329.2900390625;6842.9306640625;1356.79809570312;564.0;205169;429.0;0.0;Calculated values ==>;1558002761.782;331.96000000000004;332.26000000000005;293.26000000000005;293.36;289.06;280.46000000000004;275.4277932560699;292.86;275.76000000000005;272.56;276.26000000000005;351.36;295.46000000000004;271.76000000000005;273.06;293.06;284.46000000000004;299.66;328.56;293.36;292.76000000000005;316.06;329.56;270.46000000000004;242.77792619122317;268.19934244402924;275.4277932560699;294.76000000000005;6720000.0;3700000.0;3750000.0;1410000.0;3750000.0;3050000.0;6720000.0;0.0;0.0;0.20116666666666666;0.043666666666666666;0.015333333333333334;0.015333333333333334;0.0;11329.2900390625;6842.9306640625;1356.79809570312;24579.900390625;473128.85585961305;473603.4516433366;251365.80493687236;251711.76315878166;238021.1031554064;429467.9694778635;456780.94502389367;440276.00903072825;471669.41905304807;531832.1696625018;470553.05502092576;439053.74313918926;441030.91413852724;457063.2698513268;445205.9772353544;280521.0278859876;467628.42061267345;457485.5485273952;456639.5378694254;180217.192455513;236650.15891445865;465920.50958046236;204593.07054666753;251365.80493687236;275.0348438643849;4720523.929444136;1616146.8367688695;361491.0905384646;1968862.6137271249;0;23;26;18;129;100;60;20;184;199;2129036831035.0498;819834127635.4215;1787512009235.336;47411.551125043545;11411.298171142374;-0.0;3147.5305716324797;6570888.342052542;1455255.6712028482;0.6755460764636649;1242622.9565535195;3.1732459529168486;0.2911667889043898
9813;2019-05-16 12:33:41.812;602;603;194;193;166;73;196;32;2;34;786;222;0;0;197;126;270;562;209;201;195;-25;664;377;382;150;382;305;665;-1.0;-1.0;1277.0;324.0;74.0;99;100;72;1;0;0;1;0;0;0;1;0;0;0;0;21946.740234375;11117.615234375;6661.6533203125;1312.99743652344;565.0;205170;427.0;0.0;Calculated values ==>;1558002821.812;333.36;333.46000000000004;292.56;292.46000000000004;289.76000000000005;280.46000000000004;276.14872888175563;292.76000000000005;276.36;273.36;276.56;351.76;295.36;273.16;273.16;292.86;285.76000000000005;300.16;329.36;293.26000000000005;292.66;315.86;329.66;270.66;244.62907804385475;268.19934244402924;276.14872888175563;294.06;6640000.000000001;3770000.0000000005;3820000.0000000005;1500000.0;3820000.0000000005;3050000.0;6650000.0;0.0;0.0;0.21283333333333332;0.054000000000000006;0.012333333333333333;0.012333333333333333;0.0;11117.615234375;6661.6533203125;1312.99743652344;21946.740234375;476297.47251709964;476331.4126208629;249245.22768269043;248908.42515730584;240299.61669373792;428973.91024759493;455479.49624480976;441480.6793942096;470766.7637076458;532249.420264496;470433.0857969469;441181.0962547605;441181.0962547605;455623.4071689859;445871.2384308809;394894.7993918835;469858.1846400158;456197.2944796933;455335.40740033356;179381.48055642567;237068.3971897606;464831.96673236875;206221.38100129014;249245.22768269043;275.6927368053648;4720911.845310162;1616333.9878414976;361513.3499587039;1968975.208196041;0;23;26;18;129;100;60;20;184;199;2129264044584.9414;819921471285.3799;1787695100735.2488;50071.02067462635;13964.971629478247;-0.0;2541.7788831842654;6571701.102994534;1455467.24585221;0.6755460764636649;1242670.3911710763;3.48715920980452;0.32346753437586884
9814;2019-05-16 12:34:41.782;606;607;195;194;169;72;196;37;-14;37;773;219;-13;11;195;136;268;561;208;200;196;-24;660;379;384;149;384;305;660;-1.0;-1.0;1124.0;294.0;66.0;99;3;74;1;0;0;1;0;0;0;1;0;1;0;0;22306.509765625;11075.7275390625;6542.5458984375;2316.41528320312;565.0;205171;424.0;0.0;Calculated values ==>;1558002881.782;333.76000000000005;333.86;292.66;292.56;290.06;280.36;276.35288757459654;292.76000000000005;276.86;271.76000000000005;276.86;350.46000000000004;295.06;271.86;274.26000000000005;292.66;286.76000000000005;299.96000000000004;329.26000000000005;293.16;292.76000000000005;315.56;329.66;270.76000000000005;244.42749628697553;268.19934244402924;276.35288757459654;293.96000000000004;6600000.0;3790000.0;3840000.0;1490000.0;3840000.0;3050000.0;6600000.0;0.0;0.0;0.18733333333333332;0.049;0.011000000000000001;0.011000000000000001;0.0;11075.7275390625;6542.5458984375;2316.41528320312;22306.509765625;477390.346392391;477543.0513942435;249773.26211415927;249432.48343239698;241355.34071604672;428830.04407018964;455144.3020352643;439053.74313918926;471199.84743302374;530892.8472578947;470072.7615667927;439207.5311587726;442816.332836664;454999.46953531355;447048.678018098;396205.8870407729;470345.6358067398;455721.8240259361;455144.3020352643;178127.92459426197;237068.3971897606;465077.3651444527;206666.28536806672;249773.26211415927;275.87222179126167;4721280.438005129;1616518.8398924363;361543.5799421631;1969085.1881720861;0;23;26;18;129;100;60;20;184;200;2129493729685.051;820011126435.4226;1787878009235.336;43533.91708912362;12662.142909042914;-0.0;2259.081439132156;6572480.754122363;1455689.0275271598;0.6755460764636649;1242710.3783368634;2.9323327921639555;0.2726797550282036
9815;2019-05-16 12:35:41.803;609;610;205;203;166;59;196;40;-21;41;752;219;-23;16;196;137;270;569;211;201;196;-25;735;364;369;148;368;303;731;81.0;-1.0;1067.0;163.0;110.0;0;33;74;1;0;0;1;1;0;0;1;0;1;1;0;38573.875;12443.2060546875;21172.841796875;2454.7470703125;564.0;205172;422.0;0.0;Calculated values ==>;1558002941.803;334.06;334.16;293.66;293.46000000000004;289.76000000000005;279.06;274.8017692304317;292.76000000000005;277.16;271.06;277.26000000000005;348.36;295.06;270.86;274.76000000000005;292.76000000000005;286.86;300.16;330.06;293.26000000000005;292.76000000000005;315.36;329.56;270.66;244.22491754036054;267.9596281332873;274.8017692304317;294.26000000000005;7350000.0;3640000.0;3690000.0;1480000.0;3679999.9999999995;3030000.0;7309999.999999999;0.013500000000000002;0.0;0.17783333333333334;0.027166666666666665;0.018333333333333333;0.03183333333333334;0.0;12443.2060546875;21172.841796875;2454.7470703125;38573.875;468587.0925705284;469270.2329031942;250545.14143941176;249899.48518696672;238677.10084557493;429879.7862731237;457618.15118734963;438419.19255376846;471730.980663899;528851.8103742785;470345.49772763794;438109.25301780854;443955.1368504969;457779.88837086706;450005.2370249497;275439.5870555274;462146.02082851675;458313.4302660672;457618.15118734963;177292.22831007556;236650.15891445865;465120.1487419833;203240.28806098676;230483.92089672887;274.48433336138925;4721787.952111857;1616714.8996023082;361583.3535442719;1969316.2305724088;0;23;26;18;130;100;60;20;184;200;2129719708749.7063;820100257620.2866;1788060473075.0576;41822.648515633016;7114.402881833738;-0.0;7230.439664251428;6573192.307791301;1455853.8897567575;0.6755460764636649;1242789.4853570408;1.5571459177256892;0.12018591817951448
9816;2019-05-16 12:36:41.803;638;639;203;202;167;42;197;37;-31;42;740;220;-32;17;198;131;282;588;214;202;196;-27;701;359;365;145;363;296;696;-2.0;-1.0;1092.0;53.0;105.0;0;42;52;1;0;0;1;1;0;0;1;0;1;1;0;35293.40234375;10290.2080078125;19995.771484375;2466.71533203125;565.0;205173;419.0;0.0;Calculated values ==>;1558003001.803;336.96000000000004;337.06;293.46000000000004;293.36;289.86;277.36;274.27422755570615;292.86;276.86;270.06;277.36;347.16;295.16;269.96000000000004;274.86;292.96000000000004;286.26000000000005;301.36;331.96000000000004;293.36;292.76000000000005;315.06;329.66;270.46000000000004;243.61107973660833;267.1113755279542;274.27422755570615;294.56;7009999.999999999;3590000.0;3650000.0;1450000.0;3629999.9999999995;2960000.0;6959999.999999999;0.0;0.0;0.182;0.008833333333333334;0.0175;0.0175;0.0;10290.2080078125;19995.771484375;2466.71533203125;35293.40234375;477487.27552107954;478228.11127891607;251125.8184641755;250790.2553987083;239799.4225836631;430214.79039162316;458400.8548651725;438449.4162088901;472226.6633779048;528138.8960945992;471411.0985963135;438296.42880847026;445491.4411908183;458857.5321226224;450030.6332733984;288138.6676252493;470093.17558320955;459088.8889116735;458262.81198973843;176038.69501535743;237068.3971897606;465349.3745239116;202439.7437714531;251125.8184641755;274.1506410640485;4722403.512756389;1616904.3447194956;361624.3657309581;1969659.3023497525;0;23;26;18;130;100;60;20;184;200;2129939908749.7063;820188157620.2866;1788240173075.0576;42953.76038361353;2322.3684049800504;-0.0;3624.8973866973515;6573898.777865461;1455932.5295174809;0.6755460764636649;1242879.946499132;1.4930382503711241;0.11335207399784619
