;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9817;2019-05-16 12:37:41.774;661;660;206;205;165;36;196;33;-32;40;734;223;-33;14;199;127;282;576;224;203;195;-28;671;355;360;142;359;296;667;-1.0;0.0;978.0;48.0;106.0;0;44;44;1;0;0;1;1;0;0;1;0;1;1;0;33197.91796875;9237.5546875;18996.1484375;2493.91796875;565.0;205174;416.0;0.0;Calculated values ==>;1558003061.774;339.26;339.16;293.76000000000005;293.66;289.66;276.76000000000005;273.8482719121499;292.76000000000005;276.46000000000004;269.96000000000004;277.16;346.56000000000006;295.46000000000004;269.86;274.56;293.06;285.86;301.36;330.76000000000005;293.46000000000004;292.66;314.76000000000005;329.66;270.36;242.98782864720522;267.1113755279542;273.8482719121499;295.56;6709999.999999999;3550000.0;3600000.0;1420000.0;3590000.0;2960000.0;6670000.0;0.0;0.0;0.16299999999999998;0.008;0.017666666666666667;0.017666666666666667;0.0;9237.5546875;18996.1484375;2493.91796875;33197.91796875;484378.29614176496;484669.9732728931;253327.26091431323;252971.3212167305;239943.19354809154;430477.46260093397;459060.2083140158;438296.42880847026;472424.0149512065;527513.8443339322;471765.7959562518;438143.1473471288;445066.589147658;459626.5796145048;450171.89889340504;398705.0552594259;471849.7762917116;460012.4503564219;458923.6217875544;174785.17458790913;237068.3971897606;465678.17193991644;201394.15316542846;253327.26091431323;273.72508369100655;4722973.997890757;1617066.9974216823;361665.68436143914;1969984.077964742;0;23;26;18;130;100;60;20;184;200;2130157303624.5474;820274216005.2236;1788417687234.9277;38615.07092981581;2114.272150195904;-0.0;3632.202375427261;6574578.189584783;1455969.483652278;0.6755460764636649;1242940.3931004538;1.4437025671493364;0.11385067924237388
9818;2019-05-16 12:38:41.784;661;657;219;218;177;33;193;30;-30;38;732;225;-33;19;200;128;273;562;252;203;192;-28;648;352;357;140;356;297;643;11.0;-1.0;1458.0;112.0;108.0;0;37;38;1;0;0;1;1;0;0;1;0;1;0;0;32568.60546875;8546.66015625;18213.951171875;2473.14868164062;565.0;205175;412.0;0.0;Calculated values ==>;1558003121.784;339.26;338.86;295.06;294.96000000000004;290.86;276.46000000000004;273.5264737036516;292.46000000000004;276.16;270.16;276.96000000000004;346.36;295.66;269.86;275.06;293.16;285.96000000000004;300.46000000000004;329.36;293.46000000000004;292.36;314.36;329.66;270.36;242.56692532238324;267.23344911666527;273.5264737036516;298.36;6480000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;2970000.0;6430000.0;0.0018333333333333333;0.0;0.243;0.018666666666666668;0.018000000000000002;0.019833333333333335;0.0;8546.66015625;18213.951171875;2473.14868164062;32568.60546875;486876.86030596384;486842.2184561566;259501.8408115138;259093.3596034505;244392.94556874927;430671.36484660726;459126.9073351851;438378.49729393894;472489.9908694221;527227.6768021807;471868.493354994;437917.4719433092;445578.0381609218;460231.6107031601;450860.1291174269;405886.3615224147;472678.6533362293;460480.0777649803;458990.84683623374;173113.83306960555;237068.3971897606;465963.0004943113;200458.09255029794;254044.01534198964;273.3451784739617;4723522.143595044;1617215.2239123217;361707.0834822228;1970294.213808798;0;23;26;18;130;100;60;20;184;200;2130372439474.5132;820358830105.2102;1788595616884.8994;57814.65835270476;4956.091614954917;-0.0;4064.778824635842;6575381.904592189;1456028.4131702613;0.6755460764636649;1243004.5453006958;2.2862446968836343;0.21402693881061668
9819;2019-05-16 12:39:41.835;651;645;228;228;185;28;190;25;-26;36;733;228;-31;17;201;132;263;550;238;204;190;-29;630;346;352;137;350;297;626;223.0;-2.0;955.0;22.0;98.0;0;27;29;1;0;0;1;1;0;0;1;0;1;0;0;33350.39453125;7729.9365234375;17757.955078125;2417.44995117188;572.0;205176;407.0;0.0;Calculated values ==>;1558003181.835;338.26;337.66;295.96000000000004;295.96000000000004;291.66;275.96000000000004;272.8767566201714;292.16;275.66;270.56;276.76000000000005;346.46000000000004;295.96000000000004;270.06;274.86;293.26000000000005;286.36;299.46000000000004;328.16;293.56;292.16;313.86;330.36;270.26000000000005;241.92719264551067;267.23344911666527;272.8767566201714;296.96000000000004;6300000.0;3460000.0;3520000.0000000005;1370000.0;3500000.0;2970000.0;6260000.0;0.03716666666666667;0.0;0.15916666666666668;0.0036666666666666666;0.01633333333333333;0.0535;0.0;7729.9365234375;17757.955078125;2417.44995117188;33350.39453125;487386.8449407643;486968.55282885744;264672.4172596712;264672.4172596712;247650.84847450152;431051.2098666511;459510.5320478229;438989.0907281145;472687.3056196521;527331.9583534139;472222.83157615375;438225.1199557825;445294.8252547872;461293.85537773714;452497.95239761396;409448.1778526218;472966.2252738739;461385.765245253;459510.5320478229;171024.68490186572;239996.17471937067;466289.1073576551;199216.553315805;219199.96349181404;272.830447615447;4724071.935522377;1617350.977510813;361747.87311265024;1970594.2344958081;0;23;26;18;130;100;60;20;184;200;2130585320269.9324;820442000740.374;1788773968355.2507;38163.79553812592;979.2660314867838;-0.0;12856.615417746474;6576182.404890237;1456077.9165261958;0.6755460764636649;1243145.676779536;1.8634309452580005;0.12224072986113685
9820;2019-05-16 12:40:41.785;640;633;226;225;183;23;189;21;-18;33;735;229;-22;21;202;131;253;543;227;204;188;-30;621;341;346;135;345;296;617;606.0;-1.0;987.0;0.0;103.0;0;16;20;1;0;0;1;1;0;0;1;0;1;0;0;32947.3671875;7046.7578125;17414.705078125;2363.03540039062;593.0;205177;401.0;0.0;Calculated values ==>;1558003241.785;337.16;336.46000000000004;295.76000000000005;295.66;291.46000000000004;275.46000000000004;272.3289490889957;292.06;275.26000000000005;271.36;276.46000000000004;346.66;296.06;270.96000000000004;275.26000000000005;293.36;286.26000000000005;298.46000000000004;327.46000000000004;293.56;291.96000000000004;313.26000000000005;332.46000000000004;270.16;241.49495122638035;267.1113755279542;272.3289490889957;295.86;6210000.0;3410000.0;3460000.0;1350000.0;3450000.0;2960000.0;6170000.0;0.10099999999999999;0.0;0.16449999999999998;0.0;0.017166666666666667;0.11816666666666666;0.0;7046.7578125;17414.705078125;2363.03540039062;32947.3671875;486802.4334245497;486248.25156646274;264468.974304345;263985.66050454363;247308.33855545684;431359.6534126046;460316.3211732597;440412.6427301566;472656.1521691498;527618.0429024391;472473.49941008276;439813.4926484056;446055.1459418063;462189.07052532554;453227.9448632688;409036.7944695438;473029.80203959136;462300.21040862193;460183.0878186048;168517.74571465285;248780.69988749037;466472.815312825;198003.1308676477;207658.95861656143;272.3289490889957;4724623.956469349;1617474.014014444;361787.67729279667;1970887.0957427588;0;23;26;18;130;100;60;20;184;200;2130794545770.0989;820523532740.4388;1788951720105.392;39876.36470138271;0.0;-0.0;29839.93460070812;6576832.19761386;1456086.0702760061;0.6755460764636649;1243501.1848594863;2.5989786852953385;0.11136057775077061
9821;2019-05-16 12:41:41.776;631;625;222;222;178;18;189;17;-8;30;738;228;-12;23;202;127;247;542;224;204;188;-31;615;336;341;133;340;296;612;167.0;-1.0;755.0;47.0;121.0;0;3;11;1;0;0;1;1;0;0;1;0;1;0;0;32258.42578125;6478.91845703125;17330.03125;2290.95190429688;613.0;205178;396.0;0.0;Calculated values ==>;1558003301.776;336.26000000000005;335.66;295.36;295.36;290.96000000000004;274.96000000000004;271.77519066394296;292.06;274.86;272.36;276.16;346.96000000000004;295.96000000000004;271.96000000000004;275.46000000000004;293.36;285.86;297.86;327.36;293.56;291.96000000000004;312.76000000000005;334.46000000000004;270.06;241.05796691057077;267.1113755279542;271.77519066394296;295.56;6150000.0;3360000.0;3410000.0;1330000.0;3400000.0;2960000.0;6120000.0;0.02783333333333333;0.0;0.12583333333333332;0.007833333333333333;0.020166666666666666;0.048;0.0;6478.91845703125;17330.03125;2290.95190429688;32258.42578125;486183.9557118872;485664.8940222344;262967.7924584401;262967.7924584401;245789.79725656635;431660.74602318485;461090.70703611366;441892.5926658527;472625.7912797831;527930.582609552;472355.70358025574;441303.6011256282;446335.83893966797;462943.49094247737;453534.4505775616;409081.96916275966;473509.45083265426;463053.4746688548;460958.93229944515;166428.6587063909;257148.6733736563;466656.1332221293;196374.7499613648;224353.07684381655;271.6593390954349;4725167.25656961;1617586.7110761432;361826.4547028109;1971176.5917809356;0;23;26;18;130;100;60;20;184;200;2131000614854.8826;820603920680.3545;1789129293465.2058;30894.328540314724;2117.2041688759887;-0.0;11357.081061870173;6577421.864926889;1456103.7109975563;0.6755460764636649;1243844.4418267114;1.6999532960616064;0.1062357912770458
9822;2019-05-16 12:42:41.776;622;613;207;204;184;36;193;16;-9;28;741;227;-10;29;199;132;238;512;215;201;192;-32;579;358;363;131;363;306;579;-3.0;-1.0;1706.0;192.0;31.0;99;1;26;1;0;0;1;0;0;0;1;0;1;0;0;18863.40625;6726.1669921875;5478.3203125;2367.93896484375;623.0;205179;390.0;0.0;Calculated values ==>;1558003361.776;335.36;334.46000000000004;293.86;293.56;291.56;276.76000000000005;274.1680685717883;292.46000000000004;274.76000000000005;272.26000000000005;275.96000000000004;347.26;295.86;272.16;276.06;293.06;286.36;296.96000000000004;324.36;293.26000000000005;292.36;312.16;335.46000000000004;269.96000000000004;240.61611355647437;268.3187672390254;274.1680685717883;294.66;5790000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3060000.0;5790000.0;0.0;0.0;0.2843333333333333;0.032;0.005166666666666667;0.005166666666666667;0.0;6726.1669921875;5478.3203125;2367.93896484375;18863.40625;488825.3081395534;487594.54003150086;408093.0137515342;257236.6225481834;249255.1423540352;430280.9020939914;458169.81719356444;439601.1947501439;472693.2819402637;527469.4539350944;470897.161232346;439447.9078533812;445233.9253261885;458994.64414827694;450359.4291554148;419573.17154809996;473174.6031522318;459268.44399813557;458031.83721652924;163921.7849024954;261333.34086894934;466839.06398717134;201904.21539788292;408093.0137515342;273.9376406908165;4725593.271836537;1617696.7534548866;361865.27879338706;1971366.6613772898;0;23;26;18;130;100;60;20;184;200;2131211814854.8826;820683120680.3545;1789309893465.2058;67585.17446249287;8477.91515485723;-0.0;258.0172545691409;6578242.527451912;1456192.0036585873;0.6755460764636649;1243941.2343126817;5.237364421015819;0.4657467948618982
9823;2019-05-16 12:43:41.776;597;595;203;202;174;46;195;19;-18;27;748;226;-19;28;197;138;230;488;210;200;194;-33;583;360;365;137;365;310;583;-1.0;-1.0;1728.0;226.0;57.0;99;1;39;1;0;0;1;0;0;0;1;0;1;0;0;18377.26171875;7458.0009765625;5535.6396484375;2374.49072265625;626.0;205180;386.0;0.0;Calculated values ==>;1558003421.776;332.86;332.66;293.46000000000004;293.36;290.56;277.76000000000005;274.38016830617;292.66;275.06;271.36;275.86;347.96000000000004;295.76000000000005;271.26000000000005;275.96000000000004;292.86;286.96000000000004;296.16;321.96000000000004;293.16;292.56;311.76000000000005;335.76000000000005;269.86;241.92719264551067;268.7936212382143;274.38016830617;294.16;5830000.0;3600000.0;3650000.0;1370000.0;3650000.0;3100000.0;5830000.0;0.0;0.0;0.28800000000000003;0.03766666666666666;0.0095;0.0095;0.0;7458.0009765625;5535.6396484375;2374.49072265625;18377.26171875;484942.63819628826;484663.6014953803;256544.482688719;256121.13582342508;245510.0925270449;430148.3826014536;458124.62172241724;437301.7563972805;471806.2409394271;527893.818072443;470233.7950118868;437142.86386454466;444292.79366492986;458400.8548651725;450876.9354813904;415500.85274631216;469008.1610452061;458814.1079061644;457986.28317495435;162250.55196795813;262588.8327430989;465892.46846972057;202335.47206452975;256544.482688719;274.1146738851971;4725903.610736277;1617814.9548546262;361904.7990407829;1971458.4443769644;0;23;26;18;130;100;60;20;184;200;2131430214854.8826;820763520680.3545;1789494693465.2058;67670.28988783222;9927.313531262185;-0.0;1913.697104619236;6579369.656321498;1456345.380564305;0.6755460764636649;1243959.3319323417;5.173778042692203;0.44723582131781403
9824;2019-05-16 12:44:41.807;574;576;209;207;172;42;195;21;-16;28;755;224;-17;24;198;138;229;496;209;201;195;-35;593;354;359;141;359;312;594;-1.0;-1.0;1501.0;224.0;64.0;99;1;51;1;0;0;1;0;0;0;1;0;1;0;0;19658.865234375;8378.234375;5867.81787109375;2384.2841796875;626.0;205181;381.0;0.0;Calculated values ==>;1558003481.807;330.56;330.76000000000005;294.06;293.86;290.36;277.36;273.7412296467126;292.66;275.26000000000005;271.56;275.96000000000004;348.66;295.56;271.46000000000004;275.56;292.96000000000004;286.96000000000004;296.06;322.76000000000005;293.26000000000005;292.66;311.26000000000005;335.76000000000005;269.66;242.77792619122317;269.02936301313275;273.7412296467126;294.06;5930000.0;3540000.0;3590000.0;1410000.0;3590000.0;3120000.0;5940000.0;0.0;0.0;0.25016666666666665;0.037333333333333336;0.010666666666666666;0.010666666666666666;0.0;8378.234375;5867.81787109375;2384.2841796875;19658.865234375;480546.63046124653;480717.5666894488;258405.2151458833;257542.73556563194;244415.38583615457;430542.39183029096;459082.3157024968;437160.35228701105;471373.7779470034;528474.5316330596;469718.1665709948;437000.6383046333;443299.3497159419;459490.719185696;451946.54842230113;411120.454077093;468769.7135627724;459897.8941259199;459082.3157024968;160161.5264782812;262588.8327430989;465121.51723366464;200635.06077328805;258405.2151458833;273.42339478831167;4726220.74222701;1617946.9916661247;361944.47598740534;1971553.5222876868;0;23;26;18;130;100;60;20;184;200;2131647527074.5166;820846963770.214;1789681389874.8914;59170.7437603497;9874.161041187395;-0.0;2140.555739270544;6580427.211054569;1456510.4781084796;0.6755460764636649;1243993.1348284613;4.28045823717986;0.37162323182937684
9825;2019-05-16 12:45:41.797;563;565;215;212;171;39;197;22;-14;29;757;223;-15;19;199;131;231;512;210;202;197;-35;605;351;356;142;356;313;605;-2.0;-1.0;1570.0;138.0;120.0;99;11;64;1;0;0;1;0;0;0;1;0;1;1;0;21266.404296875;9371.142578125;5987.7958984375;2447.86840820312;625.0;205182;378.0;0.0;Calculated values ==>;1558003541.797;329.46000000000004;329.66;294.66;294.36;290.26000000000005;277.06;273.4187578820637;292.86;275.36;271.76000000000005;276.06;348.86;295.46000000000004;271.66;275.06;293.06;286.26000000000005;296.26000000000005;324.36;293.36;292.86;310.96000000000004;335.66;269.66;242.98782864720522;269.14681796795327;273.4187578820637;294.16;6050000.0;3510000.0;3560000.0;1420000.0;3560000.0;3130000.0;6050000.0;0.0;0.0;0.26166666666666666;0.023;0.02;0.02;0.0;9371.142578125;5987.7958984375;2447.86840820312;21266.404296875;477520.76468976453;477815.73081757285;260286.7955062178;258968.39257756755;243694.85444018128;430735.4089219946;459826.77920233493;437249.5021140777;471339.3356437985;528607.7268881333;469459.2526892444;437089.72060350876;442348.23877446656;460096.79854208254;451472.13719213445;406465.2115412911;469794.43432033865;460500.8437552981;459826.77920233493;158908.11840480618;262170.3306944222;464977.6973248777;200142.79490662183;260286.7955062178;273.21692359763205;4726561.729299173;1618094.8784888452;361984.73721432115;1971652.302602985;0;23;26;18;130;100;60;20;184;200;2131861991324.5508;820931849620.2275;1789868858624.9211;62042.92171928428;6091.202755619886;-0.0;3990.7996739223427;6581437.156581413;1456643.5006326912;0.6755460764636649;1244044.2209411412;4.050413115365004;0.3228398125649675
9826;2019-05-16 12:46:41.778;562;564;220;216;169;45;199;22;-14;29;758;223;-15;16;199;119;236;524;216;202;198;-36;623;352;357;141;357;313;624;-2.0;-1.0;1431.0;127.0;124.0;99;14;74;1;0;0;1;0;0;0;1;0;1;1;0;23402.658203125;10397.0703125;6298.01123046875;2460.35375976562;623.0;205183;375.0;0.0;Calculated values ==>;1558003601.778;329.36;329.56;295.16;294.76000000000005;290.06;277.66;273.5264737036516;293.06;275.36;271.76000000000005;276.06;348.96000000000004;295.46000000000004;271.66;274.76000000000005;293.06;285.06;296.76000000000005;325.56;293.36;292.96000000000004;310.66;335.46000000000004;269.56;242.77792619122317;269.14681796795327;273.5264737036516;294.76000000000005;6230000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3130000.0;6240000.0;0.0;0.0;0.23850000000000002;0.021166666666666667;0.020666666666666667;0.020666666666666667;0.0;10397.0703125;6298.01123046875;2460.35375976562;23402.658203125;475176.26305396034;475356.21882874495;261158.79276232052;259435.06366020604;242421.85899409966;430671.36484660726;459940.4098768325;437249.5021140777;471472.3440730569;528712.7827880274;469459.2526892444;437089.72060350876;441897.4406335876;459940.4098768325;449548.3921141807;398972.32193343085;469161.04108361393;460345.3573976857;459805.1627156728;157654.71494818805;261333.34086894934;465021.52957367577;200394.63602817024;261158.79276232052;273.3202567171288;4726933.8536111275;1618259.5614306577;362025.6261135941;1971754.651908495;0;23;26;18;130;100;60;20;184;200;2132075823590.2104;821016722735.4894;1790056599155.5002;56489.88556148893;5601.2692467132;-0.0;4105.358312369281;6582424.617183557;1456740.9070445434;0.6755460764636649;1244111.667559707;3.4557561378478354;0.28093899185611854
9827;2019-05-16 12:47:41.788;567;570;221;221;156;55;198;22;-15;29;758;224;-16;13;200;110;244;535;211;202;198;-35;644;357;362;140;362;312;645;-2.0;0.0;1516.0;132.0;129.0;100;14;81;1;0;0;1;0;0;0;1;0;1;0;0;25462.205078125;11215.44140625;6601.06689453125;2455.21923828125;620.0;205184;373.0;0.0;Calculated values ==>;1558003661.788;329.86;330.16;295.26000000000005;295.26000000000005;288.76000000000005;278.66;274.0616903277293;292.96000000000004;275.36;271.66;276.06;348.96000000000004;295.56;271.56;274.46000000000004;293.16;284.16;297.56;326.66;293.36;292.96000000000004;310.46000000000004;335.16;269.66;242.56692532238324;269.02936301313275;274.0616903277293;294.26000000000005;6440000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3120000.0;6450000.0;0.0;0.0;0.25266666666666665;0.022000000000000002;0.021500000000000002;0.021500000000000002;0.0;11215.44140625;6601.06689453125;2455.21923828125;25462.205078125;473332.3430888969;473673.6055467578;260204.31983405654;260204.31983405654;237800.41117696534;430346.717906069;459016.37217970134;437319.724394416;471605.12922355125;528789.5395429577;469718.1665709948;437160.35228701105;441655.497424456;459289.8238943861;447272.4039131443;271176.14200945914;468125.51342892204;459562.71824716876;459016.37217970134;156819.11488148148;260077.89159075968;465265.0567310554;201726.66158180358;260204.31983405654;273.8638826104172;4727341.128672939;1618439.6957123294;362066.5960490894;1971862.1621415725;0;23;26;18;130;100;60;20;184;200;2132291559540.1763;821101036785.476;1790244130405.4705;59526.513870653405;5797.84469328354;-0.0;4274.459125431364;6583391.581645892;1456835.9154927977;0.6755460764636649;1244181.511010313;3.433294846492744;0.2725841045438482
9828;2019-05-16 12:48:41.788;581;582;216;220;148;62;195;23;-17;29;759;224;-18;10;200;108;257;549;209;201;195;-34;678;365;370;138;370;309;678;-2.0;-1.0;1730.0;153.0;120.0;100;11;84;1;0;0;1;0;0;0;1;0;1;0;0;26632.169921875;12226.7197265625;7092.80908203125;2427.40454101562;617.0;205185;371.0;0.0;Calculated values ==>;1558003721.788;331.26000000000005;331.36;294.76000000000005;295.16;287.96000000000004;279.36;274.9066339382667;292.66;275.46000000000004;271.46000000000004;276.06;349.06000000000006;295.56;271.36;274.16;293.16;283.96000000000004;298.86;328.06;293.26000000000005;292.66;310.26000000000005;334.86;269.76000000000005;242.14157278889297;268.67533136820026;274.9066339382667;294.06;6780000.0;3650000.0;3700000.0;1380000.0;3700000.0;3090000.0;6780000.0;0.0;0.0;0.28833333333333333;0.025500000000000002;0.02;0.02;0.0;12226.7197265625;7092.80908203125;2427.40454101562;26632.169921875;471254.1173060672;471415.27080283524;256459.4824126743;257957.63013713883;234682.53736229328;429811.8947417682;457316.17752044305;437688.5006598165;471870.034071972;529124.3565834656;470128.7774901827;437530.6787186241;441835.6131989616;458013.8845142973;445412.59084543557;274558.67267746344;465986.85738256335;458152.96638546156;457316.17752044305;155983.51637300098;258822.4845140824;465650.7211455895;203816.90766019156;256459.4824126743;274.7119470357857;4727775.248464606;1618635.047055103;362107.2845805835;1971976.2777747104;0;23;26;18;130;100;60;20;184;200;2132511159540.1763;821184436785.476;1790430430405.4705;67432.97598155853;6676.762243877648;-0.0;4017.1339021553754;6584449.577394661;1456939.8705506073;0.6755460764636649;1244250.6076188763;3.5925466304422593;0.2866834562658039
9829;2019-05-16 12:49:41.789;599;600;204;204;165;73;193;26;-20;30;759;224;-21;7;197;116;268;562;204;200;193;-34;678;374;379;136;379;307;679;-2.0;-1.0;1796.0;167.0;92.0;100;3;83;1;0;0;1;0;0;0;1;0;1;0;0;24887.482421875;12133.693359375;6976.0205078125;2367.35229492188;615.0;205186;368.0;0.0;Calculated values ==>;1558003781.789;333.06;333.16;293.56;293.56;289.66;280.46000000000004;275.84098080016133;292.46000000000004;275.76000000000005;271.16;276.16;349.06000000000006;295.56;271.06;273.86;292.86;284.76000000000005;299.96000000000004;329.36;293.16;292.46000000000004;309.96000000000004;334.66;269.76000000000005;241.71165711629368;268.43790593516167;275.84098080016133;293.56;6780000.0;3740000.0;3790000.0;1360000.0;3790000.0;3070000.0;6790000.000000001;0.0;0.0;0.29933333333333334;0.02783333333333333;0.015333333333333334;0.015333333333333334;0.0;12133.693359375;6976.0205078125;2367.35229492188;24887.482421875;474125.8611656615;474160.8378796073;252123.83905591734;252123.83905591734;239631.9938334465;429187.4505931623;455549.6272438685;437671.5478804793;472231.8376443816;529277.3755970554;470401.3345071779;437514.20447033056;441806.74464207777;456121.9520334955;444884.6871676947;281633.3306529444;468021.1853587819;456549.39690253884;455549.6272438685;154730.12109240866;257985.5697089033;465935.5066280925;206115.09376014996;252123.83905591734;275.63720933056936;4728204.586055792;1618838.0538806312;362147.2415534398;1972093.519975155;0;23;26;18;130;100;60;20;184;200;2132735863284.9048;821266638155.3767;1790615233485.2473;69312.56526668525;7231.668158157733;-0.0;3119.1954188819177;6585589.142562789;1457055.7760688774;0.6755460764636649;1244310.0780209699;3.709232361739893;0.2952903522634658
9830;2019-05-16 12:50:41.779;612;612;197;196;169;74;193;33;-21;33;759;222;-23;6;194;130;273;572;204;199;192;-34;667;381;386;133;386;306;667;-1.0;-1.0;1997.0;117.0;69.0;100;1;83;1;0;0;1;0;0;0;1;0;1;1;0;23068.56640625;11967.57421875;6708.66552734375;2372.06665039062;611.0;205187;366.0;0.0;Calculated values ==>;1558003841.779;334.36;334.36;292.86;292.76000000000005;290.06;280.56;276.55624918942954;292.46000000000004;276.46000000000004;271.06;276.46000000000004;349.06000000000006;295.36;270.86;273.76000000000005;292.56;286.16;300.46000000000004;330.36;293.06;292.36;309.76000000000005;334.26000000000005;269.76000000000005;241.05796691057077;268.3187672390254;276.55624918942954;293.56;6670000.0;3810000.0;3860000.0;1330000.0;3860000.0;3060000.0;6670000.0;0.0;0.0;0.3328333333333333;0.0195;0.0115;0.0115;0.0;11967.57421875;6708.66552734375;2372.06665039062;23068.56640625;477476.7745365865;477476.7745365865;250187.95730393546;249847.5204685204;241160.8845165384;428684.9695293014;454370.06941321853;437742.05038880615;472917.67418972735;529353.8240171962;470296.98229597893;437427.84448784514;441867.40411234536;454516.03296966833;445718.57267214236;395048.8642889443;471210.2722135569;455243.0459244295;454223.9159503852;153894.52559728007;256311.7953858065;466360.65234520065;208085.10966217253;250187.95730393546;276.419684781073;4728604.153190467;1619038.8643031649;362186.7301287974;1972207.5400189576;0;23;26;18;130;100;60;20;184;200;2132965325034.9412;821347324705.3895;1790799102835.2766;76437.48510518121;5036.373082319048;-0.0;2346.4135244341724;6586803.523885455;1457157.9927069515;0.6755460764636649;1244355.617171048;3.982281050694637;0.3096727201425691
9831;2019-05-16 12:51:41.770;626;626;204;204;164;46;191;36;-25;37;761;221;-27;4;195;130;277;584;212;199;191;-34;736;360;366;131;364;299;731;-3.0;-1.0;1861.0;115.0;125.0;0;1;70;1;0;0;1;1;0;0;1;0;1;1;0;37463.73046875;12014.35546875;21278.724609375;2320.62231445312;608.0;205188;363.0;0.0;Calculated values ==>;1558003901.77;335.76000000000005;335.76000000000005;293.56;293.56;289.56;277.76000000000005;274.38016830617;292.26000000000005;276.76000000000005;270.66;276.86;349.26;295.26000000000005;270.46000000000004;273.56;292.66;286.16;300.86;331.56;293.06;292.26000000000005;309.46000000000004;333.96000000000004;269.76000000000005;240.61611355647437;267.47669482898436;274.38016830617;294.36;7359999.999999999;3600000.0;3660000.0;1310000.0;3640000.0;2990000.0;7309999.999999999;0.0;0.0;0.31016666666666665;0.019166666666666665;0.020833333333333332;0.020833333333333332;0.0;12014.35546875;21278.724609375;2320.62231445312;37463.73046875;471319.36725475965;471940.99849985517;250221.71393928342;250221.71393928342;238102.7934963172;430148.3826014536;457408.11929247493;438697.47117191745;473566.1253818903;530096.1381338437;471126.0094195569;438390.63782803225;443024.9951484293;458285.16724151495;449700.19021006493;278950.4188627433;464803.42673566734;458516.8789554001;457408.11929247493;152641.13387835177;255056.51255035817;466642.7455140469;202616.53058155716;250221.71393928342;274.2239119956146;4729108.5133318575;1619238.6837396056;362225.8300042689;1972440.7332856145;0;23;26;18;131;100;60;20;184;200;2133190891194.7046;821426512825.3064;1790980575610.0862;73224.43840644341;5060.502452872721;-0.0;4316.3834448581565;6588050.519502672;1457242.1207152286;0.6755460764636649;1244411.1321505709;2.319369196542407;0.1821599337879846
9832;2019-05-16 12:52:41.790;662;661;209;208;169;41;193;35;-29;38;764;221;-31;3;196;128;285;592;216;199;192;-35;695;359;364;128;363;298;689;-1.0;0.0;1884.0;45.0;117.0;0;1;62;1;0;0;1;1;0;0;1;0;1;0;0;35263.16796875;10917.23046875;19830.5234375;2327.36083984375;603.0;205189;359.0;0.0;Calculated values ==>;1558003961.79;339.36;339.26;294.06;293.96000000000004;290.06;277.26000000000005;274.27422755570615;292.46000000000004;276.66;270.26000000000005;276.96000000000004;349.56000000000006;295.26000000000005;270.06;273.46000000000004;292.76000000000005;285.96000000000004;301.66;332.36;293.06;292.36;309.06;333.46000000000004;269.66;239.943914813709;267.35522164206344;274.27422755570615;294.76000000000005;6950000.0;3590000.0;3640000.0;1280000.0;3629999.9999999995;2980000.0;6890000.000000001;0.0;0.0;0.314;0.007500000000000001;0.0195;0.0195;0.0;10917.23046875;19830.5234375;2327.36083984375;35263.16796875;481866.02956939576;482386.04015624494;253456.00839567595;253107.48217418414;240573.95267485254;430214.79039162316;458008.9962070331;438307.6172986034;474050.2932466569;530484.3553738609;471260.6978729664;437999.7806145802;443084.58915092645;458582.87967331253;449587.8560353512;381432.22192204546;471636.54169479775;458835.75621896185;457870.68847121065;150969.94666990405;252964.46457616048;466966.231066184;202592.82309925687;253456.00839567595;274.21010230466493;4729714.7728378065;1619429.8439878738;362264.5761082734;1972783.4245449186;0;23;26;18;131;100;60;20;184;200;2133409964194.635;821504238725.2817;1791159735310.0293;74014.44537859481;1982.8005597519539;-0.0;3986.0862614729267;6589277.919197391;1457300.8344717124;0.6755460764636649;1244480.3424605175;2.418232946849139;0.18567984826163275
9833;2019-05-16 12:53:41.781;670;665;219;218;177;37;189;33;-30;39;767;222;-31;0;197;130;281;573;214;200;189;-35;665;355;361;133;359;298;660;-1.0;-1.0;1539.0;20.0;106.0;0;100;55;1;0;0;1;1;0;0;1;0;0;0;0;33037.5859375;9927.556640625;18767.189453125;1350.04321289062;596.0;205190;354.0;0.0;Calculated values ==>;1558004021.781;340.16;339.66;295.06;294.96000000000004;290.86;276.86;273.8482719121499;292.06;276.46000000000004;270.16;277.06;349.86;295.36;270.06;273.16;292.86;286.16;301.26000000000005;330.46000000000004;293.16;292.06;308.56;332.76000000000005;269.66;241.05796691057077;267.35522164206344;273.8482719121499;294.56;6650000.0;3550000.0;3610000.0;1330000.0;3590000.0;2980000.0;6600000.0;0.0;0.0;0.2565;0.0033333333333333335;0.017666666666666667;0.017666666666666667;0.0;9927.556640625;18767.189453125;1350.04321289062;33037.5859375;486345.99233314185;486160.1596813426;258523.29035983837;258132.29489591488;243856.9192810585;430477.46260093397;457940.1342629907;438153.8488135099;473501.00995365425;530796.494312866;471379.32454029593;437999.7806145802;442647.6203394549;459354.7222566133;450610.00787959766;401502.07639676216;472259.39220340084;459447.67380351556;457940.1342629907;148880.963086281;250035.78352995744;466262.11530557985;201616.8822890622;258523.29035983837;273.81204878898524;4730283.860410485;1619603.5244909525;362295.216545259;1973105.0239048619;0;23;26;18;131;100;60;20;184;200;2133627431569.4067;821582526980.1996;1791338508489.8418;60671.731913520845;882.1507767217256;-0.0;3523.030908955691;6590400.135649259;1457324.7054849688;0.6755460764636649;1244542.9090504756;2.165996670338264;0.1615581912699808
9834;2019-05-16 12:54:41.791;660;652;225;224;184;31;186;29;-30;39;780;223;-32;-7;198;132;270;555;208;201;185;-33;642;350;355;138;354;298;636;-2.0;-1.0;1632.0;21.0;99.0;0;100;49;1;0;0;1;1;0;0;1;0;0;1;0;32718.919921875;9175.1728515625;18010.064453125;1327.5615234375;600.0;205191;349.0;0.0;Calculated values ==>;1558004081.791;339.16;338.36;295.66;295.56;291.56;276.26000000000005;273.3108153835814;291.76000000000005;276.06;270.16;277.06;351.16;295.46000000000004;269.96000000000004;272.46000000000004;292.96000000000004;286.36;300.16;328.66;293.26000000000005;291.66;308.06;333.16;269.86;242.14157278889297;267.35522164206344;273.3108153835814;293.96000000000004;6420000.0;3500000.0;3550000.0;1380000.0;3540000.0;2980000.0;6360000.0;0.0;0.0;0.272;0.0035;0.0165;0.0165;0.0;9175.1728515625;18010.064453125;1327.5615234375;32718.919921875;487377.79747183854;486883.1206857107;262518.1888865928;262076.77733416832;246939.96254471331;430799.1582183253;458492.0736687021;438153.8488135099;472850.0741107318;532148.2255655776;471497.88671541394;437845.4099550722;441619.8036147813;460274.1915433627;451793.3098185262;407253.3252607116;472473.51169871655;460521.7338606115;458355.6712287806;146791.9768242716;251709.28920128586;465750.11736077274;200302.61237043477;262518.1888865928;273.2753961190718;4730831.92262104;1619762.740434931;362317.5336369537;1973411.552100218;0;23;26;18;131;100;60;20;184;200;2133842267369.3726;821663840530.1866;1791517338289.8135;64695.536312516444;929.066267466183;-0.0;3231.3184586460984;6591445.037005516;1457339.801475914;0.6755460764636649;1244599.2046762374;2.4149127363361225;0.17645232143073564
9835;2019-05-16 12:55:41.781;646;636;223;222;184;25;186;24;-30;38;785;222;-32;-8;199;132;259;540;201;201;185;-32;629;343;348;141;347;298;625;602.0;0.0;838.0;0.0;103.0;0;100;42;1;0;0;1;1;0;0;1;0;0;1;0;32095.19921875;8535.16796875;17719.529296875;1323.88403320312;620.0;205192;344.0;0.0;Calculated values ==>;1558004141.781;337.76;336.76000000000005;295.46000000000004;295.36;291.56;275.66;272.5487779782249;291.76000000000005;275.56;270.16;276.96000000000004;351.66;295.36;269.96000000000004;272.36;293.06;286.36;299.06;327.16;293.26000000000005;291.66;307.56;335.16;269.96000000000004;242.77792619122317;267.35522164206344;272.5487779782249;293.26000000000005;6290000.0;3429999.9999999995;3479999.9999999995;1410000.0;3470000.0000000005;2980000.0;6250000.0;0.10033333333333333;0.0;0.1396666666666667;0.0;0.017166666666666667;0.1175;0.0;8535.16796875;17719.529296875;1323.88403320312;32095.19921875;486786.1064044089;485800.06649412616;262424.6132925867;261974.63419707172;247346.65615177283;431237.1583312671;459602.28324466385;438153.8488135099;472358.58907936385;532667.7553128705;471379.32454029593;437845.4099550722;441472.00489615026;461488.89246006723;453021.26970051724;408121.41532800265;471543.8400805322;461600.3687944173;459468.06542934617;144702.98441171122;260077.89159075968;465421.3275835922;198536.37464166994;207870.40099776132;272.5487779782249;4731371.950261021;1619910.3020107613;362339.6253340326;1973709.2490904129;0;23;26;18;131;100;60;20;184;200;2134053132219.406;821747526580.2;1791696108489.8418;33466.57389266699;0.0;-0.0;29562.72557071122;6592262.918254425;1457347.542404441;0.6755460764636649;1244872.4428292422;2.285443866035867;0.06823521920321586
9836;2019-05-16 12:56:41.772;635;626;221;220;177;20;188;19;-32;36;781;220;-33;-8;200;129;251;541;198;202;187;-31;620;339;344;142;342;296;616;447.0;-1.0;609.0;34.0;105.0;0;100;32;1;0;0;1;1;0;0;1;0;0;1;0;31213.814453125;7796.90625;17490.244140625;1304.82934570312;633.0;205193;340.0;0.0;Calculated values ==>;1558004201.772;336.66;335.76000000000005;295.26000000000005;295.16;290.86;275.16;272.10816812424576;291.96000000000004;275.06;269.96000000000004;276.76000000000005;351.26;295.16;269.86;272.36;293.16;286.06;298.26000000000005;327.26000000000005;293.36;291.86;307.16;336.46000000000004;270.06;242.98782864720522;267.1113755279542;272.10816812424576;292.96000000000004;6200000.0;3390000.0;3440000.0;1420000.0;3420000.0000000005;2960000.0;6160000.0;0.0745;0.0;0.10149999999999999;0.005666666666666667;0.0175;0.092;0.0;7796.90625;17490.244140625;1304.82934570312;31213.814453125;486204.0653850799;485366.59992662794;262189.9530014176;261734.33480725362;245308.9771622845;431480.97241316177;460494.454094383;438296.42880847026;472029.85167895287;532401.607853083;471411.0985963135;438143.1473471288;441892.5926658527;462381.4417095876;453294.69828328275;408601.0680903864;472850.01176050195;462340.58691450674;460361.6869509762;143031.78367518025;265518.4816520846;465378.1219322958;197261.10474311616;209611.7008792061;272.02548721933874;4731899.4462402295;1620046.3822145562;362361.52799302916;1974002.6198577;0;23;26;18;131;100;60;20;184;200;2134260701080.0132;821832413845.4482;1791874281760.363;24465.08539263344;1519.3297640720182;-0.0;23068.99871860285;6592745.60966864;1457360.201586683;0.6755460764636649;1245310.9747432806;1.8446694966563522;0.05828443418023367
9837;2019-05-16 12:57:41.772;626;617;214;210;178;27;192;17;-30;33;773;217;-31;-6;199;131;244;529;197;201;191;-30;583;355;360;143;360;301;583;-2.0;-1.0;1879.0;398.0;0.0;99;100;31;1;0;0;1;0;0;0;1;0;0;0;0;18316.05859375;7133.74609375;5638.892578125;1328.97094726562;638.0;205194;337.0;0.0;Calculated values ==>;1558004261.772;335.76000000000005;334.86;294.56;294.16;290.96000000000004;275.86;273.8482719121499;292.36;274.86;270.16;276.46000000000004;350.46000000000004;294.86;270.06;272.56;293.06;286.26000000000005;297.56;326.06;293.26000000000005;292.26000000000005;306.86;336.96000000000004;270.16;243.1966462407574;267.7187500070086;273.8482719121499;292.86;5830000.0;3550000.0;3600000.0;1430000.0;3600000.0;3010000.0;5830000.0;0.0;0.0;0.31316666666666665;0.06633333333333333;0.0;0.0;0.0;7133.74609375;5638.892578125;1328.97094726562;18316.05859375;488943.7826314962;487710.7518431921;409287.79445583984;407498.9776768968;246911.49209380904;430477.46260093397;458513.0163278268;437473.55829604797;471601.4229191921;531194.622265396;470378.37351506494;437317.3582810305;441133.5214113407;459469.1335377376;450755.6405243873;420122.7326783338;475195.1359466177;459741.0631315469;458375.86308939266;141778.3779354161;267611.2341011182;465334.9759944675;200614.4271780971;209611.7008792061;273.4196694490441;4732312.195182287;1620170.8043174208;362383.4763288039;1974195.3626636898;0;23;26;18;131;100;60;20;184;200;2134471901080.0132;821917913845.4482;1792053381760.363;74176.38456177161;17559.796404819237;-0.0;0.0;6593567.62191826;1457519.194304757;0.6755460764636649;1245503.216399269;6.50536948931518;0.5863651665427955
9838;2019-05-16 12:58:41.803;602;597;203;201;179;43;195;19;-24;32;767;216;-25;-4;196;138;232;486;199;200;194;-28;581;358;363;144;363;305;581;-1.0;-1.0;1375.0;191.0;27.0;99;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17390.986328125;7568.595703125;5536.4560546875;1344.8876953125;639.0;205195;334.0;0.0;Calculated values ==>;1558004321.803;333.36;332.86;293.46000000000004;293.26000000000005;291.06;277.46000000000004;274.1680685717883;292.66;275.06;270.76000000000005;276.36;349.86;294.76000000000005;270.66;272.76000000000005;292.76000000000005;286.96000000000004;296.36;321.76000000000005;293.16;292.56;306.56;337.06;270.36;243.40439225979637;268.19934244402924;274.1680685717883;293.06;5810000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;5810000.0;0.0;0.0;0.22916666666666666;0.03183333333333333;0.0045000000000000005;0.0045000000000000005;0.0;7568.595703125;5536.4560546875;1344.8876953125;17390.986328125;485859.34112361184;485165.2328021158;256672.97812732754;255824.93012437472;247350.19811572527;430280.9020939914;458445.33754902834;437499.1961693786;471369.63528795214;530266.2318028542;469711.80575094564;437342.01223029394;440578.77906221413;458582.87967331253;451235.5386775235;416926.19716923346;468968.6545960434;459131.61449609476;458307.65034547617;140524.96686328272;268029.79939014546;465392.24410986586;201767.37966345207;256672.97812732754;273.884272744721;4732609.907628134;1620293.3871339378;362405.76999656815;1974288.5386848906;0;23;26;18;131;100;60;20;184;200;2134688913144.6477;822004058330.3032;1792235275690.0566;54021.87461594149;8392.058184877505;-0.0;907.356024981669;6594636.492707668;1457735.5714964585;0.6755460764636649;1245510.7816061361;4.382114473988786;0.36814027219987694
9839;2019-05-16 12:59:44.783;574;577;206;205;173;44;196;22;-23;32;762;215;-24;-2;196;140;229;488;209;200;196;-26;589;355;360;145;360;305;590;-1.0;-1.0;1292.0;100.0;44.0;100;100;42;1;0;0;1;0;0;0;1;0;0;0;0;17669.9296875;7831.21923828125;5773.4208984375;1350.49938964844;636.0;205196;333.0;0.0;Calculated values ==>;1558004384.783;330.56;330.86;293.76000000000005;293.66;290.46000000000004;277.56;273.8482719121499;292.76000000000005;275.36;270.86;276.36;349.36;294.66;270.76000000000005;272.96000000000004;292.76000000000005;287.16;296.06;321.96000000000004;293.16;292.76000000000005;306.46000000000004;336.76000000000005;270.56;243.61107973660833;268.19934244402924;273.8482719121499;294.06;5890000.0;3550000.0;3600000.0;1450000.0;3600000.0;3050000.0;5900000.0;0.0;0.0;0.21533333333333332;0.016666666666666666;0.007333333333333333;0.007333333333333333;0.0;7831.21923828125;5773.4208984375;1350.49938964844;17669.9296875;481012.5731938825;481325.4469324393;257374.3244928018;256948.12523316758;244901.0827331996;430477.46260093397;459060.2083140158;437656.05685647397;471236.42390828294;529743.8013911427;469591.34527448076;437499.1961693786;440880.4687282554;459060.2083140158;452057.52073246514;412790.01405099424;468062.3371502858;459605.1665242781;459060.2083140158;140107.1618478268;266774.11836628895;465449.858535732;201294.0466247243;257374.3244928018;273.6859566452241;4732916.593251931;1620428.0927374521;362429.3471463824;1974387.4686919355;0;23;26;18;131;100;60;20;184;200;2134916585844.7166;822095064430.3308;1792427364690.1147;50896.61953657009;4402.596865183462;-0.0;1479.029814688903;6595554.238091519;1457847.489187472;0.6755460764636649;1245531.65585339;3.7965708120835355;0.30914059911553043
9840;2019-05-16 13:00:41.794;559;564;212;211;173;40;198;24;-22;32;758;215;-23;-2;197;138;230;501;223;201;197;-23;597;354;359;145;359;306;598;-1.0;-1.0;943.0;189.0;72.0;100;100;46;1;0;0;1;0;0;0;1;0;0;1;0;18682.76171875;8182.50244140625;5898.11669921875;1348.22583007812;634.0;205197;332.0;0.0;Calculated values ==>;1558004441.794;329.06;329.56;294.36;294.26000000000005;290.46000000000004;277.16;273.7412296467126;292.96000000000004;275.56;270.96000000000004;276.36;348.96000000000004;294.66;270.86;272.96000000000004;292.86;286.96000000000004;296.16;323.26000000000005;293.26000000000005;292.86;306.36;336.56;270.86;243.61107973660833;268.3187672390254;273.7412296467126;295.46000000000004;5970000.0;3540000.0;3590000.0;1450000.0;3590000.0;3060000.0;5980000.0;0.0;0.0;0.15716666666666665;0.0315;0.012;0.012;0.0;8182.50244140625;5898.11669921875;1348.22583007812;18682.76171875;477895.6221394424;478507.25805095036;259448.22666387155;259007.12996520518;244608.68114812643;430542.39183029096;459490.719185696;437585.1090581189;471236.42390828294;529249.2194570062;469453.78611262445;437427.84448784514;440666.3045709049;459354.7222566133;451946.54842230113;409786.87087970396;469012.2283918782;459897.8941259199;459354.7222566133;139689.35611961433;265937.0223246507;465751.15283487976;200531.12148043897;259448.22666387155;273.38258769522804;4733204.44093065;1620554.8924993088;362450.71617739357;1974479.8861959665;0;23;26;18;131;100;60;20;184;200;2135121540389.4216;822177730380.2119;1792601533294.8643;37256.985047625356;8354.430987664884;-0.0;2398.877947112901;6596252.255472591;1457948.5018143987;0.6755460764636649;1245562.3618810414;3.111723144121736;0.2908447119440186
9841;2019-05-16 13:01:41.814;554;559;217;214;170;40;199;24;-20;31;745;216;-22;3;198;131;233;514;222;201;199;-21;610;351;356;137;356;308;611;-2.0;-1.0;873.0;148.0;118.0;100;1;53;1;0;0;1;0;0;0;1;1;0;1;0;20860.123046875;8806.17578125;6191.462890625;2375.93530273438;632.0;205198;332.0;0.0;Calculated values ==>;1558004501.814;328.56;329.06;294.86;294.56;290.16;277.16;273.4187578820637;293.06;275.56;271.16;276.26000000000005;347.66;294.76000000000005;270.96000000000004;273.46000000000004;292.96000000000004;286.26000000000005;296.46000000000004;324.56;293.26000000000005;293.06;306.36;336.36;271.06;241.92719264551067;268.5567601203482;273.4187578820637;295.36;6100000.0;3510000.0;3560000.0;1370000.0;3560000.0;3080000.0;6110000.0;0.0;0.0;0.14550000000000002;0.024666666666666667;0.019666666666666666;0.019666666666666666;0.0;8806.17578125;6191.462890625;2375.93530273438;20860.123046875;475572.3942880227;476198.2897157244;260749.89775869795;259431.89435032097;243164.0023312215;430735.4089219946;460096.79854208254;437443.34373287327;472198.00020708365;527733.7670493387;469299.032968294;437126.8590839872;440994.04979356076;459961.8549604037;451472.13719213445;404893.5194697804;469311.13634006784;460366.2921931374;460096.79854208254;139689.35611961433;265099.94585879904;467081.28687606385;199915.0935285306;260749.89775869795;273.12730426845457;4733534.074811605;1620696.5120085587;362481.76119838253;1974580.6662746822;0;23;26;18;131;100;60;20;185;200;2135336111889.3535;822262358580.185;1792785794694.8057;34560.360404731866;6590.0994359058195;-0.0;3920.489048739897;6596850.932843797;1458073.0810804733;0.6755460764636649;1245615.040826454;2.594224363694341;0.22565951077873944
9842;2019-05-16 13:02:41.775;556;561;221;217;171;46;200;23;-19;31;714;218;-21;8;199;119;238;524;214;202;199;-19;623;353;357;132;358;308;624;-2.0;-1.0;1067.0;194.0;121.0;100;1;56;1;0;0;1;0;0;0;1;1;0;1;0;22719.287109375;9270.9267578125;6351.17822265625;2383.90283203125;631.0;205199;332.0;0.0;Calculated values ==>;1558004561.775;328.76000000000005;329.26000000000005;295.26000000000005;294.86;290.26000000000005;277.76000000000005;273.6339639331285;293.16;275.46000000000004;271.26000000000005;276.26000000000005;344.56000000000006;294.96000000000004;271.06;273.96000000000004;293.06;285.06;296.96000000000004;325.56;293.36;293.06;306.36;336.26000000000005;271.26000000000005;240.83765695389522;268.5567601203482;273.6339639331285;294.56;6230000.0;3529999.9999999995;3570000.0000000005;1320000.0;3579999.9999999995;3080000.0;6240000.0;0.0;0.0;0.17783333333333334;0.03233333333333333;0.020166666666666666;0.020166666666666666;0.0;9270.9267578125;6351.17822265625;2383.90283203125;22719.287109375;474263.64690617507;474900.89503592945;261600.7470054093;259859.7217838043;243065.65191419644;430607.02586249536;460075.5242048206;437601.09044165985;472853.8412306012;524477.8812062758;469541.0014751575;437285.26766895736;441746.15580451366;459783.670977022;449364.32281062263;400260.9161759245;469161.04108361393;460345.3573976857;459940.4098768325;139689.35611961433;264681.4149301396;467974.7744402957;200433.23185789125;261600.7470054093;273.33977612428765;4733897.000509004;1620847.0566125913;362521.4007338506;1974685.120345009;0;23;26;18;131;100;60;20;185;200;2135549872855.081;822343006125.4596;1792970474575.4343;42176.35085148019;8650.509876831076;-0.0;3999.8498679070344;6597489.989782588;1458200.003605211;0.6755460764636649;1245681.0007491482;3.0449120741887548;0.2632279813118342
9843;2019-05-16 13:03:41.785;564;569;220;222;167;56;199;23;-20;31;717;220;-21;8;200;110;246;535;209;202;198;-18;653;356;361;127;361;307;655;-2.0;-1.0;1039.0;216.0;130.0;100;1;59;1;0;0;1;0;0;0;1;1;0;1;0;24389.951171875;10005.2236328125;6735.14111328125;2403.17822265625;630.0;205200;331.0;0.0;Calculated values ==>;1558004621.785;329.56;330.06;295.16;295.36;289.86;278.76000000000005;273.955091788801;293.06;275.46000000000004;271.16;276.26000000000005;344.86;295.16;271.06;273.96000000000004;293.16;284.16;297.76000000000005;326.66;293.36;292.96000000000004;306.26000000000005;336.16;271.36;239.71726792356844;268.43790593516167;273.955091788801;294.06;6530000.0;3560000.0;3610000.0;1270000.0;3610000.0;3070000.0;6550000.0;0.0;0.0;0.17316666666666666;0.036000000000000004;0.021666666666666667;0.021666666666666667;0.0;10005.2236328125;6735.14111328125;2403.17822265625;24389.951171875;471723.3790122072;472259.64772066503;259200.2629364457;260007.11832160203;240878.70938791684;430412.23801567365;459311.33047143556;437671.5478804793;473504.37459156296;524872.6403571706;469919.67057319876;437514.20447033056;441956.0545109249;459447.67380351556;447463.10860581277;271281.98436033085;466779.2101583456;459719.9477182808;459174.84848194243;139271.54964799513;264262.8888514036;468761.35877210833;201155.9309896608;259200.2629364457;273.636369926235;4734289.642924116;1621007.7179715855;362561.2997246903;1974794.191181568;0;23;26;18;131;100;60;20;185;200;2135765308755.0469;822420719075.4473;1793155005325.405;40956.62099159341;9633.795400168112;-0.0;4332.782686819096;6598182.8800102975;1458352.3982106969;0.6755460764636649;1245750.4509268606;2.8690195523491906;0.24590724173933887
9844;2019-05-16 13:04:41.775;579;582;213;218;146;71;196;25;-23;32;739;221;-25;0;199;105;259;548;205;201;195;-15;672;364;369;136;369;303;673;-1.0;0.0;1122.0;220.0;122.0;100;100;54;1;0;0;1;0;0;0;1;0;0;0;0;23114.005859375;9976.748046875;7020.3505859375;1359.33911132812;627.0;205201;330.0;0.0;Calculated values ==>;1558004681.775;331.06;331.36;294.46000000000004;294.96000000000004;287.76000000000005;280.26000000000005;274.8017692304317;292.76000000000005;275.66;270.86;276.36;347.06000000000006;295.26000000000005;270.66;273.16;293.06;283.66;299.06;327.96000000000004;293.26000000000005;292.66;306.16;335.86;271.66;241.71165711629368;267.9596281332873;274.8017692304317;293.66;6720000.0;3640000.0;3690000.0;1360000.0;3690000.0;3030000.0;6730000.0;0.0;0.0;0.187;0.03666666666666667;0.02033333333333333;0.02033333333333333;0.0;9976.748046875;7020.3505859375;1359.33911132812;23114.005859375;471695.1158097225;472048.52620200004;255590.41959422574;257453.60209597103;234218.25882040244;429879.7862731237;457618.15118734963;438109.25301780854;472427.34351167246;527492.7868628803;470584.96236496523;437798.07955487026;441604.3489713403;458035.7731655658;445142.8672267606;276492.9282666114;466497.33464367216;458313.4302660672;457478.6371371813;138853.74240256494;263007.33956846996;467813.4514219761;203305.85403494842;255590.41959422574;274.50971866168373;4734685.443255055;1621174.2066495374;362592.64881009335;1974908.8011742302;0;23;26;18;131;100;60;20;185;200;2135984272255.0818;822499605925.4598;1793337974825.434;43908.23560979484;9698.611904191015;-0.0;4105.060423373429;6598889.969280899;1458513.4747543598;0.6755460764636649;1245820.7545668967;3.1439601049926442;0.2649315757231668
