;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9845;2019-05-16 13:05:41.776;594;596;201;203;160;75;193;27;-26;33;760;220;-27;-4;197;114;268;560;199;200;193;-12;667;373;378;141;378;301;668;-2.0;0.0;1103.0;221.0;94.0;100;100;47;1;0;0;1;0;0;0;1;0;0;1;0;20805.259765625;9404.46484375;6760.16357421875;1333.87817382812;626.0;205202;329.0;0.0;Calculated values ==>;1558004741.776;332.56;332.76000000000005;293.26000000000005;293.46000000000004;289.16;280.66;275.73799182748917;292.46000000000004;275.86;270.56;276.46000000000004;349.16;295.16;270.46000000000004;272.76000000000005;292.86;284.56;299.96000000000004;329.16;293.16;292.46000000000004;306.06;335.76000000000005;271.96000000000004;242.77792619122317;267.7187500070086;275.73799182748917;293.06;6670000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3010000.0;6680000.0;0.0;0.0;0.18383333333333332;0.036833333333333336;0.015666666666666666;0.015666666666666666;0.0;9404.46484375;6760.16357421875;1333.87817382812;20805.259765625;474691.05059902644;474881.0309679903;251525.55110027545;252223.56469405684;238416.81056587212;429258.0297950786;455716.42608856136;438095.2167564963;471866.4182417926;529839.7408841682;470736.65436875983;437940.2675631159;441431.40639256994;456287.3088587096;444767.1467704335;390818.31422106334;469141.92993552703;456713.69217327517;455716.42608856136;138435.93435218575;262588.8327430989;467414.4187720181;205649.9131171741;251525.55110027545;275.45468464980644;4735051.443234719;1621335.7194485993;362615.0926615005;1975023.640706053;0;23;26;18;131;100;60;20;185;200;2136208375989.811;822582707310.3595;1793519177845.215;42731.194985695394;9641.659291620088;-0.0;3198.990374816479;6599611.9765682435;1458674.6463669457;0.6755460764636649;1245881.6226712596;3.1758049957350933;0.2662224088976513
9846;2019-05-16 13:06:41.796;601;602;195;194;166;75;193;33;-27;35;764;218;-28;-5;194;127;268;558;195;199;192;-10;665;377;382;144;382;301;666;-1.0;0.0;1021.0;213.0;90.0;100;100;44;1;0;0;1;0;0;0;1;0;0;1;0;19291.166015625;9187.494140625;6732.8076171875;1316.07446289062;624.0;205203;328.0;0.0;Calculated values ==>;1558004801.796;333.26000000000005;333.36;292.66;292.56;289.76000000000005;280.66;276.14872888175563;292.46000000000004;276.46000000000004;270.46000000000004;276.66;349.56000000000006;294.96000000000004;270.36;272.66;292.56;285.86;299.96000000000004;328.96000000000004;293.06;292.36;305.96000000000004;335.56;272.16;243.40439225979637;267.7187500070086;276.14872888175563;292.66;6650000.0;3770000.0000000005;3820000.0000000005;1440000.0;3820000.0000000005;3010000.0;6659999.999999999;0.0;0.0;0.1701666666666667;0.0355;0.015000000000000001;0.015000000000000001;0.0;9187.494140625;6732.8076171875;1316.07446289062;19291.166015625;476022.4524846027;476056.42078904086;249546.02315400663;249208.1866883528;240272.86849275284;428973.91024759493;455046.69129815476;437940.2675631159;471666.44639072387;530256.7858949634;470497.8680624812;437785.01000687695;441282.59110265225;455191.1394753064;446028.42240587034;392500.0215612165;469078.4832041401;455910.69984172325;454902.06168583204;138018.12546615323;261751.83340796042;467194.26273211365;206650.48579574787;249546.02315400663;275.8560966900224;4735385.691495084;1621490.704084417;362637.18296111235;1975136.1196130877;0;23;26;18;131;100;60;20;185;200;2136436451989.7385;822668235810.3323;1793699838045.1577;39357.8111974138;9249.304081240985;-0.0;3080.3405779773816;6600296.279644569;1458832.1235365677;0.6755460764636649;1245933.9678717689;2.9987426124146004;0.24790966508384515
9847;2019-05-16 13:07:41.797;602;604;201;200;166;66;193;38;-27;38;758;215;-28;-4;194;134;269;564;195;198;193;-7;688;370;375;146;374;299;681;-2.0;-1.0;1151.0;142.0;98.0;0;100;36;1;0;0;1;1;0;0;1;0;0;1;0;31302.853515625;8999.4248046875;19284.421875;1298.00158691406;623.0;205204;327.0;0.0;Calculated values ==>;1558004861.797;333.36;333.56;293.26000000000005;293.16;289.76000000000005;279.76000000000005;275.4277932560699;292.46000000000004;276.96000000000004;270.46000000000004;276.96000000000004;348.96000000000004;294.66;270.36;272.76000000000005;292.56;286.56;300.06;329.56;292.96000000000004;292.46000000000004;305.86;335.46000000000004;272.46000000000004;243.81672145450628;267.47669482898436;275.4277932560699;292.66;6880000.0;3700000.0;3750000.0;1460000.0;3740000.0;2990000.0;6809999.999999999;0.0;0.0;0.19183333333333333;0.023666666666666666;0.01633333333333333;0.01633333333333333;0.0;8999.4248046875;19284.421875;1298.00158691406;31302.853515625;473368.77313343534;474546.939429931;251015.1974046322;250675.46664463723;239880.31333776415;429467.9694778635;456214.3250769302;438390.63782803225;471698.3107888524;529783.6586704012;470411.672836147;438236.7768127522;441852.4739986153;456521.0196676313;448446.6384113165;280580.5845540978;468087.5831605216;456922.18867833546;456214.3250769302;137600.31571326382;261333.34086894934;467214.2726879352;205125.95705163977;251015.1974046322;275.23941192199277;4735807.315350949;1621642.2642680726;362658.9672912339;1975352.933472098;0;23;26;18;132;100;60;20;185;200;2136663555774.464;822755237260.2272;1793879841044.9402;44747.94126227129;6202.756803392325;-0.0;3351.5857519808674;6600997.1725955745;1458960.8928565702;0.6755460764636649;1245987.5681511103;1.8356623064337987;0.14024283888248595
9848;2019-05-16 13:08:41.777;614;614;210;209;174;45;193;40;-31;40;748;213;-32;-2;196;132;271;568;196;200;193;-6;653;361;367;148;365;297;647;-2.0;-1.0;985.0;154.0;109.0;0;100;26;1;0;0;1;1;0;0;1;0;0;1;0;29553.767578125;7841.36279296875;18187.080078125;1291.30346679688;621.0;205205;327.0;0.0;Calculated values ==>;1558004921.777;334.56;334.56;294.16;294.06;290.56;277.66;274.4858918419099;292.46000000000004;277.16;270.06;277.16;347.96000000000004;294.46000000000004;269.96000000000004;272.96000000000004;292.76000000000005;286.36;300.26000000000005;329.96000000000004;293.16;292.46000000000004;305.86;335.26000000000005;272.56;244.22491754036054;267.23344911666527;274.4858918419099;292.76000000000005;6530000.0;3610000.0;3670000.0000000005;1480000.0;3650000.0;2970000.0;6470000.0;0.0;0.0;0.16416666666666666;0.025666666666666667;0.018166666666666668;0.018166666666666668;0.0;7841.36279296875;18187.080078125;1291.30346679688;29553.767578125;479426.2774396648;480123.1238704702;255732.8491865249;255354.15921200436;243304.01730345172;430081.6785162784;457524.2444007144;438225.1199557825;471631.5591433098;528895.0580206577;470445.39380525495;438071.4457414646;442562.444399365;458262.81198973843;449812.9088949283;402320.78040774073;473111.67357866076;458495.1351315018;457524.2444007144;137600.31571326382;260496.36997498586;467034.18458927056;202658.96793686168;255732.8491865249;274.2449953310177;4736314.284814055;1621782.5573847988;362680.537640841;1975665.091900968;0;23;26;18;132;100;60;20;185;200;2136886081574.535;822843407860.2552;1794058581444.997;38672.1099564395;6785.630560745161;-0.0;3665.8770130577764;6601692.10796692;1459069.0933391186;0.6755460764636649;1246046.027514552;1.7980993279615969;0.13990884379521423
9849;2019-05-16 13:09:41.778;618;617;225;225;187;37;192;35;-29;40;732;212;-30;4;197;135;260;544;199;201;192;-6;629;351;356;139;355;301;626;294.0;0.0;453.0;138.0;117.0;0;0;25;1;0;0;1;1;0;0;1;1;0;1;0;31371.166015625;7504.66357421875;17573.392578125;2309.15551757812;620.0;205206;326.0;0.0;Calculated values ==>;1558004981.778;334.96000000000004;334.86;295.66;295.66;291.86;276.86;273.4187578820637;292.36;276.66;270.26000000000005;277.16;346.36;294.36;270.16;273.56;292.86;286.66;299.16;327.56;293.26000000000005;292.36;305.76000000000005;335.16;272.56;242.35481222062532;267.7187500070086;273.4187578820637;293.06;6290000.0;3510000.0;3560000.0;1390000.0;3550000.0;3010000.0;6260000.0;0.049;0.0;0.0755;0.023;0.0195;0.0685;0.0;7504.66357421875;17573.392578125;2309.15551757812;31371.166015625;482769.2735890445;482962.925206512;263262.49493621825;263262.49493621825;248339.57665351016;430735.4089219946;459149.39086431934;437629.4412208045;472817.310826017;526916.2761726995;469779.87437100126;437473.55829604797;442613.016394442;459983.4243893901;452046.03455996263;408570.44564034516;472037.53756913653;460366.2921931374;459149.39086431934;137182.50506210738;260077.89159075968;468287.17308428296;199950.39708554198;217973.5490284352;273.1412074015306;4736822.001057204;1621910.443069605;362710.5419658575;1975963.1008073266;0;23;26;18;132;100;60;20;186;200;2137102985190.1348;822929509295.4934;1794237984435.4932;17944.76783221232;6171.745847971042;-0.0;16520.545165758063;6602163.923146586;1459177.0732757922;0.6755460764636649;1246214.2505035105;1.4837968660596166;0.07308427302923827
9850;2019-05-16 13:10:41.778;614;613;225;225;177;25;188;27;-28;38;719;213;-29;10;198;126;252;543;200;202;187;-7;624;341;346;132;345;300;621;-1.0;-1.0;65.0;0.0;126.0;0;0;23;1;0;0;1;1;0;0;1;1;0;1;0;32634.6953125;7281.4775390625;17566.646484375;2328.73583984375;618.0;205207;326.0;0.0;Calculated values ==>;1558005041.778;334.56;334.46000000000004;295.66;295.66;290.86;275.66;272.3289490889957;291.96000000000004;275.86;270.36;276.96000000000004;345.06000000000006;294.46000000000004;270.26000000000005;274.16;292.96000000000004;285.76000000000005;298.36;327.46000000000004;293.36;291.86;305.76000000000005;334.96000000000004;272.46000000000004;240.83765695389522;267.5978703862781;272.3289490889957;293.16;6240000.0;3410000.0;3460000.0;1320000.0;3450000.0;3000000.0;6210000.0;0.0;0.0;0.010833333333333334;0.0;0.021;0.021;0.0;7281.4775390625;17566.646484375;2328.73583984375;32634.6953125;482754.73060551076;482949.2598593222;263657.40975787654;263657.40975787654;245132.80353655491;431359.6534126046;460183.0878186048;438011.42202021845;473533.532933398;525635.1089454509;470036.4877997993;437856.56215164;443692.3600913442;461662.8410481829;452526.4020161828;407212.21171063767;472521.3810007516;462037.2342125079;460049.72880603187;137182.50506210738;259240.94887492666;469149.88546447764;198003.1308676477;263657.40975787654;272.3289490889957;4737355.383234939;1622033.6609122157;362749.19106050266;1976255.9344661809;0;23;26;18;132;100;60;20;186;200;2137313585190.1348;823010809295.4934;1794418284435.4932;2600.0898208195167;0.0;-0.0;4124.238700011262;6602335.130293694;1459228.5044911918;0.6755460764636649;1246386.2903690585;0.24742845769006752;0.003969997907209106
9851;2019-05-16 13:11:41.788;613;613;217;217;167;19;184;18;-28;34;728;216;-30;11;199;117;247;551;198;202;184;-7;621;334;340;130;338;299;618;306.0;0.0;45.0;2.0;143.0;0;100;17;1;0;0;1;1;0;0;1;0;0;1;0;30695.11328125;6896.03759765625;17607.21484375;1365.84106445312;615.0;205208;327.0;0.0;Calculated values ==>;1558005101.788;334.46000000000004;334.46000000000004;294.86;294.86;289.86;275.06;271.55198750734434;291.56;274.96000000000004;270.36;276.56;345.96000000000004;294.76000000000005;270.16;274.26000000000005;293.06;284.86;297.86;328.26000000000005;293.36;291.56;305.86;334.66;272.46000000000004;240.39332010688793;267.47669482898436;271.55198750734434;292.96000000000004;6210000.0;3340000.0;3400000.0;1300000.0;3379999.9999999995;2990000.0;6180000.0;0.051000000000000004;0.0;0.007500000000000001;0.0003333333333333333;0.02383333333333333;0.07483333333333334;0.0;6896.03759765625;17607.21484375;1365.84106445312;30695.11328125;482949.2598593222;483287.5067451803;260260.46053788316;260260.46053788316;241968.22021876436;431779.12508338504;460585.942006703;438236.7768127522;473405.19094569265;526654.32410943;470530.8952863186;437928.15255369636;444038.8974165015;462854.3128998282;452490.8581061145;406275.37690462964;474126.07138766407;462943.49094247737;460585.942006703;137600.31571326382;257985.5697089033;469422.455618094;196103.85800694767;216536.80714263537;271.5429431715453;4737883.2195978705;1622151.8265626628;362779.9843327237;1976549.0988297872;0;23;26;18;132;100;60;20;186;200;2137519419490.102;823089422395.481;1794598014385.4646;1815.9968910435339;91.10619920371545;-0.0;18263.010258994396;6602371.937149741;1459229.2638360548;0.6755460764636649;1246572.8818704218;0.7796992710499537;-0.008930611913305459
9852;2019-05-16 13:12:41.799;610;610;211;210;165;32;185;16;-25;32;747;217;-26;2;197;119;240;531;194;198;185;-6;591;349;354;132;354;305;592;-2.0;0.0;1721.0;230.0;87.0;99;88;24;1;0;0;1;0;0;0;1;0;0;0;0;18113.2265625;6824.1123046875;5806.9833984375;1297.55834960938;612.0;205209;327.0;0.0;Calculated values ==>;1558005161.799;334.16;334.16;294.26000000000005;294.16;289.66;276.36;273.20264511476705;291.66;274.76000000000005;270.66;276.36;347.86;294.86;270.56;273.36;292.86;285.06;297.16;326.26000000000005;292.96000000000004;291.66;305.86;334.36;272.56;240.83765695389522;268.19934244402924;273.20264511476705;292.56;5910000.0;3490000.0;3540000.0;1320000.0;3540000.0;3050000.0;5920000.0;0.0;0.0;0.28683333333333333;0.03833333333333333;0.0145;0.0145;0.0;6824.1123046875;5806.9833984375;1297.55834960938;18113.2265625;485868.9531410492;485758.78765239357;259428.54444824063;258982.458345783;242155.3086525995;430862.6128555636;458515.6908689271;437342.01223029394;472950.9869074988;528175.0973908444;469832.19507311814;437184.50195927493;441480.6793942096;460139.7197406941;450097.23212099535;416038.161642804;474367.13767640496;460274.1915433627;458515.6908689271;137600.31571326382;256730.23209357203;469247.6867450739;199691.9545685228;259428.54444824063;273.0307993077416;4738290.0303309765;1622266.1821063661;362802.18339689303;1976744.2529198972;0;23;26;18;132;100;60;20;186;200;2137727657659.8174;823168036805.3735;1794779247605.2168;68165.95820598469;10332.969733434456;-0.0;2886.763623099954;6602955.227024961;1459316.1470610462;0.6755460764636649;1246749.1622980195;5.8430406308025145;0.46551421926236514
9853;2019-05-16 13:13:41.769;590;597;209;209;167;40;186;15;-21;31;764;218;-23;0;195;115;234;520;192;197;186;-4;603;347;352;134;352;306;604;-2.0;-1.0;1124.0;173.0;105.0;99;82;31;1;0;0;1;0;0;0;1;0;0;1;0;18820.0703125;7391.7978515625;5989.19921875;1258.20678710938;607.0;205210;328.0;0.0;Calculated values ==>;1558005221.769;332.16;332.86;294.06;294.06;289.86;277.16;272.9856168485579;291.76000000000005;274.66;271.06;276.26000000000005;349.56000000000006;294.96000000000004;270.86;273.16;292.66;284.66;296.56;325.16;292.86;291.76000000000005;305.96000000000004;333.86;272.76000000000005;241.2770596917726;268.3187672390254;272.9856168485579;292.36;6030000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3060000.0;6040000.0;0.0;0.0;0.18733333333333332;0.028833333333333332;0.0175;0.0175;0.0;7391.7978515625;5989.19921875;1258.20678710938;18820.0703125;481688.3360729599;482577.8198387796;257752.47202871487;257752.47202871487;242414.617937161;430988.63858405815;458970.0676224462;437742.05038880615;472592.1488768574;529876.7049705541;469815.5825566093;437427.84448784514;440968.15519671026;460183.1353502939;449880.8707288754;408804.46822254057;471164.8464954524;460451.26972238143;458970.0676224462;138018.12546615323;254638.09398592086;469170.6710693494;199142.68088419008;257752.47202871487;272.80549464678165;4738597.653916345;1622384.5887914323;362823.4707906878;1976842.505290993;0;23;26;18;132;100;60;20;186;200;2137939351759.9185;823247796905.4116;1794962455955.3042;44697.61522053141;7785.80705033876;-0.0;3521.307922890299;6603895.286539075;1459467.0613727465;0.6755460764636649;1246802.5361939634;3.8256677575650273;0.2965385995616758
9854;2019-05-16 13:14:41.760;575;585;211;211;168;46;189;15;-19;30;774;216;-20;-2;196;107;237;532;190;197;188;-2;627;346;351;137;351;309;629;-2.0;-1.0;1305.0;208.0;110.0;68;84;40;1;0;0;1;0;0;0;1;0;0;1;0;19100.76171875;8270.9150390625;5308.2783203125;1278.49084472656;603.0;205211;335.0;0.0;Calculated values ==>;1558005281.76;330.66;331.66;294.26000000000005;294.26000000000005;289.96000000000004;277.76000000000005;272.8767566201714;292.06;274.66;271.26000000000005;276.16;350.56000000000006;294.76000000000005;271.16;272.96000000000004;292.76000000000005;283.86;296.86;326.36;292.86;291.96000000000004;306.66;333.46000000000004;272.96000000000004;241.92719264551067;268.67533136820026;272.8767566201714;292.16;6270000.0;3460000.0;3510000.0;1370000.0;3510000.0;3090000.0;6290000.0;0.0;0.0;0.2175;0.034666666666666665;0.018333333333333333;0.018333333333333333;0.0;8270.9150390625;5308.2783203125;1278.49084472656;19100.76171875;476651.24539949506;477910.7645944743;257081.8016329734;257081.8016329734;241948.3578752151;431051.2098666511;459533.28600944486;437372.52749135875;472100.0868749512;530695.0954061259;469160.9558804814;437214.0438153077;440018.3298031032;460472.8219955311;448898.18008604686;269182.11164603656;469767.17180233647;460606.5286895085;459398.5449976466;140942.77119623325;252964.46457616048;468957.112008979;198901.77247244865;257081.8016329734;272.70601146526775;4738913.613448567;1622515.0918203262;362844.60676672554;1976936.6368152061;0;23;26;18;132;100;60;20;186;200;2138150220124.6973;823329084710.3263;1795146928280.1106;51867.389216612944;9361.918437266386;-0.0;3709.1402950190086;6604699.874202285;1459609.9376503364;0.6755460764636649;1246862.7808909891;4.370697819177747;0.340010147302946
9855;2019-05-16 13:15:41.800;573;581;210;214;168;61;192;16;-18;29;778;214;-19;-3;196;99;247;543;187;197;192;0;657;350;355;138;355;309;659;-1.0;0.0;1422.0;194.0;107.0;61;87;46;1;0;0;1;0;0;0;1;0;0;0;0;20460.880859375;9112.48828125;5398.98681640625;1299.97814941406;591.0;205212;361.0;0.0;Calculated values ==>;1558005341.8;330.46000000000004;331.26000000000005;294.16;294.56;289.96000000000004;279.26000000000005;273.3108153835814;292.36;274.76000000000005;271.36;276.06;350.96000000000004;294.56;271.26000000000005;272.86;292.76000000000005;283.06;297.86;327.46000000000004;292.86;292.36;309.26000000000005;332.26000000000005;273.16;242.14157278889297;268.67533136820026;273.3108153835814;291.86;6570000.0;3500000.0;3550000.0;1380000.0;3550000.0;3090000.0;6590000.000000001;0.0;0.0;0.23700000000000002;0.03233333333333333;0.017833333333333333;0.017833333333333333;0.0;9112.48828125;5398.98681640625;1299.97814941406;20460.880859375;472638.0296305328;473644.8404638808;255144.75827992277;256645.6528317667;241075.18673068;430799.1582183253;459307.5724470408;437530.6787186241;471870.034071972;531113.6018872296;468918.2663313994;437372.52749135875;439865.0975002962;459848.5200899102;446956.4833393528;271393.0904586875;467555.2365402581;459983.4243893901;459307.5724470408;151805.5401117132;247943.99896000302;469017.4129134338;200050.35570010848;255144.75827992277;273.1762345683456;4739243.513590078;1622660.0500890329;362866.1083331575;1977025.9235094283;0;23;26;18;132;100;60;20;186;200;2138362161324.5625;823411639710.2738;1795332451879.9927;56282.83655538821;8696.601516564184;-0.0;3640.903519313605;6605601.7269177325;1459760.5256416334;0.6755460764636649;1246924.0720896462;4.3399136384873795;0.32736771870895925
9856;2019-05-16 13:16:41.771;582;588;202;205;147;70;195;16;-20;28;778;212;-21;-4;195;99;260;554;185;197;195;0;669;357;362;139;362;307;670;-3.0;0.0;1411.0;164.0;78.0;91;92;47;1;0;0;1;0;0;0;1;0;0;0;0;21180.267578125;9401.546875;6562.95361328125;1312.6669921875;583.0;205213;409.0;0.0;Calculated values ==>;1558005401.771;331.36;331.96000000000004;293.36;293.66;287.86;280.16;274.0616903277293;292.66;274.76000000000005;271.16;275.96000000000004;350.96000000000004;294.36;271.06;272.76000000000005;292.66;283.06;299.16;328.56;292.86;292.66;314.06;331.46000000000004;273.16;242.35481222062532;268.43790593516167;274.0616903277293;291.66;6690000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;6700000.0;0.0;0.0;0.23516666666666666;0.02733333333333333;0.013000000000000001;0.013000000000000001;0.0;9401.546875;6562.95361328125;1312.6669921875;21180.267578125;472552.3694948116;473377.9136800967;251792.40651060274;252843.96577179938;234569.75348524327;430346.717906069;458605.1351167978;437671.5478804793;471639.4363266047;531264.2688581708;468952.8999214148;437514.20447033056;440147.045952615;458605.1351167978;445596.10525245406;277557.2473458862;467894.84708233515;458879.43525809655;458605.1351167978;171860.34048652687;244597.3647265701;468880.45426275564;201947.1984406529;251792.40651060274;273.949866091412;4739590.355438844;1622814.2591448028;362887.8698528342;1977125.5581662317;0;23;26;18;132;100;60;20;186;200;2138577157359.4053;823494699545.213;1795517162559.8577;55434.50950993251;7296.175659137475;-0.0;2688.5654718805363;6606532.254828285;1459893.7343693143;0.6755460764636649;1246976.7921708398;3.786456936005555;0.2816469234781214
9857;2019-05-16 13:17:41.781;595;598;190;190;163;69;197;21;-21;28;775;210;-22;-4;194;113;267;561;187;198;196;2;663;363;368;141;368;306;664;-1.0;0.0;1515.0;195.0;72.0;99;99;47;1;0;0;1;0;0;0;1;0;0;1;0;19748.08203125;9312.3076171875;6774.8017578125;1348.66540527344;578.0;205214;453.0;0.0;Calculated values ==>;1558005461.781;332.66;332.96000000000004;292.16;292.16;289.46000000000004;280.06;274.69669130483857;292.86;275.26000000000005;271.06;275.96000000000004;350.66;294.16;270.96000000000004;272.76000000000005;292.56;284.46000000000004;299.86;329.26000000000005;292.96000000000004;292.76000000000005;318.46000000000004;330.96000000000004;273.36;242.77792619122317;268.3187672390254;274.69669130483857;291.86;6630000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3060000.0;6640000.000000001;0.0;0.0;0.2525;0.0325;0.012;0.012;0.0;9312.3076171875;6774.8017578125;1348.66540527344;19748.08203125;475335.48221418756;475679.118141384;247942.1643628719;247942.1643628719;239417.706577533;429947.3805835815;457918.9156678938;437742.05038880615;471373.7779470034;531026.2279586041;468849.343196092;437585.1090581189;440363.3734854717;457501.3759310873;446575.86770730716;393234.8136664704;469826.5479966979;458057.79158168816;457779.88837086706;190246.288480595;242505.85365607988;468804.0567466073;203508.9061594461;247942.1643628719;274.5835612370282;4739931.481863799;1622970.2339236776;362910.0513191045;1977236.7246523001;0;23;26;18;132;100;60;20;186;200;2138796193859.3704;823578713545.1997;1795701093209.8284;59143.86891791341;8622.09239408274;-0.0;2518.052688095942;6607487.2337850025;1460026.4087117757;0.6755460764636649;1247020.1878869135;4.031023277474902;0.308986399534939
9858;2019-05-16 13:18:41.771;602;604;189;188;162;67;199;27;-22;30;769;208;-23;-4;192;126;266;561;190;199;198;3;642;372;377;143;377;306;642;-2.0;-1.0;1566.0;169.0;55.0;99;99;47;1;0;0;1;0;0;0;1;0;0;1;0;18456.013671875;8973.328125;6343.89111328125;1342.37927246094;573.0;205215;487.0;0.0;Calculated values ==>;1558005521.771;333.36;333.56;292.06;291.96000000000004;289.36;279.86;275.63479819532273;293.06;275.86;270.96000000000004;276.16;350.06000000000006;293.96000000000004;270.86;272.76000000000005;292.36;285.76000000000005;299.76000000000005;329.26000000000005;293.06;292.96000000000004;321.86;330.46000000000004;273.46000000000004;243.1966462407574;268.3187672390254;275.63479819532273;292.16;6420000.0;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3060000.0;6420000.0;0.0;0.0;0.261;0.028166666666666666;0.009166666666666667;0.009166666666666667;0.0;8973.328125;6343.89111328125;1342.37927246094;18456.013671875;478914.3241689727;479213.4120212197;248410.69116720316;248070.44548945408;239700.67709604997;429328.3091220336;456735.9764841701;437585.1090581189;471304.9624172612;530399.3526615865;468607.05097777524;437427.84448784514;440363.3734854717;455740.01790180744;446841.74342823843;405324.6785749461;472648.9143919215;456735.9764841701;456594.20034266554;204456.2876039246;240414.4444865203;468628.5149305175;205874.3708227107;248410.69116720316;275.5354325851207;4740249.796266798;1623122.588824837;362932.4729538605;1977346.0288725032;0;23;26;18;132;100;60;20;186;200;2139019656609.406;823663899345.2133;1795884662609.8577;60476.50267944154;7400.908392369889;-0.0;1908.3488341084053;6608483.904075734;1460159.911464183;0.6755460764636649;1247057.0684184912;4.188922071616649;0.322503879707815
9859;2019-05-16 13:19:41.782;598;601;201;200;167;67;201;34;-21;33;761;208;-23;-4;191;135;261;549;193;200;200;4;640;373;378;146;379;306;641;-1.0;-1.0;1377.0;194.0;61.0;99;99;50;1;0;0;1;0;0;0;1;0;0;1;0;18934.51953125;9153.6181640625;6295.8359375;1339.39343261719;567.0;205216;514.0;0.0;Calculated values ==>;1558005581.782;332.96000000000004;333.26000000000005;293.26000000000005;293.16;289.86;279.86;275.73799182748917;293.26000000000005;276.56;271.06;276.46000000000004;349.26;293.96000000000004;270.86;272.76000000000005;292.26000000000005;286.66;299.26000000000005;328.06;293.16;293.16;324.56;329.86;273.56;243.81672145450628;268.3187672390254;275.73799182748917;292.46000000000004;6400000.0;3729999.9999999995;3779999.9999999995;1460000.0;3790000.0;3060000.0;6409999.999999999;0.0;0.0;0.22949999999999998;0.03233333333333333;0.010166666666666666;0.010166666666666666;0.0;9153.6181640625;6295.8359375;1339.39343261719;18934.51953125;478550.85602372925;478882.2345143338;252674.37296196868;252311.69906126242;241276.69835866918;429258.0297950786;456855.48681519245;437742.05038880615;471202.2589852102;529563.0046643513;468607.05097777524;437427.84448784514;440363.3734854717;455262.41705411824;448035.25679078005;403762.44783743477;470891.1975933832;456713.69217327517;456713.69217327517;215742.86842915416;237904.88540968279;468314.61623845174;206036.44400007097;252674.37296196868;275.6022289766377;4740561.441168728;1623273.6744049187;362954.82515694713;1977451.3792422283;0;23;26;18;132;100;60;20;186;200;2139246198134.9963;823750615240.4392;1796068296270.3362;53176.43666621472;8480.327569040977;-0.0;2074.399745314949;6609431.185542518;1460292.279360539;0.6755460764636649;1247090.2640748275;3.796041619344218;0.3042331817548137
9860;2019-05-16 13:20:41.802;590;593;213;214;184;64;202;38;-20;36;753;208;-21;-3;191;143;255;534;195;200;201;4;611;376;381;147;381;308;611;-1.0;-1.0;1419.0;133.0;52.0;99;99;57;1;0;0;1;0;0;0;1;0;0;1;0;19428.947265625;9077.947265625;5786.619140625;1347.57739257812;560.0;205217;539.0;0.0;Calculated values ==>;1558005641.802;332.16;332.46000000000004;294.46000000000004;294.56;291.56;279.56;276.0463484220469;293.36;276.96000000000004;271.16;276.76000000000005;348.46000000000004;293.96000000000004;271.06;272.86;292.26000000000005;287.46000000000004;298.66;326.56;293.16;293.26000000000005;327.06;329.16;273.56;244.02132995426717;268.5567601203482;276.0463484220469;292.66;6110000.0;3760000.0;3810000.0;1470000.0;3810000.0;3080000.0;6110000.0;0.0;0.0;0.2365;0.022166666666666668;0.008666666666666666;0.008666666666666666;0.0;9077.947265625;5786.619140625;1347.57739257812;19428.947265625;480764.46242657484;481199.6162762308;259001.52074889906;259431.89435032097;247889.51283136566;429045.3911783415;456505.1306660798;437443.34373287327;471366.9202731048;528572.3594260238;468328.19704915455;437285.26766895736;440082.6566914647;454926.0705724656;448694.08872442576;413957.2637213615;472413.76241458947;456219.5955627574;456362.44830575644;226195.42121513622;234977.24436692704;468176.3496724134;206892.0224452749;259001.52074889906;275.942732307428;4740881.243290453;1623425.6547600217;362977.2240442911;1977552.0999302226;0;23;26;18;132;100;60;20;186;200;2139473974034.924;823838544540.4113;1796252557670.2776;54525.387484517014;5791.802586868236;-0.0;1710.4613721594305;6610328.999915223;1460411.253423273;0.6755460764636649;1247121.8150976328;3.8259993381028545;0.2969802983019402
9861;2019-05-16 13:21:41.783;574;577;213;213;190;60;202;42;-19;39;745;209;-21;-4;191;149;244;506;196;201;202;5;608;371;376;148;376;308;608;-2.0;-1.0;1368.0;47.0;65.0;99;99;61;1;0;0;1;0;0;0;1;0;0;1;0;20348.5859375;9380.3828125;5845.666015625;1345.39782714844;552.0;205218;560.0;0.0;Calculated values ==>;1558005701.783;330.56;330.86;294.46000000000004;294.46000000000004;292.16;279.16;275.5313989812953;293.36;277.36;271.26000000000005;277.06;347.66;294.06;271.06;272.76000000000005;292.26000000000005;288.06;297.56;323.76000000000005;293.26000000000005;293.36;329.16;328.36;273.66;244.22491754036054;268.5567601203482;275.5313989812953;292.76000000000005;6080000.0;3710000.0;3760000.0;1480000.0;3760000.0;3080000.0;6080000.0;0.0;0.0;0.228;0.007833333333333333;0.010833333333333334;0.010833333333333334;0.0;9380.3828125;5845.666015625;1345.39782714844;20348.5859375;478780.8131257976;479220.4122277352;259200.28272678147;259200.28272678147;250149.4900363997;429398.2889081932;457323.1283209648;437601.09044165985;471532.1168906075;527733.7670493387;468449.81437969353;437285.26766895736;439929.7848208182;455763.74373751873;450515.6079917945;410857.817099841;468453.96535161836;457182.18766726565;457323.1283209648;234977.24436692704;231631.59724164338;468138.0607984885;205764.12901140333;259200.28272678147;275.48839099727536;4741212.617765027;1623579.4254677203;362999.65839797317;1977649.0049434637;0;23;26;18;132;100;60;20;186;200;2139701002119.722;823927016515.3325;1796437299150.113;52858.82720609849;2055.2624656655003;-0.0;2146.33082727032;6611223.58499517;1460476.6249244532;0.6755460764636649;1247153.9448549533;3.4432974794555;0.24678042510693257
9862;2019-05-16 13:22:41.773;560;565;212;212;181;55;202;43;-19;42;738;210;-21;-4;192;150;240;509;193;202;201;5;606;371;376;144;376;308;606;-1.0;0.0;1392.0;120.0;69.0;100;1;64;1;0;0;1;0;0;0;1;1;0;1;0;22076.2421875;9485.0029296875;5843.90869140625;2758.708984375;543.0;205219;569.0;0.0;Calculated values ==>;1558005761.773;329.16;329.66;294.36;294.36;291.26000000000005;278.66;275.5313989812953;293.36;277.46000000000004;271.26000000000005;277.36;346.96000000000004;294.16;271.06;272.76000000000005;292.36;288.16;297.16;324.06;293.36;293.26000000000005;330.06;327.46000000000004;273.66;243.40439225979637;268.5567601203482;275.5313989812953;292.46000000000004;6060000.0;3710000.0;3760000.0;1440000.0;3760000.0;3080000.0;6060000.0;0.0;0.0;0.232;0.02;0.0115;0.0115;0.0;9485.0029296875;5843.90869140625;2758.708984375;22076.2421875;476956.03270973545;477695.5315793508;258901.76426596212;258901.76426596212;247043.27140473636;429398.2889081932;457323.1283209648;437601.09044165985;472358.32031004626;526999.4638333253;468571.3559037268;437285.26766895736;439929.7848208182;455906.3432239041;450664.2607782968;410051.494065806;469193.1439071687;457323.1283209648;457182.18766726565;238741.38928724395;227868.02628245065;468689.9516013245;205585.72406973032;258901.76426596212;275.4202615349527;4741566.099076086;1623736.6108136722;363033.8535879263;1977746.4018305175;0;23;26;18;132;100;60;20;187;200;2139926564519.7578;824014601915.3464;1796622068350.1423;53827.56499828766;5262.084550631884;-0.0;2280.2248691149907;6612112.490088137;1460537.5926532834;0.6755460764636649;1247190.8266711016;3.3929213663116906;0.2554125217979372
9863;2019-05-16 13:23:41.794;560;564;207;209;178;39;200;41;-21;43;718;210;-22;2;193;141;241;520;189;203;200;3;669;351;356;136;355;304;667;-2.0;-1.0;284.0;209.0;156.0;0;1;65;1;0;0;1;0;1;0;1;1;0;0;0;35620.19140625;10731.8427734375;18993.15625;2333.19482421875;528.0;205220;569.0;0.0;Calculated values ==>;1558005821.794;329.16;329.56;293.86;294.06;290.96000000000004;277.06;273.4187578820637;293.16;277.26000000000005;271.06;277.46000000000004;344.96000000000004;294.16;270.96000000000004;273.36;292.46000000000004;287.26000000000005;297.26000000000005;325.16;293.46000000000004;293.16;330.06;325.96000000000004;273.46000000000004;241.71165711629368;268.0796299477929;273.4187578820637;292.06;6690000.000000001;3510000.0;3560000.0;1360000.0;3550000.0;3040000.0;6670000.0;0.0;0.0;0.04733333333333333;0.034833333333333334;0.026000000000000002;0.026000000000000002;0.0;10731.8427734375;18993.15625;2333.19482421875;35620.19140625;469010.78919906117;469921.9064201159;253685.11327431342;254406.72999868405;243959.64326093622;430735.4089219946;460231.6107031601;438194.52980446257;473501.42000396166;525214.9007068712;469126.3377235128;438039.0146135774;441691.54992388893;459443.0104646142;452901.3683343994;267282.56672635436;462586.10773839336;460635.26612677675;460231.6107031601;238741.38928724395;221596.04284303306;469585.4881537126;198996.69051889668;253685.11327431342;272.76456400818245;4742047.070969898;1623905.1434934079;363076.30097098596;1977953.4498128195;0;23;26;18;132;101;60;20;187;200;2140146241379.4229;824098631315.2183;1796805732609.8623;11322.031059516785;9425.509784279422;-0.0;5370.208933150015;6612655.593407446;1460660.032111371;0.6755460764636649;1247254.6025997885;0.8146981049855891;0.06837154786928816
9864;2019-05-16 13:24:41.784;611;616;206;206;150;29;196;29;-24;41;716;211;-26;4;195;118;254;565;186;203;196;2;700;347;352;128;351;302;697;-2.0;0.0;561.0;26.0;191.0;0;1;57;1;0;0;1;0;1;0;1;1;0;1;0;36551.84375;10601.8505859375;20153.048828125;2338.63916015625;510.0;205221;565.0;0.0;Calculated values ==>;1558005881.784;334.26000000000005;334.76000000000005;293.76000000000005;293.76000000000005;288.16;276.06;272.9856168485579;292.76000000000005;276.06;270.76000000000005;277.26000000000005;344.76;294.26000000000005;270.56;273.56;292.66;284.96000000000004;298.56;329.66;293.46000000000004;292.76000000000005;329.66;324.16;273.36;239.943914813709;267.8393353686513;272.9856168485579;291.76000000000005;7000000.0;3470000.0000000005;3520000.0000000005;1280000.0;3510000.0;3020000.0;6970000.0;0.0;0.0;0.0935;0.004333333333333333;0.03183333333333333;0.03183333333333333;0.0;10601.8505859375;20153.048828125;2338.63916015625;36551.84375;473328.9313223718;474496.29098496423;252102.81144069924;252102.81144069924;234846.6721803832;430988.63858405815;460317.26658201264;438179.53515710204;474339.62717879337;525163.2582597233;469522.5360214822;437869.15320432716;442405.8132597088;460338.988572523;450315.7902575528;270826.49640154955;466119.1487402074;461252.63879300765;460317.26658201264;237068.3971897606;214070.64678622372;470567.8997168718;199431.99260913694;252102.81144069924;272.91973919150826;4742648.404357358;1624082.8946413014;363115.2264322036;1978279.613818793;0;23;26;18;132;101;60;20;187;200;2140358605979.4565;824177818115.2308;1796987502309.891;22322.895228234738;1174.9222641335175;-0.0;6628.16015533181;6612935.921064157;1460748.3543222994;0.6755460764636649;1247354.5723444736;0.9103280865579441;0.04675007630254718
9865;2019-05-16 13:25:41.775;658;663;197;196;148;31;179;26;-30;39;732;211;-32;-1;196;113;268;598;186;199;180;1;684;347;352;131;351;296;681;-2.0;-1.0;843.0;0.0;158.0;0;100;40;1;0;0;1;0;1;0;1;0;0;0;0;32800.3515625;9175.875;19603.96484375;1336.11938476562;506.0;205222;563.0;0.0;Calculated values ==>;1558005941.775;338.96000000000004;339.46000000000004;292.86;292.76000000000005;287.96000000000004;276.26000000000005;272.9856168485579;291.06;275.76000000000005;270.16;277.06;346.36;294.26000000000005;269.96000000000004;273.06;292.76000000000005;284.46000000000004;299.96000000000004;332.96000000000004;293.06;291.16;329.46000000000004;323.76000000000005;273.26000000000005;240.61611355647437;267.1113755279542;272.9856168485579;291.76000000000005;6840000.000000001;3470000.0000000005;3520000.0000000005;1310000.0;3510000.0;2960000.0;6809999.999999999;0.0;0.0;0.14049999999999999;0.0;0.026333333333333334;0.026333333333333334;0.0;9175.875;19603.96484375;1336.11938476562;32800.3515625;482493.5499209702;483573.2977546752;249665.31817556618;249331.5237691449;234617.855779317;430988.63858405815;458019.0001261181;438602.1121803833;473759.9231585776;527305.4189890936;470343.53156096645;438296.42880847026;442914.171103171;460472.8219955311;449589.9201646581;280556.5522361511;473597.6133074458;460718.8946201997;458155.2844355901;236231.924509345;212398.47392691602;470066.8993565604;199599.05379143672;249665.31817556618;272.9856168485579;4743226.252629741;1624247.6842995093;363145.8448267193;1978610.8725707605;0;23;26;18;132;101;60;20;187;200;2140569774300.0742;824255506460.4581;1797166875400.4158;33579.929703646994;0.0;-0.0;5490.2357781806295;6613401.70806142;1460758.143872543;0.6755460764636649;1247455.5438295533;1.2973242919267076;0.0714640773187083
9866;2019-05-16 13:26:41.805;676;677;196;195;149;29;166;24;-34;38;749;212;-36;-6;196;113;273;608;186;196;166;2;668;344;350;133;348;293;665;169.0;-1.0;529.0;43.0;119.0;0;93;21;1;0;0;1;0;1;0;1;0;0;0;0;30374.19140625;7725.595703125;19033.1328125;1266.03662109375;485.0;205223;568.0;0.0;Calculated values ==>;1558006001.805;340.76;340.86;292.76000000000005;292.66;288.06;276.06;272.6583383277491;289.76000000000005;275.56;269.76000000000005;276.96000000000004;348.06000000000006;294.36;269.56;272.56;292.76000000000005;284.46000000000004;300.46000000000004;333.96000000000004;292.76000000000005;289.76000000000005;329.96000000000004;321.66;273.36;241.05796691057077;266.74333088950624;272.6583383277491;291.76000000000005;6680000.0;3440000.0;3500000.0;1330000.0;3479999.9999999995;2930000.0;6650000.0;0.028166666666666666;0.0;0.08816666666666667;0.007166666666666667;0.01983333333333333;0.048;0.0;7725.595703125;19033.1328125;1266.03662109375;30374.19140625;486894.2128536103;487359.01072656485;249923.40966499876;249583.54598439406;235257.5581179182;431175.4696738307;456563.9833628716;438662.4006545466;473403.82665571757;529305.6033966781;470869.1163173143;438358.4652479722;442806.86276990705;460937.4381672583;450138.3238447166;394331.43688572856;477101.00327657914;460628.03431206016;456563.9833628716;238323.1353838712;203620.32615720207;469894.2286541028;198598.85572346635;219805.87627569673;272.5777036923908;4743752.970381492;1624388.6003114295;363167.5403024078;1978933.009372316;0;23;26;18;132;101;60;20;187;200;2140780479599.9739;824334746060.4204;1797343663750.3315;21165.60254475691;1944.2835060028942;-0.0;11364.389140184392;6613858.148936324;1460774.3543362666;0.6755460764636649;1247596.0692647432;1.2301360965118362;0.05265628608107336
9867;2019-05-16 13:27:41.846;677;673;203;202;155;22;169;20;-37;36;756;211;-39;-6;197;113;270;599;185;197;168;3;650;338;343;134;342;290;648;283.0;-1.0;179.0;50.0;102.0;0;89;1;1;0;0;1;0;1;0;1;0;0;1;0;28681.798828125;6319.48876953125;18594.662109375;1231.03637695312;466.0;205224;584.0;0.0;Calculated values ==>;1558006061.846;340.86;340.46000000000004;293.46000000000004;293.36;288.66;275.36;271.99741764416325;290.06;275.16;269.46000000000004;276.76000000000005;348.76;294.26000000000005;269.26000000000005;272.56;292.86;284.46000000000004;300.16;333.06;292.86;289.96000000000004;331.56;319.76000000000005;273.46000000000004;241.2770596917726;266.37251300914875;271.99741764416325;291.66;6500000.0;3379999.9999999995;3429999.9999999995;1340000.0;3420000.0000000005;2900000.0;6480000.0;0.04716666666666667;0.0;0.029833333333333333;0.008333333333333333;0.017;0.06416666666666668;0.0;6319.48876953125;18594.662109375;1231.03637695312;28681.798828125;488946.38899510587;488589.1613136332;253086.1466975182;252724.00388660305;237425.27576662888;431541.1909327263;458111.00338702276;438875.71466257534;473079.2034362849;530260.6317332704;471156.0626595861;438574.09084898385;443420.8579296743;461988.7563004571;451220.4189163257;403358.7397205407;477753.4867581229;461836.49346927885;457976.08149584336;245015.67932991832;195679.20071851107;469856.7474154118;196886.1333959946;211775.48756938527;271.87181590970357;4744245.439923593;1624505.7226607725;363188.3634634633;1979246.788598808;0;23;26;18;132;101;60;20;187;200;2140988521664.5906;824414900795.2727;1797518683265.009;7219.355841119658;2274.7551168284767;-0.0;15797.871443614396;6614094.851892338;1460809.537016473;0.6755460764636649;1247822.5761098415;0.9673666573527551;0.01761670374603808
9868;2019-05-16 13:28:41.776;666;657;208;207;169;29;176;18;-34;34;755;210;-35;-3;195;120;254;554;182;194;175;4;588;349;354;135;354;298;589;-1.0;-1.0;1242.0;199.0;34.0;99;86;1;1;0;0;1;0;0;0;1;0;0;0;0;15828.3671875;5499.01025390625;5787.39208984375;1235.19702148438;459.0;205225;594.0;0.0;Calculated values ==>;1558006121.776;339.76;338.86;293.96000000000004;293.86;290.06;276.06;273.20264511476705;290.76000000000005;274.96000000000004;269.76000000000005;276.56;348.66;294.16;269.66;272.86;292.66;285.16;298.56;328.56;292.56;290.66;332.56;319.06;273.56;241.49495122638035;267.35522164206344;273.20264511476705;291.36;5880000.0;3490000.0;3540000.0;1350000.0;3540000.0;2980000.0;5890000.0;0.0;0.0;0.207;0.033166666666666664;0.005666666666666667;0.005666666666666667;0.0;5499.01025390625;5787.39208984375;1235.19702148438;15828.3671875;493831.97317267704;492521.0027961822;258307.94200703193;257871.46812560686;243584.4009638172;430862.6128555636;457284.55774982076;437535.75006952346;472753.7123474745;529547.4719402475;469951.463465646;437380.45514979976;442208.55964602064;459870.38503119553;450242.47511484945;421571.311912838;478126.94450203987;459735.5206260379;457147.0408154334;249199.05678690012;192753.74022246967;469819.3315087438;199723.29647243308;258307.94200703193;273.04315161582383;4744615.92523641;1624604.0952506703;363208.891431204;1979449.7353362783;0;23;26;18;132;101;60;20;187;200;2141197377714.8232;824495506645.3625;1797694877465.2053;49227.177894597706;8958.185162037638;-0.0;1126.7548932476086;6614564.690888247;1460903.0356430928;0.6755460764636649;1247963.4501178274;4.736784512892195;0.3742898596267821
9869;2019-05-16 13:29:41.777;630;626;199;197;178;38;181;20;-25;33;755;210;-26;0;191;130;234;487;180;193;180;5;571;352;356;136;357;304;572;-1.0;-1.0;1035.0;72.0;7.0;99;87;5;1;0;0;1;0;0;0;1;0;0;0;0;15044.1669921875;5477.11083984375;5486.95068359375;1267.4326171875;457.0;205226;597.0;0.0;Calculated values ==>;1558006181.777;336.16;335.76000000000005;293.06;292.86;290.96000000000004;276.96000000000004;273.5264737036516;291.26000000000005;275.16;270.66;276.46000000000004;348.66;294.16;270.56;273.16;292.26000000000005;286.16;296.56;321.86;292.46000000000004;291.16;332.86;318.86;273.66;241.71165711629368;268.0796299477929;273.5264737036516;291.16;5710000.0;3520000.0000000005;3560000.0;1360000.0;3570000.0000000005;3040000.0;5720000.0;0.0;0.0;0.1725;0.012;0.0011666666666666668;0.0011666666666666668;0.0;5477.11083984375;5486.95068359375;1267.4326171875;15044.1669921875;490755.96505045943;490111.9340063128;255543.36869745434;254703.87863885745;247373.03355087468;430671.36484660726;457646.94884360844;437570.5891863215;472525.0707617092;529088.6247878366;469126.3377235128;437413.810930519;441393.15733161947;458854.647995554;451149.43373574974;420971.61832664284;470323.3251151074;459285.1390662883;457509.50399660534;250454.15340279948;191917.91438739494;469781.98110882204;200742.06030497522;255543.36869745434;273.45658216874403;4744873.200642115;1624695.5644508023;363229.7470257552;1979543.689758491;0;23;26;18;132;101;60;20;187;200;2141410381264.566;824576808000.2643;1797875480474.987;40852.921232032226;3228.4790496461615;-0.0;235.62715784900954;6615315.370891187;1461004.5928706597;0.6755460764636649;1247974.8034907926;3.6231900150559126;0.2617539728474563
9870;2019-05-16 13:30:41.797;589;595;197;196;169;35;184;23;-22;33;757;208;-23;2;191;134;226;463;179;195;184;6;574;348;353;138;353;306;575;-2.0;0.0;822.0;54.0;27.0;99;90;10;1;0;0;1;0;0;0;1;0;0;1;0;15185.49609375;5782.6884765625;5611.62548828125;1297.15197753906;451.0;205227;595.0;0.0;Calculated values ==>;1558006241.797;332.06;332.66;292.86;292.76000000000005;290.06;276.66;273.0942459734351;291.56;275.46000000000004;270.96000000000004;276.46000000000004;348.86;293.96000000000004;270.86;273.36;292.26000000000005;286.56;295.76000000000005;319.46000000000004;292.66;291.56;332.66;318.26000000000005;273.76000000000005;242.14157278889297;268.3187672390254;273.0942459734351;291.06;5740000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3060000.0;5750000.0;0.0;0.0;0.137;0.009000000000000001;0.0045000000000000005;0.0045000000000000005;0.0;5782.6884765625;5611.62548828125;1297.15197753906;15185.49609375;484834.32600160653;485553.9890754645;254524.52222042507;254114.28473885378;244091.3915029978;430925.7729439634;458539.4322372223;437585.1090581189;472262.261994151;529144.6053594125;468607.05097777524;437427.84448784514;441268.9435772527;459487.90123405727;452431.1542702348;417426.3719093978;466215.4888109786;460026.9349029475;458539.4322372223;249617.41799618208;189410.48811896544;469608.95739645907;199700.38526696118;254524.52222042507;273.02983454099035;4745125.198472371;1624789.4273889628;363251.1256878839;1979636.2087226054;0;23;26;18;132;101;60;20;187;200;2141623152164.4983;824659035400.2382;1798058541474.929;32590.20715938861;2429.1771491654813;-0.0;918.0670950755878;6615927.600969612;1461051.7557213465;0.6755460764636649;1247984.4208142702;2.831623357520704;0.19683126784347246
9871;2019-05-16 13:31:41.828;562;570;199;198;167;32;188;23;-20;33;759;207;-22;1;192;135;224;459;181;196;187;6;577;345;350;137;350;307;578;-2.0;-1.0;443.0;0.0;0.0;58;87;16;1;0;0;1;0;0;0;1;0;0;1;0;14351.037109375;6178.71630859375;4410.64208984375;1281.54357910156;447.0;205228;592.0;0.0;Calculated values ==>;1558006301.828;329.36;330.16;293.06;292.96000000000004;289.86;276.36;272.7676641592781;291.96000000000004;275.46000000000004;271.16;276.46000000000004;349.06000000000006;293.86;270.96000000000004;273.26000000000005;292.36;286.66;295.56;319.06;292.76000000000005;291.86;332.36;317.86;273.76000000000005;241.92719264551067;268.43790593516167;272.7676641592781;291.26000000000005;5770000.0;3450000.0;3500000.0;1370000.0;3500000.0;3070000.0;5780000.0;0.0;0.0;0.07383333333333333;0.0;0.0;0.0;0.0;6178.71630859375;4410.64208984375;1281.54357910156;14351.037109375;480700.0400508398;481718.49184670375;255172.84397889598;254758.8055299642;243302.47777778175;431113.4868728058;459556.16276525194;437671.5478804793;472393.7743832905;529277.3755970554;468346.2748006606;437356.53477473935;440905.4616221835;460093.12463240925;453095.86494324636;415646.93696022953;465163.22712923074;460628.03431206016;459421.59611363866;248362.34728340767;187738.9118479558;469744.696391452;199068.34207438552;254524.52222042507;272.7676641592781;4745371.463420812;1624889.1572628934;363272.62592028873;1979719.7707707107;0;23;26;18;132;101;60;20;187;200;2141834161129.981;824741578025.427;1798242536490.3499;17616.870028683257;0.0;-0.0;0.0;6616346.20944983;1461072.0093232596;0.6755460764636649;1247992.0753262022;1.4840380336739487;0.098392563755575
9872;2019-05-16 13:32:41.798;547;556;200;200;167;31;191;23;-18;33;762;206;-20;0;193;134;225;460;178;198;190;7;580;343;348;137;348;310;582;-2.0;0.0;240.0;57.0;80.0;2;85;26;1;0;0;1;0;0;0;1;0;0;0;0;13532.71875;6733.86328125;2904.59521484375;1277.98522949219;443.0;205229;588.0;0.0;Calculated values ==>;1558006361.798;327.86;328.76000000000005;293.16;293.16;289.86;276.26000000000005;272.5487779782249;292.26000000000005;275.46000000000004;271.36;276.46000000000004;349.36;293.76000000000005;271.16;273.16;292.46000000000004;286.56;295.66;319.16;292.96000000000004;292.16;331.96000000000004;317.46000000000004;273.86;241.92719264551067;268.7936212382143;272.5487779782249;290.96000000000004;5800000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;3100000.0;5820000.0;0.0;0.0;0.04;0.0095;0.013333333333333334;0.013333333333333334;0.0;6733.86328125;2904.59521484375;1277.98522949219;13532.71875;478193.1173642061;479252.51682788413;255346.49719440468;255346.49719440468;243160.4686383907;431237.1583312671;460271.4388147236;437301.7563972805;472393.7743832905;529362.294630216;467803.98506351997;436983.6325089788;440107.37261156883;460538.212322289;453301.89260184264;414861.75912801444;464754.9632516989;461202.9738842933;460137.86306112877;246688.97952812296;186067.36719380575;469843.0551361263;198046.84266494145;255346.49719440468;272.35454142228537;4745603.711870768;1624996.7082904452;363293.9446623338;1979780.7006014567;0;23;26;18;132;101;60;20;187;200;2142043456430.0808;824823736925.4662;1798427543940.4382;9570.196549293561;2582.064018476256;-0.0;2730.5515448896545;6616572.655058644;1461093.5157648236;0.6755460764636649;1248014.8185451224;1.3633388754413827;0.08780586963844506
