;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9873;2019-05-16 13:33:41.798;537;548;202;201;167;44;203;22;-17;32;764;205;-19;0;193;132;226;468;177;207;201;8;582;359;364;138;364;310;583;-2.0;0.0;1146.0;386.0;150.0;52;85;32;1;0;0;1;0;0;0;1;0;0;0;0;15378.525390625;7109.9404296875;4188.74951171875;1278.01635742188;439.0;205230;585.0;0.0;Calculated values ==>;1558006421.798;326.86;327.96000000000004;293.36;293.26000000000005;289.86;277.56;274.27422755570615;293.46000000000004;275.36;271.46000000000004;276.36;349.56000000000006;293.66;271.26000000000005;273.16;292.46000000000004;286.36;295.76000000000005;319.96000000000004;293.86;293.26000000000005;331.66;317.06;273.96000000000004;242.14157278889297;268.7936212382143;274.27422755570615;290.86;5820000.0;3590000.0;3640000.0;1380000.0;3640000.0;3100000.0;5830000.0;0.0;0.0;0.191;0.06433333333333333;0.025;0.025;0.0;7109.9404296875;4188.74951171875;1278.01635742188;15378.525390625;476495.13768498803;477976.8255055981;256121.13582342508;255701.82570597288;243125.29004521715;430214.79039162316;459384.05359044083;437460.313363465;472164.23178385233;529571.9181356989;467681.6946090102;437142.86386454466;440107.37261156883;458008.9962070331;450177.80367915705;414450.6606689472;465884.3656307927;459930.11272889783;459110.1879763642;245433.99809710225;184395.8529593127;469805.9777390899;202163.89965731467;256121.13582342508;274.04334452194473;4745844.638905274;1625112.0733213697;363315.2446755581;1979839.8118075114;0;23;26;18;132;101;60;20;187;200;2142257056430.0808;824906236925.4662;1798613543940.4382;44941.61501787472;17218.30702326087;-0.0;5074.726303823479;6617026.920155037;1461258.518856838;0.6755460764636649;1248079.862527195;5.345966324364579;0.4369701199722052
9874;2019-05-16 13:34:41.749;530;542;202;203;167;69;207;23;-17;32;765;204;-19;-1;189;120;228;490;177;212;207;9;605;362;367;139;367;310;607;-2.0;0.0;776.0;123.0;136.0;80;89;39;1;0;0;1;0;0;0;1;0;0;0;0;17282.595703125;7872.36572265625;5224.93408203125;1300.728515625;434.0;205231;582.0;0.0;Calculated values ==>;1558006481.749;326.16;327.36;293.36;293.46000000000004;289.86;280.06;274.5913991737795;293.86;275.46000000000004;271.46000000000004;276.36;349.66;293.56;271.26000000000005;273.06;292.06;285.16;295.96000000000004;322.16;294.36;293.86;331.36;316.56;274.06;242.35481222062532;268.7936212382143;274.5913991737795;290.86;6050000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3100000.0;6070000.0;0.0;0.0;0.12933333333333333;0.0205;0.02266666666666667;0.02266666666666667;0.0;7872.36572265625;5224.93408203125;1300.728515625;17282.595703125;472569.1908727249;474138.4750110907;254727.70851208482;255123.1771009135;242317.21721062847;430014.67791919125;459458.8182496499;437460.313363465;472032.3497595296;529676.7152980495;467559.3252886817;437142.86386454466;439954.0659341705;456966.0945285834;447832.684704516;404976.38259784854;466044.82364118623;460142.91347879387;459458.8182496499;244179.05427248686;182306.50109390085;469768.9665190196;203231.716283238;254727.70851208482;274.4716747693363;4746116.592637202;1625236.8239096708;363336.71666636644;1979918.1951054134;0;23;26;18;132;101;60;20;187;200;2142476177334.9902;824989269060.4319;1798799392040.3613;30293.565222376026;5464.013629833524;-0.0;4640.571820718142;6617653.367972915;1461447.3838297424;0.6755460764636649;1248160.7572268648;2.8058113079229505;0.187487461420561
9875;2019-05-16 13:35:41.779;531;527;203;205;164;79;206;24;-17;32;765;204;-19;-2;189;107;236;497;174;207;205;9;635;366;371;139;371;310;637;-1.0;-1.0;783.0;156.0;140.0;99;92;45;1;0;0;1;0;0;0;1;0;0;1;0;19543.994140625;8726.33203125;6322.07763671875;1318.05505371094;476.0;205232;450.0;1039.0;Calculated values ==>;1558006541.779;326.26000000000005;325.86;293.46000000000004;293.66;289.56;281.06;275.0112864084945;293.76000000000005;275.56;271.46000000000004;276.36;349.66;293.56;271.26000000000005;272.96000000000004;292.06;283.86;296.76000000000005;322.86;293.86;293.66;318.16;320.76000000000005;274.06;242.35481222062532;268.7936212382143;275.0112864084945;290.56;6350000.0;3660000.0;3710000.0;1390000.0;3710000.0;3100000.0;6370000.0;0.0;0.0;0.1305;0.026000000000000002;0.02333333333333333;0.02333333333333333;2.635056193337211;8726.33203125;6322.07763671875;1318.05505371094;19543.994140625;468814.62300673913;467904.49290504993;253593.56007017946;254340.16835275164;240457.31279348108;429743.705733735;458686.9175220289;437460.313363465;472032.3497595296;529676.7152980495;467559.3252886817;437142.86386454466;439800.47229948716;456308.82580400526;445058.47258324415;267831.8283102716;462963.33923180564;458825.4278431572;458548.2590687378;188992.59102226305;199858.6285646581;469768.9665190196;204205.97460886472;253593.56007017946;274.86668442102984;4746423.634329878;1625375.2155521282;363358.5507743654;1980014.4683155727;0;23;26;18;132;101;60;20;187;200;2142697688034.8848;825072710760.3921;1798985485040.2727;30439.691207475338;6904.637789664029;-0.0;4782.276309966361;6618159.731498158;1461550.5074609034;0.6755460764636649;1248239.320223117;2.5739587640636343;0.1763546863284897
9876;2019-05-16 13:36:41.790;541;513;200;204;143;87;206;24;-18;32;764;203;-19;-3;187;105;248;493;174;204;205;10;647;376;381;138;381;309;648;-2.0;-1.0;1008.0;204.0;135.0;99;88;48;1;0;0;1;0;0;0;1;0;0;1;0;20031.685546875;9027.583984375;6398.6484375;1290.33117675781;443.0;205233;416.0;0.0;Calculated values ==>;1558006601.79;327.26000000000005;324.46000000000004;293.16;293.56;287.46000000000004;281.86;276.0463484220469;293.76000000000005;275.56;271.36;276.36;349.56000000000006;293.46000000000004;271.26000000000005;272.86;291.86;283.66;297.96000000000004;322.46000000000004;293.56;293.66;314.76000000000005;317.46000000000004;274.16;242.14157278889297;268.67533136820026;276.0463484220469;290.56;6470000.0;3760000.0;3810000.0;1380000.0;3810000.0;3090000.0;6480000.0;0.0;0.0;0.168;0.034;0.022500000000000003;0.022500000000000003;0.0;9027.583984375;6398.6484375;1290.33117675781;20031.685546875;468828.90093006653;464088.97992186784;252005.78457117002;253450.37566408192;233901.5391007607;429045.3911783415;457074.1776936225;437530.6787186241;472164.23178385233;529648.1752132843;467578.0488697139;437372.52749135875;439865.0975002962;454346.495250048;442710.18923245923;273122.13129695;460682.4233624175;456789.9885413815;456932.16618253605;174785.17458790913;186067.36719380575;470002.91871598386;206801.65582090293;252005.78457117002;275.90844215094813;4746753.492123;1625523.1919760944;363380.29131129076;1980120.493800489;0;23;26;18;132;101;60;20;187;200;2142923329394.5764;825155825995.2784;1799171219085.0188;38762.475846817164;8948.842938432754;-0.0;4610.843586255736;6618736.521948354;1461682.6440207192;0.6755460764636649;1248317.610572745;3.1299592205532547;0.22387824520075095
9877;2019-05-16 13:37:41.790;552;539;190;193;151;88;207;29;-19;33;764;203;-20;-4;183;115;256;507;175;206;206;11;646;384;389;137;389;308;646;-1.0;-1.0;1122.0;190.0;120.0;99;81;52;1;0;0;1;0;0;0;1;0;0;1;0;19569.583984375;9389.994140625;6275.33935546875;1244.67663574219;442.0;205234;415.0;0.0;Calculated values ==>;1558006661.79;328.36;327.06;292.16;292.46000000000004;288.26000000000005;281.96000000000004;276.8598123268743;293.86;276.06;271.26000000000005;276.46000000000004;349.56000000000006;293.46000000000004;271.16;272.76000000000005;291.46000000000004;284.66;298.76000000000005;323.86;293.76000000000005;293.76000000000005;314.66;317.36;274.26000000000005;241.92719264551067;268.5567601203482;276.8598123268743;290.66;6459999.999999999;3840000.0;3890000.0;1370000.0;3890000.0;3080000.0;6459999.999999999;0.0;0.0;0.187;0.03166666666666666;0.02;0.02;0.0;9389.994140625;6275.33935546875;1244.67663574219;19569.583984375;470719.88980978495;468638.8919564242;248600.2805098065;249629.5178646846;236285.78082402103;428465.0848360747;455900.4949013517;437601.09044165985;472393.7743832905;529724.3920124897;467718.9606211675;437443.34373287327;439929.7848208182;452375.61177864467;442690.7735319136;397177.01632485323;463362.6963579418;455755.8031289765;455755.8031289765;174367.33720873808;185649.48583044452;470236.29553865286;208902.34246392612;248600.2805098065;276.74278332895545;4747083.502702427;1625676.6717938026;363401.4163763949;1980226.1103654304;0;23;26;18;132;101;60;20;187;200;2143154329394.5764;825238325995.2784;1799356319085.0188;42766.66587183621;8275.57518069968;-0.0;4143.1104523834;6619415.931462676;1461826.1808383786;0.6755460764636649;1248390.5601897337;3.263472409222486;0.2321591287669648
9878;2019-05-16 13:38:41.781;561;557;183;182;159;70;206;38;-23;35;764;202;-24;-6;182;124;260;521;173;206;205;11;661;376;381;142;379;304;654;-1.0;-1.0;1234.0;289.0;159.0;8;97;46;1;0;0;1;1;0;0;1;0;0;1;0;30768.54296875;9204.818359375;18435.984375;1319.2529296875;442.0;205235;416.0;13.0;Calculated values ==>;1558006721.781;329.26000000000005;328.86;291.46000000000004;291.36;289.06;280.16;276.0463484220469;293.76000000000005;276.96000000000004;270.86;276.66;349.56000000000006;293.36;270.76000000000005;272.56;291.36;285.56;299.16;325.26000000000005;293.76000000000005;293.66;314.76000000000005;317.36;274.26000000000005;242.98782864720522;268.0796299477929;276.0463484220469;290.46000000000004;6609999.999999999;3760000.0;3810000.0;1420000.0;3790000.0;3040000.0;6540000.000000001;0.0;0.0;0.20566666666666666;0.04816666666666667;0.026500000000000003;0.026500000000000003;0.03301804438644391;9204.818359375;18435.984375;1319.2529296875;30768.54296875;470216.1156923144;470481.2725653208;245980.7375657782;245654.5658516139;238471.7899825644;429045.3911783415;457074.1776936225;437883.18805776763;471931.263865096;530028.8573987164;468158.8329865385;437727.04723144654;440491.74836370035;453961.04033577815;445752.55130774755;278855.62152969063;464590.05524607067;457074.1776936225;456932.16618253605;174785.17458790913;185649.48583044452;469559.26427123055;206715.33752321562;245980.7375657782;275.87566763100665;4747502.924170604;1625831.6053209577;363422.77925117244;1980432.0071738136;0;23;26;18;133;101;60;20;187;200;2143385294744.334;825322013440.1907;1799539891544.8262;47543.52125993953;12660.315805029386;-0.0;5590.2128583440835;6620168.403466918;1462000.6204265463;0.6755460764636649;1248471.6590505838;2.2718896222619844;0.16685465394075458
9879;2019-05-16 13:39:41.791;579;576;196;194;160;53;203;45;-24;40;758;202;-25;-5;185;123;261;524;173;204;202;12;657;364;369;147;368;305;653;-2.0;0.0;233.0;93.0;245.0;12;99;46;1;0;0;1;1;0;0;1;0;0;0;0;31356.681640625;9268.0205078125;18758.478515625;1316.88452148438;474.0;205236;416.0;17.0;Calculated values ==>;1558006781.791;331.06;330.76000000000005;292.76000000000005;292.56;289.16;278.46000000000004;274.8017692304317;293.46000000000004;277.66;270.76000000000005;277.16;348.96000000000004;293.36;270.66;272.66;291.66;285.46000000000004;299.26000000000005;325.56;293.56;293.36;314.76000000000005;320.56;274.36;244.02132995426717;268.19934244402924;274.8017692304317;290.46000000000004;6570000.0;3640000.0;3690000.0;1470000.0;3679999.9999999995;3050000.0;6530000.0;0.0;0.0;0.03883333333333334;0.015500000000000002;0.04083333333333334;0.04083333333333334;0.04311828878252693;9268.0205078125;18758.478515625;1316.88452148438;31356.681640625;473580.5645748359;473609.9545244625;250391.00654908665;249700.5767267537;238798.78800560557;429879.7862731237;458590.48981361865;437499.1961693786;471764.18514258164;529325.6898092299;468018.73062796064;437342.01223029394;440427.53025024605;456240.3270666567;447908.2940229672;392904.2540607562;465230.5606672396;458728.7977386057;458452.03428527195;174785.17458790913;199022.72361097817;468976.15522503597;203266.87155934618;250391.00654908665;274.4946270653302;4748020.720660634;1625985.571301547;363444.7507245641;1980742.0126901625;0;23;26;18;133;101;60;20;187;200;2143610332244.2983;825408727890.1769;1799722621994.797;9096.021939022927;4118.493896818191;-0.0;8495.825299227567;6620640.4783262;1462140.4671446085;0.6755460764636649;1248589.06226582;0.7398717704736488;0.03320212709650137
9880;2019-05-16 13:40:41.792;589;585;216;212;145;48;198;40;-22;42;746;201;-24;-4;188;98;261;540;173;201;197;12;644;364;370;150;368;305;639;-1.0;-1.0;981.0;288.0;261.0;20;99;49;1;0;0;1;1;0;0;1;0;0;1;0;33998.5703125;9201.732421875;18397.798828125;1313.70874023438;522.0;205237;418.0;19.0;Calculated values ==>;1558006841.792;332.06;331.66;294.76000000000005;294.36;287.66;277.96000000000004;274.8017692304317;292.96000000000004;277.16;270.96000000000004;277.36;347.76;293.26000000000005;270.76000000000005;272.76000000000005;291.96000000000004;282.96000000000004;299.26000000000005;327.16;293.26000000000005;292.86;314.96000000000004;325.36;274.36;244.62907804385475;268.19934244402924;274.8017692304317;290.46000000000004;6440000.000000001;3640000.0;3700000.0;1500000.0;3679999.9999999995;3050000.0;6390000.0;0.0;0.0;0.1635;0.048;0.0435;0.0435;0.048085569504178936;9201.732421875;18397.798828125;1313.70874023438;33998.5703125;476715.44315576326;476711.09114000783;258517.39475369838;256923.7699208056;234686.5579354014;429879.7862731237;457735.264046104;437812.597326149;471565.0904229;528070.4398255501;467897.2382790565;437499.1961693786;440578.77906221413;456662.1077966673;444044.0993481398;401594.19176605216;469723.3478210686;458152.96638546156;457595.7235896745;175620.85347054448;219087.46209138638;468563.92800027155;203381.11491130016;258517.39475369838;274.53884403108003;4748565.356838868;1626139.4884749637;363466.6727004992;1981051.653496144;0;23;26;18;133;101;60;20;187;200;2143832035939.9114;825497829375.4233;1799905625045.3032;38329.54737482779;12728.77502827063;-0.0;8659.90730436496;6621035.697991793;1462280.8633926043;0.6755460764636649;1248732.0290873195;2.065428493231252;0.1442162126705787
9881;2019-05-16 13:41:41.782;588;582;201;204;141;43;187;39;-19;43;733;201;-21;-2;189;95;258;545;174;191;187;13;658;360;366;146;364;309;656;-2.0;-1.0;1343.0;133.0;272.0;15;1;60;1;0;0;1;1;0;0;1;1;0;1;0;35551.8984375;10083.5498046875;18966.8984375;2343.09619140625;557.0;205238;421.0;19.0;Calculated values ==>;1558006901.782;331.96000000000004;331.36;293.26000000000005;293.56;287.26000000000005;277.46000000000004;274.38016830617;291.86;277.06;271.26000000000005;277.46000000000004;346.46000000000004;293.26000000000005;271.06;272.96000000000004;292.06;282.66;298.96000000000004;327.66;292.26000000000005;291.86;315.26000000000005;328.86;274.46000000000004;243.81672145450628;268.67533136820026;274.38016830617;290.56;6580000.0;3600000.0;3660000.0;1460000.0;3640000.0;3090000.0;6559999.999999999;0.0;0.0;0.22383333333333333;0.022166666666666668;0.04533333333333334;0.04533333333333334;0.04800412107678709;10083.5498046875;18966.8984375;2343.09619140625;35551.8984375;474860.0368934445;474173.2503166431;252020.27535102778;253091.30461767348;233152.94535045492;430148.3826014536;456850.08231254626;437372.52749135875;472193.8583601894;526396.4505189526;467333.36290921835;437055.2244796515;440018.3298031032;457454.86558595806;444379.0182747792;277951.15887680056;468282.75063741003;457408.11929247493;456850.08231254626;176874.38241465177;233722.59852315116;469212.77825340634;202750.83971598887;252020.27535102778;274.27604297251605;4749144.847480671;1626300.1723750965;363497.1409960386;1981362.9740779942;0;23;26;18;133;101;60;20;188;200;2144052799139.9465;825586614575.4375;1800089794345.3325;52516.154447053625;5906.572970912754;-0.0;9285.617915588839;6621792.61933251;1462436.132076861;0.6755460764636649;1248881.5502065022;2.1567601414608526;0.12765309101860126
9882;2019-05-16 13:42:41.813;588;583;189;188;134;46;180;39;-18;42;704;201;-19;6;190;94;262;552;172;181;180;13;663;366;372;141;370;309;656;-1.0;-2.0;2110.0;379.0;290.0;56;1;66;1;0;0;1;1;0;0;1;1;0;1;0;36113.6875;10671.6005859375;20485.890625;2358.37426757812;574.0;205239;424.0;18.0;Calculated values ==>;1558006961.813;331.96000000000004;331.46000000000004;292.06;291.96000000000004;286.56;277.76000000000005;275.0112864084945;291.16;277.06;271.36;277.36;343.56000000000006;293.26000000000005;271.26000000000005;273.76000000000005;292.16;282.56;299.36;328.36;291.26000000000005;291.16;315.56;330.56;274.46000000000004;242.77792619122317;268.67533136820026;275.0112864084945;290.36;6630000.0;3660000.0;3720000.0000000005;1410000.0;3700000.0;3090000.0;6559999.999999999;0.0;0.0;0.3516666666666667;0.06316666666666666;0.04833333333333333;0.04833333333333333;0.045438844648635464;10671.6005859375;20485.890625;2358.37426757812;36113.6875;474245.01173502003;474328.9727047585;247894.32325174284;247560.72894360553;231168.9922468178;429743.705733735;454862.3128419118;437530.6787186241;472751.9947874012;523345.1743752543;467333.36290921835;437372.52749135875;441234.1507901912;456614.5539490984;442999.0444022014;279964.0932058499;469417.5554828788;455005.35606785543;454862.3128419118;178127.92459426197;240832.718256323;469892.93206556124;204146.65049336228;247894.32325174284;274.8438375808494;4749742.369255972;1626473.2213238466;363536.3401589064;1981691.917185803;0;23;26;18;133;101;60;20;188;200;2144274313529.5735;825672759060.2925;1800275290135.0203;82073.38325921708;16786.306785977235;-0.0;10003.4528301915;6622914.778294237;1462625.3371133045;0.6755460764636649;1249042.3755126118;3.2481077639236084;0.2237108867816734
9883;2019-05-16 13:43:41.763;592;587;190;188;139;49;178;40;-18;43;705;203;-19;7;190;101;266;558;173;176;177;13;665;370;375;138;373;309;657;-2.0;-1.0;1989.0;308.0;260.0;99;1;71;1;0;0;1;1;0;0;1;1;0;1;0;37853.95703125;11165.4267578125;21961.791015625;2363.61865234375;578.0;205240;427.0;17.0;Calculated values ==>;1558007021.763;332.36;331.86;292.16;291.96000000000004;287.06;278.06;275.4277932560699;290.96000000000004;277.16;271.36;277.46000000000004;343.66;293.46000000000004;271.26000000000005;273.86;292.16;283.26000000000005;299.76000000000005;328.96000000000004;290.76000000000005;290.86;315.86;330.96000000000004;274.46000000000004;242.14157278889297;268.67533136820026;275.4277932560699;290.46000000000004;6650000.0;3700000.0;3750000.0;1380000.0;3729999.9999999995;3090000.0;6570000.0;0.0;0.0;0.3315;0.051333333333333335;0.043333333333333335;0.043333333333333335;0.04290574329809446;11165.4267578125;21961.791015625;2363.61865234375;37853.95703125;474623.9580589753;474827.50962617784;248193.0287418246;247525.2894776969;232561.82245100674;429467.9694778635;454065.03000737325;437530.6787186241;473241.6031071014;523450.55186197185;467578.0488697139;437372.52749135875;441384.9092064438;456119.6152747727;443299.9667456672;390665.5639621817;470252.704709421;453775.402811265;453920.30942875793;179381.48055642567;242505.85365607988;470298.1829359995;205223.72646839079;248193.0287418246;275.27686362834424;4750358.252630024;1626655.0449058325;363575.6573083195;1982045.3530908558;0;23;26;18;133;101;60;20;188;200;2144498226779.7515;825756389310.359;1800460535635.1677;77009.75467095234;13607.155432003912;-0.0;8914.848829767112;6624239.366367362;1462878.4048996125;0.6755460764636649;1249199.8966494752;2.8044354249262358;0.19022007682113978
9884;2019-05-16 13:44:41.794;591;585;198;198;150;46;169;43;-18;44;723;204;-20;6;191;106;265;557;172;161;169;12;646;367;373;135;370;309;637;-1.0;-1.0;1828.0;224.0;237.0;99;1;75;1;0;0;1;1;0;0;1;1;0;0;0;37593.921875;11021.4619140625;21186.37890625;2373.92504882812;583.0;205241;431.0;17.0;Calculated values ==>;1558007081.794;332.26000000000005;331.66;292.96000000000004;292.96000000000004;288.16;277.76000000000005;275.1157276137837;290.06;277.46000000000004;271.36;277.56;345.46000000000004;293.56;271.16;273.76000000000005;292.26000000000005;283.76000000000005;299.66;328.86;289.26000000000005;290.06;316.26000000000005;331.46000000000004;274.36;241.49495122638035;268.67533136820026;275.1157276137837;290.36;6459999.999999999;3670000.0000000005;3729999.9999999995;1350000.0;3700000.0;3090000.0;6370000.0;0.0;0.0;0.3046666666666667;0.037333333333333336;0.0395;0.0395;0.04289478278507439;11021.4619140625;21186.37890625;2373.92504882812;37593.921875;476778.7961401272;476952.11366447783;251766.2678378842;251766.2678378842;236207.86617960624;429675.2189834977;453103.6889472856;437530.6787186241;473728.41363301896;525345.3563042326;467700.27344493836;437214.0438153077;441234.1507901912;456755.197826801;444702.2561249344;402751.8062178364;472658.1536133795;451933.13609446323;453103.6889472856;181052.91087944093;244597.3647265701;470603.4154074653;204500.3590743132;251766.2678378842;274.9847441905219;4750987.309798217;1626840.0311713351;363615.15723685373;1982405.106949775;0;23;26;18;133;101;60;20;188;200;2144722742719.3733;825838331625.2211;1800646031424.8555;70996.57071830006;9934.514103104346;-0.0;7952.828133821355;6625473.389659652;1463074.6868387072;0.6755460764636649;1249340.5332486553;2.5702537369423983;0.16744377684612197
9885;2019-05-16 13:45:41.774;585;577;201;201;155;43;161;42;-19;45;743;205;-20;5;192;109;257;542;171;148;160;12;627;364;370;131;367;308;617;-1.0;-1.0;1642.0;36.0;232.0;99;1;79;1;0;0;1;1;0;0;1;1;0;1;0;37786.859375;10799.056640625;20372.22265625;2387.45776367188;587.0;205242;433.0;15.0;Calculated values ==>;1558007141.774;331.66;330.86;293.26000000000005;293.26000000000005;288.66;277.46000000000004;274.8017692304317;289.26000000000005;277.36;271.26000000000005;277.66;347.46000000000004;293.66;271.16;273.66;292.36;284.06;298.86;327.36;287.96000000000004;289.16;316.46000000000004;331.86;274.36;240.61611355647437;268.5567601203482;274.8017692304317;290.26000000000005;6270000.0;3640000.0;3700000.0;1310000.0;3670000.0000000005;3080000.0;6170000.0;0.0;0.0;0.27366666666666667;0.006;0.03866666666666666;0.03866666666666666;0.03784055934562967;10799.056640625;20372.22265625;2387.45776367188;37786.859375;478149.0817747933;478151.98257100524;253817.54891741512;253817.54891741512;238233.79419341785;429879.7862731237;452461.202393055;437601.09044165985;474340.9607716398;527524.0176841324;467962.88660826493;437443.34373287327;441295.68005589535;457384.9394250161;445764.64951268205;408123.67138421664;472876.4048538648;450547.80136836116;452315.22826958535;181888.63598580268;246270.64818160105;471138.3846282677;203993.5213599671;253817.54891741512;274.7753005027389;4751615.273584441;1627021.8082134638;363654.82220090716;1982751.3131890127;0;23;26;18;133;101;60;20;188;200;2144945568419.444;825918105025.2465;1800831069724.9143;63930.604738689915;1602.869179609804;-0.0;7675.243601617248;6626597.407991108;1463170.79965114;0.6755460764636649;1249470.723768515;2.1815099116463577;0.11997177640215402
9886;2019-05-16 13:46:41.775;574;566;202;202;156;40;161;40;-21;45;761;205;-22;0;193;111;249;527;168;149;160;11;615;362;367;131;365;306;605;-1.0;-1.0;1532.0;5.0;243.0;99;100;79;1;0;0;1;1;0;0;1;0;0;0;0;36902.0703125;10664.232421875;19942.7421875;1376.45202636719;588.0;205243;433.0;13.0;Calculated values ==>;1558007201.775;330.56;329.76000000000005;293.36;293.36;288.76000000000005;277.16;274.5913991737795;289.26000000000005;277.16;271.06;277.66;349.26;293.66;270.96000000000004;273.16;292.46000000000004;284.26000000000005;298.06;325.86;288.06;289.16;316.46000000000004;331.96000000000004;274.26000000000005;240.61611355647437;268.3187672390254;274.5913991737795;289.96000000000004;6150000.0;3620000.0000000005;3670000.0000000005;1310000.0;3650000.0;3060000.0;6050000.0;0.0;0.0;0.25533333333333336;0.0008333333333333334;0.0405;0.0405;0.032793461123738904;10664.232421875;19942.7421875;1376.45202636719;36902.0703125;477946.5171427341;477963.0073058263;254836.52542001416;254836.52542001416;238877.84846597878;430014.67791919125;452984.87860704365;437742.05038880615;474340.9607716398;529563.0046643513;468243.05210307176;437585.1090581189;440968.15519671026;457847.79545119463;446462.73675208574;409944.11966349604;472110.59155049454;451234.9213390781;452840.1160176844;181888.63598580268;246688.97952812296;471041.0630420859;203530.6545416132;254836.52542001416;274.58725302462165;4752237.691707021;1627200.6719371583;363686.18863867613;1983087.276829607;0;23;26;18;133;101;60;20;188;200;2145166672105.0557;825996706335.4639;1801015272795.4238;59801.9764063166;222.92534041706057;-0.0;8019.145419205644;6627628.530021915;1463186.0148590982;0.6755460764636649;1249601.5125238264;2.1274783324779394;0.10844326947856302
9887;2019-05-16 13:47:41.795;563;556;202;202;158;38;162;38;-22;46;773;205;-24;-8;193;111;242;516;168;150;161;11;603;359;364;132;362;305;594;-1.0;0.0;1284.0;0.0;249.0;99;88;78;1;0;0;1;1;0;0;1;0;0;1;0;36834.89453125;10305.515625;19515.65234375;1289.96337890625;586.0;205244;433.0;0.0;Calculated values ==>;1558007261.795;329.46000000000004;328.76000000000005;293.36;293.36;288.96000000000004;276.96000000000004;274.27422755570615;289.36;276.96000000000004;270.96000000000004;277.76000000000005;350.46000000000004;293.66;270.76000000000005;272.36;292.46000000000004;284.26000000000005;297.36;324.76000000000005;288.16;289.26000000000005;316.46000000000004;331.76000000000005;274.26000000000005;240.83765695389522;268.19934244402924;274.27422755570615;289.96000000000004;6030000.0;3590000.0;3640000.0;1320000.0;3620000.0000000005;3050000.0;5940000.0;0.0;0.0;0.214;0.0;0.0415;0.0415;0.0;10305.515625;19515.65234375;1289.96337890625;36834.89453125;477761.5684891764;477817.3874917992;255457.58829240056;255457.58829240056;239830.88995877226;430214.79039162316;453647.6657075979;437812.597326149;474309.40632519417;530892.8472578947;468382.75320899114;437499.1961693786;439972.1399166299;458330.2609335714;447041.01317347086;412136.18970019533;471849.72377750213;451914.6166339385;453504.26709067414;181888.63598580268;245852.32104278926;470907.506429493;202758.08115945454;255457.58829240056;274.27422755570615;4752852.371238759;1627375.4780867936;363708.41617375583;1983416.206390581;0;23;26;18;133;101;60;20;188;200;2145386045204.9858;826075632635.4388;1801198633895.3655;50301.66645967261;0.0;-0.0;8218.937170128354;6628546.366222292;1463187.873189505;0.6755460764636649;1249736.8749844795;1.881018178858661;0.09138658330733203
9888;2019-05-16 13:48:41.785;553;548;202;202;155;28;166;34;-24;45;781;204;-26;-11;194;107;237;510;166;140;164;10;603;345;350;133;349;301;596;337.0;-1.0;77.0;102.0;118.0;51;82;71;1;0;0;1;1;0;0;1;0;0;1;0;35977.98046875;10002.0673828125;18302.615234375;1232.69799804688;584.0;205245;433.0;0.0;Calculated values ==>;1558007321.785;328.46000000000004;327.96000000000004;293.36;293.36;288.66;275.96000000000004;272.7676641592781;289.76000000000005;276.56;270.76000000000005;277.66;351.26;293.56;270.56;272.06;292.56;283.86;296.86;324.16;287.16;289.56;316.46000000000004;331.56;274.16;241.05796691057077;267.7187500070086;272.7676641592781;289.76000000000005;6030000.0;3450000.0;3500000.0;1330000.0;3490000.0;3010000.0;5960000.0;0.05616666666666667;0.0;0.012833333333333334;0.017;0.019666666666666666;0.07583333333333334;0.0;10002.0673828125;18302.615234375;1232.69799804688;35977.98046875;476282.50824713934;476398.0479005855;255341.69105794188;255341.69105794188;238823.55694694188;431113.4868728058;456563.9833628716;438404.20131815126;474083.7854598241;532027.6715589184;468818.63997408526;438095.2167564963;440384.28162507055;460516.29363503685;449083.65554975445;410098.57493627846;470670.96943416755;452933.47898461745;456288.5185754411;181888.63598580268;245015.67932991832;470676.0732030181;198394.72453524946;213163.38838069496;272.5009296673094;4753459.044068196;1627544.6797402424;363729.4348482041;1983731.3060950772;0;23;26;18;133;101;60;20;188;200;2145600209505.0198;826155119385.4515;1801380403595.3943;3080.1216187139066;4628.782927352067;-0.0;18436.98903976825;6628991.140314977;1463226.4399517071;0.6755460764636649;1249958.970680811;0.8851798311577114;0.010839749184177624
9889;2019-05-16 13:49:41.806;552;549;196;195;154;20;186;22;-29;43;782;202;-31;-15;195;109;234;505;166;140;184;10;593;337;343;133;341;297;588;934.0;-1.0;529.0;0.0;149.0;1;69;58;1;0;0;1;1;0;0;1;0;0;0;0;33026.9296875;8977.326171875;16542.265625;1141.76037597656;582.0;205246;432.0;0.0;Calculated values ==>;1558007381.806;328.36;328.06;292.76000000000005;292.66;288.56;275.16;271.8864255623528;291.76000000000005;275.36;270.26000000000005;277.46000000000004;351.36;293.36;270.06;271.66;292.66;284.06;296.56;323.66;287.16;291.56;316.36;331.36;274.16;241.05796691057077;267.23344911666527;271.8864255623528;289.76000000000005;5930000.0;3370000.0000000005;3429999.9999999995;1330000.0;3410000.0;2970000.0;5880000.0;0.15566666666666668;0.0;0.08816666666666667;0.0;0.024833333333333332;0.1805;0.0;8977.326171875;16542.265625;1141.76037597656;33026.9296875;477352.2516474819;477518.5933379696;253387.91048617993;252994.97845111627;238742.10223152337;431601.1154718507;460384.55026300723;438531.5804257387;473889.5882477202;532430.7509779987;469132.48440187244;438225.1199557825;440645.26347702654;461878.89145748457;450831.7393450306;413087.3577548108;470953.7294894766;454139.7567916681;460118.98756283213;181470.77258748977;244179.05427248686;470676.0732030181;196932.73060853916;204699.8790866264;271.8864255623528;4754034.286249609;1627702.8967095213;363749.2289267943;1984021.781732698;0;23;26;18;133;101;60;20;188;200;2145808182269.7026;826234947315.3298;1801559866385.1206;21300.965258883094;0.0;-0.0;46103.14907995513;6629194.38715015;1463265.0266433265;0.6755460764636649;1250496.9934063908;2.528158133235035;-0.005695010464276259
9890;2019-05-16 13:50:44.777;555;554;192;191;144;17;184;16;-33;40;778;200;-34;-17;196;103;231;507;167;145;183;10;591;334;340;133;338;294;586;-1.0;-1.0;1539.0;2.0;165.0;1;57;42;1;0;0;1;1;0;0;1;0;0;0;0;31310.310546875;7943.5986328125;16582.470703125;1046.79650878906;580.0;205247;431.0;0.0;Calculated values ==>;1558007444.777;328.66;328.56;292.36;292.26000000000005;287.56;274.86;271.55198750734434;291.56;274.76000000000005;269.86;277.16;350.96000000000004;293.16;269.76000000000005;271.46000000000004;292.76000000000005;283.46000000000004;296.26000000000005;323.86;287.66;291.46000000000004;316.26000000000005;331.16;274.16;241.05796691057077;266.86631818009863;271.55198750734434;289.86;5910000.0;3340000.0;3400000.0;1330000.0;3379999.9999999995;2940000.0;5860000.0;0.0;0.0;0.2565;0.0003333333333333333;0.0275;0.0275;0.0;7943.5986328125;16582.470703125;1046.79650878906;31310.310546875;478032.2882515204;478486.71880350664;251934.44883469955;251551.1822538442;235694.5477089997;431779.12508338504;460585.942006703;438591.3684654617;473598.1776897576;532239.8423101574;469307.69846595457;438439.1573181969;440989.4967202697;462464.5760643593;450520.2024440041;412745.82271401276;471519.3226778073;455338.2094610023;460453.85776906606;181052.91087944093;243342.44575359824;470676.0732030181;196122.63060138165;251934.44883469955;271.5504675213473;4754596.977965161;1627850.8866477343;363768.3699845019;1984311.4897562903;0;23;26;18;133;101;60;20;188;200;2146023228234.5527;826318698745.2715;1801745945689.991;62193.231262136534;91.51781420054549;-0.0;5734.283745695079;6629924.62507313;1463265.8270555867;0.6755460764636649;1250950.3621536393;2.659812679385659;0.14236619289446514
9891;2019-05-16 13:51:41.777;557;558;190;190;140;17;176;13;-35;38;771;199;-37;-19;196;99;230;510;169;150;175;10;558;345;350;133;350;294;557;-1.0;-1.0;2680.0;674.0;54.0;99;45;24;1;0;0;1;0;0;0;1;0;0;0;0;18805.904296875;6417.423828125;5385.080078125;968.8496704101559;576.0;205248;430.0;0.0;Calculated values ==>;1558007501.777;328.86;328.96000000000004;292.16;292.16;287.16;274.86;272.7676641592781;290.76000000000005;274.46000000000004;269.66;276.96000000000004;350.26;293.06;269.46000000000004;271.26000000000005;292.76000000000005;283.06;296.16;324.16;288.16;290.66;316.16;330.76000000000005;274.16;241.05796691057077;266.86631818009863;272.7676641592781;290.06;5580000.0;3450000.0;3500000.0;1330000.0;3500000.0;2940000.0;5570000.0;0.0;0.0;0.44666666666666666;0.11233333333333334;0.009000000000000001;0.009000000000000001;0.0;6417.423828125;5385.080078125;968.8496704101559;18805.904296875;482203.6567640151;482458.0351599742;411111.06218014384;411111.06218014384;235242.68176386558;431113.4868728058;457932.4809600286;438286.6576737402;473403.82665571757;531513.7294268877;469188.420908292;437980.7824831898;440693.4037999516;460628.03431206016;447908.7425335613;423872.56009892083;475654.96402667905;454342.8865433985;457796.27867287636;180635.0508419939;241669.27786274583;470676.0732030181;198520.1888760792;411111.06218014384;272.55069232141216;4754993.731332675;1627964.57807555;363784.3271834206;1984485.3995333086;0;23;26;18;133;101;60;20;188;200;2146219878234.5527;826394508745.2715;1801913525689.991;107095.68939628857;30572.17767272614;-0.0;420.1669484345927;6631264.829028343;1463508.5813115248;0.6755460764636649;1250999.084888301;10.81232566216061;0.8889983271270043
9892;2019-05-16 13:52:41.777;545;545;182;180;155;35;174;15;-22;36;765;199;-29;-17;191;110;221;462;170;156;173;10;550;349;354;134;354;300;550;-1.0;-2.0;1348.0;161.0;18.0;99;40;32;1;0;0;1;0;0;0;1;0;0;0;0;17419.19140625;6714.2060546875;5210.03857421875;972.0610961914059;575.0;205249;429.0;0.0;Calculated values ==>;1558007561.777;327.66;327.66;291.36;291.16;288.66;276.66;273.20264511476705;290.56;274.66;270.96000000000004;276.76000000000005;349.66;293.06;270.26000000000005;271.46000000000004;292.26000000000005;284.16;295.26000000000005;319.36;288.76000000000005;290.46000000000004;316.06;330.66;274.16;241.2770596917726;267.5978703862781;273.20264511476705;290.16;5500000.0;3490000.0;3540000.0;1340000.0;3540000.0;3000000.0;5500000.0;0.0;0.0;0.22466666666666668;0.026833333333333334;0.003;0.003;0.0;6714.2060546875;5210.03857421875;972.0610961914059;17419.19140625;481461.26175335236;481461.26175335236;249900.0529853814;249128.39008894507;240259.81939828157;430862.6128555636;457009.37578815996;438934.26278453245;473079.2034362849;530436.8597464686;468355.26922437886;437856.56215164;439695.3144293359;459330.1300862276;448780.83135553316;423795.6660563435;469488.69891564304;454505.01285514946;456871.56176639436;180217.192455513;241250.99604349316;470541.90478511597;199857.8177427172;249900.0529853814;273.0961413574122;4755295.607130201;1628074.0083245735;363800.5014398089;1984573.6921887447;0;23;26;18;133;101;60;20;188;200;2146431078234.5527;826474608745.2715;1802091725689.991;53712.507986061166;7263.3563356377;-0.0;620.9145263430389;6632604.897339863;1463823.877428261;0.6755460764636649;1251007.7605672576;4.776311926923977;0.3454004227600795
9893;2019-05-16 13:53:41.798;521;528;180;180;151;33;174;18;-5;35;761;200;-12;-13;190;114;219;441;172;156;173;11;553;344;349;138;349;302;554;-1.0;-1.0;897.0;103.0;8.0;94;46;33;1;0;0;1;0;0;0;1;0;0;0;0;16844.12890625;6697.5537109375;5133.80322265625;1004.6871337890599;573.0;205250;428.0;0.0;Calculated values ==>;1558007621.798;325.26000000000005;325.96000000000004;291.16;291.16;288.26000000000005;276.46000000000004;272.6583383277491;290.56;274.96000000000004;272.66;276.66;349.26;293.16;271.96000000000004;271.86;292.16;284.56;295.06;317.26000000000005;288.76000000000005;290.46000000000004;315.96000000000004;330.46000000000004;274.26000000000005;242.14157278889297;267.8393353686513;272.6583383277491;290.36;5530000.0;3440000.0;3490000.0;1380000.0;3490000.0;3020000.0;5540000.0;0.0;0.0;0.14950000000000002;0.017166666666666667;0.0013333333333333333;0.0013333333333333333;0.0;6697.5537109375;5133.80322265625;1004.6871337890599;16844.12890625;477726.3484226744;478600.2470564899;248932.97972240965;248932.97972240965;238817.14559756604;431175.4696738307;457821.5992405219;441070.164538651;472458.26935960614;529867.8939616912;468196.52568898356;440016.90873842884;439865.3636856337;459981.5583854159;450282.59057516867;422302.528255429;465734.5821682047;455348.32000140735;457685.4389576908;179799.33570027514;240414.4444865203;470101.35966640816;198559.75490775178;248932.97972240965;272.5622113147048;4755581.234734855;1628185.8121071933;363816.9801072814;1984659.921040135;0;23;26;18;133;101;60;20;188;200;2146642052050.0688;826556237305.4712;1802272388900.433;36255.30623981944;4661.4642150236;-0.0;278.33661231370814;6633354.891533039;1463923.2857138198;0.6755460764636649;1251015.2569495805;3.2093304487662278;0.23401820238875246
9894;2019-05-16 13:54:41.768;506;514;183;182;148;28;176;19;-7;34;758;199;-9;-6;191;114;221;443;171;154;175;11;556;339;344;139;344;305;558;-1.0;-1.0;199.0;59.0;63.0;1;50;38;1;0;0;1;0;0;0;1;0;0;0;0;14821.7294921875;7031.97216796875;2672.08618164062;1042.35302734375;572.0;205251;428.0;0.0;Calculated values ==>;1558007681.768;323.76000000000005;324.56;291.46000000000004;291.36;287.96000000000004;275.96000000000004;272.10816812424576;290.76000000000005;275.06;272.46000000000004;276.56;348.96000000000004;293.06;272.26000000000005;272.56;292.26000000000005;284.56;295.26000000000005;317.46000000000004;288.56;290.66;315.96000000000004;330.36;274.26000000000005;242.35481222062532;268.19934244402924;272.10816812424576;290.26000000000005;5560000.0;3390000.0;3440000.0;1390000.0;3440000.0;3050000.0;5580000.0;0.0;0.0;0.033166666666666664;0.009833333333333333;0.0105;0.0105;0.0;7031.97216796875;2672.08618164062;1042.35302734375;14821.7294921875;475200.3982149208;476108.95405760023;249882.11744694493;249499.1873942054;237729.04006371394;431480.97241316177;458892.92983290495;440124.2130485236;472228.6972694908;529325.6898092299;467654.0241793385;439819.78721557604;440276.00903072825;460892.0204174034;451183.5609397616;421931.06061750016;465479.8181449442;455906.53143331624;458758.63130759384;179799.33570027514;239996.17471937067;469966.18980854325;196951.19477413862;249882.11744694493;271.9018032875091;4755844.9849461755;1628300.1676160928;363834.0302458972;1984724.9375937374;0;23;26;18;133;101;60;20;188;200;2146849848099.3418;826639295755.1807;1802454397849.7964;8065.238439433767;2684.647451171645;-0.0;2193.203395536814;6633724.044735138;1463984.4727020254;0.6755460764636649;1251035.8428181573;1.2044103684603147;0.07984895078704292
9895;2019-05-16 13:55:41.779;498;508;185;183;148;32;180;18;-21;33;756;199;-22;-4;192;112;224;450;168;155;179;12;566;338;343;140;343;305;568;-2.0;0.0;314.0;6.0;68.0;1;55;42;1;0;0;1;0;0;0;1;0;0;0;0;15602.1025390625;7388.791015625;2753.69750976562;1074.67944335938;570.0;205252;427.0;0.0;Calculated values ==>;1558007741.779;322.96000000000004;323.96000000000004;291.66;291.46000000000004;287.96000000000004;276.36;271.99741764416325;291.16;274.96000000000004;271.06;276.46000000000004;348.76;293.06;270.96000000000004;272.76000000000005;292.36;284.36;295.56;318.16;288.66;291.06;315.86;330.16;274.36;242.56692532238324;268.19934244402924;271.99741764416325;289.96000000000004;5660000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;3050000.0;5680000.0;0.0;0.0;0.052333333333333336;0.001;0.011333333333333334;0.011333333333333334;0.0;7388.791015625;2753.69750976562;1074.67944335938;15602.1025390625;472757.1453880496;473980.82252892153;250152.1398262474;249395.20219305123;237433.57469339934;431541.1909327263;459586.36343998555;437968.82056851813;471998.58498376724;529116.5775126958;467654.0241793385;437812.597326149;440578.77906221413;461178.30750574934;451078.487898341;419558.93856822106;465158.68371929944;456209.3810932254;459452.89102084085;179381.48055642567;239159.6471344744;469929.52753194683;197162.03153956137;250152.1398262474;271.9819461798809;4756098.563361284;1628420.3626746575;363851.6754175542;1984770.160747342;0;23;26;18;133;101;60;20;188;200;2147055985884.8792;826723011100.3988;1802637431400.2734;12602.22195918207;272.7674959923854;-0.0;2372.0751802053924;6633896.305147529;1464009.1223449223;0.6755460764636649;1251073.8937811188;1.3592615068131966;0.06640146061155161
9896;2019-05-16 13:56:41.789;496;506;187;186;149;48;186;17;-22;32;754;198;-23;-5;193;109;227;463;167;159;185;12;585;341;346;142;346;306;587;-1.0;-1.0;938.0;161.0;77.0;1;64;44;1;0;0;1;0;0;0;1;0;0;0;0;16583.3828125;7851.4658203125;2942.76953125;1116.02294921875;569.0;205253;427.0;0.0;Calculated values ==>;1558007801.789;322.76000000000005;323.76000000000005;291.86;291.76000000000005;288.06;277.96000000000004;272.3289490889957;291.76000000000005;274.86;270.96000000000004;276.36;348.56000000000006;292.96000000000004;270.86;272.66;292.46000000000004;284.06;295.86;319.46000000000004;289.06;291.66;315.86;330.06;274.36;242.98782864720522;268.3187672390254;272.3289490889957;289.86;5850000.0;3410000.0;3460000.0;1420000.0;3460000.0;3060000.0;5870000.0;0.0;0.0;0.15633333333333335;0.026833333333333334;0.012833333333333334;0.012833333333333334;0.0;7851.4658203125;2942.76953125;1116.02294921875;16583.3828125;469972.003364873;471236.94781398226;249997.92624407285;249628.1575704748;237206.34392337865;431359.6534126046;459916.24342206895;437585.1090581189;471635.3862721799;528830.7054929463;467391.0553810966;437427.84448784514;440211.49694471864;460848.0120795948;450107.9146109823;413640.7774147729;464523.4435306367;456261.5912742344;459782.6309473535;179381.48055642567;238741.38928724395;469658.33171380573;197713.498671198;249997.92624407285;272.2138009069193;4756366.820441234;1628547.3859819602;363869.934313465;1984817.6392177695;0;23;26;18;133;101;60;20;188;200;2147262720334.8462;826807625200.3854;1802820761950.2444;37499.92842382197;7297.186353309975;-0.0;2692.237043692102;6634313.89265364;1464072.2158074812;0.6755460764636649;1251116.1034167449;3.98726464376587;0.2800259111594896
9897;2019-05-16 13:57:41.790;502;510;189;189;151;58;192;19;-21;31;752;197;-22;-6;193;106;231;477;167;164;190;12;621;347;352;143;352;307;624;-2.0;-1.0;1006.0;292.0;99.0;1;73;49;1;0;0;1;0;0;0;1;0;0;0;0;18248.142578125;8804.7783203125;3175.8935546875;1177.47985839844;567.0;205254;426.0;0.0;Calculated values ==>;1558007861.79;323.36;324.16;292.06;292.06;288.26000000000005;278.96000000000004;272.9856168485579;292.36;275.06;271.06;276.26000000000005;348.36;292.86;270.96000000000004;272.56;292.46000000000004;283.76000000000005;296.26000000000005;320.86;289.56;292.16;315.76000000000005;329.86;274.36;243.1966462407574;268.43790593516167;272.9856168485579;289.86;6210000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3070000.0;6240000.0;0.0;0.0;0.16766666666666669;0.048666666666666664;0.0165;0.0165;0.0;8804.7783203125;3175.8935546875;1177.47985839844;18248.142578125;466041.501381116;466922.913727092;249116.1042129916;249116.1042129916;236831.99265531407;430988.63858405815;459779.9657738578;437514.20447033056;471403.80223619274;528544.5012437449;467127.2975703646;437356.53477473935;439841.7392340246;459914.4856856361;448565.08356762934;266605.9148441911;461477.26302259066;455957.283580434;459510.5320478229;178963.62700411686;237904.88540968279;469522.3774010839;199175.80567752934;249116.1042129916;272.8185853198464;4756657.087990183;1628686.190329665;363889.04715538083;1984868.6289265717;0;23;26;18;133;101;60;20;188;200;2147472123824.5933;826893126625.2821;1803004665015.0222;39961.404864259675;13156.86649054632;-0.0;3471.5080592747167;6634959.414522113;1464242.6690884815;0.6755460764636649;1251167.4688152832;4.300739234556988;0.33171228250343454
9898;2019-05-16 13:58:41.810;518;522;183;188;131;74;197;20;-21;30;750;196;-22;-6;189;104;241;491;166;173;196;13;628;364;369;144;370;306;630;-1.0;0.0;1191.0;259.0;93.0;1;84;50;1;0;0;1;0;0;0;1;0;0;0;0;18190.353515625;8942.734375;3117.65234375;1241.34240722656;566.0;205255;425.0;0.0;Calculated values ==>;1558007921.81;324.96000000000004;325.36;291.46000000000004;291.96000000000004;286.26000000000005;280.56;274.8017692304317;292.86;275.16;271.06;276.16;348.16;292.76000000000005;270.96000000000004;272.56;292.06;283.56;297.26000000000005;322.26000000000005;290.46000000000004;292.76000000000005;315.66;329.76000000000005;274.46000000000004;243.40439225979637;268.3187672390254;274.8017692304317;289.76000000000005;6280000.0;3640000.0;3690000.0;1440000.0;3700000.0;3060000.0;6300000.0;0.0;0.0;0.1985;0.043166666666666666;0.015500000000000002;0.015500000000000002;0.0;8942.734375;3117.65234375;1241.34240722656;18190.353515625;467667.6650860195;468040.602583467;246821.47653769597;248528.91533281832;230848.50078672697;429879.7862731237;457757.51125268615;437742.05038880615;471171.66155044775;528412.0366864651;467146.9290094638;437585.1090581189;440059.3432352877;456473.7484945126;444986.7415634114;398978.1332080588;462960.8890226563;454368.36175129237;457618.15118734963;178545.77502346144;237486.63934987856;469485.55747401924;203761.0567143956;246821.47653769597;274.6856570909434;4756960.8433422465;1628834.135567392;363909.21072653873;1984921.0926244473;0;23;26;18;133;101;60;20;188;200;2147688495924.5244;826979255325.2548;1803188626314.9639;46445.22724437049;11470.440949457085;-0.0;3267.3484570696323;6635679.709807878;1464447.9650596036;0.6755460764636649;1251223.6446719475;4.599628820542938;0.33718294890875333
9899;2019-05-16 13:59:41.771;534;535;173;176;141;82;199;23;-18;30;748;195;-22;-6;183;108;247;502;165;180;198;13;641;372;377;144;377;307;642;-2.0;-1.0;1479.0;153.0;86.0;65;94;55;1;0;0;1;0;0;0;1;0;0;0;0;19264.912109375;9512.0;5292.91845703125;1312.77111816406;565.0;205256;423.0;0.0;Calculated values ==>;1558007981.771;326.56;326.66;290.46000000000004;290.76000000000005;287.26000000000005;281.36;275.63479819532273;293.06;275.46000000000004;271.36;276.16;347.96000000000004;292.66;270.96000000000004;272.56;291.46000000000004;283.96000000000004;297.86;323.36;291.16;292.96000000000004;315.46000000000004;329.66;274.46000000000004;243.40439225979637;268.43790593516167;275.63479819532273;289.66;6409999.999999999;3720000.0000000005;3770000.0000000005;1440000.0;3770000.0000000005;3070000.0;6420000.0;0.0;0.0;0.2465;0.025500000000000002;0.014333333333333333;0.014333333333333333;0.0;9512.0;5292.91845703125;1312.77111816406;19264.912109375;468497.83410185523;468525.73976225476;243140.1297498972;244102.21541762736;233456.4827986135;429328.3091220336;456735.9764841701;437985.2681005028;471171.66155044775;528125.5000467675;466882.5607199105;437356.53477473935;439841.7392340246;454447.0169711056;444013.6187378652;273296.9893173816;463089.7903666319;454012.76534610963;456594.20034266554;177710.07569661198;237068.3971897606;469485.55747401924;205977.0015195857;243140.1297498972;275.5745713552419;4757272.767672921;1628987.8250572844;363930.4811711232;1984991.135157155;0;23;26;18;133;101;60;20;188;200;2147912150454.3962;827065599165.2053;1803372406779.8586;57190.03771219606;6719.468176838055;-0.0;3059.508345163013;6636542.775657671;1464599.449106895;0.6755460764636649;1251276.3342081283;4.155000871667156;0.2723719312571864
9900;2019-05-16 14:00:41.771;545;547;167;167;145;79;198;30;-19;32;747;195;-20;-6;182;116;253;513;166;184;197;14;629;377;382;144;382;309;629;-1.0;-1.0;1383.0;151.0;76.0;99;99;62;1;0;0;1;0;0;0;1;0;0;0;0;19316.94921875;9798.126953125;6141.8681640625;1345.28918457031;563.0;205257;423.0;0.0;Calculated values ==>;1558008041.771;327.66;327.86;289.86;289.86;287.66;281.06;276.14872888175563;292.96000000000004;276.16;271.26000000000005;276.36;347.86;292.66;271.16;272.56;291.36;284.76000000000005;298.46000000000004;324.46000000000004;291.56;292.86;315.46000000000004;329.46000000000004;274.56;243.40439225979637;268.67533136820026;276.14872888175563;289.76000000000005;6290000.0;3770000.0000000005;3820000.0000000005;1440000.0;3820000.0000000005;3090000.0;6290000.0;0.0;0.0;0.2305;0.025166666666666667;0.012666666666666666;0.012666666666666666;0.0;9798.126953125;6141.8681640625;1345.28918457031;19316.94921875;471808.67947214347;472120.0401195519;241631.33863035115;241631.33863035115;234920.58560628095;428973.91024759493;455767.14132194035;437372.52749135875;471369.63528795214;527866.1843082734;466597.382906531;437214.0438153077;439403.6683789457;453445.51783888374;444283.7341590555;405263.83087608306;466724.6201805195;453738.34724519425;455623.4071689859;177710.07569661198;236231.924509345;469584.9093677517;207246.74641319856;241631.33863035115;276.08227253188113;4757594.283183988;1629148.7427818938;363952.631673646;1985086.4250456642;0;23;26;18;133;101;60;20;188;200;2148139850454.3962;827151999165.2053;1803557206779.8586;53043.99253851592;6602.177101022921;-0.0;2710.5662014893737;6637461.392576426;1464710.4628175437;0.6755460764636649;1251324.4181626837;3.607504207187782;0.24040367806882273
