;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9901;2019-05-16 14:01:41.782;551;553;171;170;148;70;196;38;-17;35;747;196;-19;-5;182;122;253;517;166;184;195;15;666;374;379;143;379;309;667;-3.0;-1.0;1300.0;173.0;106.0;99;99;70;1;0;0;1;0;0;0;1;0;0;0;0;20793.318359375;10957.8701171875;6724.8310546875;1352.572265625;561.0;205258;423.0;0.0;Calculated values ==>;1558008101.782;328.26000000000005;328.46000000000004;290.26000000000005;290.16;287.96000000000004;280.16;275.84098080016133;292.76000000000005;276.96000000000004;271.46000000000004;276.66;347.86;292.76000000000005;271.26000000000005;272.66;291.36;285.36;298.46000000000004;324.86;291.56;292.66;315.46000000000004;329.26000000000005;274.66;243.1966462407574;268.67533136820026;275.84098080016133;289.76000000000005;6659999.999999999;3740000.0;3790000.0;1430000.0;3790000.0;3090000.0;6670000.0;0.0;0.0;0.21666666666666667;0.028833333333333332;0.017666666666666667;0.017666666666666667;0.0;10957.8701171875;6724.8310546875;1352.572265625;20793.318359375;467933.60611235717;468129.1014644591;241775.5611831913;241467.72469977476;234923.6868677716;429187.4505931623;455979.12998716516;437688.5006598165;471798.96558121993;527866.1843082734;466720.24873093714;437372.52749135875;439557.769353477;453961.04033577815;445830.5048139363;273705.6252827381;462068.69093559805;454251.5232062834;455836.13591236365;177710.07569661198;235395.46725036926;469819.94228607416;206418.31587124863;241775.5611831913;275.7526544410467;4757928.596694252;1629321.7411351483;363975.117974189;1985193.6671968903;0;23;26;18;133;101;60;20;188;200;2148368192309.9915;827238114950.4298;1803742640770.342;50108.54003752304;7594.746894960804;-0.0;3781.736820215378;6638321.154610948;1464828.7922075635;0.6755460764636649;1251378.5306068019;3.2300572909854854;0.2151748137153081
9902;2019-05-16 14:02:41.782;562;563;182;181;149;70;195;42;-19;38;747;196;-21;-5;182;126;260;526;167;186;194;16;636;382;387;144;387;308;635;-2.0;0.0;1332.0;160.0;80.0;99;99;71;1;0;0;1;0;0;0;1;0;0;1;0;20522.248046875;10480.7587890625;6123.3935546875;1341.572265625;560.0;205259;422.0;0.0;Calculated values ==>;1558008161.782;329.36;329.46000000000004;291.36;291.26000000000005;288.06;280.16;276.6576332772354;292.66;277.36;271.26000000000005;276.96000000000004;347.86;292.76000000000005;271.06;272.66;291.36;285.76000000000005;299.16;325.76000000000005;291.76000000000005;292.56;315.36;329.16;274.76000000000005;243.40439225979637;268.5567601203482;276.6576332772354;289.86;6360000.0;3820000.0000000005;3870000.0000000005;1440000.0;3870000.0000000005;3080000.0;6350000.0;0.0;0.0;0.222;0.02666666666666667;0.013333333333333334;0.013333333333333334;0.0;10480.7587890625;6123.3935546875;1341.572265625;20522.248046875;473559.8117540045;473839.3401166298;246306.00850114788;245973.10180847612;235959.7004488675;428611.97810654406;454492.3227633264;437601.09044165985;471963.08021786925;527943.4756142988;466862.742778841;437285.26766895736;439776.62843957054;452576.9965404575;444883.8453977179;405281.3650549666;468011.9323884426;453169.9136415617;454346.16384067293;177292.22831007556;234977.24436692704;469783.5483368761;208470.097268152;246306.00850114788;276.56984966692045;4758272.893080971;1629500.3963760338;363997.5691786161;1985300.7357353019;0;23;26;18;133;101;60;20;188;200;2148597992309.9915;827324214950.4298;1803927740770.342;50867.080484518745;6968.358695165976;-0.0;2773.868737860334;6639162.618115298;1464950.1514208147;0.6755460764636649;1251433.1606531192;3.3773675478047975;0.2284500267355694
9903;2019-05-16 14:03:41.773;565;565;183;184;157;57;191;47;-21;42;745;196;-23;-6;182;127;255;516;167;185;191;17;666;365;370;143;369;303;662;-2.0;-1.0;287.0;72.0;127.0;0;99;68;1;0;0;1;0;1;0;1;0;0;1;0;33277.984375;10874.3876953125;18638.84375;1318.32177734375;558.0;205260;422.0;0.0;Calculated values ==>;1558008221.773;329.66;329.66;291.46000000000004;291.56;288.86;278.86;274.9066339382667;292.26000000000005;277.86;271.06;277.36;347.66;292.76000000000005;270.86;272.56;291.36;285.86;298.66;324.76000000000005;291.66;292.26000000000005;315.36;328.96000000000004;274.86;243.1966462407574;267.9596281332873;274.9066339382667;289.86;6659999.999999999;3650000.0;3700000.0;1430000.0;3690000.0;3030000.0;6620000.0;0.0;0.0;0.04783333333333333;0.012;0.021166666666666667;0.021166666666666667;0.0;10874.3876953125;18638.84375;1318.32177734375;33277.984375;470213.1400379265;470729.44856243295;245715.51792123355;246039.7835631457;237673.57122289075;429811.8947417682;456755.197826801;438419.19255376846;472489.7604950056;528120.2319393447;467571.2248194195;438109.25301780854;440706.57273408404;455650.499962124;448324.64168240636;274866.2946266462;462612.7868344528;455908.8904892743;456755.197826801;177292.22831007556;234140.81001818314;470018.21299050737;203826.5610708392;245715.51792123355;274.7156722824925;4758721.161100392;1629678.3292359505;364019.7316374167;1985507.0567598278;0;23;26;18;133;102;60;20;188;200;2148825058244.7532;827410302035.3395;1804111013275.1497;11221.347539266782;3194.2998230360186;-0.0;4467.006558001178;6639679.944071085;1465034.8275383876;0.6755460764636649;1251493.4922294272;0.6124457559416194;0.03373450574405683
9904;2019-05-16 14:04:41.793;589;589;183;182;150;41;187;41;-27;43;741;195;-28;-8;185;120;259;534;168;181;187;18;635;360;365;143;364;300;627;-2.0;-1.0;776.0;52.0;136.0;0;99;56;1;0;0;1;0;1;0;1;0;0;1;0;30759.349609375;9473.548828125;17518.76953125;1301.72998046875;557.0;205261;421.0;0.0;Calculated values ==>;1558008281.793;332.06;332.06;291.46000000000004;291.36;288.16;277.26000000000005;274.38016830617;291.86;277.26000000000005;270.46000000000004;277.46000000000004;347.26;292.66;270.36;272.36;291.66;285.16;299.06;326.56;291.26000000000005;291.86;315.26000000000005;328.86;274.96000000000004;243.1966462407574;267.5978703862781;274.38016830617;289.96000000000004;6350000.0;3600000.0;3650000.0;1430000.0;3640000.0;3000000.0;6270000.0;0.0;0.0;0.12933333333333333;0.008666666666666666;0.02266666666666667;0.02266666666666667;0.0;9473.548828125;17518.76953125;1301.72998046875;30759.349609375;477794.28943912225;478744.2029334872;246931.73331470427;246593.5803856504;236455.48458896004;430148.3826014536;457013.68520201126;438165.9764317512;472588.3698738022;527934.1129554303;467872.3270001503;438011.42202021845;441047.95758756367;456898.30145361554;448209.87132916204;405276.6667394078;470345.01749551494;456173.9696025402;457013.68520201126;176874.38241465177;233722.59852315116;470117.3168609056;202864.27317372288;246931.73331470427;274.32003558147807;4759254.983431576;1629847.951895638;364041.5726799797;1985808.4706415571;0;23;26;18;133;102;60;20;188;200;2149045631744.683;827496130635.3123;1804291973575.092;30432.353621371665;2316.193045288917;-0.0;4761.857576112292;6640027.173952039;1465080.7636192003;0.6755460764636649;1251570.425066254;1.3257347903074947;0.07367200449645059
9905;2019-05-16 14:05:41.763;600;600;193;192;150;35;180;36;-29;43;737;195;-30;-9;186;116;253;531;170;179;180;18;617;353;359;142;357;298;611;-1.0;0.0;396.0;79.0;135.0;0;100;49;1;0;0;1;0;1;0;1;0;0;1;0;30161.26171875;8702.28125;16976.646484375;1312.90856933594;557.0;205262;420.0;0.0;Calculated values ==>;1558008341.763;333.16;333.16;292.46000000000004;292.36;288.16;276.66;273.6339639331285;291.16;276.76000000000005;270.26000000000005;277.46000000000004;346.86;292.66;270.16;272.26000000000005;291.76000000000005;284.76000000000005;298.46000000000004;326.26000000000005;291.06;291.16;315.16;328.86;274.96000000000004;242.98782864720522;267.35522164206344;273.6339639331285;290.16;6170000.0;3529999.9999999995;3590000.0;1420000.0;3570000.0000000005;2980000.0;6110000.0;0.0;0.0;0.066;0.013166666666666667;0.022500000000000003;0.022500000000000003;0.0;8702.28125;16976.646484375;1312.90856933594;30161.26171875;481523.81952047406;482210.6526031789;251109.87535279736;250743.7662517877;236865.8401664605;430607.02586249536;457021.0901305305;438307.6172986034;472719.4423773052;527671.5247240361;468152.77557536535;438153.8488135099;441323.95829298784;458171.54992489325;448922.0065350074;410765.611063799;471952.83715660294;456882.49295791436;457021.0901305305;176456.53798984195;233722.59852315116;470252.297931023;200773.53244160922;251109.87535279736;273.47331996708664;4759762.401357005;1629999.3414137359;364063.35044024454;1986095.7887109243;0;23;26;18;133;102;60;20;188;200;2149262723144.7866;827581587885.353;1804471283875.1775;15677.249600561618;3548.137078943948;-0.0;4633.002332498995;6640411.228522392;1465129.6086022167;0.6755460764636649;1251648.6764202802;0.8839112961249109;0.05142899009780666
9906;2019-05-16 14:06:41.774;594;555;198;198;160;30;174;30;-30;42;732;195;-32;-9;188;117;243;506;170;177;173;19;593;347;352;140;351;297;589;301.0;-1.0;566.0;57.0;123.0;0;100;40;1;0;0;1;0;1;0;1;0;0;0;0;30043.9375;7840.501953125;16227.3271484375;1301.40966796875;470.0;205263;434.0;1045.0;Calculated values ==>;1558008401.774;332.56;328.66;292.96000000000004;292.96000000000004;289.16;276.16;272.9856168485579;290.56;276.16;270.16;277.36;346.36;292.66;269.96000000000004;272.26000000000005;291.96000000000004;284.86;297.46000000000004;323.76000000000005;290.86;290.46000000000004;316.56;320.16;275.06;242.56692532238324;267.23344911666527;272.9856168485579;290.16;5930000.0;3470000.0000000005;3520000.0000000005;1400000.0;3510000.0;2970000.0;5890000.0;0.050166666666666665;0.0;0.09433333333333334;0.0095;0.0205;0.07066666666666667;2.6509714044113335;7840.501953125;16227.3271484375;1301.40966796875;30043.9375;483398.9728741998;478272.4349113859;254127.37664417207;254127.37664417207;240625.7028564296;430988.63858405815;457335.44088390906;438378.49729393894;472882.7909566239;527227.6768021807;468292.616305528;438071.4457414646;441535.2645725576;459398.5449976466;450171.016042631;416350.39103047154;470975.4453400849;457746.00652100606;457198.2954874291;182306.50109390085;197350.94305643384;470620.16492588987;199459.47621161872;215318.3246861566;272.9305815138959;4760264.203329975;1630137.2232139367;364085.14041962294;1986372.5392191126;0;23;26;18;133;102;60;20;188;200;2149476062249.495;827666203395.2374;1804649816599.9336;22538.027655432208;2576.026542785576;-0.0;17092.85126995659;6640729.747550208;1465180.6526553559;0.6755460764636649;1251829.7583923296;1.6637040571696362;0.05084790987091102
9907;2019-05-16 14:07:44.775;582;536;198;197;155;21;171;22;-33;39;730;195;-35;-9;189;114;234;486;171;174;171;19;584;338;343;138;342;294;580;121.0;-1.0;135.0;36.0;111.0;0;100;23;1;0;0;1;0;1;0;1;0;0;1;0;29869.826171875;6866.6875;16095.2646484375;1300.35363769531;445.0;205264;455.0;0.0;Calculated values ==>;1558008464.775;331.36;326.76000000000005;292.96000000000004;292.86;288.66;275.26000000000005;271.99741764416325;290.26000000000005;275.36;269.86;277.06;346.16;292.66;269.66;272.26000000000005;292.06;284.56;296.56;321.76000000000005;290.56;290.26000000000005;318.66;317.66;275.06;242.14157278889297;266.86631818009863;271.99741764416325;290.26000000000005;5840000.0;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;2940000.0;5800000.0;0.020166666666666666;0.0;0.022500000000000003;0.006;0.018500000000000003;0.03866666666666667;0.0;6866.6875;16095.2646484375;1300.35363769531;29869.826171875;482725.395959018;476594.08958067914;254640.87459571127;254232.88981556942;239298.8621725238;431541.1909327263;458380.44106215466;438591.3684654617;472850.0741107318;527252.5675922392;468710.62000126013;438286.6576737402;442164.05421810626;460936.5088698856;451362.16831364663;416521.03483888856;469103.10280008585;458783.5940907621;458380.44106215466;191082.09718829524;186903.13564328075;470888.190022284;196958.95024628943;224556.7674996766;271.9008994700282;4760788.45708484;1630265.9131646557;364107.9062099635;1986655.366387329;0;23;26;18;133;102;60;20;188;200;2149694990725.0718;827753774785.4681;1804835984555.4238;5436.729409931377;1643.5754386559674;-0.0;9041.182044415818;6640974.530560558;1465217.5747588465;0.6755460764636649;1252058.4348141595;0.6644663963561718;0.013511345520354101
9908;2019-05-16 14:08:41.805;573;552;192;188;152;22;175;17;-34;36;729;196;-35;-6;189;112;228;479;170;173;174;20;550;347;351;136;352;297;550;-2.0;-1.0;2566.0;387.0;3.0;99;100;13;1;0;0;1;0;0;0;1;0;0;0;0;17592.7578125;5671.78125;5182.16357421875;1324.37731933594;457.0;205265;460.0;15.0;Calculated values ==>;1558008521.805;330.46000000000004;328.36;292.36;291.96000000000004;288.36;275.36;272.9856168485579;290.66;274.86;269.76000000000005;276.76000000000005;346.06000000000006;292.76000000000005;269.66;272.56;292.06;284.36;295.96000000000004;321.06;290.46000000000004;290.56;319.16;318.86;275.16;241.71165711629368;267.23344911666527;272.9856168485579;290.16;5500000.0;3470000.0000000005;3510000.0;1360000.0;3520000.0000000005;2970000.0;5500000.0;0.0;0.0;0.4276666666666667;0.0645;0.0005;0.0005;0.03807361578651469;5671.78125;5182.16357421875;1324.37731933594;17592.7578125;485315.5977584152;482432.3716792319;414798.6417306446;413351.9237643686;239271.01122138754;430988.63858405815;457634.5535253075;437763.19581502484;472818.15071447083;526914.7746406002;468412.8115865379;437608.61457094236;441976.9197830647;459375.61671724723;449444.13933002675;425693.04506971466;472018.48824021395;457361.0682173694;457497.8828935947;193171.6564234249;191917.91438739494;471253.26030847814;199393.96994886335;414798.6417306446;272.90473618359044;4761164.400301961;1630365.2282858298;364128.69626640854;1986823.901349958;0;23;26;18;133;102;60;20;188;200;2149892884824.9724;827831905885.429;1805004508205.3394;101942.57226209507;17534.924228195152;-0.0;21.34962058147503;6641825.064112125;1465369.4844582148;0.6755460764636649;1252130.21761702;9.812422820011852;0.7448725331084857
9909;2019-05-16 14:09:41.815;551;532;179;176;157;35;179;17;-28;33;732;197;-30;-4;184;120;218;410;172;174;178;20;547;347;352;135;352;300;547;-1.0;-1.0;1345.0;81.0;0.0;99;100;18;1;0;0;1;0;0;0;1;0;0;0;0;15884.0654296875;5859.17236328125;5153.30908203125;1336.38610839844;505.0;205266;465.0;14.0;Calculated values ==>;1558008581.815;328.26000000000005;326.36;291.06;290.76000000000005;288.86;276.66;272.9856168485579;291.06;274.86;270.36;276.46000000000004;346.36;292.86;270.16;272.76000000000005;291.56;285.16;294.96000000000004;314.16;290.56;290.96000000000004;319.66;323.66;275.16;241.49495122638035;267.5978703862781;272.9856168485579;290.36;5470000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3000000.0;5470000.0;0.0;0.0;0.22416666666666665;0.013500000000000002;0.0;0.0;0.03545961365167042;5859.17236328125;5153.30908203125;1336.38610839844;15884.0654296875;482639.7784174872;479999.9602142415;248893.41244279422;247757.28689556237;241030.95979903743;430988.63858405815;458019.0001261181;438011.42202021845;472656.1521691498;526994.1912249662;468113.945853984;437701.3939996297;441642.3686528343;458699.02448149066;450604.7487283695;423877.4907937963;461882.17370913556;457335.44088390906;457882.57443576294;195261.2709748474;211980.4382156667;471386.32401312795;199526.92470263044;414798.6417306446;272.95718229651095;4761443.420324523;1630461.3355811385;364150.8729904742;1986910.0446435695;0;23;26;18;133;102;60;20;188;200;2150103819974.939;827913219435.416;1805183638055.3108;53460.27481535931;3670.101890691717;-0.0;0.0;6643120.3036748525;1465546.2224606026;0.6755460764636649;1252130.395560177;4.626365653171401;0.3191615520243081
9910;2019-05-16 14:10:41.766;525;463;179;178;150;33;182;19;-20;32;738;198;-28;-3;184;122;216;301;173;175;181;20;549;344;349;133;349;301;550;-2.0;-1.0;1008.0;65.0;14.0;64;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14552.7392578125;5815.0390625;4258.65478515625;1347.98828125;533.0;205267;468.0;0.0;Calculated values ==>;1558008641.766;325.66;319.46000000000004;291.06;290.96000000000004;288.16;276.46000000000004;272.6583383277491;291.36;275.06;271.16;276.36;346.96000000000004;292.96000000000004;270.36;272.86;291.56;285.36;294.76000000000005;303.26000000000005;290.66;291.26000000000005;319.96000000000004;326.46000000000004;275.16;241.05796691057077;267.7187500070086;272.6583383277491;290.46000000000004;5490000.0;3440000.0;3490000.0;1330000.0;3490000.0;3010000.0;5500000.0;0.0;0.0;0.168;0.010833333333333334;0.0023333333333333335;0.0023333333333333335;0.0;5815.0390625;4258.65478515625;1347.98828125;14552.7392578125;478777.199549684;469638.78203222895;248746.81474579297;248367.96295545803;238618.936610542;431175.4696738307;458905.8800365434;439018.5917755428;472820.39598721155;527543.3640140779;468094.68982700206;437785.01000687695;441579.96937780036;459175.5905332164;451429.8184564015;422701.4041634939;442202.1303059475;457957.6186738957;458770.8236096388;196515.0671798046;223686.61821467688;471651.78204872925;198731.7245222729;248746.81474579297;272.6303211604139;4761696.853224115;1630558.5412268187;364173.22450838634;1986988.4136221206;0;23;26;18;133;102;60;20;188;200;2150313948229.852;827993553775.3828;1805363790810.2363;40368.193698549345;2956.63395653661;-0.0;490.05602068230695;6643901.569023957;1465601.4001606877;0.6755460764636649;1252134.4760252442;3.836114784255864;0.2632485084604625
9911;2019-05-16 14:11:41.776;508;400;180;179;151;31;185;20;-16;31;746;198;-21;-3;185;123;219;246;176;175;183;21;547;342;347;132;347;305;549;0.0;0.0;807.0;0.0;26.0;4;84;22;1;0;0;1;0;0;0;1;0;0;0;0;12994.8642578125;6065.83154296875;2664.87182617188;1260.58874511719;535.0;205268;469.0;0.0;Calculated values ==>;1558008701.776;323.96000000000004;313.16;291.16;291.06;288.26000000000005;276.26000000000005;272.43898195401505;291.66;275.16;271.56;276.26000000000005;347.76;292.96000000000004;271.06;272.86;291.66;285.46000000000004;295.06;297.76000000000005;290.66;291.46000000000004;320.06;326.66;275.26000000000005;240.83765695389522;268.19934244402924;272.43898195401505;290.76000000000005;5470000.0;3420000.0000000005;3470000.0000000005;1320000.0;3470000.0000000005;3050000.0;5490000.0;0.0;0.0;0.1345;0.0;0.004333333333333333;0.004333333333333333;0.0;6065.83154296875;2664.87182617188;1260.58874511719;12994.8642578125;476606.85107740364;459973.93005054793;249177.87591693347;248795.42989539623;238976.33335390146;431298.55289687274;459625.52626088966;438745.2800241919;472853.8412306012;528070.4398255501;467532.30169713264;437968.82056851813;440729.75779049523;459625.52626088966;451926.90477944654;424152.4151980227;430503.14087793685;458279.15358710865;459357.3096172484;196933.003932529;224522.8720964353;471881.50233233685;198269.91359554144;249177.87591693347;272.43898195401505;4761926.45484727;1630657.5649830578;364194.9662732929;1987046.119293215;0;23;26;18;133;102;60;20;188;200;2150522783029.8188;828073067025.3701;1805545621110.2075;32343.936784653488;0.0;-0.0;910.777546034698;6644507.604433624;1465626.0428834243;0.6755460764636649;1252146.1515839004;3.3283697394086684;0.20614672295306788
9912;2019-05-16 14:12:41.767;497;426;181;180;151;34;188;20;-20;30;753;198;-22;-3;186;123;222;234;192;176;186;21;554;343;348;133;348;307;556;-2.0;-1.0;1152.0;158.0;90.0;1;75;31;1;0;0;1;0;0;0;1;0;0;0;0;13443.4853515625;6606.314453125;2630.025390625;1204.49475097656;531.0;205269;470.0;0.0;Calculated values ==>;1558008761.767;322.86;315.76000000000005;291.26000000000005;291.16;288.26000000000005;276.56;272.5487779782249;291.96000000000004;275.16;271.16;276.16;348.46000000000004;292.96000000000004;270.96000000000004;272.86;291.76000000000005;285.46000000000004;295.36;296.56;290.76000000000005;291.76000000000005;320.16;326.26000000000005;275.26000000000005;241.05796691057077;268.43790593516167;272.5487779782249;292.36;5540000.0;3429999.9999999995;3479999.9999999995;1330000.0;3479999.9999999995;3070000.0;5560000.0;0.0;0.0;0.192;0.026333333333333334;0.015000000000000001;0.015000000000000001;0.0;6606.314453125;2630.025390625;1204.49475097656;13443.4853515625;474143.7484425042;463095.65140751057;249215.93450236163;248836.75477905635;238754.21689012248;431237.1583312671;459870.3299684906;437671.5478804793;472625.7912797831;528649.2268363916;467249.5466211817;437356.53477473935;440299.2787007576;459602.28324466385;451749.89578890917;422847.41086724075;425554.88194109267;458254.1349349643;459602.28324466385;197350.94305643384;222850.3779558165;471749.2581616372;198430.65538009204;249215.93450236163;272.50687895621104;4762146.74137918;1630763.1503593987;364215.50555438444;1987090.2368180205;0;23;26;18;133;102;60;20;188;200;2150731251754.6;828152555100.2867;1805729193570.015;45934.251360074355;7197.389873247355;-0.0;3155.7952311345334;6645159.824819744;1465686.0121355678;0.6755460764636649;1252180.0346071254;5.391085928407084;0.4156568536229854
9913;2019-05-16 14:13:41.797;489;463;183;181;152;53;193;20;-18;30;758;198;-21;-4;187;120;224;256;194;179;191;22;562;352;357;140;357;308;564;-2.0;-1.0;1347.0;358.0;100.0;1;92;36;1;0;0;1;0;0;0;1;0;0;0;0;14130.064453125;7018.984375;2612.9638671875;1307.484375;527.0;205270;470.0;0.0;Calculated values ==>;1558008821.797;322.06;319.46000000000004;291.46000000000004;291.26000000000005;288.36;278.46000000000004;273.5264737036516;292.46000000000004;275.16;271.36;276.16;348.96000000000004;292.96000000000004;271.06;272.76000000000005;291.86;285.16;295.56;298.76000000000005;291.06;292.26000000000005;320.16;325.86;275.36;242.56692532238324;268.5567601203482;273.5264737036516;292.56;5620000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3080000.0;5640000.0;0.0;0.0;0.2245;0.059666666666666666;0.016666666666666666;0.016666666666666666;0.0;7018.984375;2612.9638671875;1307.484375;14130.064453125;471937.15558833745;467738.1612618883;249587.01921301027;248833.95606028772;238827.80357880986;430671.36484660726;459126.9073351851;437758.51091407164;471703.5210853088;529096.1564102576;467107.77403145406;437285.26766895736;439929.7848208182;458308.45282757154;449694.9568355539;420885.6301107434;429028.37612479675;457209.1677149482;458854.647995554;197350.94305643384;221177.93781777218;470915.85626126267;200755.08612574785;249587.01921301027;273.46168758301127;4762376.635850567;1630876.7512883241;364236.4491803373;1987133.9502409366;0;23;26;18;133;102;60;20;188;200;2150942857504.4993;828234496050.2477;1805913785819.927;53207.268864978694;16119.592618085715;-0.0;3487.793813042396;6645986.417244226;1465880.4174769968;0.6755460764636649;1252235.425530755;6.656163792416802;0.5815558802663194
9914;2019-05-16 14:14:41.788;486;482;188;182;153;79;197;20;-14;30;757;199;-19;-2;183;115;227;322;194;184;196;22;579;362;367;150;367;309;582;-2.0;0.0;1389.0;228.0;101.0;16;99;44;1;0;0;1;0;0;0;1;0;0;0;0;15702.62109375;7738.986328125;3128.36083984375;1330.77172851562;524.0;205271;469.0;0.0;Calculated values ==>;1558008881.788;321.76000000000005;321.36;291.96000000000004;291.36;288.46000000000004;281.06;274.5913991737795;292.86;275.16;271.76000000000005;276.16;348.86;293.06;271.26000000000005;272.96000000000004;291.46000000000004;284.66;295.86;305.36;291.56;292.76000000000005;320.06;325.56;275.36;244.62907804385475;268.67533136820026;274.5913991737795;292.56;5790000.0;3620000.0000000005;3670000.0000000005;1500000.0;3670000.0000000005;3090000.0;5820000.0;0.0;0.0;0.2315;0.038;0.016833333333333332;0.016833333333333332;0.0;7738.986328125;3128.36083984375;1330.77172851562;15702.62109375;469237.3522699128;468214.88946332136;250608.29132948688;248388.05564702133;238602.8079581373;430014.67791919125;458079.93939307623;438160.0216932036;470367.073817999;528914.7608176694;467088.358659851;437372.52749135875;440018.3298031032;456124.13263812446;447074.0585671541;415945.24224451015;439873.5073107462;456264.8617806247;457941.242533051;196933.003932529;219923.6425635755;469566.6094329999;203428.5224439802;250608.29132948688;274.547791533403;4762625.204273328;1630999.7159304132;364258.4313501108;1987181.7874369791;0;23;26;18;133;102;60;20;188;200;2151160024925.1345;828321483000.5021;1806098858055.4683;54340.342076195215;10113.247305582749;-0.0;3490.104678593329;6646882.51290351;1466098.9916859502;0.6755460764636649;1252293.565962649;5.570014084708865;0.4469558816111663
9915;2019-05-16 14:15:41.778;489;492;194;184;155;92;197;21;-13;29;743;200;-16;0;182;106;231;401;200;186;196;21;611;364;369;150;369;313;613;-2.0;-1.0;1537.0;205.0;108.0;38;1;58;1;0;0;1;0;0;0;1;0;1;0;0;19877.69921875;9221.5185546875;4067.49780273438;2380.91821289062;522.0;205272;468.0;0.0;Calculated values ==>;1558008941.778;322.06;322.36;292.56;291.56;288.66;282.36;274.8017692304317;292.86;275.26000000000005;271.86;276.06;347.46000000000004;293.16;271.56;273.16;291.36;283.76000000000005;296.26000000000005;313.26000000000005;291.76000000000005;292.76000000000005;319.96000000000004;325.36;275.26000000000005;244.62907804385475;269.14681796795327;274.8017692304317;293.16;6110000.0;3640000.0;3690000.0;1500000.0;3690000.0;3130000.0;6130000.0;0.0;0.0;0.25616666666666665;0.034166666666666665;0.018000000000000002;0.018000000000000002;0.0;9221.5185546875;4067.49780273438;2380.91821289062;19877.69921875;465325.9177330744;465532.3284302291;251386.048991288;247810.1222750622;238343.33838447538;429879.7862731237;457757.51125268615;437408.94190281845;470267.0954391679;527135.8500137671;466641.90585218003;436929.5940270328;439451.9958300971;455650.499962124;445298.71863213874;403289.20493034757;449679.01304655866;456215.92260265833;457618.15118734963;196515.0671798046;219087.46209138638;469466.4477347666;203968.00890365947;251386.048991288;274.7654691626617;4762921.657525535;1631141.029914869;364289.3569445025;1987241.7429314286;0;23;26;18;133;102;60;20;188;201;2151380788125.1697;828411468000.5164;1806285426955.4978;59799.78566995122;9071.196660062826;-0.0;3712.17783952911;6647833.522106923;1466258.835407295;0.6755460764636649;1252353.5749804727;4.632001483085685;0.3716501696748832
9916;2019-05-16 14:16:41.789;503;506;194;192;147;98;195;21;-13;28;686;202;-15;9;181;99;240;450;196;188;194;18;645;368;373;147;373;313;646;-1.0;0.0;1961.0;207.0;112.0;80;12;71;1;0;0;1;0;0;0;1;0;1;0;0;23985.205078125;10655.71875;5833.85791015625;2428.73071289062;520.0;205273;468.0;0.0;Calculated values ==>;1558009001.789;323.46000000000004;323.76000000000005;292.56;292.36;287.86;282.96000000000004;275.2199585193972;292.66;275.26000000000005;271.86;275.96000000000004;341.76;293.36;271.66;274.06;291.26000000000005;283.06;297.16;318.16;291.96000000000004;292.56;319.96000000000004;325.16;274.96000000000004;244.02132995426717;269.14681796795327;275.2199585193972;292.76000000000005;6450000.0;3679999.9999999995;3729999.9999999995;1470000.0;3729999.9999999995;3130000.0;6459999.999999999;0.0;0.0;0.3268333333333333;0.034499999999999996;0.018666666666666668;0.018666666666666668;0.0;10655.71875;5833.85791015625;2428.73071289062;23985.205078125;462829.53539064224;463193.94432274095;249975.9450633139;249284.7877308894;235109.53921324064;429606.4342157736;456826.4442034697;437408.94190281845;470571.38977625844;521120.2223103685;466888.57407462515;437089.72060350876;440836.3383662121;454836.70391927846;443389.0993679986;268922.3878526821;453285.2904197794;455835.72132086084;456685.40636197594;196515.0671798046;218251.29456621417;469575.0378571016;205005.58703143834;249975.9450633139;275.18351318412135;4763287.248740279;1631306.7039268496;364329.4447002373;1987324.2693559944;0;23;26;18;133;102;60;20;188;201;2151603428934.8655;828500584335.3945;1806473261385.2412;75957.16315046273;9127.646053485381;-0.0;3858.5766109083584;6648965.0374186635;1466410.5202334882;0.6755460764636649;1252416.676167237;4.701445222397387;0.36382476523131724
9917;2019-05-16 14:17:41.779;527;528;182;183;152;91;193;25;-14;28;667;205;-15;11;180;108;252;482;192;189;192;15;641;375;380;145;380;312;640;-1.0;-1.0;2104.0;224.0;90.0;99;25;79;1;0;0;1;0;0;0;1;0;1;1;0;23516.82421875;11038.2666015625;6344.00341796875;2500.20922851562;517.0;205274;467.0;0.0;Calculated values ==>;1558009061.779;325.86;325.96000000000004;291.36;291.46000000000004;288.36;282.26000000000005;275.94376602880345;292.46000000000004;275.66;271.76000000000005;275.96000000000004;339.86;293.66;271.66;274.26000000000005;291.16;283.96000000000004;298.36;321.36;292.06;292.36;319.86;324.86;274.66;243.61107973660833;269.02936301313275;275.94376602880345;292.36;6409999.999999999;3750000.0;3800000.0;1450000.0;3800000.0;3120000.0;6400000.0;0.0;0.0;0.3506666666666666;0.037333333333333336;0.015000000000000001;0.015000000000000001;0.0;11038.2666015625;6344.00341796875;2500.20922851562;23516.82421875;467365.430981369;467662.606116513;246130.40532747118;246462.52234084;236729.23723690532;429116.5711722346;455382.4071868611;437478.7579247441;470839.76368816046;519188.87272913475;467399.4653944805;437319.724394416;441353.2758899251;453497.63525990373;443403.0090443825;397767.7046929255;459964.2463558609;454805.7914912788;455238.52222275845;196097.13278094304;216997.06728235667;469548.2990009042;206783.95070247378;246130.40532747118;275.8966305697544;4763683.033009442;1631487.4570076063;364370.51235400565;1987425.7346200487;0;23;26;18;133;102;60;20;188;201;2151829291284.9014;828588169735.4084;1806660730135.271;80896.97906594278;9809.869003141404;-0.0;3136.621753429309;6650271.937417699;1466568.306556881;0.6755460764636649;1252474.959771396;4.7199078470926645;0.3635238606627196
9918;2019-05-16 14:18:41.810;545;545;176;175;158;85;191;34;-14;32;678;207;-15;10;178;124;254;498;190;190;191;12;628;381;386;143;386;313;628;-2.0;-1.0;2052.0;243.0;79.0;99;28;89;1;0;0;1;0;0;0;1;0;1;1;0;22664.455078125;11577.6767578125;6051.8564453125;2531.81372070312;514.0;205275;467.0;0.0;Calculated values ==>;1558009121.81;327.66;327.66;290.76000000000005;290.66;288.96000000000004;281.66;276.55624918942954;292.26000000000005;276.56;271.76000000000005;276.36;340.96000000000004;293.86;271.66;274.16;290.96000000000004;285.56;298.56;322.96000000000004;292.16;292.26000000000005;319.86;324.56;274.36;243.1966462407574;269.14681796795327;276.55624918942954;292.16;6280000.0;3810000.0;3860000.0;1430000.0;3860000.0;3130000.0;6280000.0;0.0;0.0;0.34199999999999997;0.0405;0.013166666666666667;0.013166666666666667;0.0;11577.6767578125;6051.8564453125;2531.81372070312;22664.455078125;471936.86932595976;471936.86932595976;244562.4601868086;244234.96320922638;238855.47715322973;428684.9695293014;454077.5713055179;437249.5021140777;471502.6223741309;520272.6855561343;467503.8073294252;437089.72060350876;440988.73662776884;452157.0886983918;444763.0335957195;406250.79360079893;464409.5630524329;453931.034190091;454077.5713055179;196097.13278094304;215742.86842915416;469522.3774010839;208238.3371171596;244562.4601868086;276.4773905860164;4764068.075838997;1631676.0205761509;364412.4675441662;1987529.086823132;0;23;26;18;133;102;60;20;188;201;2152059210014.5142;828674614375.263;1806848327009.955;78321.81842894598;10582.003631498934;-0.0;2758.615629729673;6651599.446253299;1466738.3266268906;0.6755460764636649;1252524.1121317782;4.546444145645912;0.3528686892369735
9919;2019-05-16 14:19:41.790;550;550;183;182;158;79;191;43;-15;37;696;207;-16;9;178;132;250;506;195;190;190;12;641;380;385;142;383;311;637;136.0;-1.0;1986.0;200.0;90.0;0;32;96;1;0;0;1;0;1;0;1;0;1;1;0;36206.29296875;12494.5498046875;18801.802734375;2547.49462890625;513.0;205276;466.0;0.0;Calculated values ==>;1558009181.79;328.16;328.16;291.46000000000004;291.36;288.96000000000004;281.06;276.4546675782219;292.26000000000005;277.46000000000004;271.66;276.86;342.76;293.86;271.56;274.06;290.96000000000004;286.36;298.16;323.76000000000005;292.16;292.16;319.76000000000005;324.46000000000004;274.36;242.98782864720522;268.91163127593666;276.4546675782219;292.66;6409999.999999999;3800000.0;3850000.0;1420000.0;3829999.9999999995;3110000.0;6370000.0;0.02266666666666667;0.0;0.331;0.03333333333333333;0.015000000000000001;0.03766666666666667;0.0;12494.5498046875;18801.802734375;2547.49462890625;36206.29296875;471049.2154235927;471564.04612456926;246568.85832703998;246235.39526905236;238613.1572816444;428757.65804586536;454248.15637414396;437548.62350390764;472128.42060986464;522340.18823677546;467785.65911905013;437389.9950341223;441262.74136931915;452683.12506803265;446229.6395343321;396335.6092744596;464467.47864874674;454102.0090161041;454102.0090161041;195679.20071851107;215324.80838970217;469658.33171380573;207979.20840624734;223346.76810921787;276.374530155263;4764558.501876354;1631876.5555969395;364454.78100456984;1987736.131611753;0;23;26;18;133;103;60;20;188;201;2152290432914.5876;828760085875.2902;1807035464610.0146;75987.47639732556;8722.63744358528;-0.0;8691.780740826049;6652884.928406997;1466899.1450118977;0.6755460764636649;1252619.5002949066;2.7597895156002354;0.19739442445578714
9920;2019-05-16 14:20:41.771;570;571;193;193;151;45;188;38;-21;40;712;209;-22;7;181;123;255;529;197;186;187;12;686;358;364;140;362;304;679;-2.0;-1.0;1088.0;122.0;156.0;0;31;87;1;0;0;1;0;1;0;1;0;1;1;0;37793.5703125;12624.783203125;19464.931640625;2483.38330078125;511.0;205277;465.0;0.0;Calculated values ==>;1558009241.771;330.16;330.26000000000005;292.46000000000004;292.46000000000004;288.26000000000005;277.66;274.1680685717883;291.96000000000004;276.96000000000004;271.06;277.16;344.36;294.06;270.96000000000004;273.86;291.26000000000005;285.46000000000004;298.66;326.06;291.76000000000005;291.86;319.66;324.26000000000005;274.36;242.56692532238324;268.0796299477929;274.1680685717883;292.86;6859999.999999999;3579999.9999999995;3640000.0;1400000.0;3620000.0000000005;3040000.0;6790000.000000001;0.0;0.0;0.18133333333333335;0.02033333333333333;0.026000000000000002;0.026000000000000002;0.0;12624.783203125;19464.931640625;2483.38330078125;37793.5703125;468421.9806680116;469501.6587144753;248408.0519584511;248408.0519584511;235522.17624099075;430280.9020939914;457315.95501684735;438194.52980446257;472686.4266018815;524585.3858158897;469005.6567190402;438039.0146135774;442433.1482669151;456668.5671208292;449031.26675432496;272617.1637972388;462431.4365372717;457037.6738942946;457176.8914327451;195261.2709748474;214488.6975840042;469929.52753194683;202218.45456822516;248408.0519584511;274.06002104396856;4765174.972125732;1632085.8170846896;364496.69171135203;1988054.920082934;0;23;26;18;133;103;60;20;188;201;2152515061759.3877;828844659085.2148;1807219906184.8503;42790.32830950439;5443.458483595674;-0.0;5427.9898263316445;6653874.43000391;1467017.1584284327;0.6755460764636649;1252737.1277890224;1.552125192688868;0.11215567035241591
9921;2019-05-16 14:21:41.761;608;610;190;188;156;44;182;36;-25;40;724;211;-26;6;183;121;264;549;200;186;182;13;645;359;365;139;363;302;637;-2.0;0.0;1186.0;161.0;126.0;0;27;82;1;0;0;1;0;1;0;1;0;1;1;0;34909.7265625;11420.5625;17915.630859375;2455.029296875;508.0;205278;465.0;0.0;Calculated values ==>;1558009301.761;333.96000000000004;334.16;292.16;291.96000000000004;288.76000000000005;277.56;274.27422755570615;291.36;276.76000000000005;270.66;277.16;345.56000000000006;294.26000000000005;270.56;273.76000000000005;291.46000000000004;285.26000000000005;299.56;328.06;291.76000000000005;291.36;319.66;323.96000000000004;274.46000000000004;242.35481222062532;267.8393353686513;274.27422755570615;293.16;6450000.0;3590000.0;3650000.0;1390000.0;3629999.9999999995;3020000.0;6370000.0;0.0;0.0;0.19766666666666666;0.026833333333333334;0.021;0.021;0.0;11420.5625;17915.630859375;2455.029296875;34909.7265625;479460.32880997803;480685.55918670323;248946.17122029385;248258.9359192918;238006.32224050668;430214.79039162316;456314.320352256;438024.4983934438;472817.310826017;526001.1196608918;469522.5360214822;437869.15320432716;442699.92918233894;456783.2617081229;448547.12472752633;402737.5510538072;471407.0267639338;456874.1274678485;456314.320352256;195261.2709748474;213234.55432191002;470163.3332718048;202440.86483708766;248946.17122029385;274.1510767395428;4765780.731956319;1632286.1615692673;364537.838290766;1988366.3728530356;0;23;26;18;133;103;60;20;188;201;2152733725309.4224;828928345135.2281;1807401675884.8792;46567.031566306396;7183.8862363315775;-0.0;4354.731131771206;6654618.950562216;1467122.3687631367;0.6755460764636649;1252818.6368765738;1.8277261482733786;0.14235978603708574
9922;2019-05-16 14:22:41.782;614;612;197;195;156;35;172;33;-26;39;731;212;-28;3;184;119;259;542;211;184;172;14;640;351;356;138;354;300;635;-1.0;-2.0;690.0;0.0;125.0;0;24;75;1;0;0;1;0;1;0;1;0;1;1;0;34916.8828125;11044.921875;18038.41796875;2426.10205078125;508.0;205279;464.0;0.0;Calculated values ==>;1558009361.782;334.56;334.36;292.86;292.66;288.76000000000005;276.66;273.4187578820637;290.36;276.46000000000004;270.56;277.06;346.26;294.36;270.36;273.46000000000004;291.56;285.06;299.06;327.36;291.56;290.36;319.56;323.96000000000004;274.56;242.14157278889297;267.5978703862781;273.4187578820637;294.26000000000005;6400000.0;3510000.0;3560000.0;1380000.0;3540000.0;3000000.0;6350000.0;0.0;0.0;0.115;0.0;0.020833333333333332;0.020833333333333332;0.0;11044.921875;18038.41796875;2426.10205078125;34916.8828125;480930.63625220174;481210.202262976;251493.83379016203;250778.9308507284;238058.5079093964;430735.4089219946;456404.5795205577;438320.22817239247;472850.0741107318;526889.7066362804;469916.8569023829;438011.42202021845;442673.11146970803;458379.467483997;449731.89682106464;402677.88861393806;470563.14957833436;458058.41051450267;456404.5795205577;194843.3435325042;213234.55432191002;470396.5654319022;200656.79144527;251493.83379016203;273.4187578820637;4766362.824030146;1632473.4394638466;364578.52862206247;1988666.0947933125;0;23;26;18;133;103;60;20;188;201;2152950101014.952;829011474220.4315;1807582339095.3213;27331.295223619083;0.0;-0.0;4268.973869383243;6655234.985490426;1467182.2554349208;0.6755460764636649;1252890.5262375656;1.002882539106059;0.06482112154690359
9923;2019-05-16 14:23:41.792;612;608;204;204;163;29;171;26;-29;36;736;213;-31;3;185;118;254;549;221;183;171;14;623;345;350;135;349;298;619;188.0;0.0;253.0;24.0;112.0;0;10;66;1;0;0;1;0;1;0;1;0;1;0;0;34768.94921875;9956.919921875;17434.2578125;2338.88208007812;517.0;205280;463.0;0.0;Calculated values ==>;1558009421.792;334.36;333.96000000000004;293.56;293.56;289.46000000000004;276.06;272.7676641592781;290.26000000000005;275.76000000000005;270.26000000000005;276.76000000000005;346.76;294.46000000000004;270.06;273.46000000000004;291.66;284.96000000000004;298.56;328.06;291.46000000000004;290.26000000000005;319.46000000000004;324.86;274.56;241.49495122638035;267.35522164206344;272.7676641592781;295.26000000000005;6230000.0;3450000.0;3500000.0;1350000.0;3490000.0;2980000.0;6190000.0;0.03133333333333333;0.0;0.042166666666666665;0.004;0.018666666666666668;0.05;0.0;9956.919921875;17434.2578125;2338.88208007812;34768.94921875;482578.5095572182;482453.86253921397;254869.99476920647;254869.99476920647;240666.57249361445;431113.4868728058;457250.04511981993;438307.6172986034;472948.7829819323;527567.2171867789;470309.3274923298;437999.7806145802;443084.58915092645;459310.24615296075;450677.6145178903;408584.9758879136;473695.6495991406;458882.002038489;457250.04511981993;194425.4183739577;216997.06728235667;470799.25106629904;198957.39849164317;219831.4344352668;272.7238082374224;4766943.636082859;1632648.483981351;364618.24344118015;1988961.7496923811;0;23;26;18;133;103;60;20;188;201;2153161936314.9182;829093387870.4185;1807761768995.2927;10092.600893026824;1087.3674102986236;-0.0;11870.930534227657;6655546.903268983;1467191.3183402377;0.6755460764636649;1253025.0478574415;0.7753398069635576;0.02871012542627855
9924;2019-05-16 14:24:41.772;609;604;204;203;160;22;175;20;-32;33;741;215;-33;1;187;117;248;547;208;181;174;13;618;337;342;132;341;296;615;377.0;-1.0;227.0;87.0;105.0;0;1;54;1;0;0;1;0;1;0;1;0;1;0;0;34366.921875;9106.984375;17446.033203125;2275.57885742188;540.0;205281;462.0;0.0;Calculated values ==>;1558009481.772;334.06;333.56;293.56;293.46000000000004;289.16;275.36;271.8864255623528;290.66;275.16;269.96000000000004;276.46000000000004;347.26;294.66;269.86;273.26000000000005;291.86;284.86;297.96000000000004;327.86;291.26000000000005;290.56;319.36;327.16;274.46000000000004;240.83765695389522;267.1113755279542;271.8864255623528;293.96000000000004;6180000.0;3370000.0000000005;3420000.0000000005;1320000.0;3410000.0;2960000.0;6150000.0;0.06283333333333334;0.0;0.03783333333333334;0.0145;0.0175;0.08033333333333334;0.0;9106.984375;17446.033203125;2275.57885742188;34366.921875;482711.6588479684;482331.2425401781;255082.52831265924;254691.85216530817;239841.0196847168;431601.1154718507;459076.42899145634;438296.42880847026;473048.1168422736;528243.0390443726;470818.6570802277;438143.1473471288;443203.9827721329;460827.03849421034;451963.2207109818;408166.7446654218;473893.1074622439;459876.59959909826;458942.61813365493;194007.49548133422;226613.5671989835;471102.4418883194;196687.76140304853;209408.61311572307;271.78854789752177;4767519.57629807;1632807.2968952523;364656.68446439115;1989252.321894573;0;23;26;18;133;103;60;20;188;201;2153369467114.9841;829173461170.444;1807939909595.3494;9140.861250171789;3979.0128670364275;-0.0;20045.898403107196;6655707.128693943;1467233.524102617;0.6755460764636649;1253290.9327741456;1.1504470082151004;0.03561968687710362
9925;2019-05-16 14:25:41.803;605;598;200;199;165;28;180;17;-32;30;745;215;-33;2;185;120;241;530;205;181;179;13;578;347;352;130;352;298;578;-2.0;-1.0;1461.0;329.0;43.0;99;1;46;1;0;0;1;0;0;0;1;0;1;0;0;21373.375;7891.22216796875;5648.330078125;2301.35766601562;559.0;205282;460.0;0.0;Calculated values ==>;1558009541.803;333.66;332.96000000000004;293.16;293.06;289.66;275.96000000000004;272.9856168485579;291.16;274.86;269.96000000000004;276.16;347.66;294.66;269.86;273.36;291.66;285.16;297.26000000000005;326.16;291.26000000000005;291.06;319.16;329.06;274.46000000000004;240.39332010688793;267.35522164206344;272.9856168485579;293.66;5780000.0;3470000.0000000005;3520000.0000000005;1300000.0;3520000.0000000005;2980000.0;5780000.0;0.0;0.0;0.2435;0.05483333333333333;0.007166666666666667;0.007166666666666667;0.0;7891.22216796875;5648.330078125;2301.35766601562;21373.375;486603.6836868518;485636.8092144179;255590.73416839642;255172.84397889598;242630.84970148903;430988.63858405815;458155.2844355901;437845.4099550722;473017.81868751155;528505.6464834348;470547.5671000044;437690.7340488345;442939.1622637686;458834.6142869762;450604.7487283695;420828.67971645255;475962.3711050083;458291.4282004027;458019.0001261181;193171.6564234249;234559.02529450474;471368.7123706365;199295.94989297198;255590.73416839642;272.8660432554689;4767984.318764191;1632949.0218029276;364694.84530827665;1989444.8743556566;0;23;26;18;133;103;60;20;188;201;2153577774684.6333;829252101780.3115;1808118201665.049;58086.79352512141;14918.656475858603;-0.0;1450.7359060303386;6656267.648601863;1467391.0860451744;0.6755460764636649;1253470.16394804;4.70024678633475;0.4330615387118657
9926;2019-05-16 14:26:41.763;582;578;194;192;172;38;183;19;-28;28;750;214;-31;2;182;128;228;484;202;182;183;12;568;350;355;131;355;299;568;-2.0;-1.0;1108.0;251.0;34.0;99;1;45;1;0;0;1;0;0;0;1;0;1;0;0;20078.10546875;7712.1865234375;5411.9111328125;2305.86791992188;569.0;205283;458.0;0.0;Calculated values ==>;1558009601.763;331.36;330.96000000000004;292.56;292.36;290.36;276.96000000000004;273.3108153835814;291.46000000000004;275.06;270.36;275.96000000000004;348.16;294.56;270.06;273.36;291.36;285.96000000000004;295.96000000000004;321.56;291.36;291.46000000000004;318.96000000000004;330.06;274.36;240.61611355647437;267.47669482898436;273.3108153835814;293.36;5680000.0;3500000.0;3550000.0;1310000.0;3550000.0;2990000.0;5680000.0;0.0;0.0;0.18466666666666667;0.04183333333333333;0.005666666666666667;0.005666666666666667;0.0;7712.1865234375;5411.9111328125;2305.86791992188;20078.10546875;484536.36440999364;483981.91520555184;253703.231748114;252891.56722877352;245401.20706929243;430799.1582183253;458082.44237734104;438236.7768127522;472693.2819402637;528949.9875339867;470292.38313502533;437773.3837767312;442733.2750669633;457945.6142810069;451218.8006998649;420127.59856082505;470399.2542095412;457945.6142810069;458082.44237734104;192335.8262164488;238741.38928724395;471138.3846282677;200105.63027675802;253703.231748114;273.19797618472893;4768329.517482314;1633078.9635231681;364733.21325915284;1989536.9815866884;0;23;26;18;133;103;60;20;188;201;2153789733284.768;829330349580.3613;1808297182265.1628;43974.885060313594;11338.203557038156;-0.0;1158.1488602322868;6657117.595581289;1467609.7473408098;0.6755460764636649;1253491.890160635;3.65984209095004;0.33291087050471085
9927;2019-05-16 14:27:41.754;558;559;195;194;168;35;186;21;-17;28;756;213;-26;4;182;133;223;470;195;183;185;11;571;347;352;133;352;299;571;-2.0;-1.0;1077.0;204.0;3.0;91;1;41;1;0;0;1;0;0;0;1;0;1;0;0;19422.18359375;7488.6455078125;5297.6865234375;2297.46435546875;575.0;205284;457.0;0.0;Calculated values ==>;1558009661.754;328.96000000000004;329.06;292.66;292.56;289.96000000000004;276.66;272.9856168485579;291.76000000000005;275.26000000000005;271.46000000000004;275.96000000000004;348.76;294.46000000000004;270.56;273.56;291.36;286.46000000000004;295.46000000000004;320.16;291.46000000000004;291.66;318.86;330.66;274.26000000000005;241.05796691057077;267.47669482898436;272.9856168485579;292.66;5710000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2990000.0;5710000.0;0.0;0.0;0.1795;0.034;0.0005;0.0005;0.0;7488.6455078125;5297.6865234375;2297.46435546875;19422.18359375;480834.06202149455;480975.55206840276;253937.9774112232;253530.27943955857;243897.84074163096;430988.63858405815;458970.0676224462;439913.33508480777;472431.1216696904;529575.2947515756;470173.0258749519;438544.20172432164;443024.9951484293;458427.4322495705;452464.4927311191;417503.5135823151;467857.2982160236;458563.2974049841;458834.6142869762;191917.91438739494;241250.99604349316;470773.7228275629;199335.11205545388;253937.9774112232;272.8815051060036;4768658.637182129;1633205.6181222557;364771.5686072422;1989626.2148467333;0;23;26;18;133;103;60;20;188;201;2154001801469.5457;829409537700.2782;1808476555354.9746;43183.79103376902;9228.912766251708;-0.0;102.44831843787652;6657843.808932967;1467781.114267762;0.6755460764636649;1253502.3935613665;3.481560660995005;0.30546507783481397
9928;2019-05-16 14:28:41.785;543;547;196;196;167;34;188;22;-26;28;760;212;-28;7;183;134;223;469;194;183;187;10;570;347;352;134;352;301;571;-2.0;-1.0;924.0;228.0;0.0;66;1;40;1;0;0;1;0;0;0;1;0;1;0;0;18685.80078125;7395.71142578125;4551.73486328125;2318.31176757812;577.0;205285;456.0;0.0;Calculated values ==>;1558009721.785;327.46000000000004;327.86;292.76000000000005;292.76000000000005;289.86;276.56;272.9856168485579;291.96000000000004;275.36;270.56;275.96000000000004;349.16;294.36;270.36;273.86;291.46000000000004;286.56;295.46000000000004;320.06;291.46000000000004;291.86;318.76000000000005;330.86;274.16;241.2770596917726;267.7187500070086;272.9856168485579;292.56;5700000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3010000.0;5710000.0;0.0;0.0;0.154;0.038;0.0;0.0;0.0;7395.71142578125;4551.73486328125;2318.31176757812;18685.80078125;478817.2564208858;479269.91774908255;254349.3140218359;254349.3140218359;243556.13418076836;430988.63858405815;459240.5680534269;438095.2167564963;472299.7188790419;529839.7408841682;469779.87437100126;437785.01000687695;443052.165307785;458563.2974049841;452606.27003258414;417858.6838774327;467702.8501802476;458563.2974049841;459105.38528210355;191500.00471740507;242087.5637286956;470541.90478511597;199251.1530853472;253937.9774112232;272.8483522208937;4768976.3677953575;1633329.7185157451;364810.05328183615;1989708.335765708;0;23;26;18;133;103;60;20;188;201;2154213110590.029;829489679085.4615;1808656648355.3867;36781.985805356955;10309.048564591212;-0.0;0.0;6658510.534705246;1467944.0147343364;0.6755460764636649;1253503.2477384524;3.3009836689349705;0.30236700329771243
