;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9929;2019-05-16 14:29:41.795;535;540;197;197;165;35;192;22;-24;28;761;212;-26;8;184;134;224;469;191;184;191;9;574;348;353;135;353;304;575;-1.0;-1.0;889.0;222.0;78.0;42;0;44;1;0;0;1;0;0;0;1;0;1;0;0;18404.06640625;7738.22265625;3896.13159179688;2331.61303710938;577.0;205286;454.0;0.0;Calculated values ==>;1558009781.795;326.66;327.16;292.86;292.86;289.66;276.66;273.0942459734351;292.36;275.36;270.76000000000005;275.96000000000004;349.26;294.36;270.56;273.96000000000004;291.56;286.56;295.56;320.06;291.56;292.26000000000005;318.56;330.86;274.06;241.49495122638035;268.0796299477929;273.0942459734351;292.26000000000005;5740000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3040000.0;5750000.0;0.0;0.0;0.14816666666666667;0.037000000000000005;0.013000000000000001;0.013000000000000001;0.0;7738.22265625;3896.13159179688;2331.61303710938;18404.06640625;477181.80240975006;477784.15196429874;254524.52222042507;254524.52222042507;242735.87641783437;430925.7729439634;459622.85760126676;437727.04723144654;472168.09959432366;529715.5300099069;469367.4827915704;437413.810930519;442580.7327243594;458539.4322372223;452431.1542702348;416756.4053672346;467152.83791891794;458539.4322372223;459487.90123405727;190664.19178205615;242087.5637286956;470309.5239926605;199492.56459615502;254524.52222042507;272.94789912197785;4769285.501535575;1633455.8556524282;364848.8091134313;1989778.7463859704;0;23;26;18;133;103;60;20;188;201;2154424645839.9954;829570392535.4487;1808838178605.358;35298.409177129026;10020.227497670705;-0.0;2664.523927177219;6659111.304774998;1468113.4536032672;0.6755460764636649;1253525.4558052362;3.435720535660705;0.2898720824371258
9930;2019-05-16 14:30:41.785;529;536;199;198;165;41;196;21;-22;28;763;212;-23;9;185;130;227;480;196;186;195;7;584;351;356;136;356;306;586;-1.0;-2.0;778.0;231.0;99.0;33;0;51;1;0;0;1;0;0;0;1;0;1;0;0;19072.3046875;8280.36328125;3713.98046875;2337.8447265625;576.0;205287;453.0;0.0;Calculated values ==>;1558009841.785;326.06;326.76000000000005;293.06;292.96000000000004;289.66;277.26000000000005;273.4187578820637;292.76000000000005;275.26000000000005;270.96000000000004;275.96000000000004;349.46000000000004;294.36;270.86;274.06;291.66;286.16;295.86;321.16;291.76000000000005;292.66;318.46000000000004;330.76000000000005;273.86;241.71165711629368;268.3187672390254;273.4187578820637;292.76000000000005;5840000.0;3510000.0;3560000.0;1360000.0;3560000.0;3060000.0;5860000.0;0.0;0.0;0.12966666666666668;0.0385;0.0165;0.0165;0.0;8280.36328125;3713.98046875;2337.8447265625;19072.3046875;475070.53125844954;475856.0411032147;254700.1942938226;254295.52771411597;242356.24870241742;430735.4089219946;459691.5705057278;437585.1090581189;472036.2627623985;529772.1475778342;469091.33972194145;437427.84448784514;442313.58979942015;458195.27633761574;451328.1919913709;414035.7959135908;467357.08783309587;458331.9995530319;459556.22810200317;190246.288480595;241669.27786274583;469978.3967039981;200185.66452803463;254700.1942938226;273.233782208302;4769597.752577557;1633589.3216205593;364887.7147761101;1989842.1534168848;0;23;26;18;133;103;60;20;188;201;2154637310390.029;829651678985.4617;1809021148105.387;30782.794640734264;10387.020188774593;-0.0;3380.1245578349794;6659661.889694118;1468283.4856572817;0.6755460764636649;1253575.8194806075;3.108383584279301;0.26923022896497034
9931;2019-05-16 14:31:41.766;529;536;200;200;165;55;199;22;-19;28;765;212;-22;8;185;122;231;495;197;189;198;5;612;355;360;136;360;307;613;-2.0;-1.0;844.0;238.0;108.0;48;0;55;1;0;0;1;0;0;0;1;0;1;0;0;20861.18359375;8961.4140625;4447.546875;2352.26782226562;574.0;205288;452.0;0.0;Calculated values ==>;1558009901.766;326.06;326.76000000000005;293.16;293.16;289.66;278.66;273.8482719121499;293.06;275.36;271.26000000000005;275.96000000000004;349.66;294.36;270.96000000000004;273.96000000000004;291.66;285.36;296.26000000000005;322.66;292.06;292.96000000000004;318.36;330.56;273.66;241.71165711629368;268.43790593516167;273.8482719121499;292.86;6120000.0;3550000.0;3600000.0;1360000.0;3600000.0;3070000.0;6130000.0;0.0;0.0;0.14066666666666666;0.03966666666666666;0.018000000000000002;0.018000000000000002;0.0;8961.4140625;4447.546875;2352.26782226562;20861.18359375;471515.469559989;472464.96614332765;253637.291973635;253637.291973635;241483.21061361788;430477.46260093397;459469.1335377376;437828.56808052456;472036.2627623985;529905.1787626159;468952.8999214148;437356.53477473935;441956.0545109249;457549.89371207694;449437.5935377937;402720.23675259046;466017.1958227699;458101.12438257574;459332.9633764908;189828.38726562503;240832.718256323;469781.98110882204;201213.8895339061;253637.291973635;273.65460898818185;4769930.4262662325;1633732.9575991614;364926.78667062963;1989910.144607325;0;23;26;18;133;103;60;20;188;201;2154852042369.838;829733253145.389;1809204989870.2234;33283.79811555766;10653.200965804997;-0.0;3702.522085251405;6660195.608901992;1468458.765310608;0.6755460764636649;1253634.8228455966;3.0225765955650337;0.2596935135873662
9932;2019-05-16 14:32:41.816;537;543;201;202;166;73;200;22;-6;28;766;212;-15;8;184;111;241;511;200;191;199;3;651;362;367;136;367;307;652;-1.0;-1.0;926.0;226.0;122.0;80;0;60;1;0;0;1;0;0;0;1;0;1;0;0;23917.119140625;10046.919921875;5896.216796875;2355.95190429688;574.0;205289;451.0;0.0;Calculated values ==>;1558009961.816;326.86;327.46000000000004;293.26000000000005;293.36;289.76000000000005;280.46000000000004;274.5913991737795;293.16;275.36;272.56;275.96000000000004;349.76;294.36;271.66;273.96000000000004;291.56;284.26000000000005;297.26000000000005;324.26000000000005;292.26000000000005;293.06;318.26000000000005;330.56;273.46000000000004;241.71165711629368;268.43790593516167;274.5913991737795;293.16;6509999.999999999;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3070000.0;6520000.0;0.0;0.0;0.15433333333333332;0.03766666666666666;0.02033333333333333;0.02033333333333333;0.0;10046.919921875;5896.216796875;2355.95190429688;23917.119140625;467646.77585720905;468489.26595841465;252190.64189852722;252548.19577845917;240654.26496864675;430014.67791919125;458495.1351315018;439841.7392340246;472036.2627623985;530009.779551569;468952.8999214148;438453.4767200345;441956.0545109249;456264.8617806247;446462.73675208574;268856.0576326597;463185.73587134405;457245.4800888884;458356.8847964573;189410.48811896544;240832.718256323;469585.4881537126;203060.59508308326;252190.64189852722;274.40541148583424;4770303.889749158;1633891.492384558;364966.0545309568;1989996.4144695478;0;23;26;18;133;103;60;20;188;201;2155070324119.6646;829814921145.3242;1809389343370.077;36543.223247295275;10039.10430566037;-0.0;4192.046938924578;6660777.985656091;1468631.3448842976;0.6755460764636649;1253700.6657441417;2.774694168535376;0.2334725246821104
9933;2019-05-16 14:33:41.777;556;559;191;193;148;80;198;23;7;28;767;211;1;10;182;109;255;527;199;193;197;1;654;370;375;136;375;307;655;-1.0;-1.0;1130.0;177.0;99.0;99;0;61;1;0;0;1;0;0;0;1;0;1;0;0;23869.20703125;10156.853515625;6589.412109375;2343.71142578125;574.0;205290;451.0;0.0;Calculated values ==>;1558010021.777;328.76000000000005;329.06;292.26000000000005;292.46000000000004;287.96000000000004;281.16;275.4277932560699;292.96000000000004;275.46000000000004;273.86;275.96000000000004;349.86;294.26000000000005;273.26000000000005;274.16;291.36;284.06;298.66;325.86;292.46000000000004;292.86;318.26000000000005;330.56;273.26000000000005;241.71165711629368;268.43790593516167;275.4277932560699;293.06;6540000.000000001;3700000.0;3750000.0;1360000.0;3750000.0;3070000.0;6550000.0;0.0;0.0;0.18833333333333335;0.029500000000000002;0.0165;0.0165;0.0;10156.853515625;6589.412109375;2343.71142578125;23869.20703125;470321.29100177175;470671.62375080783;248602.88496209733;249281.54952871503;235194.18033595855;429467.9694778635;456922.18867833546;441806.74464207777;472036.2627623985;530114.3709831942;468831.72426356655;440905.4616221835;442253.9184824793;454642.0764292738;444575.32478284655;276545.6753504257;465454.0739634012;456214.3250769302;456780.94502389367;189410.48811896544;240832.718256323;469388.9171306721;205259.88779796264;248602.88496209733;275.2907092794318;4770701.850291096;1634059.7477260015;365005.1929355087;1990100.3937465504;0;23;26;18;133;103;60;20;188;201;2155292779429.537;829896468105.2776;1809573423639.9714;44549.65803897502;7791.806365314929;-0.0;3434.93799101964;6661453.320413317;1468779.839222371;0.6755460764636649;1253764.1826390198;2.921763721713168;0.23454979856298577
9934;2019-05-16 14:34:41.787;574;575;184;183;157;78;196;30;11;30;768;212;8;18;180;121;260;537;209;194;195;0;649;376;381;136;381;308;649;-1.0;0.0;1445.0;205.0;85.0;99;0;67;1;0;0;1;0;0;0;1;0;1;0;0;22253.03125;10435.8154296875;6389.8701171875;2351.404296875;574.0;205291;450.0;0.0;Calculated values ==>;1558010081.787;330.56;330.66;291.56;291.46000000000004;288.86;280.96000000000004;276.0463484220469;292.76000000000005;276.16;274.26000000000005;276.16;349.96000000000004;294.36;273.96000000000004;274.96000000000004;291.16;285.26000000000005;299.16;326.86;292.56;292.66;318.16;330.56;273.16;241.71165711629368;268.5567601203482;276.0463484220469;294.06;6490000.000000001;3760000.0;3810000.0;1360000.0;3810000.0;3080000.0;6490000.000000001;0.0;0.0;0.24083333333333332;0.034166666666666665;0.014166666666666666;0.014166666666666666;0.0;10435.8154296875;6389.8701171875;2351.404296875;22253.03125;473796.6217890707;473952.1015879179;246479.75000629015;246150.14772417222;237998.79879240584;429045.3911783415;455646.4588385267;442194.31993339997;472231.8376443816;530143.0248383192;468814.21295988106;441746.15580451366;443231.3596024861;453325.00446450076;445279.2884395974;397944.336952342;467914.91576381744;455358.8393812338;455502.7376457824;188992.59102226305;240832.718256323;469290.60212070297;206800.01495703222;246479.75000629015;275.9078193120368;4771086.266335376;1634231.3819014477;365044.325420852;1990208.5724585354;0;23;26;18;133;103;60;20;188;201;2155519617229.501;829978081705.2646;1809757954389.9421;56690.7951151419;8968.42839475875;-0.0;2961.1589915594736;6662297.131467874;1468919.5311234533;0.6755460764636649;1253817.4923306676;3.5782479542287886;0.30357397492316285
9935;2019-05-16 14:35:41.778;581;582;186;185;162;75;195;36;-6;34;769;213;-5;23;179;131;258;540;230;194;194;4;641;380;385;135;385;309;641;-1.0;-1.0;1295.0;161.0;80.0;99;0;75;1;0;0;1;0;0;0;1;0;1;0;0;21942.123046875;10739.2998046875;6255.73388671875;2367.43994140625;573.0;205292;449.0;0.0;Calculated values ==>;1558010141.778;331.26000000000005;331.36;291.76000000000005;291.66;289.36;280.66;276.4546675782219;292.66;276.76000000000005;272.56;276.56;350.06000000000006;294.46000000000004;272.66;275.46000000000004;291.06;286.26000000000005;298.96000000000004;327.16;292.56;292.56;318.06;330.46000000000004;273.56;241.49495122638035;268.67533136820026;276.4546675782219;296.16;6409999.999999999;3800000.0;3850000.0;1350000.0;3850000.0;3090000.0;6409999.999999999;0.0;0.0;0.21583333333333332;0.026833333333333334;0.013333333333333334;0.013333333333333334;0.0;10739.2998046875;6255.73388671875;2367.43994140625;21942.123046875;475860.2997791977;476012.83853284206;247431.10003106995;247095.0226696527;239728.08962190564;428757.65804586536;454830.8557475708;439403.6683789457;472753.7123474745;530171.7533760326;468796.8095345991;439557.769353477;443762.66017274064;452481.45484123274;446072.2162720308;401554.44737547694;469460.47687876824;454685.4619033155;454685.4619033155;188574.69595719432;240414.4444865203;469819.3315087438;207867.48889016954;247431.10003106995;276.3323996359791;4771454.504044984;1634407.8147266896;365083.6432243974;1990313.9366852045;0;23;26;18;133;103;60;20;188;201;2155749382760.173;830059369510.5024;1809943026625.4834;49973.22540632751;7029.041110265077;-0.0;2763.391491629941;6663185.864978127;1469052.8233728814;0.6755460764636649;1253865.189762479;3.0866747266703056;0.2810493065057156
9936;2019-05-16 14:36:41.788;582;584;196;194;163;67;194;42;-17;38;771;216;-18;17;180;135;259;546;240;194;193;0;677;375;380;135;381;309;677;-2.0;-1.0;1241.0;189.0;91.0;0;0;81;1;0;0;1;1;0;0;1;0;1;0;0;41455.078125;12048.880859375;24116.2734375;2355.65185546875;571.0;205293;448.0;0.0;Calculated values ==>;1558010201.788;331.36;331.56;292.76000000000005;292.56;289.46000000000004;279.86;275.94376602880345;292.56;277.36;271.46000000000004;276.96000000000004;350.26;294.76000000000005;271.36;274.86;291.16;286.66;299.06;327.76000000000005;292.56;292.46000000000004;317.96000000000004;330.26000000000005;273.16;241.49495122638035;268.67533136820026;275.94376602880345;297.16;6770000.0;3750000.0;3800000.0;1350000.0;3810000.0;3090000.0;6770000.0;0.0;0.0;0.20683333333333334;0.0315;0.015166666666666667;0.015166666666666667;0.0;12048.880859375;24116.2734375;2355.65185546875;41455.078125;471542.23094362445;471863.4595806349;249476.31184789323;248809.3902340088;239085.2515753931;429116.5711722346;455526.11478136276;437688.5006598165;473143.78782676667;530381.1182833876;469160.9558804814;437530.6787186241;442878.363380793;453325.00446450076;447656.9407583304;275833.17526955454;465617.98542816564;455526.11478136276;455382.4071868611;188156.80290529504;239577.9089402584;469426.83520598995;206416.95377576252;249476.31184789323;275.7571806029497;4771982.9021063335;1634597.7478824442;365123.00888254814;1990567.078929543;0;23;26;18;134;103;60;20;188;201;2155978921010.1367;830140383010.4896;1810128457525.4539;47834.66494718516;8284.811265052163;-0.0;3122.9091126410126;6664001.066575236;1469180.4600785614;0.6755460764636649;1253914.2504429242;1.5379321266170805;0.14801528297217814
9937;2019-05-16 14:37:41.789;601;563;200;199;165;47;193;41;-27;41;772;218;-28;11;183;129;270;541;239;193;192;-3;686;362;368;133;366;300;681;-1.0;-1.0;1027.0;37.0;121.0;0;0;61;1;0;0;1;1;0;0;1;0;1;1;0;35939.8671875;10678.56640625;19429.10546875;2298.6650390625;486.0;205294;444.0;1046.0;Calculated values ==>;1558010261.789;333.26000000000005;329.46000000000004;293.16;293.06;289.66;277.86;274.5913991737795;292.46000000000004;277.26000000000005;270.46000000000004;277.26000000000005;350.36;294.96000000000004;270.36;274.26000000000005;291.46000000000004;286.06;300.16;327.26000000000005;292.46000000000004;292.36;317.56;321.76000000000005;272.86;241.05796691057077;267.5978703862781;274.5913991737795;297.06;6859999.999999999;3620000.0000000005;3679999.9999999995;1330000.0;3660000.0;3000000.0;6809999.999999999;0.0;0.0;0.17116666666666666;0.006166666666666667;0.020166666666666666;0.020166666666666666;2.651629763208887;10678.56640625;19429.10546875;2298.6650390625;35939.8671875;473456.60262019496;467921.8907765341;250675.46664463723;250337.26217403007;239581.09450637407;430014.67791919125;457361.8889194571;438165.9764317512;473695.32993624324;531165.8598595021;470633.6200512056;438011.42202021845;443837.0651105216;456289.5263430202;449183.42964702763;281626.1716934288;464217.8150617968;457361.8889194571;457222.24678663525;186485.25045852014;204038.30555042345;469404.97851980914;203392.19485622132;250675.46664463723;274.5337489372436;4772627.870732456;1634787.1464326854;365161.79550305527;1990929.9631346262;0;23;26;18;134;103;60;20;188;201;2156203324749.8657;830220784350.3925;1810311160570.2332;40185.445613011536;1640.412165925458;-0.0;4165.36006619696;6664734.5797207;1469263.171652223;0.6755460764636649;1253974.9870316007;1.419204458902493;0.11690215147470291
9938;2019-05-16 14:38:41.779;626;576;199;197;166;41;190;37;-28;41;771;220;-30;8;184;126;272;524;255;192;190;-5;656;358;363;132;362;299;651;-2.0;-1.0;467.0;79.0;120.0;0;0;55;1;0;0;1;1;0;0;1;0;1;0;0;33635.51171875;9803.06640625;18412.033203125;2290.94384765625;470.0;205295;467.0;14.0;Calculated values ==>;1558010321.779;335.76000000000005;330.76000000000005;293.06;292.86;289.76000000000005;277.26000000000005;274.1680685717883;292.16;276.86;270.36;277.26000000000005;350.26;295.16;270.16;273.96000000000004;291.56;285.76000000000005;300.36;325.56;292.36;292.16;319.86;320.16;272.66;240.83765695389522;267.47669482898436;274.1680685717883;298.66;6559999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2990000.0;6509999.999999999;0.0;0.0;0.07783333333333334;0.013166666666666667;0.02;0.02;0.035515406374888675;9803.06640625;18412.033203125;2290.94384765625;33635.51171875;480875.1759992551;473858.9810885952;251523.100256428;250819.95483631644;240682.09283955718;430280.9020939914;457755.4332411191;438236.7768127522;473824.5983165287;531137.1714212089;471007.11867071764;437928.15255369636;443605.7027051416;457086.03604400606;449475.90781337186;401249.42603365955;465506.9792523087;458031.83721652924;457755.4332411191;196097.13278094304;197350.94305643384;469345.4692593809;201848.3437915378;251523.100256428;273.9158555960894;4773207.568924297;1634957.7982594378;365200.0358693272;1991245.253399805;0;23;26;18;134;103;60;20;188;201;2156422588199.9006;830300271100.4052;1810490830620.2617;18398.89970348452;3522.0454853266006;-0.0;4124.646659693822;6665222.701231269;1469306.184962577;0.6755460764636649;1254044.0589070958;0.853784656971036;0.07794576885374534
9939;2019-05-16 14:39:41.800;628;606;213;212;169;34;185;33;-31;41;772;222;-32;1;186;125;265;532;242;192;185;-5;639;353;358;140;356;297;634;-1.0;-1.0;506.0;87.0;130.0;0;100;44;1;0;0;1;1;0;0;1;0;0;1;0;32484.69921875;8826.3544921875;17861.57421875;1308.39794921875;498.0;205296;473.0;19.0;Calculated values ==>;1558010381.8;335.96000000000004;333.76000000000005;294.46000000000004;294.36;290.06;276.56;273.6339639331285;291.66;276.46000000000004;270.06;277.26000000000005;350.36;295.36;269.96000000000004;273.26000000000005;291.76000000000005;285.66;299.66;326.36;292.36;291.66;320.46000000000004;322.96000000000004;272.66;242.56692532238324;267.23344911666527;273.6339639331285;297.36;6390000.0;3529999.9999999995;3579999.9999999995;1400000.0;3560000.0;2970000.0;6340000.0;0.0;0.0;0.08433333333333333;0.0145;0.021666666666666667;0.021666666666666667;0.04813922159264474;8826.3544921875;17861.57421875;1308.39794921875;32484.69921875;483097.2999002632;480441.8646300191;257598.22478223994;257199.37032080002;242113.69698134682;430607.02586249536;457873.3507479363;438225.1199557825;472784.61766108364;531391.846720942;471513.5882075696;438071.4457414646;442999.1421134229;458331.9995530319;450243.2801924596;406282.4942215275;469107.11460317636;458831.93800034054;457873.3507479363;198604.77482894104;209054.2704885073;468248.0702149028;200518.29322144965;257598.22478223994;273.37318331462774;4773758.763531883;1635113.0977691654;365230.0408823356;1991547.6392592143;0;23;26;18;134;103;60;20;188;201;2156638963904.5706;830381899660.2806;1810669693199.9888;20046.609054595403;3882.081766405071;-0.0;4339.294395923421;6665543.192603165;1469367.9076182852;0.6755460764636649;1254114.616435613;1.00970336430437;0.08805073340261414
9940;2019-05-16 14:40:41.790;623;607;218;217;173;29;182;28;-32;40;774;223;-33;-3;187;125;256;530;249;190;182;-5;625;347;352;143;351;296;620;158.0;-1.0;538.0;36.0;123.0;0;100;34;1;0;0;1;1;0;0;1;0;0;1;0;32656.7109375;7979.51025390625;17524.408203125;1295.38818359375;572.0;205297;478.0;18.0;Calculated values ==>;1558010441.79;335.46000000000004;333.86;294.96000000000004;294.86;290.46000000000004;276.06;272.9856168485579;291.36;275.96000000000004;269.96000000000004;277.16;350.56000000000006;295.46000000000004;269.86;272.86;291.86;285.66;298.76000000000005;326.16;292.16;291.36;320.96000000000004;330.36;272.66;243.1966462407574;267.1113755279542;272.9856168485579;298.06;6250000.0;3470000.0000000005;3520000.0000000005;1430000.0;3510000.0;2960000.0;6200000.0;0.026333333333333334;0.0;0.08966666666666666;0.006;0.0205;0.04683333333333334;0.04544344493601568;7979.51025390625;17524.408203125;1295.38818359375;32656.7109375;483940.49421654217;482195.46474429476;260559.57469304593;260125.04680656682;243846.9315024787;430988.63858405815;458427.4322495705;438296.42880847026;472292.48545527144;531674.8228942001;471765.7959562518;438143.1473471288;442623.4524550126;459263.6713298943;451323.76644867007;408577.5240774964;470631.7304783012;459510.5320478229;458427.4322495705;200694.54348549087;239996.17471937067;467832.4551959069;199379.70804097617;226159.507322843;272.899107808881;4774301.5181424245;1635253.1233005929;365251.7354837429;1991842.4732989124;0;23;26;18;134;103;60;20;188;201;2156851928404.6045;830466785510.2942;1810847563550.017;21422.86596215197;1610.7164829295843;-0.0;10877.881150735071;6665888.7139652;1469413.6733081504;0.6755460764636649;1254241.4050968892;1.2653858568269944;0.08264693840362658
9941;2019-05-16 14:41:41.781;615;601;217;216;175;24;180;23;-32;38;770;222;-34;-4;188;126;248;525;227;190;180;-5;613;340;345;144;344;296;609;-3.0;0.0;943.0;76.0;122.0;0;100;26;1;0;0;1;1;0;0;1;0;0;0;0;32244.982421875;7345.8564453125;17125.57421875;1300.767578125;598.0;205298;481.0;16.0;Calculated values ==>;1558010501.781;334.66;333.26000000000005;294.86;294.76000000000005;290.66;275.56;272.21867820750657;291.16;275.46000000000004;269.96000000000004;276.96000000000004;350.16;295.36;269.76000000000005;272.76000000000005;291.96000000000004;285.76000000000005;297.96000000000004;325.66;292.16;291.16;321.26000000000005;332.96000000000004;272.66;243.40439225979637;267.1113755279542;272.21867820750657;295.86;6130000.0;3400000.0;3450000.0;1440000.0;3440000.0;2960000.0;6090000.0;0.0;0.0;0.15716666666666665;0.012666666666666666;0.02033333333333333;0.02033333333333333;0.04034024471396241;7345.8564453125;17125.57421875;1300.767578125;32244.982421875;484134.4462837911;482582.22965191706;260894.44241060936;260447.10479730548;244887.67269670079;431420.45991060114;459270.9065923585;438296.42880847026;471963.08021786925;531259.340214262;471647.62679686135;437989.56915575906;442477.748538518;460494.454094383;452701.2289204522;410384.9873766038;471286.2755589127;460604.695778379;459270.9065923585;201948.4348523538;250872.52762923925;467693.41038221505;197417.57938021305;260894.44241060936;272.0919018420027;4774842.284459402;1635380.8155329106;365273.36686987313;1992131.1798396471;0;23;26;18;134;103;60;20;188;201;2157060997039.3853;830552872595.2039;1811025136909.8308;37858.12583514109;3423.493859358692;-0.0;4033.654771695565;6666382.648128419;1469455.6187681959;0.6755460764636649;1254365.6492566925;1.758300709949415;0.14405678896903812
9942;2019-05-16 14:42:41.781;609;598;214;214;168;17;182;16;-31;35;762;220;-33;-3;189;120;243;529;216;189;181;-5;594;339;344;143;344;297;593;-1.0;0.0;2890.0;417.0;102.0;99;100;19;1;0;0;1;0;0;0;1;0;0;0;0;20205.826171875;6638.203125;5607.33203125;1305.49560546875;604.0;205299;482.0;14.0;Calculated values ==>;1558010561.781;334.06;332.96000000000004;294.56;294.56;289.96000000000004;274.86;272.10816812424576;291.36;274.76000000000005;270.06;276.66;349.36;295.16;269.86;272.86;292.06;285.16;297.46000000000004;326.06;292.06;291.26000000000005;321.36;333.56;272.66;243.1966462407574;267.23344911666527;272.10816812424576;294.76000000000005;5940000.0;3390000.0;3440000.0;1430000.0;3440000.0;2970000.0;5930000.0;0.0;0.0;0.48166666666666663;0.06949999999999999;0.017;0.017;0.03528661948743515;6638.203125;5607.33203125;1305.49560546875;20205.826171875;485398.16645710653;483963.9545461204;260721.51615014335;260721.51615014335;243111.58943203287;431480.97241316177;459695.98217179126;438225.1199557825;471798.96558121993;530352.1195163255;471276.6660356397;437917.4719433092;442416.41634007514;460627.09826288046;452032.7252005242;415986.0895714176;473941.90724128863;460627.09826288046;459562.4624351748;202366.40377179522;253382.8652305231;467832.4551959069;196968.4281643323;260721.51615014335;271.9086869555001;4775279.374531017;1635497.3493626632;365295.0857297364;1992320.6207250638;0;23;26;18;134;103;60;20;188;201;2157267697039.3853;830638972595.2039;1811203036909.8308;116205.30654621517;18825.049878694434;-0.0;3380.296086845535;6667666.510064931;1469641.0232993462;0.6755460764636649;1254427.4321805136;10.214031312124318;0.915994593030466
9943;2019-05-16 14:43:41.781;598;586;201;198;176;37;187;16;-17;33;757;219;-25;-1;186;126;233;495;244;189;186;-4;576;356;361;143;361;306;577;-1.0;-1.0;1799.0;225.0;52.0;99;100;34;1;0;0;1;0;0;0;1;0;0;0;0;18659.236328125;7191.85009765625;5549.15283203125;1348.18347167969;604.0;205300;482.0;0.0;Calculated values ==>;1558010621.781;332.96000000000004;331.76000000000005;293.26000000000005;292.96000000000004;290.76000000000005;276.86;273.955091788801;291.86;274.76000000000005;271.46000000000004;276.46000000000004;348.86;295.06;270.66;273.06;291.76000000000005;285.76000000000005;296.46000000000004;322.66;292.06;291.76000000000005;321.36;333.56;272.76000000000005;243.1966462407574;268.3187672390254;273.955091788801;297.56;5760000.0;3560000.0;3610000.0;1430000.0;3610000.0;3060000.0;5770000.0;0.0;0.0;0.2998333333333333;0.0375;0.008666666666666666;0.008666666666666666;0.0;7191.85009765625;5549.15283203125;1348.18347167969;18659.236328125;485857.9565138231;484080.4338097698;256076.02531514902;254818.3210958024;246448.76684832302;430412.23801567365;457664.15716357983;438366.6433039444;471601.4229191921;529144.6053594125;469936.0384969846;437112.3332710247;440817.3637915739;457525.94569334446;449842.829519452;419003.8365392482;470876.2177911447;457940.1342629907;457525.94569334446;202366.40377179522;253382.8652305231;467932.042539271;201564.34844365204;256076.02531514902;273.79603742716546;4775603.25005185;1635612.5998061853;365317.199722046;1992413.5914322578;0;23;26;18;134;103;60;20;188;201;2157479197039.3853;830724772595.2039;1811383936909.8308;71001.22140894432;9988.78852858571;-0.0;1745.8993099443603;6669226.564464557;1469881.1386194068;0.6755460764636649;1254470.1504754869;5.872298576406501;0.5806978005744327
9944;2019-05-16 14:44:41.772;572;569;202;201;171;42;189;20;0;31;756;218;-6;0;185;133;227;484;261;189;189;-4;585;355;360;144;360;308;585;-1.0;-1.0;1536.0;151.0;36.0;99;100;42;1;0;0;1;0;0;0;1;0;0;0;0;18763.306640625;7722.04833984375;5662.36962890625;1357.50695800781;603.0;205301;481.0;0.0;Calculated values ==>;1558010681.772;330.36;330.06;293.36;293.26000000000005;290.26000000000005;277.36;273.8482719121499;292.06;275.16;273.16;276.26000000000005;348.76;294.96000000000004;272.56;273.16;291.66;286.46000000000004;295.86;321.56;292.06;292.06;321.26000000000005;333.46000000000004;272.76000000000005;243.40439225979637;268.5567601203482;273.8482719121499;299.26000000000005;5850000.0;3550000.0;3600000.0;1440000.0;3600000.0;3080000.0;5850000.0;0.0;0.0;0.256;0.025166666666666667;0.006;0.006;0.0;7722.04833984375;5662.36962890625;1357.50695800781;18763.306640625;481191.6411914135;480763.50258173654;255997.03024704184;255580.28676063824;244404.16886578288;430477.46260093397;458101.12438257574;440539.589879252;471270.65844568226;528886.6670609541;469541.0014751575;439623.1850327762;440539.589879252;457549.89371207694;451046.30872507975;413640.7774147729;468118.05106254516;458101.12438257574;458101.12438257574;201948.4348523538;252964.46457616048;467793.16880441434;201398.4850090527;255997.03024704184;273.7267762473913;4775915.057799323;1635736.863651155;365339.74376024626;1992507.0067719691;0;23;26;18;134;103;60;20;188;201;2157695464595.0178;830810859680.4557;1811568109280.3696;61220.122846771024;6704.2662088499355;-0.0;1212.6245648132035;6670328.243726564;1470020.226542974;0.6755460764636649;1254494.8011430271;4.689822663181847;0.48410552230938186
9945;2019-05-16 14:45:41.793;554;555;208;207;171;38;191;22;1;31;756;218;0;5;186;134;228;496;275;190;190;-4;592;349;354;144;354;309;592;-2.0;-1.0;1376.0;137.0;46.0;99;100;50;1;0;0;1;0;0;0;1;0;0;0;0;19842.4296875;8330.4521484375;5845.61279296875;1367.32092285156;602.0;205302;480.0;0.0;Calculated values ==>;1558010741.793;328.56;328.66;293.96000000000004;293.86;290.26000000000005;276.96000000000004;273.20264511476705;292.26000000000005;275.36;273.26000000000005;276.26000000000005;348.76;294.96000000000004;273.16;273.66;291.76000000000005;286.56;295.96000000000004;322.76000000000005;292.16;292.16;321.16;333.36;272.76000000000005;243.40439225979637;268.67533136820026;273.20264511476705;300.66;5920000.0;3490000.0;3540000.0;1440000.0;3540000.0;3090000.0;5920000.0;0.0;0.0;0.22933333333333333;0.022833333333333334;0.007666666666666667;0.007666666666666667;0.0;8330.4521484375;5845.61279296875;1367.32092285156;19842.4296875;477765.90201614494;477912.00364122924;258104.82270185868;257672.8712774738;244149.99010807692;430862.6128555636;459330.1300862276;440476.3296797733;471270.65844568226;528809.9481542946;469403.3490292342;440323.94343122264;441083.1268105331;458651.7747534489;452255.5466972325;411142.7809691662;469038.2517995454;459194.73155988165;459194.73155988165;201530.46850934727;252546.06836287308;467793.16880441434;199813.6484444841;258104.82270185868;273.07874732308994;4776236.884868298;1635870.6813081463;365362.4586066334;1992602.940190287;0;23;26;18;134;103;60;20;188;201;2157909739564.691;830897289920.3239;1811753274065.0872;55191.97489662632;6118.865714885073;-0.0;1541.689301244843;6671298.684074896;1470127.12337631;0.6755460764636649;1254517.761791958;4.043683304374906;0.43572308666259607
9946;2019-05-16 14:46:41.783;548;549;212;210;170;35;194;22;-17;31;755;219;-19;5;187;129;230;505;258;190;193;-3;600;348;353;144;353;309;600;-1.0;-1.0;1254.0;157.0;115.0;100;100;55;1;0;0;1;0;0;0;1;0;0;1;0;20940.255859375;8812.5146484375;6001.23974609375;1369.35363769531;599.0;205303;478.0;0.0;Calculated values ==>;1558010801.783;327.96000000000004;328.06;294.36;294.16;290.16;276.66;273.0942459734351;292.56;275.36;271.46000000000004;276.26000000000005;348.66;295.06;271.26000000000005;273.66;291.86;286.06;296.16;323.66;292.16;292.46000000000004;320.96000000000004;333.06;272.86;243.40439225979637;268.67533136820026;273.0942459734351;298.96000000000004;6000000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3090000.0;6000000.0;0.0;0.0;0.209;0.026166666666666668;0.019166666666666665;0.019166666666666665;0.0;8812.5146484375;6001.23974609375;1369.35363769531;20940.255859375;475907.2698451248;476055.890272404;259308.65199047478;258437.31974068042;243534.89105356415;430925.7729439634;459892.3736788958;437688.5006598165;471270.65844568226;528705.1255896904;469524.4353171711;437372.52749135875;441083.1268105331;458946.73561710375;451718.4752615798;408416.27637690306;469368.3491292407;459352.8116281962;459757.68149621814;200694.54348549087;251290.9062238717;467892.9037711648;199488.10709271772;259308.65199047478;272.9461405602372;4776576.683938623;1636013.5155551336;365385.26042703807;1992701.6475074997;0;23;26;18;134;103;60;20;188;201;2158121804214.7246;830983675520.3376;1811938643165.1167;49783.88225552364;7023.258846419366;-0.0;3841.939732193414;6672173.337084835;1470236.6228280542;0.6755460764636649;1254562.6178899813;3.747678178589777;0.37314384239464055
9947;2019-05-16 14:47:41.773;549;552;215;214;165;41;197;22;-17;31;755;219;-19;1;188;121;233;515;242;192;197;-3;611;351;356;144;356;310;611;-2.0;-1.0;1506.0;212.0;118.0;99;100;62;1;0;0;1;0;0;0;1;0;0;1;0;22196.009765625;9419.67578125;6121.2177734375;1359.63916015625;596.0;205304;477.0;0.0;Calculated values ==>;1558010861.773;328.06;328.36;294.66;294.56;289.66;277.26000000000005;273.4187578820637;292.86;275.36;271.46000000000004;276.26000000000005;348.66;295.06;271.26000000000005;273.26000000000005;291.96000000000004;285.26000000000005;296.46000000000004;324.66;292.36;292.86;320.86;332.76000000000005;272.86;243.40439225979637;268.7936212382143;273.4187578820637;297.36;6110000.0;3510000.0;3560000.0;1440000.0;3560000.0;3100000.0;6110000.0;0.0;0.0;0.251;0.035333333333333335;0.019666666666666666;0.019666666666666666;0.0;9419.67578125;6121.2177734375;1359.63916015625;22196.009765625;474696.20480847085;475148.420256283;259866.62647676474;259431.89435032097;241545.24422743823;430735.4089219946;459826.77920233493;437460.313363465;471270.65844568226;528628.3022426581;469386.75231926463;437142.86386454466;440260.39484174695;458605.02153109515;450023.93241515674;404361.0048194321;469467.98325031076;459149.39086431934;459826.77920233493;200276.58477070546;250035.78352995744;467892.9037711648;200239.97887775098;259866.62647676474;273.2551350492591;4776936.092907409;1636165.4251529183;365407.99824342265;1992802.6511500985;0;23;26;18;134;103;60;20;188;201;2158334468764.7583;831070061120.3513;1812124312215.1462;59542.30395591422;9457.070012900624;-0.0;3932.549670269547;6673084.236794817;1470373.9360125582;0.6755460764636649;1254627.3945037767;4.31536241310478;0.4138271991480746
9948;2019-05-16 14:48:41.774;553;556;214;215;155;49;198;23;-16;31;754;219;-18;0;189;114;239;524;220;193;197;-2;630;356;361;146;361;311;631;-1.0;-1.0;1509.0;207.0;130.0;99;100;72;1;0;0;1;0;0;0;1;0;0;1;0;23798.490234375;10583.1904296875;6392.45654296875;1360.77844238281;593.0;205305;476.0;0.0;Calculated values ==>;1558010921.774;328.46000000000004;328.76000000000005;294.56;294.66;288.66;278.06;273.955091788801;292.96000000000004;275.46000000000004;271.56;276.26000000000005;348.56000000000006;295.06;271.36;273.16;292.06;284.56;297.06;325.56;292.46000000000004;292.86;320.76000000000005;332.46000000000004;272.96000000000004;243.81672145450628;268.91163127593666;273.955091788801;295.16;6300000.0;3560000.0;3610000.0;1460000.0;3610000.0;3110000.0;6310000.0;0.0;0.0;0.2515;0.034499999999999996;0.021666666666666667;0.021666666666666667;0.0;10583.1904296875;6392.45654296875;1360.77844238281;23798.490234375;472923.5137838363;473260.985882057;258175.64794276588;258584.23717063398;237860.07089654155;430412.23801567365;459174.84848194243;437389.9950341223;471003.6945412344;528446.4781772494;469248.8263542882;437071.7284734032;439889.8657361282;457940.1342629907;448063.41935628135;269960.0431382349;468227.210226143;458490.3299223953;459038.22702066065;199858.6285646581;248780.69988749037;467714.7899645664;201575.52032282978;258175.64794276588;273.80039915729066;4777319.386795071;1636332.1184826507;365430.6687679189;1992906.9335072862;0;23;26;18;134;103;60;20;188;201;2158549572349.4985;831157062570.2462;1812310615319.9211;59307.34038989007;9181.804802639914;-0.0;4352.02254668772;6674074.667003398;1470529.2625578993;0.6755460764636649;1254696.4337561363;3.972484608667253;0.3452041471256782
9949;2019-05-16 14:49:41.784;561;565;210;214;151;58;195;24;-15;30;741;217;-16;2;188;111;249;534;207;194;194;-2;664;360;366;137;366;312;666;-2.0;-1.0;1534.0;216.0;139.0;99;1;82;1;0;0;1;0;0;0;1;1;0;0;0;26230.404296875;11790.5810546875;6853.35400390625;2402.84594726562;592.0;205306;475.0;0.0;Calculated values ==>;1558010981.784;329.26000000000005;329.66;294.16;294.56;288.26000000000005;278.96000000000004;274.38016830617;292.66;275.56;271.66;276.16;347.26;294.86;271.56;273.36;291.96000000000004;284.26000000000005;298.06;326.56;292.56;292.56;320.66;332.36;272.96000000000004;241.92719264551067;269.02936301313275;274.38016830617;293.86;6640000.000000001;3600000.0;3660000.0;1370000.0;3660000.0;3120000.0;6659999.999999999;0.0;0.0;0.25566666666666665;0.036000000000000004;0.023166666666666665;0.023166666666666665;0.0;11790.5810546875;6853.35400390625;2402.84594726562;26230.404296875;469826.5479966979;470213.1400379265;254816.62223544656;256296.41115235977;235815.53485768446;430148.3826014536;457963.6984928254;437319.724394416;472100.0868749512;527003.2606270808;468867.127325703;437160.35228701105;439979.7569071893;456989.8252837285;446848.90192859794;271723.9179548456;465107.88968049537;457825.0308446583;457825.0308446583;199440.67485045042;248362.34728340767;468957.112008979;202631.5271801716;254816.62223544656;274.2297350672539;4777736.363734008;1636518.597653007;365462.0375317504;1993017.333658785;0;23;26;18;134;103;60;20;189;201;2158767708699.4639;831241976720.2327;1812497546469.8914;60001.94908777515;9587.721053837067;-0.0;4703.028132780072;6675069.076789567;1470685.701342131;0.6755460764636649;1254771.9050882459;3.5298841306758217;0.28966885803579506
9950;2019-05-16 14:50:41.795;578;580;200;202;155;67;192;27;-17;30;717;215;-19;6;187;115;262;547;211;194;192;-2;671;371;376;131;376;309;672;-1.0;-1.0;1667.0;201.0;110.0;99;1;83;1;0;0;1;0;0;0;1;1;0;0;0;25141.125;11944.9287109375;6774.5673828125;2395.08251953125;590.0;205307;474.0;0.0;Calculated values ==>;1558011041.795;330.96000000000004;331.16;293.16;293.36;288.66;279.86;275.5313989812953;292.36;275.86;271.46000000000004;276.16;344.86;294.66;271.26000000000005;273.76000000000005;291.86;284.66;299.36;327.86;292.56;292.36;320.56;332.16;272.96000000000004;240.61611355647437;268.67533136820026;275.5313989812953;294.26000000000005;6709999.999999999;3710000.0;3760000.0;1310000.0;3760000.0;3090000.0;6720000.0;0.0;0.0;0.2778333333333334;0.033499999999999995;0.018333333333333333;0.018333333333333333;0.0;11944.9287109375;6774.5673828125;2395.08251953125;25141.125;471661.88279237883;471855.1727109972;251021.5039886925;251711.76315878166;236843.74502791415;429398.2889081932;455906.3432239041;437688.5006598165;472887.3552016489;524714.1674688201;469039.64832984173;437372.52749135875;441234.1507901912;455191.6173033961;445322.27612421615;278575.6107716617;466465.7390804282;456191.0313506626;455906.3432239041;199022.72361097817;247525.65490268572;469774.3068606054;205541.89510909698;251021.5039886925;275.40351119444153;4778164.538296878;1636716.4298308203;365502.0275992464;1993130.9204910726;0;23;26;18;134;103;60;20;189;201;2158990349510.0442;831322391460.4423;1812683880625.377;64498.06524217491;8851.785793675528;-0.0;3756.222052645546;6676106.767120043;1470839.392071063;0.6755460764636649;1254842.4117638292;3.6517931283741376;0.3051281026080971
9951;2019-05-16 14:51:41.785;593;595;191;191;162;73;191;33;-19;33;726;215;-20;4;184;126;269;558;204;194;191;-3;669;380;385;128;385;308;668;-1.0;0.0;1701.0;263.0;88.0;99;1;85;1;0;0;1;0;0;0;1;1;0;1;0;23440.01171875;12125.365234375;6674.2158203125;2380.236328125;588.0;205308;473.0;0.0;Calculated values ==>;1558011101.785;332.46000000000004;332.66;292.26000000000005;292.26000000000005;289.36;280.46000000000004;276.4546675782219;292.26000000000005;276.46000000000004;271.26000000000005;276.46000000000004;345.76;294.66;271.16;273.56;291.56;285.76000000000005;300.06;328.96000000000004;292.56;292.26000000000005;320.46000000000004;331.96000000000004;272.86;239.943914813709;268.5567601203482;276.4546675782219;293.56;6690000.000000001;3800000.0;3850000.0;1280000.0;3850000.0;3080000.0;6680000.0;0.0;0.0;0.28350000000000003;0.04383333333333333;0.014666666666666666;0.014666666666666666;0.0;12125.365234375;6674.2158203125;2380.236328125;23440.01171875;474288.83320826676;474724.80633689725;248132.66243337217;248132.66243337217;239014.17645673276;428757.65804586536;454248.15637414396;437601.09044165985;473567.7884962697;525739.4586864589;469177.9388570521;437443.34373287327;441144.9977105962;453221.0566561405;445280.88323201955;390006.24830139364;468815.6529180164;454685.4619033155;454248.15637414396;198604.77482894104;246688.97952812296;470082.60878908826;207725.2619312197;248132.66243337217;276.2787150852072;4778569.313629131;1636916.982182766;365541.8152905959;1993242.9750055843;0;23;26;18;134;103;60;20;189;201;2159218611460.0806;831400078510.4546;1812868949775.4065;65169.79738270979;11499.997037269906;-0.0;3023.027244464653;6677187.152547835;1471008.9619949828;0.6755460764636649;1254898.8960923566;3.7626774690283855;0.31893476692252315
9952;2019-05-16 14:52:41.796;598;600;194;193;167;63;191;42;-22;37;747;214;-24;-3;183;133;269;559;204;193;190;-1;689;370;376;141;374;302;683;-2.0;-1.0;1427.0;223.0;102.0;0;100;78;1;0;0;1;0;1;0;1;0;0;0;0;34529.52734375;11975.7822265625;19373.94921875;1327.03173828125;586.0;205309;472.0;0.0;Calculated values ==>;1558011161.796;332.96000000000004;333.16;292.56;292.46000000000004;289.86;279.46000000000004;275.4277932560699;292.26000000000005;277.36;270.96000000000004;276.86;347.86;294.56;270.76000000000005;272.86;291.46000000000004;286.46000000000004;300.06;329.06;292.46000000000004;292.16;320.36;331.76000000000005;273.06;242.77792619122317;267.8393353686513;275.4277932560699;293.56;6890000.000000001;3700000.0;3760000.0;1410000.0;3740000.0;3020000.0;6830000.0;0.0;0.0;0.2378333333333333;0.03716666666666667;0.017;0.017;0.0;11975.7822265625;19373.94921875;1327.03173828125;34529.52734375;472603.91390716814;473668.1421612109;248598.27031483248;248269.49573879602;240128.7315620206;429467.9694778635;455763.74373751873;438488.69466843555;472260.1919623333;528406.342065764;469882.6732820486;438179.53515710204;441368.7326958178;454954.6622213048;448294.8327243374;280418.0754855727;466989.2803589516;456048.77206680214;455620.9725128571;198186.82848740023;245852.32104278926;468506.6426915133;205111.10574687328;248598.27031483248;275.2337207619966;4779052.481685231;1637117.8618991969;365572.71485498885;1993460.0828430874;0;23;26;18;134;104;60;20;189;201;2159446953314.7686;831480793305.3442;1813051983325.1562;55504.969898511554;9789.534123109119;-0.0;3519.385937366419;6678192.9599713655;1471186.4072800828;0.6755460764636649;1254953.4261974841;2.1058967674477915;0.1754980008989643
9953;2019-05-16 14:53:41.776;612;612;209;208;174;46;191;43;-26;41;756;213;-28;-8;185;131;271;562;202;193;191;0;647;365;370;153;368;302;640;-2.0;-1.0;1058.0;82.0;104.0;0;100;73;1;0;0;1;0;1;0;1;0;0;1;0;32603.92578125;10819.9375;17862.619140625;1291.78503417969;584.0;205310;471.0;0.0;Calculated values ==>;1558011221.776;334.36;334.36;294.06;293.96000000000004;290.56;277.76000000000005;274.9066339382667;292.26000000000005;277.46000000000004;270.56;277.26000000000005;348.76;294.46000000000004;270.36;272.36;291.66;286.26000000000005;300.26000000000005;329.36;292.46000000000004;292.26000000000005;320.26000000000005;331.56;273.16;245.2279566241654;267.8393353686513;274.9066339382667;293.36;6470000.0;3650000.0;3700000.0;1530000.0;3679999.9999999995;3020000.0;6400000.0;0.0;0.0;0.17633333333333334;0.013666666666666666;0.017333333333333333;0.017333333333333333;0.0;10819.9375;17862.619140625;1291.78503417969;32603.92578125;479824.8615714004;480635.0746003155;255707.61684486087;255325.64170635128;243522.53140877126;429811.8947417682;456755.197826801;437869.15320432716;471065.2843530669;529346.1196232733;469762.69761624956;437557.52604302316;440620.3661345886;456240.3270666567;448926.51321116486;405380.2698298523;473057.23043735145;457036.00486017246;456755.197826801;197768.88456892778;245015.67932991832;466936.7677836397;204025.28400588883;255707.61684486087;274.79230599668443;4779611.740646304;1637307.7629088683;365594.5310536086;1993770.284144602;0;23;26;18;134;104;60;20;189;201;2159670678714.8396;831568963905.3723;1813233122925.2139;41234.46893532463;3593.1236116292616;-0.0;3484.8247370202953;6678998.853241241;1471297.8922538585;0.6755460764636649;1255011.7751636484;1.6117924392842895;0.11967968021954987
9954;2019-05-16 14:54:41.817;613;610;222;222;192;38;191;38;-24;42;743;211;-25;1;187;136;257;531;196;193;190;-1;618;357;362;146;360;303;611;-1.0;-1.0;196.0;30.0;99.0;0;0;75;1;0;0;1;0;1;0;1;1;0;0;0;34313.1875;10483.0322265625;16943.05078125;2278.02124023438;581.0;205311;470.0;0.0;Calculated values ==>;1558011281.817;334.46000000000004;334.16;295.36;295.36;292.36;276.96000000000004;274.0616903277293;292.26000000000005;276.96000000000004;270.76000000000005;277.36;347.46000000000004;294.26000000000005;270.66;273.26000000000005;291.86;286.76000000000005;298.86;326.26000000000005;292.46000000000004;292.16;320.16;331.26000000000005;273.06;243.81672145450628;267.9596281332873;274.0616903277293;292.76000000000005;6180000.0;3570000.0000000005;3620000.0000000005;1460000.0;3600000.0;3030000.0;6110000.0;0.0;0.0;0.03266666666666666;0.005;0.0165;0.0165;0.0;10483.0322265625;16943.05078125;2278.02124023438;34313.1875;483287.5067451803;483644.81563907146;263048.68752203963;263048.68752203963;250743.7662517877;430346.717906069;458054.80583079654;437953.82195464283;472094.78864732845;527911.1227596017;469384.86284256604;437798.07955487026;441753.0823843035;457825.80360019417;451123.67132472567;411975.0902293153;471952.83715660294;458330.2609335714;457916.85825212236;197350.94305643384;243760.74795305103;467814.82065856265;201666.34557858045;263048.68752203963;273.84034528233167;4780169.764311736;1637485.40896484;365624.29976723733;1994060.52959237;0;23;26;18;134;104;60;20;190;201;2159890428774.4348;831658725200.2069;1813414746949.8792;7718.724228284704;1330.742375399911;-0.0;3215.3248170463653;6679407.07527809;1471338.9525090228;0.6755460764636649;1255067.647896792;0.4128988815253508;0.023765626343012453
9955;2019-05-16 14:55:41.797;603;600;220;221;175;26;187;29;-25;39;737;212;-27;2;188;127;247;531;192;192;187;-2;619;343;348;142;347;302;614;629.0;0.0;0.0;0.0;132.0;0;1;72;1;0;0;1;0;1;0;1;1;0;1;0;35636.41796875;10345.6494140625;17395.9453125;2299.39599609375;580.0;205312;469.0;0.0;Calculated values ==>;1558011341.797;333.46000000000004;333.16;295.16;295.26000000000005;290.66;275.76000000000005;272.5487779782249;291.86;276.06;270.66;277.06;346.86;294.36;270.46000000000004;273.36;291.96000000000004;285.86;297.86;326.26000000000005;292.36;291.86;320.06;331.16;272.96000000000004;242.98782864720522;267.8393353686513;272.5487779782249;292.36;6190000.0;3429999.9999999995;3479999.9999999995;1420000.0;3470000.0000000005;3020000.0;6140000.0;0.10483333333333333;0.0;0.0;0.0;0.022000000000000002;0.12683333333333333;0.0;10345.6494140625;17395.9453125;2299.39599609375;35636.41796875;481729.82364886627;481867.77346173686;261883.77360433523;262343.10587080807;244711.66190972168;431237.1583312671;459736.37117728806;438024.4983934438;472325.50216173066;527361.2381881134;469642.65197080246;437713.4967235476;442110.7359169888;460026.8839428142;452316.70908748196;407240.1665149669;471566.09678158024;460404.888331348;459736.37117728806;196933.003932529;243342.44575359824;468269.4296827956;198536.37464166994;209524.35974426105;272.5487779782249;4780752.4833863685;1637658.9234544514;365662.43219583767;1994346.5925071419;0;23;26;18;134;104;60;20;190;201;2160103357774.5024;831745096400.2344;1813596186449.9368;0.0;0.0;-0.0;31735.223450088924;6679471.376539112;1471350.0383323147;0.6755460764636649;1255358.805380921;1.0563973652891188;-0.023977730604422837
9956;2019-05-16 14:56:41.778;602;601;209;209;165;20;184;20;-28;35;741;213;-30;4;189;118;244;545;190;191;183;-4;622;337;342;139;340;299;618;-2.0;0.0;465.0;41.0;157.0;0;1;62;1;0;0;1;0;1;0;1;1;0;0;0;34330.390625;9571.7294921875;17560.66015625;2283.72509765625;577.0;205313;468.0;0.0;Calculated values ==>;1558011401.778;333.36;333.26000000000005;294.06;294.06;289.66;275.16;271.8864255623528;291.56;275.16;270.36;276.66;347.26;294.46000000000004;270.16;273.56;292.06;284.96000000000004;297.56;327.66;292.26000000000005;291.46000000000004;319.96000000000004;330.86;272.76000000000005;242.35481222062532;267.47669482898436;271.8864255623528;292.16;6220000.0;3370000.0000000005;3420000.0000000005;1390000.0;3400000.0;2990000.0;6180000.0;0.0;0.0;0.0775;0.006833333333333333;0.026166666666666668;0.026166666666666668;0.0;9571.7294921875;17560.66015625;2283.72509765625;34330.390625;481240.01021995407;481554.1686619252;256906.5662252186;256906.5662252186;241329.84555002744;431601.1154718507;460274.98526110285;438236.7768127522;472326.8440106818;528011.4077830602;470173.0258749519;437928.15255369636;443024.9951484293;461244.56989116676;452103.8578621163;404255.76280128816;473209.70950522553;461200.2757889148;460142.31404570903;196515.0671798046;242087.5637286956;468485.0186495222;196621.43645872187;256906.5662252186;271.7620237018526;4781335.355491814;1637824.8490527654;365700.61277738935;1994637.8053070153;0;23;26;18;134;104;60;20;190;201;2160310292225.1406;831829369705.4943;1813776429355.4927;18725.188877437347;1857.7344783038022;-0.0;5318.0020679695;6679627.370366545;1471365.51455066;0.6755460764636649;1255667.4844818453;0.8805012370693893;0.05038986272220112
