;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9957;2019-05-16 14:57:41.778;605;606;205;204;154;24;183;16;-31;30;747;213;-32;3;188;114;243;554;189;190;182;-5;590;350;355;134;355;299;590;-2.0;-1.0;1884.0;552.0;111.0;99;1;52;1;0;0;1;0;0;0;1;1;0;0;0;21068.53515625;8515.6083984375;5760.37890625;2310.21606445312;575.0;205314;468.0;0.0;Calculated values ==>;1558011461.778;333.66;333.76000000000005;293.66;293.56;288.56;275.56;273.3108153835814;291.46000000000004;274.76000000000005;270.06;276.16;347.86;294.46000000000004;269.96000000000004;273.46000000000004;291.96000000000004;284.56;297.46000000000004;328.56;292.16;291.36;319.96000000000004;330.66;272.66;241.2770596917726;267.47669482898436;273.3108153835814;292.06;5900000.0;3500000.0;3550000.0;1340000.0;3550000.0;2990000.0;5900000.0;0.0;0.0;0.314;0.092;0.018500000000000003;0.018500000000000003;0.0;8515.6083984375;5760.37890625;2310.21606445312;21068.53515625;485281.48677400826;485421.19831015164;256948.12523316758;256526.04358670686;238683.58170118424;430799.1582183253;458082.44237734104;437773.3837767312;472494.68880147435;528637.2110610963;470173.0258749519;437618.306812844;442879.2504583835;458764.45873459685;449183.36179874284;417422.1825852294;478006.7384521761;459036.2895090457;457945.6142810069;196515.0671798046;241250.99604349316;469072.58341095806;199617.3590049789;256948.12523316758;273.0056631976593;4781797.013206658;1637975.5768685206;365738.89562040695;1994832.1472992029;0;23;26;18;134;104;60;20;190;201;2160519392225.1406;831911269705.4943;1813955829355.4927;74780.99177833022;24789.88064535008;-0.0;3718.4535473850283;6680406.5885386765;1471587.5780100238;0.6755460764636649;1255742.78827864;6.227424303939246;0.5502737433497226
9958;2019-05-16 14:58:44.759;593;597;203;203;162;41;182;16;-28;27;755;213;-29;5;183;118;235;524;194;188;182;-5;591;353;358;131;359;300;592;-2.0;0.0;970.0;285.0;89.0;99;1;53;1;0;0;1;0;0;0;1;1;0;0;0;20945.37890625;8540.5595703125;5793.47802734375;2334.54516601562;574.0;205315;468.0;0.0;Calculated values ==>;1558011524.759;332.46000000000004;332.86;293.46000000000004;293.46000000000004;289.36;277.26000000000005;273.6339639331285;291.36;274.76000000000005;270.36;275.86;348.66;294.46000000000004;270.26000000000005;273.66;291.46000000000004;284.96000000000004;296.66;325.56;291.96000000000004;291.36;319.96000000000004;330.56;272.66;240.61611355647437;267.5978703862781;273.6339639331285;292.56;5910000.0;3529999.9999999995;3579999.9999999995;1310000.0;3590000.0;3000000.0;5920000.0;0.0;0.0;0.16166666666666665;0.0475;0.014833333333333334;0.014833333333333334;0.0;8540.5595703125;5793.47802734375;2334.54516601562;20945.37890625;483483.719202165;483935.3647286001;255986.7574785491;255986.7574785491;241177.2241246452;430607.02586249536;457460.35787645925;438011.42202021845;472596.2217928923;529394.6861480676;470036.4877997993;437856.56215164;442965.4704623134;457435.97357383126;449217.09778867604;414249.8139269385;473317.31391432666;458285.0314232081;457460.35787645925;196515.0671798046;240832.718256323;469481.5519309444;200476.54205128073;255986.7574785491;273.3567880809922;4782164.524084343;1638124.7733287886;365779.5250241303;1994933.2130579415;0;23;26;18;134;104;60;20;190;201;2160743919489.9502;831994719530.4235;1814144457450.3328;38401.47226164493;12777.737969284024;-0.0;2988.5250725690007;6681396.63642224;1471916.1955358519;0.6755460764636649;1255801.4566425434;3.249690514874074;0.28615401292167314
9959;2019-05-16 14:59:41.809;574;581;205;205;163;41;182;17;-18;26;766;213;-27;5;183;115;233;525;201;189;182;-4;615;347;352;132;352;302;616;-2.0;-1.0;724.0;229.0;100.0;99;1;52;1;0;0;1;0;0;0;1;1;0;0;0;21917.1796875;8902.234375;6200.3603515625;2338.9501953125;572.0;205316;467.0;0.0;Calculated values ==>;1558011581.809;330.56;331.26000000000005;293.66;293.66;289.46000000000004;277.26000000000005;272.9856168485579;291.36;274.86;271.36;275.76000000000005;349.76;294.46000000000004;270.46000000000004;273.66;291.46000000000004;284.66;296.46000000000004;325.66;292.06;291.36;319.86;330.36;272.76000000000005;240.83765695389522;267.8393353686513;272.9856168485579;293.26000000000005;6150000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;3020000.0;6160000.0;0.0;0.0;0.12066666666666667;0.03816666666666667;0.016666666666666666;0.016666666666666666;0.0;8902.234375;6200.3603515625;2338.9501953125;21917.1796875;477946.5171427341;478861.8916269344;255421.60779937424;255421.60779937424;240755.88927205573;430988.63858405815;458427.4322495705;439103.4342402594;472367.87413283327;530389.4420248142;469762.69761624956;437713.4967235476;442552.9904358224;458563.2974049841;449880.8707288754;402114.8165590256;470373.4433015629;459375.61671724723;458427.4322495705;196097.13278094304;239996.17471937067;469443.23309354973;198896.28065607898;255421.60779937424;272.7080363949236;4782504.150329583;1638262.983244587;365816.5559838721;1995028.247568906;0;23;26;18;134;104;60;20;190;201;2160946446989.781;832069740280.3607;1814316177950.1892;28984.996532491106;10325.87535136347;-0.0;3383.430407503271;6681930.58059467;1472099.2595829132;0.6755460764636649;1255851.9455397427;2.4478509491330156;0.21779372192040855
9960;2019-05-16 15:00:41.759;570;576;207;208;159;42;186;18;-5;26;775;213;-11;7;184;107;241;537;197;189;186;-2;646;348;353;132;353;302;648;-2.0;-1.0;768.0;265.0;101.0;91;1;54;1;0;0;1;0;0;0;1;1;0;0;0;23255.826171875;9547.6376953125;6387.2451171875;2340.9921875;570.0;205317;467.0;0.0;Calculated values ==>;1558011641.759;330.16;330.76000000000005;293.86;293.96000000000004;289.06;277.36;273.0942459734351;291.76000000000005;274.96000000000004;272.66;275.76000000000005;350.66;294.46000000000004;272.06;273.86;291.56;283.86;297.26000000000005;326.86;292.06;291.76000000000005;319.86;330.16;272.96000000000004;240.83765695389522;267.8393353686513;273.0942459734351;292.86;6459999.999999999;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;3020000.0;6480000.0;0.0;0.0;0.128;0.04416666666666667;0.016833333333333332;0.016833333333333332;0.0;9547.6376953125;6387.2451171875;2340.9921875;23255.826171875;473548.67769401614;474231.40314461774;254556.09391447416;254929.1925640898;238626.90308205874;430925.7729439634;458811.10526195535;441070.164538651;472367.87413283327;531327.671585697;469762.69761624956;440168.1791668574;442846.63139517745;458539.4322372223;448525.47218008444;269343.2750154445;468048.7054352163;459217.5880108091;458811.10526195535;196097.13278094304;239159.6471344744;469638.70506418415;199163.819482895;254556.09391447416;272.81807490071856;4782880.278343948;1638416.6040545169;365855.52300416;1995133.0568673022;0;23;26;18;134;104;60;20;190;201;2161157770739.949;832148874280.4237;1814497226950.3333;30964.01216713677;11945.974113173606;-0.0;3438.292691015933;6682429.739355003;1472284.7036629773;0.6755460764636649;1255908.7458591985;2.5360361116130585;0.22685380647308126
9961;2019-05-16 15:01:41.790;582;585;199;202;149;51;191;18;-26;25;781;213;-27;10;184;105;254;550;194;190;191;0;659;354;359;135;359;300;660;-2.0;-2.0;647.0;253.0;79.0;99;0;48;1;0;0;1;0;0;0;1;1;0;0;0;23021.966796875;9268.3583984375;6853.94921875;2306.490234375;569.0;205318;466.0;0.0;Calculated values ==>;1558011701.79;331.36;331.66;293.06;293.36;288.06;278.26000000000005;273.7412296467126;292.26000000000005;274.96000000000004;270.56;275.66;351.26;294.46000000000004;270.46000000000004;274.16;291.56;283.66;298.56;328.16;292.16;292.26000000000005;319.76000000000005;330.06;273.16;241.49495122638035;267.5978703862781;273.7412296467126;292.56;6590000.000000001;3540000.0;3590000.0;1350000.0;3590000.0;3000000.0;6600000.0;0.0;0.0;0.10783333333333332;0.042166666666666665;0.013166666666666667;0.013166666666666667;0.0;9268.3583984375;6853.94921875;2306.490234375;23021.966796875;473801.42679829773;474146.59989433293;251152.70299595775;252205.39571508695;235370.94610302986;430542.39183029096;458535.8290576415;438320.22817239247;471875.0639052514;532102.5350070186;470036.4877997993;438165.9764317512;443692.3600913442;457573.9684186735;447091.9000748036;275181.50422069646;468566.43871052517;458398.85392048856;458535.8290576415;195679.20071851107;238741.38928724395;469426.83520598995;200758.7242513775;251152.70299595775;273.47191116102704;4783266.125869646;1638573.4850350171;365894.27203427075;1995243.457163947;0;23;26;18;134;104;60;20;190;201;2161371481099.589;832229015665.2887;1814677920260.029;25617.048839482777;11328.838678586157;-0.0;2730.5444931455027;6682901.491808833;1472478.7606469148;0.6755460764636649;1255960.1793959178;2.152958230417099;0.19687170567096748
9962;2019-05-16 15:02:41.770;596;598;188;188;156;55;195;20;-24;26;782;213;-29;10;183;113;261;559;190;191;194;0;652;359;364;137;364;299;653;-2.0;-1.0;803.0;252.0;67.0;99;0;41;1;0;0;1;0;0;0;1;1;0;0;0;20512.248046875;8743.9736328125;6686.78369140625;2295.02905273438;567.0;205319;466.0;0.0;Calculated values ==>;1558011761.77;332.76000000000005;332.96000000000004;291.96000000000004;291.96000000000004;288.76000000000005;278.66;274.27422755570615;292.66;275.16;270.76000000000005;275.76000000000005;351.36;294.46000000000004;270.26000000000005;274.16;291.46000000000004;284.46000000000004;299.26000000000005;329.06;292.26000000000005;292.56;319.76000000000005;329.86;273.16;241.92719264551067;267.47669482898436;274.27422755570615;292.16;6520000.0;3590000.0;3640000.0;1370000.0;3640000.0;2990000.0;6530000.0;0.0;0.0;0.13383333333333333;0.042;0.011166666666666667;0.011166666666666667;0.0;8743.9736328125;6686.78369140625;2295.02905273438;20512.248046875;476819.5565691426;477004.8179566802;247667.80173419428;247667.80173419428;237598.89156558726;430214.79039162316;458285.16724151495;438850.44880392915;471708.256711685;532281.3339845433;470173.0258749519;438082.61597026663;443894.718236925;456619.08803079533;447344.12619359005;396634.80269178766;470929.51761212636;457732.2313946309;458147.1555003571;195679.20071851107;237904.88540968279;469154.1284428507;202147.9955445292;247667.80173419428;274.03715237835684;4783628.790065085;1638723.5377677362;365932.6052463442;1995356.258991754;0;23;26;18;134;104;60;20;190;201;2161588308799.658;832310588465.3147;1814857560360.0862;31678.678327883026;11214.257581729504;-0.0;2350.3527837221513;6683378.797047248;1472666.5571627654;0.6755460764636649;1256002.5060929682;2.552399522999978;0.2245844983159755
9963;2019-05-16 15:03:41.771;603;604;184;183;154;56;197;24;-12;28;779;212;-21;11;182;122;261;562;218;192;196;0;644;365;370;138;370;300;645;-2.0;-1.0;981.0;286.0;65.0;99;0;37;1;0;0;1;0;0;0;1;1;0;0;0;19035.03515625;8357.2197265625;6434.04296875;2295.07006835938;566.0;205320;465.0;0.0;Calculated values ==>;1558011821.771;333.46000000000004;333.56;291.56;291.46000000000004;288.56;278.76000000000005;274.9066339382667;292.86;275.56;271.96000000000004;275.96000000000004;351.06000000000006;294.36;271.06;274.26000000000005;291.36;285.36;299.26000000000005;329.36;292.36;292.76000000000005;319.66;329.76000000000005;273.16;242.14157278889297;267.5978703862781;274.9066339382667;294.96000000000004;6440000.000000001;3650000.0;3700000.0;1380000.0;3700000.0;3000000.0;6450000.0;0.0;0.0;0.1635;0.04766666666666666;0.010833333333333334;0.010833333333333334;0.0;8357.2197265625;6434.04296875;2295.07006835938;19035.03515625;478829.0274757356;478861.4564355438;246619.1107553898;246287.77567164096;237201.60252588431;429811.8947417682;457595.7235896745;440449.4429945348;471771.9322026706;531894.4433080523;469916.8569023829;439087.04160892795;443837.0651105216;455483.4997965675;447567.024376769;401594.19176605216;472425.4801861451;456895.6811320766;457456.0283980784;195261.2709748474;237486.63934987856;469017.4129134338;203700.4696436028;246619.1107553898;274.666994774863;4783958.356250724;1638866.0500873914;365970.85670982086;1995465.6010361267;0;23;26;18;134;104;60;20;190;201;2161808512469.3918;832393089840.2151;1815037263354.8691;38708.457142877385;12646.774295861944;-0.0;2284.0666077957935;6683965.366284787;1472865.4024088706;0.6755460764636649;1256041.1268981867;3.139310160257464;0.3081296683526125
9964;2019-05-16 15:04:41.791;603;605;191;189;157;58;199;28;1;30;774;214;-4;15;182;129;259;559;254;194;198;0;642;368;373;138;373;303;643;-2.0;-1.0;1215.0;246.0;66.0;99;0;38;1;0;0;1;0;0;0;1;1;0;0;0;18980.87109375;8451.56640625;6374.59375;2326.58178710938;564.0;205321;464.0;0.0;Calculated values ==>;1558011881.791;333.46000000000004;333.66;292.26000000000005;292.06;288.86;278.96000000000004;275.2199585193972;293.06;275.96000000000004;273.26000000000005;276.16;350.56000000000006;294.56;272.76000000000005;274.66;291.36;286.06;299.06;329.06;292.56;292.96000000000004;319.56;329.56;273.16;242.14157278889297;267.9596281332873;275.2199585193972;298.56;6420000.0;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3030000.0;6430000.0;0.0;0.0;0.2025;0.041;0.011000000000000001;0.011000000000000001;0.0;8451.56640625;6374.59375;2326.58178710938;18980.87109375;479063.93882861076;479245.7505197981;249057.23881803185;248372.91686444468;238152.76024993727;429606.4342157736;457388.9862979285;441753.0823843035;471968.1179040911;531148.0953184956;469745.62710042845;441006.86972331285;443809.95577213913;454979.94274558977;448063.3467468409;401566.8829617155;472209.1368618308;456685.40636197594;457248.5901723117;194843.3435325042;236650.15891445865;469017.4129134338;204603.88513470558;249057.23881803185;275.02935765878925;4784275.261069112;1639006.169996193;366009.3833131927;1995572.3752549621;0;23;26;18;134;104;60;20;190;201;2162031486769.321;832475917440.1887;1815218223654.8115;48022.71244304359;10840.954638927858;-0.0;2290.1048648970786;6684688.366951021;1473061.1987269565;0.6755460764636649;1256079.2576998123;3.56524759416345;0.379490344674867
9965;2019-05-16 15:05:41.792;599;602;204;203;167;58;200;32;9;32;772;216;5;23;182;135;256;556;228;195;199;-1;629;371;376;139;376;306;630;-2.0;-1.0;1296.0;281.0;65.0;99;0;47;1;0;0;1;0;0;0;1;1;0;0;0;19957.375;8773.6455078125;6133.04052734375;2344.28149414062;561.0;205322;463.0;0.0;Calculated values ==>;1558011941.792;333.06;333.36;293.56;293.46000000000004;289.86;278.96000000000004;275.5313989812953;293.16;276.36;274.06;276.36;350.36;294.76000000000005;273.66;275.46000000000004;291.36;286.66;298.76000000000005;328.76000000000005;292.66;293.06;319.46000000000004;329.26000000000005;273.06;242.35481222062532;268.3187672390254;275.5313989812953;295.96000000000004;6290000.0;3710000.0;3760000.0;1390000.0;3760000.0;3060000.0;6300000.0;0.0;0.0;0.21600000000000003;0.04683333333333333;0.010833333333333334;0.010833333333333334;0.0;8773.6455078125;6133.04052734375;2344.28149414062;19957.375;479989.6332168526;480315.6556057195;254307.78199635493;253930.19215223295;241601.28507076413;429398.2889081932;457041.0857733402;442313.58979942015;472032.3497595296;530712.8310791965;469574.45669621165;441718.17312246026;444367.2948173599;454472.4852422526;448411.1527611328;406729.98633304343;473386.86515991885;456333.12214972766;456899.82163286826;194425.4183739577;235395.46725036926;468781.62705904327;205297.62977074552;254307.78199635493;275.31006619125213;4784599.751862214;1639149.7158215977;366048.30782270845;1995676.6072780665;0;23;26;18;134;104;60;20;190;201;2162256190514.9424;832559018825.4186;1815400926700.317;51195.44736619372;12339.833873001944;-0.0;2194.7470960622277;6685515.1987320185;1473254.375184644;0.6755460764636649;1256116.6320891532;3.810222714965424;0.37409208444447767
9966;2019-05-16 15:06:41.782;592;595;210;210;178;57;201;35;12;35;771;218;9;28;182;140;250;542;205;196;200;-3;619;371;376;139;376;308;619;-1.0;-1.0;1212.0;229.0;61.0;100;0;54;1;0;0;1;0;0;0;1;1;0;0;0;21081.28125;9068.8779296875;6036.6240234375;2353.09814453125;561.0;205323;463.0;0.0;Calculated values ==>;1558012001.782;332.36;332.66;294.16;294.16;290.96000000000004;278.86;275.5313989812953;293.26000000000005;276.66;274.36;276.66;350.26;294.96000000000004;274.06;275.96000000000004;291.36;287.16;298.16;327.36;292.76000000000005;293.16;319.46000000000004;329.26000000000005;272.86;242.35481222062532;268.5567601203482;275.5313989812953;293.66;6190000.0;3710000.0;3760000.0;1390000.0;3760000.0;3080000.0;6190000.0;0.0;0.0;0.20199999999999999;0.03816666666666667;0.010166666666666666;0.010166666666666666;0.0;9068.8779296875;6036.6240234375;2353.09814453125;21081.28125;480125.91238745465;480564.8775439728;257254.0467414635;257254.0467414635;245537.17711254186;429398.2889081932;457182.18766726565;442343.2040964072;472326.8440106818;530456.9008031462;469541.0014751575;441895.7978633896;444692.8620626349;454472.4852422526;449167.8634536102;408607.74631256197;472622.0462853444;456475.0455281631;457041.0857733402;194425.4183739577;235395.46725036926;468583.909348124;205282.04692940248;257254.0467414635;275.3040995602522;4784941.683666218;1639298.3787356513;366087.44612889853;1995778.0042470272;0;23;26;18;134;104;60;20;190;201;2162481752914.9783;832642404925.4319;1815585096000.3462;47886.35374773495;10049.354415647873;-0.0;2031.1682301574128;6686340.742794487;1473440.9206576508;0.6755460764636649;1256151.8421808837;3.4348043977243377;0.3012459149337716
9967;2019-05-16 15:07:41.783;583;586;209;209;179;55;201;37;10;38;772;218;9;31;183;143;246;533;194;197;200;-6;617;371;376;138;376;308;617;-2.0;-1.0;1269.0;238.0;63.0;100;0;59;1;0;0;1;0;0;0;1;1;0;0;0;21615.58203125;9275.6630859375;5974.3671875;2359.25610351562;558.0;205324;463.0;0.0;Calculated values ==>;1558012061.783;331.46000000000004;331.76000000000005;294.06;294.06;291.06;278.66;275.5313989812953;293.26000000000005;276.86;274.16;276.96000000000004;350.36;294.96000000000004;274.06;276.26000000000005;291.46000000000004;287.46000000000004;297.76000000000005;326.46000000000004;292.86;293.16;319.46000000000004;328.96000000000004;272.56;242.14157278889297;268.5567601203482;275.5313989812953;292.56;6170000.0;3710000.0;3760000.0;1380000.0;3760000.0;3080000.0;6170000.0;0.0;0.0;0.2115;0.03966666666666666;0.0105;0.0105;0.0;9275.6630859375;5974.3671875;2359.25610351562;21615.58203125;479038.3620710374;479479.7188695756;256964.63523230745;256964.63523230745;245945.43532221593;429398.2889081932;457182.18766726565;442045.18520996696;472752.1489716358;530561.5075158759;469541.0014751575;441895.7978633896;445126.96148863033;454616.67107172974;449619.11925622757;407719.37882181635;471488.20169983496;456616.80254018545;457041.0857733402;194425.4183739577;234140.81001818314;468425.1277242677;205193.4994421951;256964.63523230745;275.270182834381;4785297.496789918;1639451.2524584497;366126.71640207845;1995878.097508524;0;23;26;18;134;104;60;20;190;201;2162707356674.7058;832725506310.3315;1815769899080.123;50094.13153988375;10441.521255188878;-0.0;2100.802730680844;6687157.2604459645;1473611.6808006566;0.6755460764636649;1256186.2758460674;3.5570127139127856;0.2972873018201475
9968;2019-05-16 15:08:41.773;576;555;206;206;177;54;201;39;-17;40;774;217;-17;27;184;144;243;524;191;197;200;-8;614;371;376;137;376;307;614;-2.0;0.0;1321.0;241.0;62.0;100;0;61;1;0;0;1;0;0;0;1;1;0;0;0;21490.705078125;9474.8095703125;5960.25439453125;2353.20581054688;480.0;205325;447.0;1041.0;Calculated values ==>;1558012121.773;330.76000000000005;328.66;293.76000000000005;293.76000000000005;290.86;278.56;275.5313989812953;293.26000000000005;277.06;271.46000000000004;277.16;350.56000000000006;294.86;271.46000000000004;275.86;291.56;287.56;297.46000000000004;325.56;292.86;293.16;317.86;321.16;272.36;241.92719264551067;268.43790593516167;275.5313989812953;292.26000000000005;6140000.0;3710000.0;3760000.0;1370000.0;3760000.0;3070000.0;6140000.0;0.0;0.0;0.22016666666666668;0.04016666666666667;0.010333333333333333;0.010333333333333333;2.6396611084521227;9474.8095703125;5960.25439453125;2353.20581054688;21490.705078125;478361.7270624807;475229.24031294027;255928.6164033264;255928.6164033264;245380.33763162442;429398.2889081932;457182.18766726565;438141.6509260687;473078.44118532055;530846.2518597748;469557.67534896435;438141.6509260687;444747.180057976;454760.6760157623;449769.08627573005;407748.2710698822;470479.3580720849;456616.80254018545;457041.0857733402;187738.9118479558;201530.46850934727;468365.571043304;205149.718666085;255928.6164033264;275.25340569059904;4785656.655979377;1639607.4803549536;366165.9803729492;1995977.536112527;0;23;26;18;134;104;60;20;190;201;2162932919074.7417;832807992560.3446;1815954368330.1523;51297.05708590642;10572.503403818298;-0.0;2078.1621834901425;6688002.046196885;1473786.7684866975;0.6755460764636649;1256221.0947495732;3.594937758459455;0.29634921736580083
9969;2019-05-16 15:09:41.784;572;530;203;203;174;53;202;40;-21;42;775;216;-22;19;184;144;242;512;211;198;201;-11;615;371;376;131;376;306;615;-2.0;-1.0;1205.0;194.0;63.0;100;0;62;1;0;0;1;0;0;0;1;1;0;1;0;21402.24609375;9463.34375;5945.5986328125;2360.32568359375;448.0;205326;460.0;0.0;Calculated values ==>;1558012181.784;330.36;326.16;293.46000000000004;293.46000000000004;290.56;278.46000000000004;275.5313989812953;293.36;277.16;271.06;277.36;350.66;294.76000000000005;270.96000000000004;275.06;291.56;287.56;297.36;324.36;292.96000000000004;293.26000000000005;319.16;317.96000000000004;272.06;240.61611355647437;268.3187672390254;275.5313989812953;294.26000000000005;6150000.0;3710000.0;3760000.0;1310000.0;3760000.0;3060000.0;6150000.0;0.0;0.0;0.20083333333333334;0.03233333333333333;0.0105;0.0105;0.0;9463.34375;5945.5986328125;2360.32568359375;21402.24609375;477649.93267313857;471281.8736788585;254691.85216530817;254691.85216530817;244345.1642420763;429398.2889081932;457323.1283209648;437742.05038880615;474050.5081408163;531026.2279586041;469574.45669621165;437585.1090581189;443785.1483169292;454760.6760157623;449769.08627573005;406804.11531734734;468461.36884362245;456758.394230189;457182.18766726565;193171.6564234249;188156.80290529504;468895.5456763309;205162.02332970704;254691.85216530817;275.25812144413413;4786014.162769552;1639765.3272323636;366205.26700324204;1996076.7697437834;0;23;26;18;134;104;60;20;190;201;2163158560434.4333;832888407300.2347;1816138302044.901;46709.82210103574;8527.383889207505;-0.0;2126.148522770554;6688818.919921726;1473945.9633943052;0.6755460764636649;1256256.1370953298;3.2282339541864578;0.28357244640249757
9970;2019-05-16 15:10:41.794;570;548;202;202;173;53;202;42;-23;44;780;215;-24;4;185;144;242;516;215;198;201;-11;616;371;376;138;376;305;616;-1.0;-1.0;1494.0;241.0;66.0;100;100;60;1;0;0;1;0;0;0;1;0;0;1;0;20251.65625;9393.4501953125;5937.50830078125;1349.84729003906;453.0;205327;464.0;16.0;Calculated values ==>;1558012241.794;330.16;327.96000000000004;293.36;293.36;290.46000000000004;278.46000000000004;275.5313989812953;293.36;277.36;270.86;277.56;351.16;294.66;270.76000000000005;273.56;291.66;287.56;297.36;324.76000000000005;292.96000000000004;293.26000000000005;319.56;318.46000000000004;272.06;242.14157278889297;268.19934244402924;275.5313989812953;294.66;6160000.0;3710000.0;3760000.0;1380000.0;3760000.0;3050000.0;6160000.0;0.0;0.0;0.249;0.04016666666666667;0.011000000000000001;0.011000000000000001;0.04061878268709271;9393.4501953125;5937.50830078125;1349.84729003906;20251.65625;477232.2265145594;473919.84653092286;254252.3094636433;254252.3094636433;243981.0974995981;429398.2889081932;457323.1283209648;437656.05685647397;473339.4428557924;531623.4926563593;469591.34527448076;437499.1961693786;441779.2354426769;454904.50125689665;449769.08627573005;406314.61885577656;468960.10723489866;456758.394230189;457182.18766726565;194843.3435325042;190246.288480595;467930.97620543774;205125.60192889345;254252.3094636433;275.2441618168141;4786361.3364750035;1639922.4933718746;366236.1902643688;1996175.812139196;0;23;26;18;134;104;60;20;190;201;2163384198034.3975;832969120750.2219;1816321632594.8718;57900.08327696755;10556.01586677453;-0.0;2232.2286602398462;6689690.814424606;1474105.0182303016;0.6755460764636649;1256292.4629584842;4.237704623522863;0.38096271701897233
9971;2019-05-16 15:11:41.815;567;556;201;201;173;53;203;43;-21;45;787;214;-23;0;186;144;241;517;202;199;202;-10;612;371;376;141;376;306;612;-2.0;-1.0;1876.0;177.0;68.0;100;100;64;1;0;0;1;0;0;0;1;0;0;1;0;20238.505859375;9500.7099609375;5944.70703125;1348.48718261719;498.0;205328;469.0;17.0;Calculated values ==>;1558012301.815;329.86;328.76000000000005;293.26000000000005;293.26000000000005;290.46000000000004;278.46000000000004;275.5313989812953;293.46000000000004;277.46000000000004;271.06;277.66;351.86;294.56;270.86;273.16;291.76000000000005;287.56;297.26000000000005;324.86;293.06;293.36;320.06;322.96000000000004;272.16;242.77792619122317;268.3187672390254;275.5313989812953;293.36;6120000.0;3710000.0;3760000.0;1410000.0;3760000.0;3060000.0;6120000.0;0.0;0.0;0.3126666666666667;0.029500000000000002;0.011333333333333334;0.011333333333333334;0.043071935109208453;9500.7099609375;5944.70703125;1348.48718261719;20238.505859375;477268.70793812466;475626.2710383991;254073.02920295083;254073.02920295083;244117.12552006313;429398.2889081932;457463.9087315346;437742.05038880615;473046.85946660035;532279.0179507238;469333.043314177;437427.84448784514;440968.15519671026;455048.14796619717;449769.08627573005;407770.96716929454;469648.8466193664;456899.82163286826;457323.1283209648;196933.003932529;209054.2704885073;467613.20792741986;205408.4005747414;254073.02920295083;275.35246164012244;4786698.872589714;1640079.9998148626;366258.6842551715;1996274.865257;0;23;26;18;134;104;60;20;190;201;2163609876994.9497;833052850045.4268;1816504996750.3206;72642.98784186426;7735.041816904016;-0.0;2303.501123337492;6690779.054103883;1474257.4970602903;0.6755460764636649;1256330.273935985;4.923306094966887;0.39479665643899375
9972;2019-05-16 15:12:41.785;562;556;203;203;173;47;202;43;-20;47;788;212;-22;-3;187;142;240;520;194;199;201;-9;659;357;362;143;361;306;655;-1.0;-1.0;85.0;147.0;124.0;0;100;68;1;0;0;1;1;0;0;1;0;0;0;0;33973.7890625;10715.1416015625;18548.80078125;1352.14379882812;534.0;205329;472.0;16.0;Calculated values ==>;1558012361.785;329.36;328.76000000000005;293.46000000000004;293.46000000000004;290.46000000000004;277.86;274.0616903277293;293.36;277.46000000000004;271.16;277.86;351.96000000000004;294.36;270.96000000000004;272.86;291.86;287.36;297.16;325.16;293.06;293.26000000000005;320.36;326.56;272.26000000000005;243.1966462407574;268.3187672390254;274.0616903277293;292.56;6590000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3060000.0;6550000.0;0.0;0.0;0.014166666666666666;0.0245;0.020666666666666667;0.020666666666666667;0.04046995131556106;10715.1416015625;18548.80078125;1352.14379882812;33973.7890625;470635.2717127077;470191.49511649075;252775.91678829124;252775.91678829124;242745.21851147825;430346.717906069;459562.71824716876;437898.67151236854;472982.62173735606;532383.3606483971;469091.33972194145;437585.1090581189;440514.97524299513;457664.15716357983;451992.507158283;267640.87565295486;464282.2957570683;459153.1681162232;459426.34033382544;198186.82848740023;224104.74344509715;467433.8734719653;198718.68121958213;252775.91678829124;272.6792143168368;4787150.415829716;1640248.3810119156;366281.17826073186;1996478.875765919;0;23;26;18;135;104;60;20;190;201;2163831166295.0552;833138007445.4674;1816688504950.4082;3388.383195814474;6583.522210183389;-0.0;4270.77541994104;6691412.332065453;1474376.7587665562;0.6755460764636649;1256385.032181053;0.4652025324673842;0.04024675355342617
9973;2019-05-16 15:13:41.776;588;584;203;204;150;32;199;31;-24;46;785;210;-25;-5;188;118;251;546;193;198;198;-9;697;350;355;147;354;302;693;-2.0;0.0;1307.0;183.0;162.0;0;100;61;1;0;0;1;1;0;0;1;0;0;1;0;35655.93359375;10833.64453125;20042.251953125;1314.29248046875;548.0;205330;475.0;16.0;Calculated values ==>;1558012421.776;331.96000000000004;331.56;293.46000000000004;293.56;288.16;276.36;273.3108153835814;293.06;276.26000000000005;270.76000000000005;277.76000000000005;351.66;294.16;270.66;272.66;291.96000000000004;284.96000000000004;298.26000000000005;327.76000000000005;292.96000000000004;292.96000000000004;320.66;327.96000000000004;272.26000000000005;244.02132995426717;267.8393353686513;273.3108153835814;292.46000000000004;6970000.0;3500000.0;3550000.0;1470000.0;3540000.0;3020000.0;6930000.0;0.0;0.0;0.21783333333333335;0.030500000000000003;0.027000000000000003;0.027000000000000003;0.040442460367218956;10833.64453125;20042.251953125;1314.29248046875;35655.93359375;469964.7597434254;469821.3194598955;251238.01067764455;251576.46597036082;234931.42381798103;430799.1582183253;460252.8391778579;438179.53515710204;472359.47346155246;532369.3337608792;469402.34944199485;438024.4983934438;441070.164538651;458923.5272896674;449768.95874085533;269665.450982454;463406.6852893793;460118.19716840395;460118.19716840395;199440.67485045042;229958.8627652946;466873.37848889193;199719.01590095743;251238.01067764455;273.0457499920346;4787730.5764807565;1640427.927293518;366303.39522999065;1996800.4196328856;0;23;26;18;135;104;60;20;190;201;2164046234029.8296;833224994395.3761;1816870877590.2168;51944.64977796351;8148.208058932002;-0.0;5639.765035250504;6691873.3715067925;1474499.5047706738;0.6755460764636649;1256467.6076299173;2.042007983983423;0.15179417456462785
9974;2019-05-16 15:14:41.776;630;626;193;192;151;33;188;28;-24;43;771;208;-29;-4;189;117;264;569;193;197;187;-8;675;350;355;144;354;299;671;84.0;0.0;1409.0;401.0;148.0;0;1;50;1;0;0;1;1;0;0;1;1;0;0;0;33791.234375;9743.412109375;19295.0;2257.79541015625;556.0;205331;477.0;18.0;Calculated values ==>;1558012481.776;336.16;335.76000000000005;292.46000000000004;292.36;288.26000000000005;276.46000000000004;273.3108153835814;291.96000000000004;275.96000000000004;270.76000000000005;277.46000000000004;350.26;293.96000000000004;270.26000000000005;272.76000000000005;292.06;284.86;299.56;330.06;292.86;291.86;320.86;328.76000000000005;272.36;243.40439225979637;267.47669482898436;273.3108153835814;292.46000000000004;6750000.0;3500000.0;3550000.0;1440000.0;3540000.0;2990000.0;6709999.999999999;0.014;0.0;0.23483333333333334;0.06683333333333333;0.024666666666666667;0.03866666666666667;0.0454798419739996;9743.412109375;19295.0;2257.79541015625;33791.234375;479287.940171511;479144.05443095375;248690.95750780535;248358.367460098;235701.60155516036;430799.1582183253;458764.45873459685;438850.44880392915;472457.08239583095;531137.1714212089;469575.2152739339;438082.61597026663;441852.4739986153;459059.1975581312;449622.8706441287;279290.29351733293;470213.1092233197;459983.4243893901;458628.33589585364;200276.58477070546;233304.39079467155;467393.9933261424;199320.84803828472;230815.57304470305;272.88859621250106;4788309.302880496;1640599.4027655234;366333.1626290792;1997128.2300658284;0;23;26;18;135;104;60;20;191;201;2164259234029.8296;833312294395.3761;1817051177590.2168;56249.534579798834;17916.221876738484;-0.0;8808.760163577823;6692774.989709774;1474716.708353471;0.6755460764636649;1256588.0120065743;2.651264264794149;0.21492758026401423
9975;2019-05-16 15:15:41.787;646;638;196;195;153;31;178;26;-10;39;746;206;-15;4;190;116;268;569;211;195;177;-9;657;348;353;139;352;296;653;-1.0;-1.0;923.0;310.0;131.0;0;1;38;1;0;0;1;1;0;0;1;1;0;0;0;31916.048828125;8715.34375;18676.091796875;2264.87817382812;595.0;205332;478.0;20.0;Calculated values ==>;1558012541.787;337.76;336.96000000000004;292.76000000000005;292.66;288.46000000000004;276.26000000000005;273.0942459734351;290.96000000000004;275.76000000000005;272.16;277.06;347.76;293.76000000000005;271.66;273.56;292.16;284.76000000000005;299.96000000000004;330.06;292.66;290.86;320.96000000000004;332.66;272.26000000000005;242.35481222062532;267.1113755279542;273.0942459734351;294.26000000000005;6570000.0;3479999.9999999995;3529999.9999999995;1390000.0;3520000.0000000005;2960000.0;6530000.0;0.0;0.0;0.15383333333333335;0.051666666666666666;0.021833333333333333;0.021833333333333333;0.05043318971128992;8715.34375;18676.091796875;2264.87817382812;31916.048828125;483719.33903673757;482990.858526619;250391.00654908665;250044.9509700979;236708.13333587933;430925.7729439634;457721.05570040725;441598.5841316281;472719.2527797885;528763.6172300649;469748.1278660192;440859.26426576136;443637.0302763722;459510.5320478229;449843.4462313941;398176.60336863314;472512.5996005143;460026.9349029475;457584.16119662166;200694.54348549087;249617.41799618208;467990.2428578861;198674.98076327424;250391.00654908665;272.62454865966214;4788856.963959234;1640753.253931685;366370.8584852011;1997444.71384176;0;23;26;18;135;104;60;20;191;201;2164471672969.5393;833397209960.26;1817229710314.973;37369.74765149844;13914.62187488828;-0.0;4523.717209804514;6693555.293423427;1474982.0140148278;0.6755460764636649;1256699.1363535966;1.8818281753349377;0.17542878049981137
9976;2019-05-16 15:16:41.787;645;633;208;207;160;27;176;24;7;36;736;209;2;16;191;117;264;558;218;194;176;-10;641;344;349;136;348;296;637;85.0;-1.0;13.0;161.0;111.0;0;1;28;1;0;0;1;1;0;0;1;1;0;0;0;31353.265625;7842.154296875;18151.392578125;2271.71313476562;627.0;205333;476.0;18.0;Calculated values ==>;1558012601.787;337.66;336.46000000000004;293.96000000000004;293.86;289.16;275.86;272.6583383277491;290.76000000000005;275.56;273.86;276.76000000000005;346.76;294.06;273.36;274.76000000000005;292.26000000000005;284.86;299.56;328.96000000000004;292.56;290.76000000000005;320.76000000000005;335.86;272.16;241.71165711629368;267.1113755279542;272.6583383277491;294.96000000000004;6409999.999999999;3440000.0;3490000.0;1360000.0;3479999.9999999995;2960000.0;6370000.0;0.014166666666666666;0.0;0.0021666666666666666;0.026833333333333334;0.018500000000000003;0.03266666666666667;0.0453129292629706;7842.154296875;18151.392578125;2271.71313476562;31353.265625;485337.6114259139;484046.62561970064;255478.38717382;255096.45243329654;239223.85323947648;431175.4696738307;458093.49809124134;444068.11450643884;472818.15071447083;527722.2321147668;470105.5714815874;443348.55288485077;445350.023721129;460271.4388147236;450714.226540862;404811.10443952;472813.74827749404;460516.29363503685;458093.49809124134;199858.6285646581;263007.33956846996;468306.3487947643;195997.88298038766;229683.27055932127;271.53932936946165;4789384.208246343;1640891.2330820756;366408.6634127727;1997751.609544885;0;23;26;18;135;104;60;20;191;201;2164682272969.5393;833479709960.26;1817407310314.973;537.4855016397776;7306.9438326857735;-0.0;7461.400766042723;6693871.187033037;1475158.8603957242;0.6755460764636649;1256799.0123367286;0.5415067858947742;0.04291539670090757
9977;2019-05-16 15:17:41.778;638;625;213;212;166;21;178;20;12;33;739;212;9;26;192;119;256;541;213;194;177;-10;621;338;343;134;341;294;617;249.0;-1.0;75.0;107.0;96.0;0;0;15;1;0;0;1;1;0;0;1;1;0;0;0;30998.177734375;6753.1494140625;17505.759765625;2265.35986328125;635.0;205334;474.0;16.0;Calculated values ==>;1558012661.778;336.96000000000004;335.66;294.46000000000004;294.36;289.76000000000005;275.26000000000005;271.99741764416325;290.96000000000004;275.16;274.36;276.46000000000004;347.06000000000006;294.36;274.06;275.76000000000005;292.36;285.06;298.76000000000005;327.26000000000005;292.56;290.86;320.56;336.66;272.16;241.2770596917726;266.86631818009863;271.99741764416325;294.46000000000004;6210000.0;3379999.9999999995;3429999.9999999995;1340000.0;3410000.0;2940000.0;6170000.0;0.0415;0.0;0.0125;0.017833333333333333;0.016;0.0575;0.040260680365279695;6753.1494140625;17505.759765625;2265.35986328125;30998.177734375;486519.7802338814;485114.31712311885;258615.7786410151;258197.53246694445;241679.2674511402;431541.1909327263;459319.2905982935;445178.3768131311;472787.01963726926;528189.2073536983;470733.7803238554;444753.46992433164;447138.1927766265;461485.3233807435;452068.23328476807;410323.4505029337;472722.8406174338;461441.93428030465;459185.56143779436;199022.72361097817;266355.56789118156;468581.8515403894;196156.85192045785;213536.72718183033;271.5798575000476;4789903.725669886;1641012.842369226;366446.4666831924;1998048.7079105116;0;23;26;18;135;104;60;20;191;201;2164889841830.1465;833560697810.497;1817584283765.4905;3112.7690611584158;4858.245826555446;-0.0;14124.807969717933;6693901.601258331;1475260.2217700272;0.6755460764636649;1256978.8704272918;0.8330417257356661;0.03239253858385768
9978;2019-05-16 15:18:41.768;628;610;206;203;173;28;183;18;11;30;745;213;10;37;191;124;242;500;204;192;182;-9;573;350;356;133;356;300;573;0.0;-1.0;1282.0;429.0;8.0;99;0;18;1;0;0;1;0;0;0;1;1;0;0;0;18372.3046875;6259.1806640625;5514.80078125;2316.72192382812;636.0;205335;472.0;12.0;Calculated values ==>;1558012721.768;335.96000000000004;334.16;293.76000000000005;293.46000000000004;290.46000000000004;275.96000000000004;273.3108153835814;291.46000000000004;274.96000000000004;274.26000000000005;276.16;347.66;294.46000000000004;274.16;276.86;292.26000000000005;285.56;297.36;323.16;292.36;291.36;320.36;336.76000000000005;272.26000000000005;241.05796691057077;267.5978703862781;273.3108153835814;293.56;5730000.0;3500000.0;3560000.0;1330000.0;3560000.0;3000000.0;5730000.0;0.0;0.0;0.21366666666666667;0.0715;0.0013333333333333333;0.0013333333333333333;0.03019386368462005;6259.1806640625;5514.80078125;2316.72192382812;18372.3046875;490276.19628239673;487833.72070900054;410465.5855148044;409196.70774156135;245553.2090955477;430799.1582183253;457921.40123190166;443837.0651105216;472625.7912797831;528351.6062825853;470036.4877997993;443692.3600913442;447526.6763927691;459013.50581512303;450641.233185457;422702.7079394563;472151.4914462966;459149.39086431934;457784.2476305463;198186.82848740023;266774.11836628895;468817.2539951448;199437.89474548926;410465.5855148044;272.9348333303333;4790315.077785051;1641121.260380116;366484.64433393686;1998240.5139413364;0;23;26;18;135;104;60;20;191;201;2165099506879.3464;833640784460.1914;1817762454064.8108;52219.95606799525;19260.624186350367;-0.0;63.091549487655826;6694362.630448308;1475461.1788542708;0.6755460764636649;1257097.0832174183;5.077366965265741;0.5076504367658974
9979;2019-05-16 15:19:41.779;602;590;195;193;173;37;186;19;12;28;754;214;11;40;189;132;228;451;209;192;185;-9;570;351;356;134;356;303;571;-1.0;-1.0;724.0;276.0;0.0;99;0;22;1;0;0;1;0;0;0;1;1;0;0;0;17275.48828125;6435.75537109375;5491.36669921875;2326.04638671875;634.0;205336;470.0;0.0;Calculated values ==>;1558012781.779;333.36;332.16;292.66;292.46000000000004;290.46000000000004;276.86;273.4187578820637;291.76000000000005;275.06;274.36;275.96000000000004;348.56000000000006;294.56;274.26000000000005;277.16;292.06;286.36;295.96000000000004;318.26000000000005;292.36;291.66;320.16;336.56;272.26000000000005;241.2770596917726;267.9596281332873;273.4187578820637;294.06;5700000.0;3510000.0;3560000.0;1340000.0;3560000.0;3030000.0;5710000.0;0.0;0.0;0.12066666666666667;0.046;0.0;0.0;0.0;6435.75537109375;5491.36669921875;2326.04638671875;17275.48828125;487066.63742497726;485307.20552764443;253937.9774112232;253126.09222421964;245632.89137333512;430735.4089219946;458331.9995530319;443373.06176112994;472299.7188790419;529060.7471719419;469745.62710042845;443226.97429043637;447376.48645180964;458741.3219607375;451615.89276591677;419458.5424241191;464890.2303318382;459149.39086431934;458195.27633761574;197350.94305643384;265937.0223246507;468680.0373576287;199657.75934535995;410465.5855148044;273.025870424264;4790612.197189138;1641227.0709090594;366523.34116307716;1998332.248818891;0;23;26;18;135;104;60;20;191;201;2165313146039.9033;833720899145.4001;1817943387230.2822;29408.313158169578;12375.02478856436;-0.0;0.0;6695042.990736822;1475724.8575953238;0.6755460764636649;1257097.6090767218;2.9315122509565055;0.3062876383600428
9980;2019-05-16 15:20:41.779;576;573;197;196;167;35;189;21;13;28;762;214;12;43;189;135;224;447;219;193;188;-9;576;349;354;136;354;303;577;-1.0;-1.0;625.0;228.0;13.0;99;0;22;1;0;0;1;0;0;0;1;1;0;0;0;17307.7890625;6534.9462890625;5569.201171875;2324.994140625;631.0;205337;467.0;0.0;Calculated values ==>;1558012841.779;330.76000000000005;330.46000000000004;292.86;292.76000000000005;289.86;276.66;273.20264511476705;292.06;275.26000000000005;274.46000000000004;275.96000000000004;349.36;294.56;274.36;277.46000000000004;292.06;286.66;295.56;317.86;292.46000000000004;291.96000000000004;319.86;336.26000000000005;272.26000000000005;241.71165711629368;267.9596281332873;273.20264511476705;295.06;5760000.0;3490000.0;3540000.0;1360000.0;3540000.0;3030000.0;5770000.0;0.0;0.0;0.10416666666666667;0.038;0.0021666666666666666;0.0021666666666666666;0.0;6534.9462890625;5569.201171875;2324.994140625;17307.7890625;482794.0087108347;482257.35901354504;254406.80044678904;253998.90528574798;243338.30870966928;430862.6128555636;459059.1975581312;443518.9199794291;472036.2627623985;529896.1217030672;469745.62710042845;443373.06176112994;447796.21272308455;459059.1975581312;452397.93749506865;416020.64747206774;463391.1971046359;459600.5238445695;458923.5272896674;196097.13278094304;264681.4149301396;468404.8657701933;199157.88714863322;254406.80044678904;272.81995055802815;4790900.391167003;1641335.1600895608;366562.09983413835;1998424.4202178167;0;23;26;18;135;104;60;20;191;201;2165526146039.9033;833801899145.4001;1818125187230.2822;25454.274253207906;10231.38518761928;-0.0;443.11957482623643;6695500.17896525;1475913.2443451253;0.6755460764636649;1257101.3017398454;2.503875837751923;0.26505391249463095
9981;2019-05-16 15:21:41.780;563;563;200;199;167;32;191;21;16;28;767;214;16;44;190;134;224;457;203;194;190;-9;576;346;351;138;351;306;578;-2.0;-1.0;944.0;192.0;43.0;61;0;27;1;0;0;1;0;0;0;1;1;0;0;0;16616.908203125;6800.17236328125;4525.0703125;2336.13110351562;629.0;205338;465.0;0.0;Calculated values ==>;1558012901.78;329.46000000000004;329.46000000000004;293.16;293.06;289.86;276.36;272.8767566201714;292.26000000000005;275.26000000000005;274.76000000000005;275.96000000000004;349.86;294.56;274.76000000000005;277.56;292.16;286.56;295.56;318.86;292.56;292.16;319.66;336.06;272.26000000000005;242.14157278889297;268.3187672390254;272.8767566201714;293.46000000000004;5760000.0;3460000.0;3510000.0;1380000.0;3510000.0;3060000.0;5780000.0;0.0;0.0;0.15733333333333333;0.032;0.007166666666666667;0.007166666666666667;0.0;6800.17236328125;4525.0703125;2336.13110351562;16616.908203125;480958.87814258144;480725.37568085035;255590.73416839642;255172.84397889598;243302.47777778175;431051.2098666511;459802.3731094622;443346.1541946438;471771.9322026706;530190.3213035207;469333.043314177;443346.1541946438;447367.9854087869;459667.8951279517;452780.8979037608;416020.64747206774;464845.82887170144;460205.0277009343;459667.8951279517;195261.2709748474;263844.3676079864;468128.70100736275;198718.09623215251;255590.73416839642;272.6332925233985;4791183.101688972;1641446.2879302958;366600.94319183775;1998508.5405487337;0;23;26;18;135;104;60;20;191;201;2165737649564.648;833884100515.3009;1818307890275.0615;38488.14778609863;8621.13935280673;-0.0;1462.5529868768128;6696033.041362492;1476070.351334512;0.6755460764636649;1257117.182609184;3.5554140389153517;0.31375459535789235
9982;2019-05-16 15:22:41.790;556;559;201;200;166;33;195;21;24;28;769;215;26;46;191;132;224;465;197;194;194;-10;581;346;351;138;351;310;583;-2.0;-1.0;872.0;205.0;99.0;29;0;40;1;0;0;1;0;0;0;1;1;0;0;0;16600.873046875;7522.8046875;3624.16064453125;2368.07348632812;626.0;205339;463.0;0.0;Calculated values ==>;1558012961.79;328.76000000000005;329.06;293.26000000000005;293.16;289.76000000000005;276.46000000000004;272.8767566201714;292.66;275.26000000000005;275.56;275.96000000000004;350.06000000000006;294.66;275.76000000000005;277.76000000000005;292.26000000000005;286.36;295.56;319.66;292.56;292.56;319.46000000000004;335.76000000000005;272.16;242.14157278889297;268.7936212382143;272.8767566201714;292.86;5810000.0;3460000.0;3510000.0;1380000.0;3510000.0;3100000.0;5830000.0;0.0;0.0;0.14533333333333334;0.034166666666666665;0.0165;0.0165;0.0;7522.8046875;3624.16064453125;2368.07348632812;16600.873046875;479371.21280481585;479565.41587243736;255701.82570597288;255286.40151578514;242791.04413729892;431051.2098666511;460338.988572523;443706.70053249894;471771.9322026706;530095.8074964032;468901.11156396026;444000.2061495902;446886.9935722994;459802.3731094622;452497.95239761396;414110.36894679844;465409.04805606895;460205.0277009343;460205.0277009343;194425.4183739577;262588.8327430989;468029.8493702001;198621.5722981882;255701.82570597288;272.5950455845541;4791459.962668485;1641565.6659653904;366640.15143036435;1998576.4621250744;0;23;26;18;135;104;60;20;191;201;2165948284664.6145;833966914315.2877;1818492721075.0322;35619.03863671983;9204.782799960409;-0.0;3374.302832916864;6696650.704175899;1476218.9254439867;0.6755460764636649;1257157.4964588645;3.566258663210264;0.2980345987535214
9983;2019-05-16 15:23:44.780;553;558;203;201;167;46;199;21;34;28;771;215;33;48;191;126;226;486;192;196;198;-11;592;352;357;138;357;311;594;-1.0;0.0;908.0;237.0;98.0;32;0;50;1;0;0;1;0;0;0;1;1;0;0;0;17892.6875;8364.6630859375;3877.515625;2375.7841796875;624.0;205340;462.0;0.0;Calculated values ==>;1558013024.78;328.46000000000004;328.96000000000004;293.46000000000004;293.26000000000005;289.86;277.76000000000005;273.5264737036516;293.06;275.26000000000005;276.56;275.96000000000004;350.26;294.66;276.46000000000004;277.96000000000004;292.26000000000005;285.76000000000005;295.76000000000005;321.76000000000005;292.76000000000005;292.96000000000004;319.36;335.56;272.06;242.14157278889297;268.91163127593666;273.5264737036516;292.36;5920000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3110000.0;5940000.0;0.0;0.0;0.15133333333333335;0.0395;0.01633333333333333;0.01633333333333333;0.0;8364.6630859375;3877.515625;2375.7841796875;17892.6875;477619.66627150914;478109.7401230106;255867.09226057498;255051.584862865;242746.53966002076;430671.36484660726;459940.4098768325;444967.1547298483;471771.9322026706;530229.4345438583;468762.32731740037;444821.7950831733;446979.90345957945;458854.647995554;450570.0402466172;410319.3320994028;467202.3964108288;459534.26681895024;459805.1627156728;194007.49548133422;261751.83340796042;467930.97620543774;200125.44506689598;255867.09226057498;273.214425850673;4791761.733415592;1641704.6592425015;366681.6535962571;1998642.0913734478;0;23;26;18;135;104;60;20;191;201;2166171269264.6482;834053840515.3009;1818688305025.0618;37052.71206232679;10578.3184799724;-0.0;3330.9884840999307;6697286.481061624;1476392.0001036827;0.6755460764636649;1257216.1584449927;3.486259980799569;0.29183071015397866
9984;2019-05-16 15:24:41.771;555;561;207;203;168;68;201;21;39;28;774;214;36;49;191;117;231;509;192;197;200;-13;621;355;360;138;361;312;623;-1.0;0.0;888.0;188.0;114.0;45;0;59;1;0;0;1;0;0;0;1;1;0;0;0;20061.447265625;9392.46484375;4464.7265625;2380.16186523438;624.0;205341;461.0;0.0;Calculated values ==>;1558013081.771;328.66;329.26000000000005;293.86;293.46000000000004;289.96000000000004;279.96000000000004;273.8482719121499;293.26000000000005;275.26000000000005;277.06;275.96000000000004;350.56000000000006;294.56;276.76000000000005;278.06;292.26000000000005;284.86;296.26000000000005;324.06;292.86;293.16;319.26000000000005;335.56;271.86;242.14157278889297;269.02936301313275;273.8482719121499;292.36;6210000.0;3550000.0;3600000.0;1380000.0;3610000.0;3120000.0;6230000.0;0.0;0.0;0.14800000000000002;0.03133333333333333;0.019;0.019;0.0;9392.46484375;4464.7265625;2380.16186523438;20061.447265625;474360.558466595;475024.554850166;255828.72575754527;254278.4469088021;242132.81792624746;430477.46260093397;459741.0631315469;445494.4773642259;471771.9322026706;530468.0662796029;468501.26290358853;445059.4903884575;446930.7417295069;458215.5228443124;448697.97065632086;266605.9148441911;466898.29163225746;459196.6552382944;459605.1665242781;193589.57483703562;261751.83340796042;467733.16490160144;201004.08993278435;255828.72575754527;273.57248571132897;4792062.156206153;1641845.214308713;366719.2988908053;1998708.1236962231;0;23;26;18;135;104;60;20;191;201;2166375581999.4226;834132488095.214;1818865831989.8657;36184.57733985336;8357.5110156896;-0.0;3871.752374567924;6697866.1847221395;1476541.8850839043;0.6755460764636649;1257273.171139968;2.9816337626363043;0.23576754315249346
