;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9985;2019-05-16 15:25:41.751;565;569;207;206;169;85;201;22;36;28;776;214;34;51;191;106;243;528;190;199;201;-15;656;362;367;137;367;310;658;-1.0;-1.0;1182.0;146.0;116.0;80;0;66;1;0;0;1;0;0;0;1;1;0;0;0;23378.302734375;10440.068359375;5965.9697265625;2371.49145507812;622.0;205342;461.0;0.0;Calculated values ==>;1558013141.751;329.66;330.06;293.86;293.76000000000005;290.06;281.66;274.5913991737795;293.26000000000005;275.36;276.76000000000005;275.96000000000004;350.76;294.56;276.56;278.26000000000005;292.26000000000005;283.76000000000005;297.46000000000004;325.96000000000004;293.06;293.26000000000005;319.26000000000005;335.36;271.66;241.92719264551067;268.7936212382143;274.5913991737795;292.16;6559999.999999999;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3100000.0;6580000.0;0.0;0.0;0.197;0.024333333333333332;0.01933333333333333;0.01933333333333333;0.0;10440.068359375;5965.9697265625;2371.49145507812;23378.302734375;471498.998120917;471879.04102527135;254088.496621637;253724.77856888354;241411.6222322336;430014.67791919125;458633.2384034343;445454.24038795667;471904.2073218062;530828.8528521884;468779.5142372656;445165.18724619015;447595.8668190784;457245.4800888884;445692.85298803146;269396.55408593646;465206.73347185797;458356.8847964573;458633.2384034343;193589.57483703562;260914.8530628454;467674.4863581846;203076.374903826;254088.496621637;274.4115250322647;4792424.033456963;1642010.4303284218;366758.88280278345;1998795.01719117;0;23;26;18;135;104;60;20;191;201;2166593609299.492;834214960595.2402;1819052369789.925;47748.439500373745;6438.554045389391;-0.0;3954.5316744480806;6698565.393382095;1476665.1445259384;0.6755460764636649;1257338.3684340527;3.096335175147141;0.2280393939467229
9986;2019-05-16 15:26:41.772;584;586;196;198;152;88;200;23;8;29;777;213;10;46;188;107;257;546;192;199;199;-17;662;369;375;135;375;309;663;-1.0;-1.0;1133.0;138.0;99.0;99;0;67;1;0;0;1;0;0;0;1;1;0;0;0;23383.87890625;10610.1279296875;6718.66845703125;2364.86499023438;618.0;205343;459.0;0.0;Calculated values ==>;1558013201.772;331.56;331.76000000000005;292.76000000000005;292.96000000000004;288.36;281.96000000000004;275.3239800832674;293.16;275.46000000000004;273.96000000000004;276.06;350.86;294.46000000000004;274.16;277.76000000000005;291.96000000000004;283.86;298.86;327.76000000000005;293.06;293.06;319.06;334.96000000000004;271.46000000000004;241.49495122638035;268.67533136820026;275.3239800832674;292.36;6620000.0;3690000.0;3750000.0;1350000.0;3750000.0;3090000.0;6630000.0;0.0;0.0;0.18883333333333333;0.023;0.0165;0.0165;0.0;10610.1279296875;6718.66845703125;2364.86499023438;23383.87890625;473742.3182013913;473931.9076612801;249999.86764637037;250686.41148397056;236176.64490527863;429537.3511455088;457204.18955206627;441535.4042861069;472265.74392498133;531008.9890600382;468796.8095345991;441835.6131989616;447078.50434123585;455502.269213232;444459.40916752536;276650.8210275944;467512.1160733827;457063.2698513268;457063.2698513268;192753.74022246967;259240.94887492666;467755.1936540038;204869.95186920915;249999.86764637037;275.1363712101325;4792813.854694618;1642185.9100276658;366798.3662542973;1998900.7595064868;0;23;26;18;135;104;60;20;191;201;2166816287210.0369;834296589155.44;1819238134785.3796;44690.326264724186;6046.3605610502755;-0.0;3416.5461363817817;6699335.98604509;1476769.221895581;0.6755460764636649;1257399.8155816037;2.7497798365483255;0.2060326276716954
9987;2019-05-16 15:27:41.772;601;602;185;185;161;82;198;29;-6;31;779;213;-4;38;186;122;263;559;206;199;197;-18;657;377;382;132;382;308;658;-1.0;-1.0;1484.0;117.0;86.0;99;0;70;1;0;0;1;0;0;0;1;1;0;0;0;21837.474609375;10671.9482421875;6565.173828125;2371.31665039062;617.0;205344;458.0;0.0;Calculated values ==>;1558013261.772;333.26000000000005;333.36;291.66;291.66;289.26000000000005;281.36;276.14872888175563;292.96000000000004;276.06;272.56;276.26000000000005;351.06000000000006;294.46000000000004;272.76000000000005;276.96000000000004;291.76000000000005;285.36;299.46000000000004;329.06;293.06;292.86;318.96000000000004;334.86;271.36;240.83765695389522;268.5567601203482;276.14872888175563;293.76000000000005;6570000.0;3770000.0000000005;3820000.0000000005;1320000.0;3820000.0000000005;3080000.0;6580000.0;0.0;0.0;0.24733333333333332;0.0195;0.014333333333333333;0.014333333333333333;0.0;10671.9482421875;6565.173828125;2371.31665039062;21837.474609375;476984.11145098694;477017.4295877732;246500.28905641095;246500.28905641095;238970.62852125798;428973.91024759493;455767.14132194035;439623.1850327762;472853.8412306012;531293.4974549119;468935.5291999942;439929.7848208182;446132.43613918;454030.4061378057;445239.70180520625;394561.9574537782;470283.53294102143;455910.69984172325;455623.4071689859;192335.8262164488;258822.4845140824;468072.80777723965;207073.03203561023;246500.28905641095;276.01647755764554;4793190.699307248;1642363.2606624314;366837.8344346359;1999011.4581921964;0;23;26;18;135;104;60;20;191;201;2167043387210.0369;834376689155.44;1819423234785.3796;57517.404507965715;5089.495626961773;-0.0;2997.4313596135744;6700187.717134862;1476862.0206971478;0.6755460764636649;1257453.2653940704;3.3457192808152665;0.2626082725548205
9988;2019-05-16 15:28:41.773;606;608;187;185;162;77;196;37;-10;34;783;213;-14;25;185;132;262;560;232;199;196;-19;681;375;380;136;380;309;682;-2.0;-1.0;1146.0;91.0;97.0;99;100;79;1;0;0;1;0;0;0;1;0;0;0;0;21794.890625;11762.630859375;6951.1396484375;1367.90930175781;614.0;205345;458.0;0.0;Calculated values ==>;1558013321.773;333.76000000000005;333.96000000000004;291.86;291.66;289.36;280.86;275.94376602880345;292.76000000000005;276.86;272.16;276.56;351.46000000000004;294.46000000000004;271.76000000000005;275.66;291.66;286.36;299.36;329.16;293.06;292.76000000000005;318.96000000000004;334.56;271.26000000000005;241.71165711629368;268.67533136820026;275.94376602880345;296.36;6809999.999999999;3750000.0;3800000.0;1360000.0;3800000.0;3090000.0;6820000.0;0.0;0.0;0.191;0.015166666666666667;0.016166666666666666;0.016166666666666666;0.0;11762.630859375;6951.1396484375;1367.90930175781;21794.890625;474861.9630248488;475054.86252326577;246355.9994128698;245716.5315412541;238663.99655514292;429116.5711722346;455813.0024320722;438784.29025187716;472622.7809936826;531636.529601254;468796.8095345991;438160.0216932036;444055.5555963059;454226.262538862;447194.1038336596;277109.69585244596;467290.04387389484;456242.0319164589;455813.0024320722;192335.8262164488;257567.11924055516;467418.7527916795;206525.38061157812;246355.9994128698;275.7984177921561;4793554.30841048;1642550.2186039656;366868.9951702031;1999124.0960149642;0;23;26;18;135;104;60;20;191;201;2167271991019.7607;834457090495.3428;1819608337870.156;44361.45174129712;3956.8828113982045;-0.0;3386.2215488104384;6701036.721752422;1476937.4084404844;0.6755460764636649;1257506.4633881948;2.574712702911684;0.22160345234523368
9989;2019-05-16 15:29:44.773;613;615;202;202;162;68;196;41;-18;38;791;214;-21;9;186;135;271;574;238;199;196;-18;718;370;375;143;373;304;713;-1.0;-1.0;1465.0;0.0;107.0;0;100;72;1;0;0;1;0;1;0;1;0;0;0;0;36320.01171875;11792.5537109375;20409.603515625;1320.22009277344;614.0;205346;457.0;0.0;Calculated values ==>;1558013384.773;334.46000000000004;334.66;293.36;293.36;289.36;279.96000000000004;275.4277932560699;292.76000000000005;277.26000000000005;271.36;276.96000000000004;352.26;294.56;271.06;274.06;291.76000000000005;286.66;300.26000000000005;330.56;293.06;292.76000000000005;318.86;334.56;271.36;243.1966462407574;268.0796299477929;275.4277932560699;296.96000000000004;7180000.0;3700000.0;3750000.0;1430000.0;3729999.9999999995;3040000.0;7130000.0;0.0;0.0;0.24416666666666667;0.0;0.017833333333333333;0.017833333333333333;0.0;11792.5537109375;20409.603515625;1320.22009277344;36320.01171875;471416.9487215779;472368.45869726303;250183.92185417895;250183.92185417895;237931.71906002623;429467.9694778635;456639.5378694254;438659.2356206126;472095.1348084983;532845.209492113;469608.3408413213;438194.52980446257;442728.0766999201;455551.1504164592;448598.2069456151;277719.9830858316;465499.9615933813;457063.2698513268;456639.5378694254;191917.91438739494;257567.11924055516;466535.6764483678;205618.40361802047;250183.92185417895;275.4277932560699;4794062.813805987;1642756.3264689557;366892.5163024052;1999363.5025176497;0;23;26;18;135;105;60;20;191;201;2167509816019.7607;834544975495.3428;1819801432870.156;56900.803147299586;0.0;-0.0;3681.7918189385614;6701922.766482697;1476972.031165084;0.6755460764636649;1257568.3085051626;1.8072284787300479;0.14715508923559262
9990;2019-05-16 15:30:41.784;634;635;202;200;168;47;195;41;-26;41;791;213;-28;2;188;132;280;586;214;199;194;-16;679;363;368;147;367;300;673;-1.0;-1.0;1350.0;6.0;113.0;0;100;60;1;0;0;1;0;1;0;1;0;0;0;0;33433.12890625;10335.6416015625;19141.83203125;1294.15295410156;612.0;205347;455.0;0.0;Calculated values ==>;1558013441.784;336.56;336.66;293.36;293.16;289.96000000000004;277.86;274.69669130483857;292.66;277.26000000000005;270.56;277.26000000000005;352.26;294.46000000000004;270.36;273.36;291.96000000000004;286.36;301.16;331.76000000000005;293.06;292.56;318.66;334.36;271.56;244.02132995426717;267.5978703862781;274.69669130483857;294.56;6790000.000000001;3629999.9999999995;3679999.9999999995;1470000.0;3670000.0000000005;3000000.0;6730000.0;0.0;0.0;0.225;0.001;0.01883333333333333;0.01883333333333333;0.0;10335.6416015625;19141.83203125;1294.15295410156;33433.12890625;479433.92206785496;480276.87967180234;251671.67720275116;250982.47491414324;240693.12877267704;429947.3805835815;457640.7087686767;438320.22817239247;471863.4502349779;533142.5053834515;470036.4877997993;438011.42202021845;442526.58117228496;456826.1663793063;449445.79046799336;391772.37084488856;472686.32355249906;458196.5170259769;457501.3759310873;191082.09718829524;256730.23209357203;466170.02114205534;203776.75237781944;251671.67720275116;274.686974333092;4794615.132735772;1642931.5418218926;366913.2174165109;1999676.6784744163;0;23;26;18;135;105;60;20;191;201;2167721611884.456;834627641445.2239;1819973606089.9082;52772.28205377893;262.3932687642359;-0.0;3876.4593260503298;6702791.179295392;1476974.1088460041;0.6755460764636649;1257628.1562073024;1.8494678689749708;0.13396313733756635
9991;2019-05-16 15:31:41.804;646;646;206;205;168;40;192;37;-28;42;780;213;-30;-1;189;129;273;570;204;199;191;-15;653;358;363;146;362;299;647;-2.0;-1.0;1065.0;48.0;117.0;0;100;52;1;0;0;1;0;1;0;1;0;0;0;0;31814.208984375;9576.3408203125;18272.044921875;1293.97961425781;610.0;205348;454.0;0.0;Calculated values ==>;1558013501.804;337.76;337.76;293.76000000000005;293.66;289.96000000000004;277.16;274.1680685717883;292.36;276.86;270.36;277.36;351.16;294.46000000000004;270.16;273.06;292.06;286.06;300.46000000000004;330.16;293.06;292.26000000000005;318.56;334.16;271.66;243.81672145450628;267.47669482898436;274.1680685717883;293.56;6530000.0;3579999.9999999995;3629999.9999999995;1460000.0;3620000.0000000005;2990000.0;6470000.0;0.0;0.0;0.17750000000000002;0.008;0.0195;0.0195;0.0;9576.3408203125;18272.044921875;1293.97961425781;31814.208984375;484162.3743467985;484823.8111356675;254232.50806370802;253863.22964383042;241415.0938775703;430280.9020939914;458031.83721652924;438236.7768127522;472094.78864732845;532073.3785199946;470173.0258749519;437928.15255369636;442293.9462859474;457778.76280914614;449918.61482626194;403413.0267361077;473423.59769685444;458994.64414827694;457893.7095298428;190664.19178205615;255893.36323571714;466412.1571570121;202251.3498480159;254232.50806370802;274.07281775359553;4795159.041793959;1643097.530319751;366934.7923771642;1999988.5647096958;0;23;26;18;135;105;60;20;191;201;2167940984984.3862;834715570745.1959;1820153365989.851;41887.41328624069;2113.2864584719696;-0.0;3971.3934285896275;6703580.273033239;1476993.9127761684;0.6755460764636649;1257693.576779828;1.6461290148053298;0.11709787008605106
9992;2019-05-16 15:32:41.765;640;638;214;214;174;35;188;33;-29;42;768;213;-31;-3;190;128;262;555;197;199;187;-14;627;353;358;145;357;298;622;-2.0;-1.0;684.0;62.0;119.0;0;100;46;1;0;0;1;0;1;0;1;0;0;0;0;31380.26953125;8739.142578125;17382.578125;1284.93420410156;607.0;205349;453.0;0.0;Calculated values ==>;1558013561.765;337.16;336.96000000000004;294.56;294.56;290.56;276.66;273.6339639331285;291.96000000000004;276.46000000000004;270.26000000000005;277.36;349.96000000000004;294.46000000000004;270.06;272.86;292.16;285.96000000000004;299.36;328.66;293.06;291.86;318.46000000000004;333.86;271.76000000000005;243.61107973660833;267.35522164206344;273.6339639331285;292.86;6270000.0;3529999.9999999995;3579999.9999999995;1450000.0;3570000.0000000005;2980000.0;6220000.0;0.0;0.0;0.114;0.010333333333333333;0.01983333333333333;0.01983333333333333;0.0;8739.142578125;17382.578125;1284.93420410156;31380.26953125;486150.84378454566;486411.10584430007;258721.2485131358;258721.2485131358;244107.79985386794;430607.02586249536;458285.0314232081;438307.6172986034;472226.6633779048;530900.5236247084;470309.3274923298;437999.7806145802;442208.55964602064;458718.309999043;450680.0011709484;410303.0366448842;474235.8493928779;459783.670977022;458147.9488794607;190246.288480595;254638.09398592086;466653.643423639;200720.6842777714;258721.2485131358;273.4525994743393;4795685.320146622;1643250.060139722;366956.2693566071;2000285.4934402222;0;23;26;18;135;105;60;20;191;201;2168157144390.122;834802814000.4929;1820332349575.4602;27084.91036437485;2747.9739111739655;-0.0;3955.29622393211;6704154.668798863;1477034.3969475597;0.6755460764636649;1257759.5895909213;1.2328458403207645;0.08492845280684287
9993;2019-05-16 15:33:41.805;627;623;215;214;175;30;185;28;-10;41;758;212;-19;-3;191;128;250;536;195;198;184;-13;609;348;353;145;352;297;604;195.0;-1.0;672.0;73.0;113.0;0;100;36;1;0;0;1;0;1;0;1;0;0;0;0;30971.5078125;7807.7490234375;16774.875;1298.25939941406;607.0;205350;453.0;0.0;Calculated values ==>;1558013621.805;335.86;335.46000000000004;294.66;294.56;290.66;276.16;273.0942459734351;291.66;275.96000000000004;272.16;277.26000000000005;348.96000000000004;294.36;271.26000000000005;272.86;292.26000000000005;285.96000000000004;298.16;326.76000000000005;292.96000000000004;291.56;318.46000000000004;333.86;271.86;243.61107973660833;267.23344911666527;273.0942459734351;292.66;6090000.0;3479999.9999999995;3529999.9999999995;1450000.0;3520000.0000000005;2970000.0;6040000.0;0.0325;0.0;0.112;0.012166666666666666;0.01883333333333333;0.05133333333333333;0.0;7807.7490234375;16774.875;1298.25939941406;30971.5078125;486275.4333090197;486260.1160940611;260358.65637036387;259912.82400713427;245066.8964295321;430925.7729439634;458675.337737467;441387.5573368277;472127.72840069426;529935.9911014348;470326.37704658654;440046.79207703174;442416.41634007514;459645.3148129146;451575.3891207497;412838.19762599654;473608.34390961146;460429.8402662555;458539.4322372223;190246.288480595;254638.09398592086;466753.7937260268;199446.60765936767;221794.2099461942;272.92976601513544;4796205.264689586;1643388.0428301562;366977.8103210316;2000570.3286463781;0;23;26;18;135;105;60;20;191;201;2168370586589.9866;834889872000.4376;1820510968575.3467;27097.38636387552;3252.237430477686;-0.0;12152.921410939443;6704606.488950738;1477084.4320432157;0.6755460764636649;1257893.9142278912;1.6422370330591178;0.08536533892507367
9994;2019-05-16 15:34:41.806;612;610;212;212;171;24;184;22;8;38;750;211;2;3;192;126;241;528;196;198;183;-11;601;341;346;143;344;295;596;512.0;-1.0;488.0;0.0;114.0;0;100;23;1;0;0;1;0;1;0;1;0;0;0;0;30221.392578125;6995.72119140625;16678.552734375;1290.88732910156;605.0;205351;453.0;0.0;Calculated values ==>;1558013681.806;334.36;334.16;294.36;294.36;290.26000000000005;275.56;272.3289490889957;291.56;275.36;273.96000000000004;276.96000000000004;348.16;294.26000000000005;273.36;273.46000000000004;292.36;285.76000000000005;297.26000000000005;325.96000000000004;292.96000000000004;291.46000000000004;318.46000000000004;333.66;272.06;243.1966462407574;266.98899913490544;272.3289490889957;292.76000000000005;6010000.0;3410000.0;3460000.0;1430000.0;3440000.0;2950000.0;5960000.0;0.08533333333333333;0.0;0.08133333333333333;0.0;0.019;0.10433333333333333;0.0;6995.72119140625;16678.552734375;1290.88732910156;30221.392578125;485044.381727246;485317.04204601387;259589.88761475997;259589.88761475997;244007.6711738885;431359.6534126046;459648.89065656747;444411.7732431085;472095.1348084983;529256.4791125885;470479.53453663056;443552.0740477152;443695.89263299;461024.2997607715;452526.4020161828;412558.5966719345;473412.04614276567;461509.88164792873;459515.0218183714;190246.288480595;253801.27034056993;467234.4417300135;198003.1308676477;209218.61053085985;272.3289490889957;4796715.214024573;1643511.407137835;366999.38690334687;2000849.111856804;0;23;26;18;135;105;60;20;191;201;2168580290084.7332;834976273440.3333;1820688571535.132;20041.236246537475;0.0;-0.0;26114.258910997036;6704999.317352381;1477111.53447347;0.6755460764636649;1258212.8127117415;1.8487961958790549;0.03528867090083559
9995;2019-05-16 15:35:41.776;603;603;209;208;165;18;185;16;14;35;744;210;10;13;193;119;236;530;191;198;184;-10;595;335;340;141;339;293;594;172.0;-1.0;102.0;46.0;138.0;96;100;8;1;0;0;1;0;0;0;1;0;0;0;0;16103.1650390625;5933.7353515625;3410.42553710938;1283.51831054688;602.0;205352;452.0;0.0;Calculated values ==>;1558013741.776;333.46000000000004;333.46000000000004;294.06;293.96000000000004;289.66;274.96000000000004;271.6637117239857;291.66;274.76000000000005;274.56;276.66;347.56000000000006;294.16;274.16;274.46000000000004;292.46000000000004;285.06;296.76000000000005;326.16;292.96000000000004;291.56;318.36;333.36;272.16;242.77792619122317;266.74333088950624;271.6637117239857;292.26000000000005;5950000.0;3350000.0;3400000.0;1410000.0;3390000.0;2930000.0;5940000.0;0.028666666666666667;0.0;0.017;0.007666666666666667;0.023;0.051666666666666666;0.0;5933.7353515625;3410.42553710938;1283.51831054688;16103.1650390625;484444.4770403174;484556.1556299807;258405.2151458833;257971.78418622387;242089.24730425514;431720.082569444;460717.9058045354;445656.63126004516;472063.34231996303;528786.0990440003;470632.4988015597;445093.2399651528;445516.07684170105;461921.76457158406;452595.01001778344;413048.4141939382;473965.8213302882;462422.77226837556;460585.942006703;189828.38726562503;252546.06836287308;467613.20792741986;195755.824847301;223644.90827054085;271.40717820553385;4797101.058985909;1643619.098736342;367020.82955699734;2001016.43630507;0;23;26;18;135;105;60;20;191;201;2168785987184.8313;835061430840.3739;1820864883335.2163;4248.313709016651;2084.239936947578;-0.0;12241.953409701711;6705201.629062315;1477128.8944552864;0.6755460764636649;1258532.287997015;1.7477481873023935;0.033537517761846054
9996;2019-05-16 15:36:41.777;593;591;194;191;172;38;188;17;17;33;742;210;16;24;188;126;228;493;188;195;188;-8;563;357;362;139;362;302;563;-1.0;-1.0;1297.0;277.0;34.0;99;100;17;1;0;0;1;0;0;0;1;0;0;0;0;16227.7138671875;6031.79150390625;5287.83935546875;1326.22424316406;600.0;205353;452.0;0.0;Calculated values ==>;1558013801.777;332.46000000000004;332.26000000000005;292.56;292.26000000000005;290.36;276.96000000000004;274.0616903277293;291.96000000000004;274.86;274.86;276.46000000000004;347.36;294.16;274.76000000000005;275.56;291.96000000000004;285.76000000000005;295.96000000000004;322.46000000000004;292.66;291.96000000000004;318.36;333.16;272.36;242.35481222062532;267.8393353686513;274.0616903277293;291.96000000000004;5630000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5630000.0;0.0;0.0;0.21616666666666667;0.04616666666666667;0.005666666666666667;0.005666666666666667;0.0;6031.79150390625;5287.83935546875;1326.22424316406;16227.7138671875;486603.4342298885;486330.24308288656;410026.87384281954;252769.09188268322;245602.85361905993;430346.717906069;457640.5186074551;444301.04523409;472130.5325463717;527883.9114651857;469402.34944199485;444156.6089809168;445306.1102701376;457640.5186074551;449659.6490463417;421751.6273843289;472402.05275538785;458605.1351167978;457640.5186074551;189828.38726562503;251709.28920128586;468089.2413142022;201523.27728606504;410026.87384281954;273.78447897240284;4797370.487466869;1643718.813121896;367042.5777740496;2001088.9230538462;0;23;26;18;135;105;60;20;191;201;2168996590694.577;835145432240.2725;1821043386310.0007;52480.460838098064;12306.462005965666;-0.0;269.8106536662681;6705674.376728633;1477248.8189700411;0.6755460764636649;1258636.554435162;5.144510432091522;0.44340212983634564
9997;2019-05-16 15:37:41.787;569;573;192;190;164;44;189;19;24;31;746;209;24;30;186;130;221;439;189;195;189;-7;566;354;359;138;359;303;566;-1.0;-1.0;1104.0;140.0;68.0;99;100;20;1;0;0;1;0;0;0;1;0;0;0;0;15780.693359375;6221.98974609375;5372.4384765625;1340.34265136719;597.0;205354;452.0;0.0;Calculated values ==>;1558013861.787;330.06;330.46000000000004;292.36;292.16;289.56;277.56;273.7412296467126;292.06;275.06;275.56;276.26000000000005;347.76;294.06;275.56;276.16;291.76000000000005;286.16;295.26000000000005;317.06;292.66;292.06;318.36;332.86;272.46000000000004;242.14157278889297;267.9596281332873;273.7412296467126;292.06;5660000.0;3540000.0;3590000.0;1380000.0;3590000.0;3030000.0;5660000.0;0.0;0.0;0.184;0.02333333333333333;0.011333333333333334;0.011333333333333334;0.0;6221.98974609375;5372.4384765625;1340.34265136719;15780.693359375;482957.0714224571;483513.8796728433;253004.0464480174;252201.70699163104;242718.7921158037;430542.39183029096;458261.73571072373;445108.7251088686;472066.18378088326;528224.7719617437;469143.99710481934;445108.7251088686;445965.0840659671;457849.5140682483;450790.34610119683;418612.5487770409;463705.38721508055;459082.3157024968;458261.73571072373;189828.38726562503;250454.15340279948;468326.34008773527;201026.0658105409;253004.0464480174;273.5766674815899;4797637.268649836;1643820.9449847704;367064.80286839895;2001177.7735083739;0;23;26;18;135;105;60;20;191;201;2169212926744.5425;835228546090.2593;1821224916559.972;44911.2093108923;6237.006399801202;-0.0;2326.253811644005;6706486.109245954;1477403.3736282152;0.6755460764636649;1258658.191911348;4.134164419543672;0.3146550782967669
9998;2019-05-16 15:38:41.788;550;556;195;193;161;37;190;21;33;31;752;209;32;35;187;129;220;417;190;196;189;-6;570;349;353;137;353;305;571;-1.0;-1.0;1074.0;181.0;68.0;99;100;24;1;0;0;1;0;0;0;1;0;0;0;0;16143.474609375;6491.4365234375;5532.57275390625;1355.82849121094;593.0;205355;453.0;0.0;Calculated values ==>;1558013921.788;328.16;328.76000000000005;292.66;292.46000000000004;289.26000000000005;276.86;273.20264511476705;292.16;275.26000000000005;276.46000000000004;276.26000000000005;348.36;294.06;276.36;276.66;291.86;286.06;295.16;314.86;292.76000000000005;292.06;318.46000000000004;332.46000000000004;272.56;241.92719264551067;268.19934244402924;273.20264511476705;292.16;5700000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;3050000.0;5710000.0;0.0;0.0;0.179;0.030166666666666668;0.011333333333333334;0.011333333333333334;0.0;6491.4365234375;5532.57275390625;1355.82849121094;16143.474609375;479816.295265441;480550.7344828741;253937.9774112232;253126.09222421964;241539.91427897237;430862.6128555636;459352.8116281962;446002.4824056516;472198.00020708365;528698.2385210564;468867.069507884;445859.90203062753;446287.039416296;458946.73561710375;451540.8498094173;416863.8161235496;459389.527743;460161.36591575533;459217.5880108091;190246.288480595;248780.69988749037;468562.83405567316;199604.2552310374;253937.9774112232;272.99622305034836;4797903.307817557;1643926.8919697297;367087.2713357841;2001268.6501167973;0;23;26;18;135;105;60;20;191;201;2169426530305.1333;835311047465.4874;1821407319600.4763;44105.28266425594;8113.5837945431795;-0.0;2326.502253461974;6707227.925711201;1477522.963873303;0.6755460764636649;1258696.9655248804;4.0766838623748995;0.3243704399960947
9999;2019-05-16 15:39:41.768;542;531;199;195;160;39;194;22;41;31;759;209;38;39;188;122;221;428;196;196;193;-4;578;349;354;135;354;308;579;-1.0;-1.0;1258.0;220.0;143.0;99;100;34;1;0;0;1;0;0;0;1;0;0;0;0;17073.806640625;7142.40771484375;5694.3701171875;1366.09814453125;475.0;205356;444.0;1052.0;Calculated values ==>;1558013981.768;327.36;326.26000000000005;293.06;292.66;289.16;277.06;273.20264511476705;292.56;275.36;277.26000000000005;276.26000000000005;349.06000000000006;294.06;276.96000000000004;277.06;291.96000000000004;285.36;295.26000000000005;315.96000000000004;292.76000000000005;292.46000000000004;317.56;320.66;272.76000000000005;241.49495122638035;268.5567601203482;273.20264511476705;292.76000000000005;5780000.0;3490000.0;3540000.0;1350000.0;3540000.0;3080000.0;5790000.0;0.0;0.0;0.20966666666666667;0.03666666666666667;0.02383333333333333;0.02383333333333333;2.668143722237947;7142.40771484375;5694.3701171875;1366.09814453125;17073.806640625;477710.58119117946;475985.4109741621;255112.47121233703;253482.70063520953;240945.48794864715;430862.6128555636;459735.5206260379;446560.2727653208;472460.9817075043;529200.8864691086;468449.81437969353;446132.43613918;446275.24975105154;458923.5272896674;450532.3640664405;414189.6693428062;459992.5623665086;460005.1178186515;459600.5238445695;186485.25045852014;199440.67485045042;469034.0285436012;199618.42890707176;255112.47121233703;273.00181241237226;4798180.0262234025;1644040.469466177;367109.9464967584;2001362.176787762;0;23;26;18;135;105;60;20;191;201;2169638559604.358;835392620265.1891;1821591158299.804;51775.47326227954;9878.571986672747;-0.0;4873.631921068207;6708026.665672234;1477672.8485260545;0.6755460764636649;1258756.9466424095;4.684099000780129;0.36961705702044034
10000;2019-05-16 15:40:41.768;541;511;202;197;161;62;196;22;45;31;767;208;42;42;188;107;223;451;195;197;195;-3;587;354;359;136;359;310;588;-1.0;-1.0;1213.0;207.0;137.0;99;100;43;1;0;0;1;0;0;0;1;0;0;0;0;18222.0;7801.02099609375;5680.435546875;1368.01477050781;444.0;205357;471.0;14.0;Calculated values ==>;1558014041.768;327.26000000000005;324.26000000000005;293.36;292.86;289.26000000000005;279.36;273.7412296467126;292.76000000000005;275.36;277.66;276.26000000000005;349.86;293.96000000000004;277.36;277.36;291.96000000000004;283.86;295.46000000000004;318.26000000000005;292.86;292.66;320.26000000000005;317.56;272.86;241.71165711629368;268.7936212382143;273.7412296467126;292.66;5870000.0;3540000.0;3590000.0;1360000.0;3590000.0;3100000.0;5880000.0;0.0;0.0;0.2021666666666667;0.034499999999999996;0.022833333333333334;0.022833333333333334;0.03555492401165197;7801.02099609375;5680.435546875;1368.01477050781;18222.0;476468.7370284638;471866.57505992136;255813.8383844379;253783.91860937167;240980.81701911168;430542.39183029096;459218.5880301819;446744.6316743796;472329.59916539915;529886.28061756;468048.33088013576;446316.34587724565;446316.34587724565;458124.47357435315;447392.8999107154;411263.36565831123;462436.786948677;459354.7222566133;459082.3157024968;197768.88456892778;186485.25045852014;468995.5380171435;200960.92695135923;255813.8383844379;273.5511594243676;4798474.157945408;1644164.9980387683;367132.7307710504;2001456.9668349626;0;23;26;18;135;105;60;20;191;201;2169852459604.358;835473920265.1891;1821776558299.804;49689.272304837286;9247.194081769556;-0.0;4641.296898762345;6708872.205218627;1477832.2299099583;0.6755460764636649;1258836.237715908;4.281483289419841;0.33514899377293494
10001;2019-05-16 15:41:41.789;540;526;205;198;162;81;192;22;46;31;773;208;43;43;188;96;227;479;201;196;191;-2;604;356;361;138;361;311;605;-1.0;0.0;1530.0;172.0;137.0;100;100;53;1;0;0;1;0;0;0;1;0;0;0;0;19808.98046875;8707.875;6013.8212890625;1373.50622558594;450.0;205358;476.0;16.0;Calculated values ==>;1558014101.789;327.16;325.76000000000005;293.66;292.96000000000004;289.36;281.26000000000005;273.955091788801;292.36;275.36;277.76000000000005;276.26000000000005;350.46000000000004;293.96000000000004;277.46000000000004;277.46000000000004;291.96000000000004;282.76000000000005;295.86;321.06;292.76000000000005;292.26000000000005;320.76000000000005;318.16;272.96000000000004;242.14157278889297;268.91163127593666;273.955091788801;293.26000000000005;6040000.0;3560000.0;3610000.0;1380000.0;3610000.0;3110000.0;6050000.0;0.0;0.0;0.255;0.028666666666666667;0.022833333333333334;0.022833333333333334;0.04062394717957733;8707.875;6013.8212890625;1373.50622558594;19808.98046875;474212.72824347037;471957.3908195077;256038.62679152194;253276.42263741134;240770.97739060776;430412.23801567365;458352.99863763346;446694.8343252789;472066.18378088326;530439.0090081198;467908.01494434447;446265.723028881;446265.723028881;457802.21972132334;445331.5487303559;404995.3129665394;464548.91337877273;458901.46526618546;458215.5228443124;199858.6285646581;188992.59102226305;468820.06781444605;201644.2141902182;256038.62679152194;273.82721180826974;4798791.193707116;1644302.6203233525;367155.58477551;2001554.4530837496;0;23;26;18;135;105;60;20;191;201;2170068535204.8867;835556149035.3903;1821962923505.26;62487.90813444048;7659.041137227866;-0.0;4616.372459872049;6709807.342241352;1477973.1645136476;0.6755460764636649;1258913.4119622877;4.645068719296783;0.3599711521956584
10002;2019-05-16 15:42:41.779;545;539;208;200;163;93;187;22;43;31;775;208;41;44;189;91;235;501;241;195;186;-1;633;358;363;139;363;312;633;-2.0;0.0;1506.0;158.0;143.0;100;100;62;1;0;0;1;0;0;0;1;0;0;0;0;22261.46484375;9763.1826171875;6454.36865234375;1372.46728515625;482.0;205359;480.0;18.0;Calculated values ==>;1558014161.779;327.66;327.06;293.96000000000004;293.16;289.46000000000004;282.46000000000004;274.1680685717883;291.86;275.36;277.46000000000004;276.26000000000005;350.66;293.96000000000004;277.26000000000005;277.56;292.06;282.26000000000005;296.66;323.26000000000005;292.66;291.76000000000005;321.16;321.36;273.06;242.35481222062532;269.02936301313275;274.1680685717883;297.26000000000005;6330000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3120000.0;6330000.0;0.0;0.0;0.251;0.026333333333333334;0.02383333333333333;0.02383333333333333;0.045638495848230425;9763.1826171875;6454.36865234375;1372.46728515625;22261.46484375;471294.2471846885;470349.86121632636;255685.69869565006;252672.99009052254;240260.375706892;430280.9020939914;457339.7037190121;446071.4673044513;471934.1488268154;530572.8914667955;467767.44201293157;445783.39455399883;446215.1909064348;457617.00745002116;444155.85836402373;267510.79240002215;464200.7909071342;458445.33754902834;457200.82393779146;201530.46850934727;202366.40377179522;468781.62705904327;202197.08489981023;255685.69869565006;274.0517064935846;4799141.722320269;1644456.5201492736;367178.46407425107;2001658.3373496807;0;23;26;18;135;105;60;20;191;201;2170285699004.9211;835639235185.4034;1822149792355.2898;61212.4699835649;7020.059610193136;-0.0;4802.7771516043695;6710838.006919752;1478095.469965589;0.6755460764636649;1258991.891793577;4.15208810145908;0.3787101934860036
10003;2019-05-16 15:43:41.780;559;554;205;205;152;102;185;23;20;31;775;208;23;43;189;94;248;520;246;193;184;-1;658;365;371;141;370;309;658;-1.0;-1.0;1607.0;206.0;117.0;100;100;65;1;0;0;1;0;0;0;1;0;0;0;0;23475.640625;10411.0537109375;6712.4697265625;1362.0;512.0;205360;483.0;17.0;Calculated values ==>;1558014221.78;329.06;328.56;293.66;293.66;288.36;283.36;274.9066339382667;291.66;275.46000000000004;275.16;276.26000000000005;350.66;293.96000000000004;275.46000000000004;277.46000000000004;292.06;282.56;297.96000000000004;325.16;292.46000000000004;291.56;321.46000000000004;324.36;273.06;242.77792619122317;268.67533136820026;274.9066339382667;297.76000000000005;6580000.0;3650000.0;3710000.0;1410000.0;3700000.0;3090000.0;6580000.0;0.0;0.0;0.2678333333333333;0.034333333333333334;0.0195;0.0195;0.04304413018870599;10411.0537109375;6712.4697265625;1362.0;23475.640625;470283.53294102143;469478.45791786164;253363.11872867378;253363.11872867378;236294.0214901173;429811.8947417682;455742.5497251531;443321.5776185104;471669.41905304807;530799.7358532127;468188.3911441706;443762.66017274064;446652.2327064136;456473.7484945126;443204.85728555906;271828.43443495414;463861.17199845787;456872.470919054;455600.56176403566;202784.37528459195;214906.75144652807;468506.6426915133;203962.8807214072;253363.11872867378;274.7682523341813;4799522.871217757;1644624.6415871154;367201.25168138696;2001768.0628314333;0;23;26;18;135;105;60;20;191;201;2170505902674.655;835723236585.302;1822336095460.0647;64108.23765227414;9082.669160973643;-0.0;3943.6301391895568;6711882.363554443;1478229.6616083435;0.6755460764636649;1259064.779735691;4.172699637812857;0.40265323712201245
10004;2019-05-16 15:44:41.800;579;572;196;196;160;96;184;26;-7;32;771;208;-3;33;186;110;260;535;221;192;184;0;661;371;376;142;376;307;662;-2.0;-1.0;1636.0;160.0;81.0;100;100;66;1;0;0;1;0;0;0;1;0;0;0;0;22406.59765625;10500.380859375;6755.5751953125;1347.41711425781;533.0;205361;484.0;17.0;Calculated values ==>;1558014281.8;331.06;330.36;292.76000000000005;292.76000000000005;289.16;282.76000000000005;275.5313989812953;291.56;275.76000000000005;272.46000000000004;276.36;350.26;293.96000000000004;272.86;276.46000000000004;291.76000000000005;284.16;299.16;326.66;292.36;291.56;321.56;326.46000000000004;273.16;242.98782864720522;268.43790593516167;275.5313989812953;295.26000000000005;6609999.999999999;3710000.0;3760000.0;1420000.0;3760000.0;3070000.0;6620000.0;0.0;0.0;0.27266666666666667;0.02666666666666667;0.013500000000000002;0.013500000000000002;0.04300138909314529;10500.380859375;6755.5751953125;1347.41711425781;22406.59765625;473081.1178164789;471847.2610914029;250038.31268333454;250038.31268333454;238567.76532044023;429398.2889081932;454760.6760157623;439688.66033169616;471635.3862721799;530532.6438189453;468467.74989676406;440299.2787007576;445611.7091226259;455048.14796619717;444533.27346914914;278855.62152969063;465825.35966723494;455906.3432239041;454760.6760157623;203202.34940748036;223686.61821467688;468468.1067229894;205594.70145464636;250038.31268333454;275.42369184180626;4799905.350653975;1644798.9616291309;367223.8376834906;2001880.3339503158;0;23;26;18;135;105;60;20;191;201;2170730077374.5837;835808164885.275;1822520957060.0059;63829.61945380891;7009.957473822482;-0.0;2763.751904987775;6712948.867746258;1478363.8115319982;0.6755460764636649;1259120.693217658;3.9564507019342883;0.34197529089016665
10005;2019-05-16 15:45:41.771;594;585;190;189;167;86;186;32;-12;33;765;209;-17;20;185;127;263;544;220;191;185;0;646;375;380;143;380;306;646;-1.0;-1.0;1573.0;126.0;60.0;100;100;64;1;0;0;1;0;0;0;1;0;0;0;0;20772.111328125;10093.732421875;6421.70654296875;1343.44323730469;552.0;205362;486.0;17.0;Calculated values ==>;1558014341.771;332.56;331.66;292.16;292.06;289.86;281.76000000000005;275.94376602880345;291.76000000000005;276.36;271.96000000000004;276.46000000000004;349.66;294.06;271.46000000000004;275.16;291.66;285.86;299.46000000000004;327.56;292.26000000000005;291.66;321.76000000000005;328.36;273.16;243.1966462407574;268.3187672390254;275.94376602880345;295.16;6459999.999999999;3750000.0;3800000.0;1430000.0;3800000.0;3060000.0;6459999.999999999;0.0;0.0;0.26216666666666666;0.021;0.01;0.01;0.04296167071447811;10093.732421875;6421.70654296875;1343.44323730469;20772.111328125;477234.52419351134;475863.16429924074;248600.2805098065;248260.43713026863;241132.6755792689;429116.5711722346;454371.42211445526;439140.46268488537;471601.4229191921;529981.2530329811;468728.2342223213;438366.6433039444;443931.0220281237;454226.262538862;446417.5307006092;401624.71924193634;469443.2357313583;455094.45873255184;454226.262538862;204038.30555042345;231631.59724164338;468330.1626717748;206665.61452710145;248600.2805098065;275.8517051934702;4800264.999314337;1644970.4962911706;367246.2506815497;2001990.0915562254;0;23;26;18;135;105;60;20;191;201;2170956767754.418;835893623560.2125;1822704768174.8713;60947.15602536568;5494.955511038141;-0.0;2056.259820290555;6713988.171634701;1478467.9687731185;0.6755460764636649;1259160.8405680698;3.835535202111023;0.3273722926618554
10006;2019-05-16 15:46:41.791;599;589;192;191;167;79;188;38;-18;36;758;210;-21;10;185;136;260;543;208;192;188;0;664;369;374;143;374;308;665;-1.0;-1.0;1504.0;61.0;81.0;100;100;68;1;0;0;1;0;0;0;1;0;0;1;0;21582.466796875;10782.4951171875;6831.751953125;1354.99536132812;570.0;205363;485.0;17.0;Calculated values ==>;1558014401.791;333.06;332.06;292.36;292.26000000000005;289.86;281.06;275.3239800832674;291.96000000000004;276.96000000000004;271.36;276.76000000000005;348.96000000000004;294.16;271.06;274.16;291.66;286.76000000000005;299.16;327.46000000000004;292.36;291.96000000000004;321.66;330.16;273.16;243.1966462407574;268.5567601203482;275.3239800832674;293.96000000000004;6640000.000000001;3690000.0;3740000.0;1430000.0;3740000.0;3080000.0;6650000.0;0.0;0.0;0.25066666666666665;0.010166666666666666;0.013500000000000002;0.013500000000000002;0.0429231432403904;10782.4951171875;6831.751953125;1354.99536132812;21582.466796875;475833.9516749176;474154.746180081;248573.109698141;248239.25344956815;240604.1267032866;429537.3511455088;455669.2051766602;437758.51091407164;471897.7078724963;529096.1564102576;468571.3559037268;437285.26766895736;442045.18520996696;455241.00177628326;448935.5311806599;278344.5158091122;466747.3980184813;456237.7517836504;455669.2051766602;203620.32615720207;239159.6471344744;468330.1626717748;205220.63455727187;248573.109698141;275.270775092368;4800618.071783539;1645144.5228434617;367268.7451655273;2002100.5738588204;0;23;26;18;135;105;60;20;191;201;2171183043154.346;835979452160.1853;1822889029574.8127;58289.49434010447;2674.9468691641127;-0.0;2795.7972889600096;6714982.141600348;1478536.0739871052;0.6755460764636649;1259201.2878552373;3.3612432719968184;0.25558507437760153
10007;2019-05-16 15:47:41.792;604;594;199;199;163;68;192;40;-20;39;754;210;-22;4;187;139;266;554;200;193;191;0;657;374;379;143;379;306;656;-2.0;0.0;1627.0;139.0;75.0;100;100;70;1;0;0;1;0;0;0;1;0;0;1;0;21703.017578125;10805.99609375;6582.52880859375;1335.60009765625;584.0;205364;483.0;16.0;Calculated values ==>;1558014461.792;333.56;332.56;293.06;293.06;289.46000000000004;279.96000000000004;275.84098080016133;292.36;277.16;271.16;277.06;348.56000000000006;294.16;270.96000000000004;273.56;291.86;287.06;299.76000000000005;328.56;292.46000000000004;292.26000000000005;321.46000000000004;331.56;273.16;243.1966462407574;268.3187672390254;275.84098080016133;293.16;6570000.0;3740000.0;3790000.0;1430000.0;3790000.0;3060000.0;6559999.999999999;0.0;0.0;0.27116666666666667;0.023166666666666665;0.0125;0.0125;0.040369489714872336;10805.99609375;6582.52880859375;1335.60009765625;21703.017578125;477442.19165835297;476030.87981761165;251315.66741048926;251315.66741048926;239628.1872884127;429187.4505931623;455406.110406772;437898.67151236854;472193.81962526246;528830.7054929463;468849.343196092;437585.1090581189;441568.68745396176;454685.8553393349;448458.0374041338;396806.20070380386;469739.9432410382;455549.6272438685;455262.41705411824;202784.37528459195;245015.67932991832;468330.1626717748;206346.64261516483;251315.66741048926;275.72538860304144;4800978.790166201;1645324.4299357852;367291.167168108;2002212.3613952384;0;23;26;18;135;105;60;20;191;201;2171408946919.9707;836065253590.4226;1823073232645.3223;62789.19183595841;6069.284881311464;-0.0;2549.3343705453626;6715991.14747109;1478608.9437997038;0.6755460764636649;1259245.831361569;3.81367946901739;0.29715032139076936
10008;2019-05-16 15:48:41.752;611;603;198;198;165;54;194;41;-24;41;750;209;-26;0;187;136;268;560;193;194;194;0;702;361;366;141;365;300;697;-2.0;-1.0;1115.0;18.0;115.0;0;100;59;1;0;0;1;1;0;0;1;0;0;1;0;34896.1015625;10815.724609375;19998.6328125;1312.54016113281;591.0;205365;481.0;16.0;Calculated values ==>;1558014521.752;334.26000000000005;333.46000000000004;292.96000000000004;292.96000000000004;289.66;278.56;274.4858918419099;292.56;277.26000000000005;270.76000000000005;277.26000000000005;348.16;294.06;270.56;273.16;291.86;286.76000000000005;299.96000000000004;329.16;292.56;292.56;321.26000000000005;332.26000000000005;273.16;242.77792619122317;267.5978703862781;274.4858918419099;292.46000000000004;7020000.0;3610000.0;3660000.0;1410000.0;3650000.0;3000000.0;6970000.0;0.0;0.0;0.18583333333333335;0.003;0.019166666666666665;0.019166666666666665;0.040354927084914276;10815.724609375;19998.6328125;1312.54016113281;34896.1015625;473082.0983687013;472411.3838115644;249427.17943786693;249427.17943786693;239183.36009298;430081.6785162784;457825.0308446583;438627.8345891578;472653.6706096803;528873.2616124821;469557.5496465405;438320.22817239247;442232.80960689666;457013.68520201126;450403.0346948328;277946.05454342446;465266.7127335601;457825.0308446583;457825.0308446583;201948.4348523538;247943.99896000302;468605.80246456154;203216.2534532804;249427.17943786693;274.461014962375;4801450.135053122;1645504.4908210887;367313.2202917216;2002433.723402435;0;23;26;18;136;105;60;20;191;201;2171632297920.1128;836150396790.4768;1823254911445.4377;43747.31882775055;796.1686470338434;-0.0;3994.2921519635015;6716878.359857681;1478666.117771068;0.6755460764636649;1259300.325229144;1.5108144040780314;0.09755978040398432
10009;2019-05-16 15:49:41.793;634;627;193;191;159;45;195;37;-29;42;746;208;-30;-2;188;130;274;570;191;195;194;0;662;359;365;139;363;298;656;-2.0;0.0;1155.0;65.0;112.0;0;100;50;1;0;0;1;1;0;0;1;0;0;0;0;31581.564453125;9605.794921875;18610.181640625;1308.67907714844;597.0;205366;479.0;16.0;Calculated values ==>;1558014581.793;336.56;335.86;292.46000000000004;292.26000000000005;289.06;277.66;274.27422755570615;292.66;276.86;270.26000000000005;277.36;347.76;293.96000000000004;270.16;272.96000000000004;291.96000000000004;286.16;300.56;330.16;292.66;292.56;321.06;332.86;273.16;242.35481222062532;267.35522164206344;274.27422755570615;292.26000000000005;6620000.0;3590000.0;3650000.0;1390000.0;3629999.9999999995;2980000.0;6559999.999999999;0.0;0.0;0.1925;0.010833333333333334;0.018666666666666668;0.018666666666666668;0.04034234949605217;9605.794921875;18610.181640625;1308.67907714844;31581.564453125;481383.29251404485;481024.18550130015;249243.61367152497;248565.92821329585;238420.64315978604;430214.79039162316;458124.62172241724;438307.6172986034;473013.37450241524;528609.8699053451;469712.54742303665;438153.8488135099;442355.14872712403;457478.43124816316;449883.2528742092;398993.76116400986;472290.95879922906;458124.62172241724;457986.28317495435;201112.50472608567;250454.15340279948;468880.45426275564;202537.88458930873;249243.61367152497;274.1887691290911;4802004.494155607;1645674.7864394104;367335.078711721;2002755.6833780333;0;23;26;18;136;105;60;20;191;201;2171851747774.7085;836234454190.3219;1823434434035.107;45385.67354653923;2885.3778381290085;-0.0;3896.529830730682;6717621.642355638;1478696.8182894164;0.6755460764636649;1259366.127012726;1.7669158229010284;0.12050290868305238
10010;2019-05-16 15:50:44.753;642;634;206;206;165;39;191;34;-30;42;743;207;-32;-3;190;126;268;559;193;196;190;0;644;354;359;138;358;297;639;-1.0;-1.0;677.0;0.0;125.0;0;100;41;1;0;0;1;1;0;0;1;0;0;0;0;30708.447265625;8684.2763671875;18050.0390625;1317.27136230469;605.0;205367;476.0;16.0;Calculated values ==>;1558014644.753;337.36;336.56;293.76000000000005;293.76000000000005;289.66;277.06;273.7412296467126;292.26000000000005;276.56;270.16;277.36;347.46000000000004;293.86;269.96000000000004;272.86;292.16;285.76000000000005;299.96000000000004;329.06;292.76000000000005;292.16;320.76000000000005;333.66;273.16;242.14157278889297;267.23344911666527;273.7412296467126;292.46000000000004;6440000.000000001;3540000.0;3590000.0;1380000.0;3579999.9999999995;2970000.0;6390000.0;0.0;0.0;0.11283333333333333;0.0;0.020833333333333332;0.020833333333333332;0.04032544340349174;8684.2763671875;18050.0390625;1317.27136230469;30708.447265625;484574.6433153179;483969.13949745963;254618.29164125843;254618.29164125843;240711.0281944129;430542.39183029096;458535.8290576415;438378.49729393894;473143.7464358393;528374.255711852;469730.2851201691;438071.4457414646;442416.41634007514;458558.7677456443;450207.52761012263;405344.8115719584;472716.4610749041;459218.5880301819;458398.85392048856;199858.6285646581;253801.27034056993;469017.4129134338;201446.94854128102;254618.29164125843;273.7412296467126;4802549.185702856;1645834.7229517794;367358.04118946654;2003076.2566414871;0;23;26;18;136;105;60;20;191;201;2172079662974.8467;836321653790.3748;1823621740035.2205;26733.77641759157;0.0;-0.0;4245.428380817294;6718252.286879595;1478722.0493156384;0.6755460764636649;1259437.323914019;1.1043655044588212;0.0639881472176244
10011;2019-05-16 15:51:41.794;634;625;215;215;176;34;186;30;-31;41;742;208;-32;-4;190;128;257;539;190;196;186;0;617;348;354;136;352;297;612;-1.0;-1.0;150.0;76.0;117.0;0;100;34;1;0;0;1;1;0;0;1;0;0;0;0;30736.974609375;7869.3203125;17085.1953125;1316.693359375;620.0;205368;473.0;14.0;Calculated values ==>;1558014701.794;336.56;335.66;294.66;294.66;290.76000000000005;276.56;273.0942459734351;291.76000000000005;276.16;270.06;277.26000000000005;347.36;293.96000000000004;269.96000000000004;272.76000000000005;292.16;285.96000000000004;298.86;327.06;292.76000000000005;291.76000000000005;320.46000000000004;335.16;273.16;241.71165711629368;267.23344911666527;273.0942459734351;292.16;6170000.0;3479999.9999999995;3540000.0;1360000.0;3520000.0000000005;2970000.0;6120000.0;0.0;0.0;0.025;0.012666666666666666;0.0195;0.0195;0.03525666324984289;7869.3203125;17085.1953125;1316.693359375;30736.974609375;486389.50698652264;485664.8940222344;259798.35013255978;259798.35013255978;245116.19263984915;430925.7729439634;458651.7747534489;438225.1199557825;473306.2826088756;528270.0678493961;469849.6389523206;438071.4457414646;442270.1541372306;459510.5320478229;451575.3891207497;412376.9533776292;473051.7997644765;460005.1178186515;458651.7747534489;198604.77482894104;260077.89159075968;469290.60212070297;198513.53931154057;259798.35013255978;272.5605104206631;4803035.9785226295;1645965.8665221091;367378.90840910515;2003354.6106553895;0;23;26;18;136;105;60;20;191;201;2172283014139.4524;836399799960.2231;1823791151804.8918;5992.789516106048;3429.8427955827237;-0.0;3877.641780107338;6718511.558552346;1478749.2217687666;0.6755460764636649;1259501.6778090398;0.5062680632515446;0.0337449385916683
10012;2019-05-16 15:52:41.794;619;610;211;211;169;26;182;24;-30;39;744;208;-34;-4;191;124;246;521;188;196;182;0;603;341;346;134;345;295;599;-1.0;-1.0;335.0;0.0;116.0;0;100;20;1;0;0;1;1;0;0;1;0;0;0;0;29952.044921875;6877.91357421875;16731.56640625;1307.90405273438;630.0;205369;469.0;0.0;Calculated values ==>;1558014761.794;335.06;334.16;294.26000000000005;294.26000000000005;290.06;275.76000000000005;272.3289490889957;291.36;275.56;270.16;277.06;347.56000000000006;293.96000000000004;269.76000000000005;272.76000000000005;292.26000000000005;285.56;297.76000000000005;325.26000000000005;292.76000000000005;291.36;320.06;336.16;273.16;241.2770596917726;266.98899913490544;272.3289490889957;291.96000000000004;6030000.0;3410000.0;3460000.0;1340000.0;3450000.0;2950000.0;5990000.0;0.0;0.0;0.05583333333333333;0.0;0.01933333333333333;0.01933333333333333;0.0;6877.91357421875;16731.56640625;1307.90405273438;29952.044921875;485808.3554961315;484984.5880485184;258938.68017058796;258938.68017058796;243237.83069840528;431359.6534126046;459381.0236953352;438824.7073392465;473371.24222306634;528632.3501179646;470123.1048956079;438214.884849924;442684.52525277244;460737.3870391195;452244.58181836235;413675.0738102639;471966.1199624798;461245.4949583849;459381.0236953352;196933.003932529;264262.8888514036;469562.8289471395;198003.1308676477;258938.68017058796;272.3289490889957;4803541.720352056;1646088.7601378318;367400.7800542061;2003636.4170030458;0;23;26;18;136;105;60;20;191;201;2172493014139.4524;836480799960.2231;1823968751804.8918;13445.871352997601;0.0;-0.0;3875.218641478446;6718673.547392922;1478777.8037920631;0.6755460764636649;1259566.2849792198;0.6951407889124797;0.03342191098047921
