;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10013;2019-05-16 15:53:41.774;608;601;207;206;162;20;182;17;-23;36;746;207;-30;-2;192;119;238;519;186;196;181;0;597;334;339;131;338;294;594;442.0;-1.0;156.0;36.0;127.0;0;100;5;1;0;0;1;1;0;0;1;0;0;0;0;28780.150390625;5873.9521484375;16680.71875;1306.3095703125;631.0;205370;465.0;0.0;Calculated values ==>;1558014821.774;333.96000000000004;333.26000000000005;293.86;293.76000000000005;289.36;275.16;271.55198750734434;291.36;274.86;270.86;276.76000000000005;347.76;293.86;270.16;272.96000000000004;292.36;285.06;296.96000000000004;325.06;292.76000000000005;291.26000000000005;319.66;336.26000000000005;273.16;240.61611355647437;266.86631818009863;271.55198750734434;291.76000000000005;5970000.0;3340000.0;3390000.0;1310000.0;3379999.9999999995;2940000.0;5940000.0;0.07366666666666667;0.0;0.026000000000000002;0.006;0.021166666666666667;0.09483333333333334;0.0;5873.9521484375;16680.71875;1306.3095703125;28780.150390625;484925.2850941614;484274.62931274174;257542.73556563194;257117.89765579134;241113.59647443081;431779.12508338504;460477.19831613504;440098.1585071842;473469.2039465459;528917.1984109012;470140.7428289983;439046.29632798105;443179.48413102643;461943.37849344185;452769.61811725894;413011.6900792812;472305.82424737536;462313.3204839223;460345.164395595;195261.2709748474;264681.4149301396;469969.38643410977;195927.69527134817;209680.08563580166;271.47229484554236;4804030.992168163;1646194.9902637051;367422.5579060339;2003914.7599008665;0;23;26;18;136;105;60;20;191;201;2172698445639.5178;836560273460.2484;1824145392904.948;6348.432044131737;1644.2501469765696;-0.0;23771.40496905374;6718838.444937108;1478791.5013092642;0.6755460764636649;1259796.5967132042;1.3312146666295839;0.004658721165896885
10014;2019-05-16 15:54:41.795;595;586;193;189;169;37;186;17;-13;33;751;206;-18;1;189;124;228;476;186;194;185;1;561;354;359;129;359;303;561;-1.0;-1.0;1477.0;132.0;41.0;99;100;17;1;0;0;1;0;0;0;1;0;0;0;0;15991.962890625;5975.107421875;5258.43212890625;1347.36901855469;629.0;205371;462.0;0.0;Calculated values ==>;1558014881.795;332.66;331.76000000000005;292.46000000000004;292.06;290.06;276.86;273.7412296467126;291.76000000000005;274.86;271.86;276.46000000000004;348.26;293.76000000000005;271.36;273.26000000000005;292.06;285.56;295.96000000000004;320.76000000000005;292.56;291.66;319.36;336.06;273.26000000000005;240.16925963744896;267.9596281332873;273.7412296467126;291.76000000000005;5610000.0;3540000.0;3590000.0;1290000.0;3590000.0;3030000.0;5610000.0;0.0;0.0;0.24616666666666667;0.022000000000000002;0.006833333333333333;0.006833333333333333;0.0;5975.107421875;5258.43212890625;1347.36901855469;15991.962890625;487095.0978596747;485867.3684299655;410528.1239549413;252076.2402507455;244626.45485023712;430542.39183029096;457849.5140682483;439647.05077244143;473438.18344108673;528747.3278113285;468782.15747417515;438881.8371443283;441753.0823843035;458261.73571072373;449914.9000606128;422383.09376320714;470121.97055591055;458945.90446274553;457711.8149526845;194007.49548133422;263844.3676079864;470336.4481957383;201192.48673122135;410528.1239549413;273.6417894288928;4804404.223698417;1646293.7669867899;367444.67963422445;2004097.6501478283;0;23;26;18;136;105;60;20;191;201;2172907918930.0303;836638300760.4393;1824324555590.3865;58699.56518148035;5921.167152219373;-0.0;322.42188848457863;6719380.7013053065;1478854.568519379;0.6755460764636649;1259997.4488778368;5.1620400755851135;0.3933522842784537
10015;2019-05-16 15:55:41.775;568;566;190;188;161;43;188;19;-5;32;761;206;-9;5;188;129;220;421;189;193;188;1;565;353;358;130;358;304;566;-1.0;-1.0;1222.0;14.0;11.0;99;100;21;1;0;0;1;0;0;0;1;0;0;0;0;15633.3818359375;6307.96826171875;5359.9453125;1359.90612792969;625.0;205372;460.0;0.0;Calculated values ==>;1558014941.775;329.96000000000004;329.76000000000005;292.16;291.96000000000004;289.26000000000005;277.46000000000004;273.6339639331285;291.96000000000004;275.06;272.66;276.36;349.26;293.76000000000005;272.26000000000005;273.66;291.96000000000004;286.06;295.16;315.26000000000005;292.46000000000004;291.96000000000004;319.16;335.66;273.26000000000005;240.39332010688793;268.0796299477929;273.6339639331285;292.06;5650000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;3040000.0;5660000.0;0.0;0.0;0.2036666666666667;0.0023333333333333335;0.0018333333333333333;0.0018333333333333333;0.0;6307.96826171875;5359.9453125;1359.90612792969;15633.3818359375;482931.9835434303;482538.3473957923;252201.70699163104;251412.36279694637;241710.7639526912;430607.02586249536;458285.0314232081;440642.64510116994;473211.5349843978;529715.5300099069;468643.1757465133;440037.4285321836;442137.2501143532;458285.0314232081;450825.17580387567;418640.0384618461;460807.4813612058;458968.31293219293;458285.0314232081;193171.6564234249;262170.3306944222;470201.7900079065;201149.76655542135;252201.70699163104;273.6206330579122;4804667.680389709;1646396.0918311977;367467.2327402436;2004186.1071310418;0;23;26;18;136;105;60;20;191;201;2173122947230.0986;836715974860.464;1824506594890.4443;48776.71626381747;627.7880547224654;-0.0;377.8194281245579;6720276.038439075;1478909.1249545787;0.6755460764636649;1260003.282277029;3.8212321696818394;0.2663597838667048
10016;2019-05-16 15:56:41.786;545;549;194;192;159;38;190;21;0;32;770;205;-3;6;188;129;219;409;195;194;189;2;572;347;352;131;352;307;572;-1.0;-1.0;1030.0;4.0;72.0;99;88;28;1;0;0;1;0;0;0;1;0;0;0;0;16188.951171875;6677.95556640625;5571.9169921875;1273.01135253906;624.0;205373;460.0;0.0;Calculated values ==>;1558015001.786;327.66;328.06;292.56;292.36;289.06;276.96000000000004;272.9856168485579;292.16;275.26000000000005;273.16;276.36;350.16;293.66;272.86;273.76000000000005;291.96000000000004;286.06;295.06;314.06;292.56;292.06;319.16;335.56;273.36;240.61611355647437;268.43790593516167;272.9856168485579;292.66;5720000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;3070000.0;5720000.0;0.0;0.0;0.1716666666666667;0.0006666666666666666;0.012;0.012;0.0;6677.95556640625;5571.9169921875;1273.01135253906;16188.951171875;478864.4879993571;479436.68817813555;253473.31916534808;252670.50696234108;240847.07354863305;430988.63858405815;459510.5320478229;440754.3233983486;473081.36623795505;530428.089475615;468103.09700639517;440299.2787007576;441657.1800723928;459240.5680534269;451895.59199178295;415782.24040523486;457897.9866656032;460048.8752969512;459375.61671724723;193171.6564234249;261751.83340796042;470164.3944795548;199587.76956799996;253473.31916534808;272.9811692421421;4804932.915115198;1646504.3277025567;367489.17774173035;2004277.2226849126;0;23;26;18;136;105;60;20;191;201;2173335986279.8074;836794289215.3569;1824689928495.1938;41400.25840754319;180.38441660770323;-0.0;2470.82757062279;6721027.650997355;1478915.860959872;0.6755460764636649;1260027.0253540857;3.257549993349273;0.21691104076262577
10017;2019-05-16 15:57:41.796;535;542;198;195;158;36;193;22;-8;31;775;205;-8;7;189;122;220;436;223;195;192;3;581;347;352;133;352;309;582;-1.0;-1.0;1263.0;110.0;128.0;78;80;37;1;0;0;1;0;0;0;1;0;0;0;0;16668.6328125;7325.833984375;5086.884765625;1240.85217285156;623.0;205374;459.0;0.0;Calculated values ==>;1558015061.796;326.66;327.36;292.96000000000004;292.66;288.96000000000004;276.76000000000005;272.9856168485579;292.46000000000004;275.36;272.36;276.26000000000005;350.66;293.66;272.36;273.86;292.06;285.36;295.16;316.76000000000005;292.66;292.36;319.06;335.46000000000004;273.46000000000004;241.05796691057077;268.67533136820026;272.9856168485579;295.46000000000004;5810000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;3090000.0;5820000.0;0.0;0.0;0.21050000000000002;0.018333333333333333;0.021333333333333333;0.021333333333333333;0.0;7325.833984375;5086.884765625;1240.85217285156;16668.6328125;476325.0790584237;477225.3778650813;254524.3769063687;253317.38281904632;240200.42322967842;430988.63858405815;459914.4856856361;439094.5795304832;472723.10170879104;530799.7358532127;467822.4195868415;439094.5795304832;441384.9092064438;459375.61671724723;450892.9296527551;412606.1305192097;460863.3229696253;460183.1353502939;459779.9657738578;192753.74022246967;261333.34086894934;469992.0229553163;199380.24922997842;254524.3769063687;272.8993213947808;4805206.773950558;1646621.0453985024;367510.13009591575;2004366.0608367715;0;23;26;18;136;105;60;20;191;201;2173547221479.774;836873502415.3444;1824874759295.1646;50459.866528256265;4961.215851631195;-0.0;4378.785895839766;6721793.279621871;1478958.7147698787;0.6755460764636649;1260084.1149796492;4.379796949356453;0.362006727977075
10018;2019-05-16 15:58:41.797;531;540;202;197;159;56;196;21;-14;31;777;205;-14;5;190;111;223;471;218;196;195;4;591;353;358;136;359;311;592;-2.0;-1.0;1349.0;147.0;130.0;92;84;46;1;0;0;1;0;0;0;1;0;0;0;0;18275.82421875;8032.35595703125;5593.9736328125;1265.53735351562;621.0;205375;458.0;0.0;Calculated values ==>;1558015121.797;326.26000000000005;327.16;293.36;292.86;289.06;278.76000000000005;273.6339639331285;292.76000000000005;275.26000000000005;271.76000000000005;276.26000000000005;350.86;293.66;271.76000000000005;273.66;292.16;284.26000000000005;295.46000000000004;320.26000000000005;292.76000000000005;292.66;318.96000000000004;335.26000000000005;273.56;241.71165711629368;268.91163127593666;273.6339639331285;294.96000000000004;5910000.0;3529999.9999999995;3579999.9999999995;1360000.0;3590000.0;3110000.0;5920000.0;0.0;0.0;0.22483333333333333;0.0245;0.021666666666666667;0.021666666666666667;0.0;8032.35595703125;5593.9736328125;1265.53735351562;18275.82421875;474492.5695649568;475706.0850915412;255574.88579557097;253566.99293889725;240211.0285471957;430607.02586249536;459376.6067587312;437706.9197206977;472329.59916539915;530858.0442391131;467540.7103302467;437706.9197206977;440655.35369714565;458398.85392048856;448180.46434020094;409496.29927471833;465096.86258259916;459376.6067587312;459240.64650238265;192335.8262164488;260496.36997498586;469683.74434536137;200923.87044671795;255574.88579557097;273.5322262330967;4805497.982612197;1646749.0324476082;367531.01702338655;2004455.0694734368;0;23;26;18;136;105;60;20;191;201;2173760225029.5166;836954203760.2468;1825060762394.94;53236.72224509977;6584.616910516764;-0.0;4412.7581486475865;6722657.43226291;1479054.9316463682;0.6755460764636649;1260157.3790676459;4.313367662266658;0.3584204772650703
10019;2019-05-16 15:59:41.787;531;540;207;198;160;77;194;22;-15;31;776;205;-16;2;190;98;229;495;220;196;193;4;615;355;360;139;361;312;616;-1.0;0.0;1314.0;95.0;139.0;98;91;57;1;0;0;1;0;0;0;1;0;0;0;0;21011.07421875;9103.0439453125;6127.5302734375;1309.69555664062;619.0;205376;457.0;0.0;Calculated values ==>;1558015181.787;326.26000000000005;327.16;293.86;292.96000000000004;289.16;280.86;273.8482719121499;292.56;275.36;271.66;276.26000000000005;350.76;293.66;271.56;273.36;292.16;282.96000000000004;296.06;322.66;292.76000000000005;292.46000000000004;318.86;335.06;273.56;242.35481222062532;269.02936301313275;273.8482719121499;295.16;6150000.0;3550000.0;3600000.0;1390000.0;3610000.0;3120000.0;6160000.0;0.0;0.0;0.219;0.01583333333333333;0.023166666666666665;0.023166666666666665;0.0;9103.0439453125;6127.5302734375;1309.69555664062;21011.07421875;471436.8394849832;472696.51783172856;256215.9548337231;252731.2254419433;239812.08620369862;430477.46260093397;458786.89483575965;437319.724394416;471934.1488268154;530677.7071303296;467399.4653944805;437160.35228701105;439979.7569071893;458077.9016770889;445835.2829421667;266151.0538028847;465600.30267200613;459060.2083140158;458650.0266283497;191917.91438739494;259659.41789560125;469275.5542788157;201530.49586624073;256215.9548337231;273.7783336910891;4805825.318867425;1646891.8036476506;367552.4737209289;2004552.7323928045;0;23;26;18;136;105;60;20;191;201;2173975589129.5508;837036690010.2599;1825247631244.9697;51637.841047670394;4239.296758199102;-0.0;4689.722663242182;6723531.241298039;1479145.1158937418;0.6755460764636649;1260233.2204320892;3.661781899061033;0.2926926007022841
10020;2019-05-16 16:00:41.758;537;545;207;201;162;91;189;22;-10;31;773;206;-15;0;190;92;240;510;204;195;188;4;647;360;365;140;365;311;648;0.0;-1.0;1324.0;131.0;135.0;99;96;64;1;0;0;1;0;0;0;1;0;0;0;0;23634.908203125;10281.91015625;6582.60888671875;1338.23913574219;617.0;205377;456.0;0.0;Calculated values ==>;1558015241.758;326.86;327.66;293.86;293.26000000000005;289.36;282.26000000000005;274.38016830617;292.06;275.36;272.16;276.26000000000005;350.46000000000004;293.76000000000005;271.66;273.16;292.16;282.36;297.16;324.16;292.66;291.96000000000004;318.76000000000005;334.86;273.56;242.56692532238324;268.91163127593666;274.38016830617;293.56;6470000.0;3600000.0;3650000.0;1400000.0;3650000.0;3110000.0;6480000.0;0.0;0.0;0.22066666666666668;0.021833333333333333;0.022500000000000003;0.022500000000000003;0.0;10281.91015625;6582.60888671875;1338.23913574219;23634.908203125;468182.3090852849;469340.77838788595;254556.09391447416;252363.89873708025;239537.82778212492;430148.3826014536;457292.3345882162;438336.84446586855;471801.8942764967;530439.0090081198;467663.2243741482;437548.62350390764;439889.8657361282;457431.4281400766;443908.18112508935;268728.36859500664;463584.54760285595;458124.62172241724;457153.08725739754;191500.00471740507;258822.4845140824;469139.01059756253;202779.70903878016;254556.09391447416;274.287242388466;4806197.188896573;1647053.266853425;367574.52917805675;2004658.5990254455;0;23;26;18;136;105;60;20;191;201;2174192984004.3918;837120349555.1987;1825434440909.833;51979.60788424417;5815.511417366748;-0.0;4558.432350215777;6724394.302690449;1479228.8654632773;0.6755460764636649;1260310.2511409651;3.425500192863759;0.26264186487369956
10021;2019-05-16 16:01:41.778;552;558;197;200;143;96;186;24;-17;31;770;206;-18;-1;188;99;253;525;195;193;185;4;657;368;373;140;373;308;658;-2.0;-1.0;1359.0;125.0;103.0;99;99;65;1;0;0;1;0;0;0;1;0;0;0;0;22996.185546875;10452.03515625;6618.8779296875;1350.52648925781;615.0;205378;454.0;0.0;Calculated values ==>;1558015301.778;328.36;328.96000000000004;292.86;293.16;287.46000000000004;282.76000000000005;275.2199585193972;291.76000000000005;275.56;271.46000000000004;276.26000000000005;350.16;293.76000000000005;271.36;273.06;291.96000000000004;283.06;298.46000000000004;325.66;292.46000000000004;291.66;318.56;334.66;273.56;242.56692532238324;268.5567601203482;275.2199585193972;292.66;6570000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3080000.0;6580000.0;0.0;0.0;0.2265;0.020833333333333332;0.017166666666666667;0.017166666666666667;0.0;10452.03515625;6618.8779296875;1350.52648925781;22996.185546875;469286.373054911;470122.9166767684;250538.62487188366;251584.10258095493;233682.61468632432;429606.4342157736;455551.1504164592;437915.60822266474;471801.8942764967;530352.2848086851;468084.7335268443;437758.51091407164;440387.5567900925;455835.72132086084;443389.0993679986;274836.8051801597;464703.97346106695;456544.2055774953;455408.60839220474;190664.19178205615;257985.5697089033;469139.01059756253;204876.4189172955;250538.62487188366;275.1339901827301;4806585.910876727;1647226.1073259532;367596.9430271404;2004768.6480867811;0;23;26;18;136;105;60;20;191;201;2174414457805.2012;837204377555.5059;1825620202810.512;52783.376377666136;5505.470660005562;-0.0;3516.9347170988453;6725267.618570779;1479323.238428106;0.6755460764636649;1260377.5682983473;3.355100533944849;0.24991242041968417
10022;2019-05-16 16:02:41.779;567;572;186;186;162;88;186;29;-20;32;764;206;-21;-2;186;117;260;536;194;192;185;4;654;374;379;141;379;307;654;-3.0;-1.0;1557.0;126.0;78.0;99;99;65;1;0;0;1;0;0;0;1;0;0;0;0;21286.931640625;10296.962890625;6508.53759765625;1336.76513671875;613.0;205379;453.0;0.0;Calculated values ==>;1558015361.779;329.86;330.36;291.76000000000005;291.76000000000005;289.36;281.96000000000004;275.84098080016133;291.76000000000005;276.06;271.16;276.36;349.56000000000006;293.76000000000005;271.06;272.96000000000004;291.76000000000005;284.86;299.16;326.76000000000005;292.36;291.66;318.46000000000004;334.46000000000004;273.56;242.77792619122317;268.43790593516167;275.84098080016133;292.56;6540000.000000001;3740000.0;3790000.0;1410000.0;3790000.0;3070000.0;6540000.000000001;0.0;0.0;0.2595;0.021;0.013000000000000001;0.013000000000000001;0.0;10296.962890625;6508.53759765625;1336.76513671875;21286.931640625;472070.5782440462;472858.27791921626;246967.30786613823;246967.30786613823;239377.70038884072;429187.4505931623;454541.2619480464;437671.5478804793;471767.92807864514;529800.5685820328;468224.72395714215;437514.20447033056;440451.2342739305;454541.2619480464;445043.0324875267;394431.3867500907;467079.0364958765;455406.110406772;454396.48497648415;190246.288480595;257148.6733736563;469002.22466039064;206443.6889747408;246967.30786613823;275.762303544568;4806954.943003276;1647399.018524607;367619.33749723143;2004878.0450392957;0;23;26;18;136;105;60;20;191;201;2174640061564.9287;837288678960.404;1825804705885.289;60003.629386039145;5513.729249398647;-0.0;2696.579302434497;6726207.525949203;1479415.0666243513;0.6755460764636649;1260429.348444769;3.759945937726413;0.2818588632612203
10023;2019-05-16 16:03:41.779;575;578;184;183;162;81;188;35;-22;35;758;206;-23;-4;184;130;259;537;212;192;187;4;639;378;383;142;383;305;639;-1.0;-2.0;1292.0;128.0;62.0;99;99;65;1;0;0;1;0;0;0;1;0;0;0;0;19926.00390625;10208.4033203125;6225.39208984375;1332.79064941406;612.0;205380;452.0;0.0;Calculated values ==>;1558015421.779;330.66;330.96000000000004;291.56;291.46000000000004;289.36;281.26000000000005;276.25090830309495;291.96000000000004;276.66;270.96000000000004;276.66;348.96000000000004;293.76000000000005;270.86;272.76000000000005;291.56;286.16;299.06;326.86;292.36;291.86;318.36;334.36;273.56;242.98782864720522;268.19934244402924;276.25090830309495;294.36;6390000.0;3779999.9999999995;3829999.9999999995;1420000.0;3829999.9999999995;3050000.0;6390000.0;0.0;0.0;0.21533333333333332;0.021333333333333333;0.010333333333333333;0.010333333333333333;0.0;10208.4033203125;6225.39208984375;1332.79064941406;19926.00390625;475187.6750412219;475646.3467453712;246831.8631645255;246497.8418815326;239783.1508275105;428902.12800615287;454151.2987297481;437812.597326149;471931.263865096;529325.6898092299;468503.9437720561;437656.05685647397;440578.77906221413;453566.37884540565;446304.3871820962;403216.9997334504;469244.51542989194;454733.1831047664;454005.35652051977;189828.38726562503;256730.23209357203;468865.19519545574;207402.79617813308;246831.8631645255;276.14647527084605;4807298.384132833;1647569.8965763648;367641.58379544923;2004984.1611200247;0;23;26;18;136;105;60;20;191;201;2174868661564.9287;837373578960.404;1825988305885.289;49614.91051387276;5577.86451236955;-0.0;2140.7927646786075;6727121.013781703;1479507.496572366;0.6755460764636649;1260469.6598786616;3.2270447230933876;0.26892984832821065
10024;2019-05-16 16:04:41.780;574;578;192;191;164;74;190;41;-23;38;751;206;-24;-5;185;137;256;535;239;192;189;4;685;364;369;143;369;305;681;152.0;-1.0;1000.0;85.0;116.0;0;99;63;1;0;0;1;0;1;0;1;0;0;1;0;34019.4453125;10846.83203125;19537.5;1326.947265625;610.0;205381;451.0;0.0;Calculated values ==>;1558015481.78;330.56;330.96000000000004;292.36;292.26000000000005;289.56;280.56;274.8017692304317;292.16;277.26000000000005;270.86;276.96000000000004;348.26;293.76000000000005;270.76000000000005;272.66;291.66;286.86;298.76000000000005;326.66;292.36;292.06;318.26000000000005;334.16;273.56;243.1966462407574;268.19934244402924;274.8017692304317;297.06;6850000.0;3640000.0;3690000.0;1430000.0;3690000.0;3050000.0;6809999.999999999;0.025333333333333333;0.0;0.16666666666666666;0.014166666666666666;0.01933333333333333;0.04466666666666666;0.0;10846.83203125;19537.5;1326.947265625;34019.4453125;469213.01852719823;470384.6339874824;248010.25925876835;247683.29912456224;239282.7416950696;429879.7862731237;456778.7237450398;437656.05685647397;472095.1348084983;528593.6297361357;468503.9437720561;437499.1961693786;440427.53025024605;456074.81529105705;450005.2370249497;273241.96074235544;463186.8431826357;457059.16158718464;456638.265642022;189410.48811896544;255893.36323571714;468727.92092005763;203830.85292356022;222953.28253133688;274.7125866690126;4807747.93703487;1647745.3597950875;367663.7486474558;2005198.8554653602;0;23;26;18;136;106;60;20;191;201;2175094265324.6562;837459080385.3008;1826171308935.068;38970.86732215229;3752.7084632837127;-0.0;10437.929245610601;6727859.240899691;1479585.2526429822;0.6755460764636649;1260574.4843089988;1.6764225918910003;0.1269061405852216
10025;2019-05-16 16:05:41.810;596;599;202;202;159;44;191;36;-30;40;744;206;-31;-5;187;127;264;557;261;193;191;4;683;356;362;142;360;297;679;0.0;-1.0;885.0;32.0;136.0;0;99;43;1;0;0;1;0;1;0;1;0;0;1;0;33056.92578125;9290.6396484375;19411.236328125;1285.48852539062;609.0;205382;450.0;0.0;Calculated values ==>;1558015541.81;332.76000000000005;333.06;293.36;293.36;289.06;277.56;273.955091788801;292.26000000000005;276.76000000000005;270.16;277.16;347.56000000000006;293.76000000000005;270.06;272.66;291.86;285.86;299.56;328.86;292.46000000000004;292.26000000000005;318.16;334.06;273.56;242.98782864720522;267.23344911666527;273.955091788801;299.26000000000005;6830000.0;3560000.0;3620000.0000000005;1420000.0;3600000.0;2970000.0;6790000.000000001;0.0;0.0;0.1475;0.005333333333333333;0.02266666666666667;0.02266666666666667;0.0;9290.6396484375;19411.236328125;1285.48852539062;33056.92578125;473031.2267359054;474002.8098719706;251434.38335095666;251434.38335095666;237851.47104506005;430412.23801567365;458054.80583079654;438378.49729393894;472424.0149512065;528478.4343953453;469610.8629403026;438225.1199557825;442123.65591716673;457825.80360019417;449989.71597663057;278071.06985427375;467191.02056870074;458330.2609335714;458054.80583079654;188992.59102226305;255474.93562877487;468865.19519545574;201848.06880959158;251434.38335095666;273.9067111284246;4808307.186278597;1647913.255965137;367685.52983085305;2005523.5905543412;0;23;26;18;136;106;60;20;191;201;2175313674974.5518;837544623135.26;1826351999234.982;34888.238201441236;1424.091340724609;-0.0;4683.396242876371;6728475.041191701;1479628.4142113274;0.6755460764636649;1260700.558360199;1.3670999924775684;0.12036515941091427
10026;2019-05-16 16:06:41.801;628;631;202;200;160;39;188;33;-33;40;736;208;-34;-5;188;124;270;562;267;194;187;4;661;353;358;141;357;295;657;140.0;-1.0;527.0;29.0;132.0;0;100;29;1;0;0;1;0;1;0;1;0;0;0;0;31243.654296875;8142.20654296875;18733.048828125;1286.21520996094;608.0;205383;449.0;0.0;Calculated values ==>;1558015601.801;335.96000000000004;336.26000000000005;293.36;293.16;289.16;277.06;273.6339639331285;291.96000000000004;276.46000000000004;269.86;277.16;346.76;293.96000000000004;269.76000000000005;272.66;291.96000000000004;285.56;300.16;329.36;292.56;291.86;318.06;333.96000000000004;273.56;242.77792619122317;266.98899913490544;273.6339639331285;299.86;6609999.999999999;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;2950000.0;6570000.0;0.02333333333333333;0.0;0.08783333333333333;0.004833333333333333;0.022000000000000002;0.04533333333333334;0.0;8142.20654296875;18733.048828125;1286.21520996094;31243.654296875;480600.8656605338;481505.22622363706;252332.60457154326;251625.49596122958;238695.41831400868;430607.02586249536;458285.0314232081;438367.77478847804;472555.3283204977;527799.6756077289;470123.1048956079;438214.884849924;442539.14474022866;458445.2132468918;450097.3028080135;396958.1785177175;470892.97096548375;459104.5488287171;458147.9488794607;188574.69595719432;255056.51255035817;469002.22466039064;201035.81153210046;225929.8434483006;273.5760513489457;4808842.944071758;1648058.5078927658;367706.9574807473;2005841.4119178832;0;23;26;18;136;106;60;20;191;201;2175529642575.1836;837629510400.5083;1826529572595.5015;20845.65743935183;1295.170996786736;-0.0;10527.220779545924;6728939.420656029;1479651.071331795;0.6755460764636649;1260827.294489152;1.1600263956975865;0.08218944095182983
10027;2019-05-16 16:07:41.771;636;635;207;206;165;34;180;29;-34;39;729;210;-35;-3;189;123;265;555;249;194;179;4;638;348;353;151;352;295;633;-1.0;-1.0;194.0;305.0;124.0;0;100;17;1;0;0;1;0;1;0;1;0;0;0;0;29906.48828125;7106.70947265625;17918.841796875;1257.69665527344;606.0;205384;447.0;0.0;Calculated values ==>;1558015661.771;336.76000000000005;336.66;293.86;293.76000000000005;289.66;276.56;273.0942459734351;291.16;276.06;269.76000000000005;277.06;346.06000000000006;294.16;269.66;272.86;292.06;285.46000000000004;299.66;328.66;292.56;291.06;317.86;333.76000000000005;273.56;244.82967444194236;266.98899913490544;273.0942459734351;298.06;6380000.0;3479999.9999999995;3529999.9999999995;1510000.0;3520000.0000000005;2950000.0;6330000.0;0.0;0.0;0.03233333333333333;0.05083333333333333;0.020666666666666667;0.020666666666666667;0.0;7106.70947265625;17918.841796875;1257.69665527344;29906.48828125;484369.5605891314;484778.1193752682;255300.30219878105;254917.55984519215;240883.82726609992;430925.7729439634;457994.41410563304;438214.884849924;471132.4242332644;527070.601799286;470360.7907986504;438061.7010123639;442829.6773847955;459375.61671724723;450857.1374347884;406754.75125932746;472853.7653134795;459892.3736788958;457857.80638448976;187738.9118479558;254219.67992080047;467620.7559272679;197717.5346517885;255300.30219878105;272.2438621422891;4809352.2737992;1648185.5186553015;367728.146146584;2006146.6916224791;0;23;26;18;136;106;60;20;191;201;2175742835924.4377;837717066600.202;1826706484094.8826;7776.080989739715;13720.080414836868;-0.0;4186.18841983798;6729177.815884861;1479776.135862907;0.6755460764636649;1260949.8449261799;0.9771376010259739;0.1239016133409484
10028;2019-05-16 16:08:44.772;630;628;212;212;166;28;178;24;-32;36;695;212;-33;5;190;122;255;540;243;194;177;3;619;343;348;155;347;297;615;135.0;-1.0;267.0;232.0;114.0;0;46;13;1;0;0;1;0;1;0;1;0;1;0;0;31092.779296875;6593.6240234375;17332.16015625;2460.05932617188;603.0;205385;447.0;0.0;Calculated values ==>;1558015724.772;336.16;335.96000000000004;294.36;294.36;289.76000000000005;275.96000000000004;272.5487779782249;290.96000000000004;275.56;269.96000000000004;276.76000000000005;342.66;294.36;269.86;273.66;292.16;285.36;298.66;327.16;292.56;290.86;317.86;333.46000000000004;273.46000000000004;245.62243170879464;267.23344911666527;272.5487779782249;297.46000000000004;6190000.0;3429999.9999999995;3479999.9999999995;1550000.0;3470000.0000000005;2970000.0;6150000.0;0.022500000000000003;0.0;0.0445;0.03866666666666666;0.019;0.0415;0.0;6593.6240234375;17332.16015625;2460.05932617188;31092.779296875;485604.5563459152;485759.89771064965;258321.85585388588;258321.85585388588;241741.24902452208;431237.1583312671;458524.8404200007;438071.4457414646;470294.4950990811;523362.2316831275;470326.37704658654;437917.4719433092;443578.23749776033;460293.8193947865;451607.7430718248;410751.77976157;472823.76251943567;460671.41149303375;458389.55609836883;187738.9118479558;252964.46457616048;466959.5735302018;197316.02479312106;225246.40527877244;272.0635137404005;4809886.025864035;1648305.3984765322;367760.67702786234;2006455.1427863538;0;23;26;18;136;106;60;20;191;202;2175963654430.0193;837813458130.4559;1826892967055.3738;10713.616232201288;10426.217217833788;-0.0;9675.44075901325;6729339.603303993;1479987.4193214017;0.6755460764636649;1261071.1361070406;1.1678714838964812;0.10692654945734813
10029;2019-05-16 16:09:41.795;621;618;212;212;167;22;179;19;-26;30;652;214;-33;27;191;121;247;530;233;195;179;-3;610;337;342;152;341;297;607;151.0;-1.0;0.0;280.0;109.0;0;99;5;1;0;0;1;0;1;0;1;0;1;0;0;31413.79296875;6050.57080078125;17145.650390625;2770.40478515625;603.0;205386;447.0;0.0;Calculated values ==>;1558015781.795;335.26000000000005;334.96000000000004;294.36;294.36;289.86;275.36;271.8864255623528;291.06;275.06;270.56;276.16;338.36;294.56;269.86;275.86;292.26000000000005;285.26000000000005;297.86;326.16;292.66;291.06;317.86;333.46000000000004;272.86;245.02929689885198;267.23344911666527;271.8864255623528;296.46000000000004;6100000.0;3370000.0000000005;3420000.0000000005;1520000.0;3410000.0;2970000.0;6070000.0;0.025166666666666667;0.0;0.0;0.04666666666666666;0.018166666666666668;0.043333333333333335;0.0;6050.57080078125;17145.650390625;2770.40478515625;31413.79296875;485319.5180478181;485226.7041896681;258835.59293863192;258835.59293863192;242317.21721062847;431601.1154718507;459610.3844350724;438989.0907281145;470097.02831791865;518850.97069754166;470564.3440687201;437917.4719433092;446703.0798258108;461353.901927359;452524.7332802974;411242.32993604196;472313.09132385824;461726.3943563215;459610.3844350724;187738.9118479558;252964.46457616048;466774.029396857;194773.9378059933;221630.55476544565;271.01912971927777;4810381.069234927;1648405.5387434051;367802.1015771721;2006728.2022573093;0;23;26;18;136;106;60;20;191;202;2176160383780.026;837900988435.4589;1827062325365.3794;0.0;12693.337607573638;-0.0;10312.459285683828;6729424.453656552;1480170.5229845757;0.6755460764636649;1261229.4374993027;0.8859755947508359;0.08461920917526071
10030;2019-05-16 16:10:41.813;610;577;202;198;175;34;184;17;-16;26;650;219;-24;23;188;125;235;497;239;193;183;-9;570;353;358;154;358;303;570;-1.0;-1.0;1137.0;496.0;0.0;99;99;12;1;0;0;1;0;0;0;1;0;1;0;0;18622.244140625;5860.14892578125;5458.72216796875;2841.7705078125;485.0;205387;449.0;1046.0;Calculated values ==>;1558015841.813;334.16;330.86;293.36;292.96000000000004;290.66;276.56;273.6339639331285;291.56;274.86;271.56;275.76000000000005;338.16;295.06;270.76000000000005;275.46000000000004;291.96000000000004;285.66;296.66;322.86;292.46000000000004;291.46000000000004;318.06;321.66;272.26000000000005;245.4256646245625;267.9596281332873;273.6339639331285;297.06;5700000.0;3529999.9999999995;3579999.9999999995;1540000.0;3579999.9999999995;3030000.0;5700000.0;0.0;0.0;0.18949999999999997;0.08266666666666667;0.0;0.0;2.6517485169566997;5860.14892578125;5458.72216796875;2841.7705078125;18622.244140625;488157.88237937377;483616.6015678368;410160.8172457533;408436.34826987004;246381.37494003045;430607.02586249536;457735.83342595893;439188.78863478545;469423.3542114844;518139.24916151114;470345.49772763794;437953.82195464283;444965.2754471953;458285.0314232081;450243.2801924596;421591.3816860227;472091.3081835143;458968.31293219293;457598.1694309323;188574.69595719432;203620.32615720207;465882.30769549723;200108.3161389244;221630.55476544565;273.2120052546637;4810798.16130015;1648504.8245177397;367848.883734964;2006916.628539209;0;23;26;18;136;106;60;20;191;202;2176370446779.632;837992815975.2867;1827242379365.0417;45305.74953796566;21970.649968676687;-0.0;0.0;6729802.114833035;1480459.4762071383;0.6755460764636649;1261315.4004410037;4.750942888012857;0.5636766929580758
10031;2019-05-16 16:11:41.783;586;532;196;195;170;42;187;19;-7;25;653;223;-12;35;185;132;225;453;244;193;186;-15;575;353;358;152;358;309;575;-3.0;-1.0;1228.0;504.0;12.0;99;15;27;1;0;0;1;0;0;0;1;1;1;0;0;19550.888671875;6701.04443359375;5516.01318359375;3964.6015625;449.0;205388;472.0;0.0;Calculated values ==>;1558015901.783;331.76000000000005;326.36;292.76000000000005;292.66;290.16;277.36;273.6339639331285;291.86;275.06;272.46000000000004;275.66;338.46000000000004;295.46000000000004;271.96000000000004;276.66;291.66;286.36;295.66;318.46000000000004;292.46000000000004;291.76000000000005;320.36;318.06;271.66;245.02929689885198;268.67533136820026;273.6339639331285;297.56;5750000.0;3529999.9999999995;3579999.9999999995;1520000.0;3579999.9999999995;3090000.0;5750000.0;0.0;0.0;0.20466666666666666;0.084;0.002;0.002;0.0;6701.04443359375;5516.01318359375;3964.6015625;19550.888671875;484305.4102298549;476623.70457304677;254114.28473885378;253707.63404286117;244434.43698531511;430607.02586249536;458147.9488794607;439249.2726566992;469595.2669480673;517954.15975260426;470008.05317070324;438472.7785254516;445506.6431651295;457873.3507479363;451259.5219466044;416730.72785026784;464637.39525469736;458968.31293219293;458010.7222754686;198186.82848740023;188574.69595719432;465558.6113931296;200009.21871904185;254114.28473885378;273.1729847087699;4811116.111685686;1648609.4487908122;367905.57514236006;2007008.0389391184;0;23;26;18;136;106;60;20;192;202;2176585139379.7346;838084570075.3306;1827425887565.1294;48964.464372573864;22306.148984623374;-0.0;407.7928750732296;6730587.307156772;1480828.2650452626;0.6755460764636649;1261318.7970158274;4.4296079552983585;0.5250070724399415
10032;2019-05-16 16:12:41.774;565;538;200;199;168;39;190;-9;-1;21;656;229;-5;54;186;134;223;457;230;194;189;-211;581;348;353;151;353;312;581;-1.0;0.0;768.0;413.0;30.0;99;76;40;1;0;0;1;0;0;0;1;1;1;0;0;20967.583984375;7510.21240234375;5709.8759765625;4419.44189453125;457.0;205389;478.0;15.0;Calculated values ==>;1558015961.774;329.66;326.96000000000004;293.16;293.06;289.96000000000004;277.06;273.0942459734351;292.16;272.26000000000005;273.06;275.26000000000005;338.76;296.06;272.66;278.56;291.76000000000005;286.56;295.46000000000004;318.86;292.56;292.06;320.96000000000004;318.86;252.06000000000003;244.82967444194236;269.02936301313275;273.0942459734351;296.16;5810000.0;3479999.9999999995;3529999.9999999995;1510000.0;3529999.9999999995;3120000.0;5810000.0;0.0;0.0;0.128;0.06883333333333333;0.005;0.005;0.03807361578651469;7510.21240234375;5709.8759765625;4419.44189453125;20967.583984375;480659.6035812548;476763.81385763834;255406.97271468653;254992.8587426861;243532.51580760875;430925.7729439634;459352.8116281962;439516.7973169187;469330.05980911775;518021.20560328604;470323.8375270783;438895.3439655771;447641.31443992414;458811.10526195535;452431.1542702348;413740.97030366765;464418.4715288518;459892.3736788958;459217.5880108091;200694.54348549087;191917.91438739494;445112.2132811396;191394.8760318391;255406.97271468653;269.6778739845403;4811453.7149760425;1648727.8581669163;367975.43169104104;2007101.5739829934;0;23;26;18;136;106;60;20;192;202;2176798407384.5107;838175456440.2352;1827612159619.9338;31759.605924490184;17464.21004732685;-0.0;1019.0530764806128;6731259.906836787;1481159.6349905657;0.6755460764636649;1261330.685615187;2.8483110530418094;0.32852828727574146
10033;2019-05-16 16:13:41.784;557;545;204;203;167;33;192;-26;-10;16;676;234;-9;37;187;132;224;475;238;195;191;-223;586;347;352;151;352;314;587;-1.0;0.0;994.0;505.0;78.0;73;99;56;1;0;0;1;0;0;0;1;1;1;0;0;21685.369140625;8540.70703125;5077.82763671875;4623.23876953125;499.0;205390;483.0;17.0;Calculated values ==>;1558016021.784;328.86;327.66;293.56;293.46000000000004;289.86;276.46000000000004;272.9856168485579;292.36;270.56;272.16;274.76000000000005;340.76;296.56;272.26000000000005;276.86;291.86;286.36;295.56;320.66;292.66;292.26000000000005;321.46000000000004;323.06;250.86;244.82967444194236;269.2639976450953;272.9856168485579;296.96000000000004;5860000.0;3470000.0000000005;3520000.0000000005;1510000.0;3520000.0000000005;3140000.0;5870000.0;0.0;0.0;0.16566666666666666;0.08416666666666667;0.013000000000000001;0.013000000000000001;0.04306996756248545;8540.70703125;5077.82763671875;4623.23876953125;21685.369140625;478920.9906326269;477055.2255068006;256714.63072610376;256292.58635573206;242985.84160706756;430988.63858405815;459779.9657738578;437657.84923729487;468828.0607478272;519978.3029928133;470656.9426918777;437816.681641871;444808.1289173907;459105.38528210355;452322.5374708039;412085.05625339685;466432.815977782;460183.1353502939;459645.3148129146;202784.37528459195;209472.28574929133;443785.0204063282;191162.2723555081;256714.63072610376;269.5784973803863;4811809.21549224;1648861.6381217854;368050.7999225083;2007191.4864960115;0;23;26;18;136;106;60;20;192;202;2177009942634.477;838266071540.2208;1827799990919.904;40836.10057008267;21262.41462761069;-0.0;2638.098893128541;6731864.9718848495;1481482.4106497844;0.6755460764636649;1261361.1669609733;3.5488114306771004;0.40668097509494666
10034;2019-05-16 16:14:41.794;557;549;208;205;167;39;197;-30;-11;15;697;237;-12;54;188;128;227;494;221;195;196;-227;598;349;354;151;354;316;599;-1.0;-1.0;927.0;563.0;116.0;63;99;76;1;0;0;1;0;0;0;1;1;1;0;0;23405.509765625;10059.626953125;4735.509765625;4644.98681640625;528.0;205391;487.0;15.0;Calculated values ==>;1558016081.794;328.86;328.06;293.96000000000004;293.66;289.86;277.06;273.20264511476705;292.86;270.16;272.06;274.66;342.86;296.86;271.96000000000004;278.56;291.96000000000004;285.96000000000004;295.86;322.56;292.66;292.76000000000005;321.86;325.96000000000004;250.46000000000004;244.82967444194236;269.49753711883926;273.20264511476705;295.26000000000005;5980000.0;3490000.0;3540000.0;1510000.0;3540000.0;3160000.0;5990000.0;0.0;0.0;0.1545;0.09383333333333334;0.01933333333333333;0.01933333333333333;0.0379514795350721;10059.626953125;4735.509765625;4644.98681640625;23405.509765625;477481.58566262334;476178.5931285694;257647.06627383106;256392.26050629004;242579.1582650075;430862.6128555636;460139.7197406941;437039.1322159168;468727.58839523647;522041.4698285115;470749.1855778578;436878.1151619385;446878.6220542241;458923.5272896674;451397.35314166994;408006.9446457694;467780.2407453526;459870.38503119553;460005.1178186515;204456.2876039246;221596.04284303306;443340.2861204922;190535.8783908113;257647.06627383106;269.32588489275605;4812185.03544262;1649016.6667387611;368128.0480082477;2007273.27793732;0;23;26;18;136;106;60;20;192;202;2177221777934.4434;838356686640.2064;1827989022419.874;38084.7527159788;23721.48025863506;-0.0;3912.255663199861;6732522.755274425;1481857.3389180752;0.6755460764636649;1261415.7623466486;3.38055920884278;0.3702719676506171
10035;2019-05-16 16:15:41.775;561;556;212;207;167;54;199;-45;-10;15;712;237;-11;18;188;118;232;513;206;197;198;-224;624;354;359;153;359;316;625;-1.0;-1.0;1315.0;599.0;133.0;71;99;94;1;0;0;1;0;0;0;1;1;1;0;0;26838.87109375;11772.9111328125;5235.74365234375;4630.33984375;541.0;205392;489.0;13.0;Calculated values ==>;1558016141.775;329.26000000000005;328.76000000000005;294.36;293.86;289.86;278.56;273.7412296467126;293.06;268.66;272.16;274.66;344.36;296.86;272.06;274.96000000000004;291.96000000000004;284.96000000000004;296.36;324.46000000000004;292.86;292.96000000000004;322.06;327.26000000000005;250.76000000000002;245.2279566241654;269.49753711883926;273.7412296467126;293.76000000000005;6240000.0;3540000.0;3590000.0;1530000.0;3590000.0;3160000.0;6250000.0;0.0;0.0;0.21916666666666668;0.09983333333333334;0.022166666666666668;0.022166666666666668;0.0328707184250329;11772.9111328125;5235.74365234375;4630.33984375;26838.87109375;474900.89503592945;474013.9141290352;257715.3292894774;255720.79310692262;241752.49234796187;430542.39183029096;459626.5796145048;437199.7979686943;468452.0574339068;523629.3911814304;470749.1855778578;437039.1322159168;441568.442970129;458124.47357435315;449032.0033302434;266832.73926698195;467270.0180930975;459354.7222566133;459490.719185696;205292.2597576877;227031.71669481136;443279.7421793115;193569.09230434132;257715.3292894774;270.5915559674243;4812603.6060284;1649198.5469430627;368205.3179207642;2007356.3454030296;0;23;26;18;136;106;60;20;192;202;2177435610200.103;838447857760.4877;1828178562380.4587;53395.72965810403;24929.446545851195;-0.0;4472.687809366179;6733284.851223065;1482262.6349249727;0.6755460764636649;1261485.614748868;3.8263267509996353;0.3779196834278065
10036;2019-05-16 16:16:41.795;574;568;210;211;167;72;198;-46;-5;15;718;238;-12;44;187;107;244;532;195;197;197;-222;664;361;366;155;366;314;665;-1.0;-1.0;1400.0;600.0;136.0;99;99;98;1;0;0;1;0;0;0;1;1;1;0;0;30066.98046875;13005.7890625;6792.5517578125;4587.66796875;548.0;205393;491.0;13.0;Calculated values ==>;1558016201.795;330.56;329.96000000000004;294.16;294.26000000000005;289.86;280.36;274.4858918419099;292.96000000000004;268.56;272.66;274.66;344.96000000000004;296.96000000000004;271.96000000000004;277.56;291.86;283.86;297.56;326.36;292.86;292.86;322.26000000000005;327.96000000000004;250.96000000000004;245.62243170879464;269.2639976450953;274.4858918419099;292.66;6640000.000000001;3610000.0;3660000.0;1550000.0;3660000.0;3140000.0;6650000.0;0.0;0.0;0.23333333333333334;0.1;0.02266666666666667;0.02266666666666667;0.0328594990483654;13005.7890625;6792.5517578125;4587.66796875;30066.98046875;471911.5918130076;470824.95526820334;254862.86494376804;255230.21683038172;240604.1267032866;430081.6785162784;458378.80557116074;438448.72409214015;468175.5287335143;524422.7500526867;471140.4030774231;437339.1761139985;445825.62605872244;456850.08231254626;446042.8533368698;269151.77830391045;464909.55375290575;458240.58495806623;458240.58495806623;206128.24275125185;229958.8627652946;443107.6987662773;195760.21304793906;254862.86494376804;271.50833914750365;4813077.979529747;1649405.104941014;368282.16025808785;2007456.614610014;0;23;26;18;136;106;60;20;192;202;2177653182700.034;838540288560.4583;1828367625380.3987;56627.319243646925;24734.748571833825;-0.0;4609.894986990759;6734202.015583201;1482676.641173586;0.6755460764636649;1261561.32816821;3.525462634993852;0.32940207235334273
10037;2019-05-16 16:17:41.796;596;590;195;197;154;81;194;-40;-14;17;717;236;-16;17;184;109;259;551;188;197;193;-221;665;372;377;155;377;311;665;-1.0;0.0;1522.0;548.0;101.0;99;99;98;1;0;0;1;0;0;0;1;1;1;1;0;28424.63671875;12988.716796875;6702.353515625;4537.7724609375;554.0;205394;491.0;13.0;Calculated values ==>;1558016261.796;332.76000000000005;332.16;292.66;292.86;288.56;281.26000000000005;275.63479819532273;292.56;269.16;271.76000000000005;274.86;344.86;296.76000000000005;271.56;274.86;291.56;284.06;299.06;328.26000000000005;292.86;292.46000000000004;322.26000000000005;328.56;251.06000000000003;245.62243170879464;268.91163127593666;275.63479819532273;291.96000000000004;6650000.0;3720000.0000000005;3770000.0000000005;1550000.0;3770000.0000000005;3110000.0;6650000.0;0.0;0.0;0.25366666666666665;0.09133333333333334;0.016833333333333332;0.016833333333333332;0.03284980154494141;12988.716796875;6702.353515625;4537.7724609375;28424.63671875;475247.182896272;474311.3227701693;249583.54598439406;250264.84925986262;236715.68403221996;429328.3091220336;456025.42404758174;437706.9197206977;468377.81597516726;524555.512191857;471303.4012572815;437389.9950341223;442464.8035857726;454591.39992036705;444173.16059569584;277508.1908566488;468066.6559150395;456452.25808433857;455882.8067110774;206128.24275125185;232467.98657752166;443220.0830208684;199474.95896566115;249583.54598439406;273.041913723569;4813565.4177962225;1649621.7294332618;368358.20686233236;2007569.074028116;0;23;26;18;136;106;60;20;192;202;2177876086414.7646;838633290110.346;1828555128505.172;60431.50737819426;22262.054663708932;-0.0;3472.7042222325026;6735177.522062042;1483068.2877274095;0.6755460764636649;1261628.6842841222;3.556350877748122;0.3176157790820638
10038;2019-05-16 16:18:44.776;613;605;183;182;162;81;192;-34;-15;22;713;235;-17;43;180;124;263;559;187;196;191;-220;650;381;386;156;386;312;650;-2.0;-1.0;1268.0;514.0;80.0;99;100;98;1;0;0;1;0;0;0;1;1;1;0;0;25749.572265625;12733.384765625;6386.7646484375;4543.998046875;567.0;205395;490.0;13.0;Calculated values ==>;1558016324.776;334.46000000000004;333.66;291.46000000000004;291.36;289.36;281.26000000000005;276.55624918942954;292.36;269.76000000000005;271.66;275.36;344.46000000000004;296.66;271.46000000000004;277.46000000000004;291.16;285.56;299.46000000000004;329.06;292.76000000000005;292.26000000000005;322.16;329.86;251.16000000000003;245.81826849250206;269.02936301313275;276.55624918942954;291.86;6500000.0;3810000.0;3860000.0;1560000.0;3860000.0;3120000.0;6500000.0;0.0;0.0;0.21133333333333332;0.08566666666666665;0.013333333333333334;0.013333333333333334;0.03282853642387559;12733.384765625;6386.7646484375;4543.998046875;25749.572265625;479625.5976980684;478423.27766904054;246116.03506234655;245788.21858042895;239484.15392122994;428684.9695293014;454223.9159503852;437319.724394416;468745.6443514547;524054.284578728;471048.2739130644;437000.6383046333;446071.4673044513;452454.7841069883;444763.0335957195;399281.6531628074;471315.11846693786;454807.39540268644;454077.5713055179;205710.24989127388;237904.88540968279;443134.27827700594;201060.66883357248;246116.03506234655;273.70813503570173;4814039.291641066;1649846.7263717197;368437.64712715946;2007683.5674534247;0;23;26;18;136;106;60;20;192;202;2178116355114.8374;838731224010.3756;1828751311205.2314;49929.41374185827;20737.639208987464;-0.0;2772.8204832422853;6736142.873564021;1483444.4156053155;0.6755460764636649;1261683.3152766319;3.103423588587567;0.28371639749714467
10039;2019-05-16 16:19:41.787;615;608;188;186;165;73;191;-31;-15;30;708;233;-16;24;179;134;262;560;187;196;190;-219;712;365;370;156;369;311;708;130.0;-1.0;1171.0;396.0;140.0;0;100;98;1;0;0;1;1;0;0;1;1;1;1;0;40624.0234375;14033.3828125;20409.462890625;4529.8203125;585.0;205396;488.0;13.0;Calculated values ==>;1558016381.787;334.66;333.96000000000004;291.96000000000004;291.76000000000005;289.66;280.46000000000004;274.9066339382667;292.26000000000005;270.06;271.66;276.16;343.96000000000004;296.46000000000004;271.56;275.56;291.06;286.56;299.36;329.16;292.76000000000005;292.16;321.96000000000004;331.66;251.26000000000002;245.81826849250206;268.91163127593666;274.9066339382667;291.86;7120000.0;3650000.0;3700000.0;1560000.0;3690000.0;3110000.0;7080000.0;0.021666666666666667;0.0;0.19516666666666668;0.066;0.02333333333333333;0.045;0.032798526069622386;14033.3828125;20409.462890625;4529.8203125;40624.0234375;472492.53139826155;471849.26918036304;245865.50341347983;245241.7174865379;238919.2243106207;429811.8947417682;456755.197826801;437548.62350390764;469554.10609106504;523606.73644069204;470942.3218765186;437389.9950341223;443503.4123885207;455224.672278144;449375.52662814624;273640.4846240922;463756.08090290584;457456.0283980784;456614.5539490984;204874.27233412856;245433.99809710225;443246.876349869;198183.37713221938;222907.44261139145;272.49849658055547;4814564.850677064;1650058.6708417477;368509.4953851792;2007895.7451931513;0;23;26;18;137;106;60;20;192;202;2178331856694.5273;838820161170.2477;1828928900469.976;46716.11725020783;16174.190948364876;-0.0;10516.820010196812;6736908.131669502;1483736.6906533812;0.6755460764636649;1261788.5452340043;1.8835541858834854;0.1428021845492964
10040;2019-05-16 16:20:41.787;635;630;198;198;163;47;190;-34;-23;31;703;234;-24;42;182;127;270;579;214;196;190;-221;681;362;368;154;366;304;674;-1.0;0.0;1196.0;546.0;130.0;0;100;98;1;0;0;1;1;0;0;1;1;1;1;0;39576.0703125;13418.740234375;19235.017578125;4436.54833984375;600.0;205397;486.0;13.0;Calculated values ==>;1558016441.787;336.66;336.16;292.96000000000004;292.96000000000004;289.46000000000004;277.86;274.5913991737795;292.16;269.76000000000005;270.86;276.26000000000005;343.46000000000004;296.56;270.76000000000005;277.36;291.36;285.86;300.16;331.06;292.76000000000005;292.16;321.76000000000005;333.16;251.06000000000003;245.4256646245625;268.0796299477929;274.5913991737795;294.56;6809999.999999999;3620000.0000000005;3679999.9999999995;1540000.0;3660000.0;3040000.0;6740000.000000001;0.0;0.0;0.19933333333333333;0.091;0.021666666666666667;0.021666666666666667;0.03277302264450707;13418.740234375;19235.017578125;4436.54833984375;39576.0703125;479355.1186625651;479403.8544061445;250261.84809018913;250261.84809018913;239160.95186303856;430014.67791919125;456942.4933256349;437883.18805776763;469926.6538416446;523640.3657641998;472001.7028667551;437727.04723144654;447466.95896490954;456148.98637023335;448884.8576902355;282577.59251837037;471441.11053486005;457779.88837086706;456942.4933256349;204038.30555042345;251709.28920128586;443417.85123704164;195232.66023277966;250261.84809018913;271.2982468510429;4815233.184791647;1650287.4385338048;368584.2151239487;2008226.1158637241;0;23;26;18;137;106;60;20;192;202;2178553256694.5273;838913161170.2477;1829113400469.976;48368.3385464476;22584.852381387842;-0.0;4478.080646767992;6737700.502134474;1484059.682681129;0.6755460764636649;1261913.502739479;2.033719302956924;0.20561078565730773
