;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10041;2019-05-16 16:21:41.788;655;649;206;205;162;40;186;-40;-25;30;697;236;-27;26;183;125;272;574;240;196;185;-225;666;357;362;152;361;301;659;-2.0;-1.0;1071.0;564.0;130.0;0;100;100;1;0;0;1;1;0;0;1;1;1;1;0;39431.5625;13228.4150390625;18797.248046875;4411.82568359375;607.0;205398;484.0;13.0;Calculated values ==>;1558016501.788;338.66;338.06000000000006;293.76000000000005;293.66;289.36;277.16;274.0616903277293;291.76000000000005;269.16;270.66;276.16;342.86;296.76000000000005;270.46000000000004;275.76000000000005;291.46000000000004;285.66;300.36;330.56;292.76000000000005;291.66;321.56;333.86;250.66000000000003;245.02929689885198;267.7187500070086;274.0616903277293;297.16;6659999.999999999;3570000.0000000005;3620000.0000000005;1520000.0;3610000.0;3010000.0;6590000.000000001;0.0;0.0;0.17850000000000002;0.094;0.021666666666666667;0.021666666666666667;0.032760969086524656;13228.4150390625;18797.248046875;4411.82568359375;39431.5625;484045.4841072303;483937.63733291905;253679.8439364126;253318.84116394454;239246.27749146576;430346.717906069;457363.58031028823;438249.86041294545;470097.02831791865;523250.85469748615;472637.4847752927;437940.2675631159;445787.09707870026;457110.4087228969;449512.1048328064;394996.7775683987;472543.77528129617;458742.35651751276;457224.88438570796;203202.34940748036;254638.09398592086;443365.68737754703;193013.39650609376;253679.8439364126;270.37458642151296;4815891.592706854;1650509.5018626915;368657.95280328876;2008543.0566937348;0;23;26;18;137;106;60;20;192;202;2178772260345.133;839004962700.5016;1829294903495.478;43774.708807373034;23533.115341916608;-0.0;4410.1425430680665;6738468.373662191;1484444.0054851596;0.6755460764636649;1261987.5725007413;1.9682466908182685;0.22311310562029746
10042;2019-05-16 16:22:41.808;658;650;209;208;172;35;179;-44;-28;27;693;237;-30;20;185;126;267;573;261;195;179;-227;642;354;359;151;358;299;635;176.0;-1.0;960.0;562.0;114.0;0;100;98;1;0;0;1;1;0;0;1;1;1;1;0;38696.203125;12571.4697265625;17998.111328125;4387.38916015625;624.0;205399;481.0;13.0;Calculated values ==>;1558016561.808;338.96000000000004;338.16;294.06;293.96000000000004;290.36;276.66;273.7412296467126;291.06;268.76000000000005;270.36;275.86;342.46000000000004;296.86;270.16;275.16;291.66;285.76000000000005;299.86;330.46000000000004;292.66;291.06;321.26000000000005;335.56;250.46000000000004;244.82967444194236;267.47669482898436;273.7412296467126;299.26000000000005;6420000.0;3540000.0;3590000.0;1510000.0;3579999.9999999995;2990000.0;6350000.0;0.029333333333333333;0.0;0.16;0.09366666666666666;0.019;0.04833333333333333;0.03273129846199025;12571.4697265625;17998.111328125;4387.38916015625;38696.203125;487092.6128436396;486706.2454839429;255967.8347669992;255581.5117229827;243038.69837161925;430542.39183029096;456882.49295791436;438236.7768127522;469931.6747253509;522992.0851762272;473019.55749478267;437928.15255369636;445326.94577851886;457873.3507479363;450207.52761012263;405819.6232065601;475373.01152636233;459082.3157024968;456882.49295791436;201948.4348523538;261751.83340796042;443340.2861204922;192645.79400893085;217537.90658279223;270.21328557769993;4816542.874441761;1650724.5725686832;368731.30403589347;2008849.7868977606;0;23;26;18;137;106;60;20;192;202;2178988632445.0642;839095893000.4727;1829474963495.421;39294.55724861141;23481.71742778291;-0.0;11568.32167479757;6739160.848293733;1484835.9263548735;0.6755460764636649;1262120.7707538041;2.126745993553612;0.23624736307911112
10043;2019-05-16 16:23:41.789;652;644;213;212;169;28;177;-49;-31;23;690;238;-32;26;186;124;259;565;235;196;176;-231;636;345;350;148;349;296;630;93.0;-1.0;908.0;509.0;111.0;0;100;86;1;0;0;1;1;0;0;1;1;1;1;0;38791.5703125;11575.7880859375;17933.1640625;4362.1630859375;639.0;205400;477.0;0.0;Calculated values ==>;1558016621.789;338.36;337.56000000000006;294.46000000000004;294.36;290.06;275.96000000000004;272.7676641592781;290.86;268.26000000000005;270.06;275.46000000000004;342.16;296.96000000000004;269.96000000000004;275.76000000000005;291.76000000000005;285.56;299.06;329.66;292.76000000000005;290.76000000000005;320.86;337.06;250.06000000000003;244.22491754036054;267.1113755279542;272.7676641592781;296.66;6360000.0;3450000.0;3500000.0;1480000.0;3490000.0;2960000.0;6300000.0;0.015500000000000002;0.0;0.15133333333333335;0.08483333333333333;0.018500000000000003;0.034;0.0;11575.7880859375;17933.1640625;4362.1630859375;38791.5703125;486883.1206857107;486393.6275576457;257828.47103174202;257425.41144112896;242235.79437234328;431113.4868728058;458068.5424962497;438449.4162088901;469938.1447158781;522919.29903220804;473530.93731757166;438296.42880847026;446755.46002581756;459444.769709459;451537.1326838892;404775.324486149;474767.93954426085;460628.03431206016;457932.4809600286;200276.58477070546;268029.79939014546;443488.0262696538;190152.3749954927;226976.13313286367;269.1538333647602;4817188.401404874;1650925.7359950112;368804.19388211647;2009149.1193737725;0;23;26;18;137;106;60;20;192;202;2179201265089.875;839185564595.3928;1829653406970.262;37575.61890362747;21491.307749758;-0.0;7852.515826123608;6739801.230242577;1485210.5828855364;0.6755460764636649;1262282.5598167356;1.9757082699064517;0.20852969172378258
10044;2019-05-16 16:24:41.789;648;640;209;209;170;23;179;-52;-34;19;689;236;-35;0;187;124;253;561;238;196;178;-236;622;340;345;146;344;294;617;-2.0;-1.0;720.0;411.0;101.0;0;100;71;1;0;0;1;1;0;0;1;1;1;0;0;37069.9296875;10386.123046875;17545.88671875;4358.21875;646.0;205401;473.0;0.0;Calculated values ==>;1558016681.789;337.96000000000004;337.16;294.06;294.06;290.16;275.46000000000004;272.21867820750657;291.06;267.96000000000004;269.76000000000005;275.06;342.06000000000006;296.76000000000005;269.66;273.16;291.86;285.56;298.46000000000004;329.26000000000005;292.76000000000005;290.96000000000004;320.46000000000004;337.76;249.56000000000003;243.81672145450628;266.86631818009863;272.21867820750657;296.96000000000004;6220000.0;3400000.0;3450000.0;1460000.0;3440000.0;2940000.0;6170000.0;0.0;0.0;0.12000000000000001;0.0685;0.016833333333333332;0.016833333333333332;0.0;10386.123046875;17545.88671875;4358.21875;37069.9296875;487821.78668474255;487234.8194905058;256964.63523230745;256964.63523230745;242967.49291513363;431420.45991060114;459136.8242272992;438439.1573181969;469810.5336897695;522975.69618741795;473558.4406531171;438286.6576737402;443467.58974805736;460361.6869509762;452420.1914644135;408589.68373878504;475763.38489691645;461399.0233656221;459002.611014268;198604.77482894104;270959.89632461156;443330.28215360123;188113.22686559675;256964.63523230745;268.2883037781215;4817820.580571541;1651108.751921118;368876.8637307493;2009444.7781302829;0;23;26;18;137;106;60;20;192;202;2179409765089.875;839273764595.3928;1829830406970.262;30039.11165431202;17482.36828722831;-0.0;3400.972592329669;6740364.686330561;1485535.363519178;0.6755460764636649;1262376.3388868894;1.577023603571867;0.1790745769051869
10045;2019-05-16 16:25:41.810;643;635;208;207;167;23;184;-57;-35;15;690;235;-36;34;187;124;246;553;247;195;183;-240;588;348;353;143;353;296;588;-2.0;-1.0;765.0;438.0;48.0;100;99;57;1;0;0;1;0;0;0;1;1;1;0;0;24290.638671875;8782.453125;5871.05908203125;4394.86328125;647.0;205402;469.0;0.0;Calculated values ==>;1558016741.81;337.46000000000004;336.66;293.96000000000004;293.86;289.86;275.46000000000004;273.0942459734351;291.56;267.46000000000004;269.66;274.66;342.16;296.66;269.56;276.56;291.86;285.56;297.76000000000005;328.46000000000004;292.66;291.46000000000004;320.06;337.86;249.16000000000003;243.1966462407574;267.1113755279542;273.0942459734351;297.86;5880000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;2960000.0;5880000.0;0.0;0.0;0.1275;0.073;0.008;0.008;0.0;8782.453125;5871.05908203125;4394.86328125;24290.638671875;490730.70114103553;489641.3453878549;258376.6300897483;257938.60141442934;242951.29132023855;430925.7729439634;458539.4322372223;437835.6915274192;469819.94228607416;522919.29903220804;473178.9973482388;437681.5117165891;447866.3777741645;458946.73561710375;451001.1682096228;419092.1957754498;478101.59068029094;460026.9349029475;458403.38794786204;196933.003932529;271378.50176498963;443481.8232190328;190274.5052796011;258376.6300897483;269.2142257605906;4818332.097608746;1651268.545963987;368949.831610721;2009639.987644417;0;23;26;18;137;106;60;20;192;202;2179619238379.5554;839360494940.2605;1830007468919.992;31564.05124659681;18484.13420957851;-0.0;1600.21406286491;6740878.22569651;1485835.1892751597;0.6755460764636649;1262418.03002908;2.7114332952337503;0.3300146974003453
10046;2019-05-16 16:26:41.790;629;620;202;199;179;39;188;-57;-29;14;693;235;-31;2;185;132;232;498;248;194;187;-242;576;354;359;143;359;300;575;-3.0;-1.0;890.0;418.0;2.0;100;99;61;1;0;0;1;0;0;0;1;1;1;0;0;23524.775390625;8857.4296875;5567.435546875;4471.41455078125;645.0;205403;464.0;0.0;Calculated values ==>;1558016801.79;336.06;335.16;293.36;293.06;291.06;277.06;273.7412296467126;291.96000000000004;267.46000000000004;270.26000000000005;274.56;342.46000000000004;296.66;270.06;273.36;291.66;286.36;296.36;322.96000000000004;292.56;291.86;319.56;337.66;248.96000000000004;243.1966462407574;267.5978703862781;273.7412296467126;297.96000000000004;5760000.0;3540000.0;3590000.0;1430000.0;3590000.0;3000000.0;5750000.0;0.0;0.0;0.14833333333333334;0.06966666666666667;0.0003333333333333333;0.0003333333333333333;0.0;8857.4296875;5567.435546875;4471.41455078125;23524.775390625;490094.6860075231;488980.6934645366;407785.5411195757;255356.2950723793;247605.23509377072;430542.39183029096;458124.47357435315;437856.56215164;469720.77526323247;522911.6161835966;472651.5595451328;437545.9146967623;442526.58117228496;457711.8149526845;451080.55965983507;418684.20698643784;471591.26062235166;458945.90446274553;457987.06664988684;194843.3435325042;270541.29595472733;443262.90367671126;192991.75716271385;407785.5411195757;270.3552375898085;4818730.426572132;1651415.4959877967;369023.69263079524;2009735.2766594253;0;23;26;18;137;106;60;20;192;202;2179832767179.6233;839446266340.2877;1830186209320.0488;36321.61274002405;17435.556540475154;-0.0;16.733841843437055;6741443.750991955;1486134.4202545865;0.6755460764636649;1262431.500103435;2.8457402056771035;0.3465593294606828
10047;2019-05-16 16:27:41.741;606;604;200;199;174;40;190;-58;-28;15;700;234;-30;36;185;137;225;482;216;195;189;-250;578;351;356;139;356;300;578;-1.0;-1.0;981.0;541.0;20.0;100;87;60;1;0;0;1;0;0;0;1;1;1;1;0;23119.611328125;8785.0283203125;5647.46826171875;4406.37939453125;618.0;205404;448.0;602.0;Calculated values ==>;1558016861.741;333.76000000000005;333.56;293.16;293.06;290.56;277.16;273.4187578820637;292.16;267.36;270.36;274.66;343.16;296.56;270.16;276.76000000000005;291.66;286.86;295.66;321.36;292.66;292.06;317.96000000000004;334.96000000000004;248.16000000000003;242.35481222062532;267.5978703862781;273.4187578820637;294.76000000000005;5780000.0;3510000.0;3560000.0;1390000.0;3560000.0;3000000.0;5780000.0;0.0;0.0;0.1635;0.09016666666666667;0.0033333333333333335;0.0033333333333333335;1.5161987940903825;8785.0283203125;5647.46826171875;4406.37939453125;23119.611328125;486741.4154712202;486465.8544738944;255590.73416839642;255172.84397889598;245705.35729680842;430735.4089219946;458877.4831168434;438011.42202021845;470360.39762778033;523645.59037139354;472533.36748510925;437701.3939996297;447387.1986165429;458195.27633761574;452331.8709258102;415621.3500468036;468756.54620914004;459556.22810200317;458741.3219607375;188156.80290529504;259240.94887492666;443179.33491248183;190995.19162334065;255590.73416839642;269.52268556134777;4819118.812353662;1651562.3964044063;369097.6138286557;2009828.657867474;0;23;26;18;137;106;60;20;192;202;2180047092004.5347;839530797250.2528;1830366062319.9744;40387.15366988952;22738.6035865709;-0.0;677.1686259744704;6742082.468666002;1486468.9315146948;0.6755460764636649;1262437.277901606;3.3867692510854837;0.37866447347900045
10048;2019-05-16 16:28:41.791;589;563;203;202;173;36;193;-54;-27;16;709;234;-29;9;185;140;224;483;212;196;192;-247;580;350;355;140;355;301;581;0.0;-1.0;1018.0;553.0;17.0;100;92;58;1;0;0;1;0;0;0;1;1;1;0;0;23123.14453125;8649.30078125;5690.42822265625;4449.876953125;541.0;205405;506.0;0.0;Calculated values ==>;1558016921.791;332.06;329.46000000000004;293.46000000000004;293.36;290.46000000000004;276.76000000000005;273.3108153835814;292.46000000000004;267.76000000000005;270.46000000000004;274.76000000000005;344.06000000000006;296.56;270.26000000000005;274.06;291.66;287.16;295.56;321.46000000000004;292.76000000000005;292.36;323.76000000000005;327.26000000000005;248.46000000000004;242.56692532238324;267.7187500070086;273.3108153835814;294.36;5800000.0;3500000.0;3550000.0;1400000.0;3550000.0;3010000.0;5810000.0;0.0;0.0;0.16966666666666666;0.09216666666666667;0.0028333333333333335;0.0028333333333333335;0.0;8649.30078125;5690.42822265625;4449.876953125;23123.14453125;484161.7903088558;480374.14137567265;256672.97812732754;256246.87920074293;245240.87066565032;430799.1582183253;459443.0104646142;437940.2675631159;470324.29699050833;524509.0460621306;472400.7788647263;437629.4412208045;443343.77367153234;458355.6712287806;452933.47898461745;414501.0330241314;468505.3931420883;459848.5200899102;459307.5724470408;212398.47392691602;227031.71669481136;443308.39552771143;190883.07657007955;256672.97812732754;269.4729872538452;4819504.489782433;1651707.8035518671;369171.4774666077;2009923.2190734942;0;23;26;18;137;106;60;20;192;202;2180260569754.3652;839614567000.1863;1830546512569.831;41917.37007181851;23265.200230595074;-0.0;574.131350572521;6742768.911255831;1486852.6160170597;0.6755460764636649;1262447.7140909855;3.49963175403257;0.3857675574675898
10049;2019-05-16 16:29:41.781;580;564;204;204;169;35;196;-51;-25;16;715;235;-26;42;186;138;224;493;229;196;195;-248;583;349;353;140;354;304;584;-1.0;-1.0;1024.0;503.0;98.0;87;93;60;1;0;0;1;0;0;0;1;1;1;1;0;23173.3359375;8774.0703125;5301.67578125;4502.123046875;544.0;205406;506.0;0.0;Calculated values ==>;1558016981.781;331.16;329.56;293.56;293.56;290.06;276.66;273.20264511476705;292.76000000000005;268.06;270.66;274.76000000000005;344.66;296.66;270.56;277.36;291.76000000000005;286.96000000000004;295.56;322.46000000000004;292.76000000000005;292.66;323.76000000000005;327.56;248.36;242.56692532238324;268.0796299477929;273.20264511476705;296.06;5830000.0;3490000.0;3529999.9999999995;1400000.0;3540000.0;3040000.0;5840000.0;0.0;0.0;0.17066666666666666;0.08383333333333334;0.01633333333333333;0.01633333333333333;0.0;8774.0703125;5301.67578125;4502.123046875;23173.3359375;482557.2020383405;480165.08638938627;256907.02110685836;256907.02110685836;243762.439095343;430862.6128555636;460161.36591575533;437570.5891863215;470324.29699050833;524900.1923993236;472120.66958987404;437413.810930519;447466.95896490954;458651.7747534489;452824.03457400465;413315.1314706019;469644.3333994216;460161.36591575533;460026.9349029475;212398.47392691602;228286.1864045524;443199.5571911766;191193.5307668325;256907.02110685836;269.59807108960626;4819890.229485733;1651852.9741118783;369246.0650332862;2010014.8046733967;0;23;26;18;137;106;60;20;192;202;2180472934354.399;839698553000.1996;1830727982319.8599;42048.35130359278;21126.505215240846;-0.0;3317.625258669456;6743468.50898168;1487222.4852406874;0.6755460764636649;1262480.1399908501;3.5791231639209475;0.39133950806891854
10050;2019-05-16 16:30:41.772;577;574;205;205;167;38;199;-47;-22;17;721;234;-24;17;187;132;225;510;206;197;198;-248;594;350;355;140;355;306;595;0.0;-1.0;1109.0;366.0;111.0;73;94;67;1;0;0;1;0;0;0;1;1;1;1;0;23787.46484375;9392.498046875;5119.39501953125;4532.99609375;543.0;205407;505.0;0.0;Calculated values ==>;1558017041.772;330.86;330.56;293.66;293.66;289.86;276.96000000000004;273.3108153835814;293.06;268.46000000000004;270.96000000000004;274.86;345.26;296.56;270.76000000000005;274.86;291.86;286.36;295.66;324.16;292.86;292.96000000000004;323.66;327.46000000000004;248.36;242.56692532238324;268.3187672390254;273.3108153835814;293.76000000000005;5940000.0;3500000.0;3550000.0;1400000.0;3550000.0;3060000.0;5950000.0;0.0;0.0;0.18483333333333332;0.061000000000000006;0.018500000000000003;0.018500000000000003;0.0;9392.498046875;5119.39501953125;4532.99609375;23787.46484375;480861.2549544279;480312.88774210075;256635.36636593723;256635.36636593723;242712.83129293664;430799.1582183253;460252.8391778579;437585.1090581189;470422.9394058528;525371.8439342339;471734.5502377146;437270.2536001789;443492.7161922392;458628.33589585364;451793.3098185262;408989.545759868;470802.0882852467;459983.4243893901;460118.19716840395;211980.4382156667;227868.02628245065;443199.5571911766;193637.7213626996;256635.36636593723;270.60530930666596;4820281.510792388;1652004.339473772;369321.3463991127;2010101.6339039854;0;23;26;18;137;106;60;20;192;202;2180685302495.02;839782540400.4453;1830910954870.395;45089.608825703326;15223.271985537096;-0.0;3764.4323698456346;6744194.549729098;1487525.3546143582;0.6755460764636649;1262539.148285355;3.3645411449882308;0.3106920497505496
10051;2019-05-16 16:31:41.772;577;580;206;207;165;48;201;-43;-20;17;727;233;-22;36;188;123;230;529;194;198;200;-249;619;353;358;139;358;307;620;-2.0;-1.0;983.0;343.0;126.0;82;94;73;1;0;0;1;0;0;0;1;1;1;0;0;25528.650390625;10267.5673828125;5618.732421875;4555.32666015625;541.0;205408;503.0;0.0;Calculated values ==>;1558017101.772;330.86;331.16;293.76000000000005;293.86;289.66;277.96000000000004;273.6339639331285;293.26000000000005;268.86;271.16;274.86;345.86;296.46000000000004;270.96000000000004;276.76000000000005;291.96000000000004;285.46000000000004;296.16;326.06;292.96000000000004;293.16;323.46000000000004;327.26000000000005;248.26000000000002;242.35481222062532;268.43790593516167;273.6339639331285;292.56;6190000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3070000.0;6200000.0;0.0;0.0;0.16383333333333333;0.05716666666666667;0.021;0.021;0.0;10267.5673828125;5618.732421875;4555.32666015625;25528.650390625;477913.07584853604;478239.0611050382;255598.15828346633;255992.8416541347;241269.174159946;430607.02586249536;460054.3744995887;437671.5478804793;470557.3835890923;525923.0666523852;471481.0155927248;437356.53477473935;446041.1461244584;458285.0314232081;449951.1211743574;266283.5236616924;470475.33010185836;459648.11820747575;459919.0894837036;211144.3756859795;227031.71669481136;443287.953609939;194130.00044188276;255598.15828346633;270.81684416381813;4820692.478419341;1652168.1733523528;369397.08242206194;2010191.1182993304;0;23;26;18;137;106;60;20;192;202;2180899202495.02;839866240400.4453;1831094854870.395;39900.2235220234;14243.529656107217;-0.0;4290.739555204983;6744902.7983319955;1487770.9112947052;0.6755460764636649;1262606.2747180637;2.8586029019673833;0.24896640756752003
10052;2019-05-16 16:32:44.763;585;588;205;209;163;64;199;-37;-19;18;732;233;-21;22;188;112;242;547;186;199;198;-249;652;360;365;139;365;308;653;-2.0;-1.0;1100.0;418.0;135.0;99;94;78;1;0;0;1;0;0;0;1;1;1;1;0;27974.552734375;11241.5234375;6676.63720703125;4562.64990234375;541.0;205409;501.0;0.0;Calculated values ==>;1558017164.763;331.66;331.96000000000004;293.66;294.06;289.46000000000004;279.56;274.38016830617;293.06;269.46000000000004;271.26000000000005;274.96000000000004;346.36;296.46000000000004;271.06;275.36;291.96000000000004;284.36;297.36;327.86;293.06;292.96000000000004;323.26000000000005;327.26000000000005;248.26000000000002;242.35481222062532;268.5567601203482;274.38016830617;291.76000000000005;6520000.0;3600000.0;3650000.0;1390000.0;3650000.0;3080000.0;6530000.0;0.0;0.0;0.18333333333333332;0.06966666666666667;0.022500000000000003;0.022500000000000003;0.0;11241.5234375;6676.63720703125;4562.64990234375;27974.552734375;475130.9144788124;475471.5074066477;253587.41868549256;255060.6420131586;239708.324517764;430148.3826014536;458676.5019544617;437601.09044165985;470655.8473927239;526369.6536232725;471346.6820966702;437285.26766895736;443818.7007049837;457153.08725739754;447001.0839827573;269270.55088856275;469004.50505217805;458676.5019544617;458538.7512291684;210308.32490665457;227031.71669481136;443287.953609939;195483.3733841041;253587.41868549256;271.3924806551301;4821160.564567213;1652356.351010479;369476.8533194334;2010298.6874142638;0;23;26;18;137;106;60;20;192;202;2181126914959.7925;839953797890.3578;1831288552195.2014;44388.24812721855;17263.7190890665;-0.0;4611.404982232706;6745640.2170976;1488046.5603368892;0.6755460764636649;1262684.1573550077;2.947552627622177;0.2536287217483195
10053;2019-05-16 16:33:41.783;600;603;192;196;148;75;195;-28;-20;19;737;232;-22;19;187;111;255;563;188;199;195;-249;660;370;375;139;375;307;661;-2.0;-1.0;1205.0;438.0;113.0;99;95;80;1;0;0;1;0;0;0;1;1;1;1;0;27059.7734375;11601.005859375;6644.43359375;4558.73779296875;541.0;205410;499.0;0.0;Calculated values ==>;1558017221.783;333.16;333.46000000000004;292.36;292.76000000000005;287.96000000000004;280.66;275.4277932560699;292.66;270.36;271.16;275.06;346.86;296.36;270.96000000000004;275.06;291.86;284.26000000000005;298.66;329.46000000000004;293.06;292.66;323.06;327.26000000000005;248.26000000000002;242.35481222062532;268.43790593516167;275.4277932560699;291.96000000000004;6600000.0;3700000.0;3750000.0;1390000.0;3750000.0;3070000.0;6609999.999999999;0.0;0.0;0.20083333333333334;0.073;0.01883333333333333;0.01883333333333333;0.0;11601.005859375;6644.43359375;4558.73779296875;27059.7734375;476470.84561256086;476811.58851883264;248718.8387013257;250076.90324663074;235057.94070744296;429467.9694778635;456497.9661868576;437671.5478804793;470754.2918620804;526972.4155209147;471361.323784871;437356.53477473935;443582.2324138357;455359.3431150184;444891.2202239353;275665.0756310297;470537.50743657706;457063.2698513268;456497.9661868576;209472.28574929133;227031.71669481136;443287.953609939;198296.27570905033;248718.8387013257;272.5637624535086;4821596.405855723;1652537.2511521557;369549.0896425185;2010404.1828943759;0;23;26;18;137;106;60;20;192;202;2181337888959.722;840033055690.3313;1831463888695.1428;48074.53382776199;17884.392486764875;-0.0;3913.1735676441835;6746372.470962226;1488324.913853748;0.6755460764636649;1262751.6672812232;3.064004420248918;0.26848577794873446
10054;2019-05-16 16:34:44.774;612;614;182;182;156;77;192;-18;-21;23;739;231;-22;27;184;122;261;574;190;197;192;-249;658;377;382;139;382;306;658;-1.0;-1.0;1202.0;566.0;94.0;99;96;82;1;0;0;1;0;0;0;1;1;1;1;0;25081.1015625;11633.765625;6569.896484375;4562.44189453125;541.0;205411;497.0;0.0;Calculated values ==>;1558017284.774;334.36;334.56;291.36;291.36;288.76000000000005;280.86;276.14872888175563;292.36;271.36;271.06;275.46000000000004;347.06000000000006;296.26000000000005;270.96000000000004;275.86;291.56;285.36;299.26000000000005;330.56;292.86;292.36;322.86;327.26000000000005;248.26000000000002;242.35481222062532;268.3187672390254;276.14872888175563;292.16;6580000.0;3770000.0000000005;3820000.0000000005;1390000.0;3820000.0000000005;3060000.0;6580000.0;0.0;0.0;0.20033333333333334;0.09433333333333334;0.015666666666666666;0.015666666666666666;0.0;11633.765625;6569.896484375;4562.44189453125;25081.1015625;478539.5860786302;478842.2160128614;245522.68046228262;245522.68046228262;237475.09327307713;428973.91024759493;454902.06168583204;437742.05038880615;471147.87813747115;527259.8804449925;471376.07246859424;437585.1090581189;444945.90934977244;453738.34724519425;445239.70180520625;392071.95787107665;472669.74723026756;455623.4071689859;454902.06168583204;208636.25808486674;227031.71669481136;443287.953609939;198503.4689961824;245522.68046228262;272.67479708322077;4822052.573335423;1652740.5263589765;369628.88856322976;2010519.7917645313;0;23;26;18;137;106;60;20;192;202;2181576309894.4836;840120613180.2438;1831656956109.95;47927.46247232229;23091.33638189771;-0.0;3280.276972502274;6747212.368426518;1488683.4002613295;0.6755460764636649;1262814.6009815733;3.2635832557900066;0.3087680019521756
10055;2019-05-16 16:35:41.794;617;618;184;182;158;77;192;-7;-21;29;741;232;-22;1;183;132;261;576;194;197;191;-249;649;383;388;139;387;306;649;-2.0;-1.0;1150.0;519.0;83.0;98;96;84;1;0;0;1;0;0;0;1;1;1;1;0;24350.1328125;11604.56640625;6398.734375;4556.05712890625;541.0;205412;494.0;0.0;Calculated values ==>;1558017341.794;334.86;334.96000000000004;291.56;291.36;288.96000000000004;280.86;276.758820704277;292.36;272.46000000000004;271.06;276.06;347.26;296.36;270.96000000000004;273.26000000000005;291.46000000000004;286.36;299.26000000000005;330.76000000000005;292.86;292.26000000000005;322.56;327.26000000000005;248.26000000000002;242.35481222062532;268.3187672390254;276.758820704277;292.56;6490000.000000001;3829999.9999999995;3879999.9999999995;1390000.0;3870000.0000000005;3060000.0;6490000.000000001;0.0;0.0;0.19166666666666668;0.08650000000000001;0.013833333333333333;0.013833333333333333;0.0;11604.56640625;6398.734375;4556.05712890625;24350.1328125;480338.85024776356;480487.7492410472;246479.75000629015;245821.91353072546;238299.38136875152;428538.6833535345;453882.17909357446;437742.05038880615;471737.69219339563;527469.4539350944;471495.631757634;437585.1090581189;441118.68104791886;452725.53292074165;445643.066733495;398611.4640805926;474107.41094393836;454614.9151044715;453735.05020929564;207382.2378540181;227031.71669481136;443287.953609939;200112.5542261551;246479.75000629015;273.34110621631214;4822444.0412497455;1652924.561038418;369701.10200963845;2010622.4961161083;0;23;26;18;137;106;60;20;192;202;2181795836894.4102;840199870980.2173;1831831437309.8916;45545.65343117479;21034.672046697313;-0.0;2867.0316528082426;6747952.623574717;1489032.853733518;0.6755460764636649;1262863.284250698;3.078427914804041;0.2944028284485988
10056;2019-05-16 16:36:41.785;616;617;195;194;167;54;191;-2;-25;35;742;231;-27;30;184;132;263;579;222;197;190;-249;647;367;372;138;370;302;638;-1.0;-2.0;1011.0;427.0;102.0;0;96;75;1;0;0;1;0;1;0;1;1;1;1;0;35609.0546875;10891.228515625;17847.943359375;4489.3017578125;541.0;205413;491.0;0.0;Calculated values ==>;1558017401.785;334.76000000000005;334.86;292.66;292.56;289.86;278.56;275.1157276137837;292.26000000000005;272.96000000000004;270.66;276.66;347.36;296.26000000000005;270.46000000000004;276.16;291.56;286.36;299.46000000000004;331.06;292.86;292.16;322.26000000000005;327.26000000000005;248.26000000000002;242.14157278889297;267.8393353686513;275.1157276137837;295.36;6470000.0;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;3020000.0;6380000.0;0.0;0.0;0.16849999999999998;0.07116666666666666;0.017;0.017;0.0;10891.228515625;17847.943359375;4489.3017578125;35609.0546875;480420.83482099825;481601.50370896154;250652.84550619053;250300.10229835563;241364.1502767499;429675.2189834977;456426.3451327903;438024.4983934438;472458.26935960614;527883.9114651857;471911.85720318666;437713.4967235476;446159.5380015785;455767.2617528169;448704.72467361327;401058.0532080522;475920.79268197285;457270.98814679036;456285.002545597;206128.24275125185;227031.71669481136;443484.55737992754;196238.02980804126;250652.84550619053;271.7243134410229;4822943.626198056;1653111.997876905;369776.4686938829;2010824.5214561385;0;23;26;18;137;107;60;20;192;202;2182023802695.077;840282958515.4603;1832013809950.425;40741.019956640324;17595.71121219924;-0.0;3495.74666966991;6748671.5713300435;1489354.7253069712;0.6755460764636649;1262916.2994500676;1.860828111510095;0.19157567987813104
10057;2019-05-16 16:37:41.785;619;616;216;217;183;41;190;2;-25;36;742;232;-27;0;186;133;255;554;246;198;190;-252;614;358;363;137;362;302;607;-2.0;-1.0;801.0;285.0;114.0;0;89;75;1;0;0;1;0;1;0;1;1;1;0;0;36464.91796875;10263.99609375;16705.90625;4465.3388671875;545.0;205414;489.0;0.0;Calculated values ==>;1558017461.785;335.06;334.76000000000005;294.76000000000005;294.86;291.46000000000004;277.26000000000005;274.1680685717883;292.16;273.36;270.66;276.76000000000005;347.36;296.36;270.46000000000004;273.16;291.76000000000005;286.46000000000004;298.66;328.56;292.96000000000004;292.16;322.06;327.66;247.96000000000004;241.92719264551067;267.8393353686513;274.1680685717883;297.76000000000005;6140000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3020000.0;6070000.0;0.0;0.0;0.1335;0.0475;0.019;0.019;0.0;10263.99609375;16705.90625;4465.3388671875;36464.91796875;484592.96730854845;484943.98537359445;260590.42869945266;261041.2148191792;247699.7948102847;430280.9020939914;457755.4332411191;438024.4983934438;472687.3056196521;527883.9114651857;472030.6264180923;437713.4967235476;441814.68150891823;457363.58031028823;450505.95362676814;412789.6959240575;475941.2799784736;458857.5321226224;457755.4332411191;205292.2597576877;228704.35009887922;443356.5175731506;194799.1166489047;260590.42869945266;271.10737034082166;4823544.2426368585;1653288.2914153163;369851.09069909126;2011112.4702028832;0;23;26;18;137;107;60;20;192;202;2182244302695.077;840365458515.4603;1832195009950.425;32470.588462895976;11806.47654390168;-0.0;3746.135086291662;6749281.668066873;1489599.743538272;0.6755460764636649;1262976.6484647007;1.5276867058484742;0.16221339057327624
10058;2019-05-16 16:38:41.806;610;607;214;213;189;31;187;2;-27;32;744;235;-28;32;187;133;243;536;252;198;187;-254;601;349;354;136;353;301;596;22.0;-1.0;909.0;241.0;81.0;0;83;69;1;0;0;1;0;1;0;1;1;1;1;0;37235.66015625;9918.587890625;16513.7109375;4414.06201171875;553.0;205415;486.0;0.0;Calculated values ==>;1558017521.806;334.16;333.86;294.56;294.46000000000004;292.06;276.26000000000005;273.20264511476705;291.86;273.36;270.46000000000004;276.36;347.56000000000006;296.66;270.36;276.36;291.86;286.46000000000004;297.46000000000004;326.76000000000005;292.96000000000004;291.86;321.76000000000005;328.46000000000004;247.76000000000002;241.71165711629368;267.7187500070086;273.20264511476705;298.36;6010000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;3010000.0;5960000.0;0.0036666666666666666;0.0;0.1515;0.04016666666666667;0.013500000000000002;0.017166666666666667;0.0;9918.587890625;16513.7109375;4414.06201171875;37235.66015625;484762.40315359074;484895.81772477267;260493.95681373338;260039.28697994008;250323.18704846033;430862.6128555636;458787.7199564135;437940.2675631159;472427.34351167246;528170.1008694499;472519.1631752819;437785.01000687695;446635.25890643254;458946.73561710375;452112.97467783996;413326.6268722437;474613.63642633206;460274.1915433627;458787.7199564135;204038.30555042345;232049.79005350024;443337.1888199126;194146.68097429967;246322.69401307765;270.8091127686608;4824158.629080316;1653456.5384807994;369925.11160455516;2011389.39723624;0;23;26;18;137;107;60;20;192;202;2182459477979.7488;840447387180.3353;1832375973265.149;36934.72836820566;10009.15206513212;-0.0;3647.316278693932;6749860.248138424;1489781.6040719869;0.6755460764636649;1263038.282123548;1.640102603179169;0.17119300097765916
10059;2019-05-16 16:39:41.756;604;602;213;213;171;20;183;-3;-28;27;745;236;-30;2;188;125;237;542;258;198;182;-251;606;337;342;134;341;299;601;-1.0;-1.0;658.0;363.0;160.0;0;71;62;1;0;0;1;0;1;0;1;1;1;1;0;37744.57421875;9365.9697265625;16976.482421875;4327.818359375;559.0;205416;483.0;0.0;Calculated values ==>;1558017581.756;333.56;333.36;294.46000000000004;294.46000000000004;290.26000000000005;275.16;271.8864255623528;291.46000000000004;272.86;270.36;275.86;347.66;296.76000000000005;270.16;273.36;291.96000000000004;285.66;296.86;327.36;292.96000000000004;291.36;321.46000000000004;329.06;248.06000000000003;241.2770596917726;267.47669482898436;271.8864255623528;298.96000000000004;6060000.0;3370000.0000000005;3420000.0000000005;1340000.0;3410000.0;2990000.0;6010000.0;0.0;0.0;0.10966666666666666;0.0605;0.02666666666666667;0.02666666666666667;0.0;9365.9697265625;16976.482421875;4327.818359375;37744.57421875;483351.224718954;483630.1085982259;259680.6723216568;259680.6723216568;243832.6468105908;431601.1154718507;460142.31404570903;438236.7768127522;472202.2088784924;528428.6472838819;472901.6794314094;437928.15255369636;442733.2750669633;460958.93229944515;453083.5249513307;408754.671192477;474888.08191006;462119.7651500793;460009.5190584176;202784.37528459195;234559.02529450474;444050.276720603;186923.76746131698;259680.6723216568;267.7802415308654;4824782.943671199;1653617.109207198;369997.89990020293;2011668.249610336;0;23;26;18;137;107;60;20;192;202;2182668103979.9148;840528319680.3997;1832555823265.292;27560.660025540725;15556.153810186803;-0.0;5342.102579646955;6750397.261824157;1489994.4707509375;0.6755460764636649;1263113.1315209072;1.579996381284957;0.1813533475697855
10060;2019-05-16 16:40:41.817;606;606;211;209;162;20;182;-6;-30;20;747;234;-31;34;188;117;235;552;225;197;181;-236;580;347;352;132;352;300;580;-1.0;-1.0;1049.0;426.0;58.0;99;52;54;1;0;0;1;0;0;0;1;1;1;0;0;26105.810546875;8415.9853515625;5700.26513671875;4224.3310546875;565.0;205417;481.0;0.0;Calculated values ==>;1558017641.817;333.76000000000005;333.76000000000005;294.26000000000005;294.06;289.36;275.16;272.9856168485579;291.36;272.56;270.16;275.16;347.86;296.56;270.06;276.56;291.96000000000004;284.86;296.66;328.36;292.86;291.26000000000005;321.26000000000005;329.66;249.56000000000003;240.83765695389522;267.5978703862781;272.9856168485579;295.66;5800000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;3000000.0;5800000.0;0.0;0.0;0.17483333333333334;0.071;0.009666666666666665;0.009666666666666665;0.0;8415.9853515625;5700.26513671875;4224.3310546875;26105.810546875;486522.4572858674;486522.4572858674;409382.6920102664;408507.1382689019;241568.09999308892;430988.63858405815;458427.4322495705;437701.3939996297;471784.17857572425;528560.296384009;472533.36748510925;437545.9146967623;447107.6914315893;459240.5680534269;450171.016042631;418273.9783656563;478914.7410297309;460451.26972238143;458291.4282004027;201948.4348523538;237068.3971897606;446025.77530499577;192159.6776603653;409382.6920102664;269.98944552516036;4825315.571164411;1653765.4428185371;370069.24026754306;2011857.4146286938;0;23;26;18;137;107;60;20;192;202;2182876515649.4648;840608200810.2272;1832735705959.9036;42928.876739981395;18024.49293276876;-0.0;472.7844498379841;6750985.271832286;1490274.593975892;0.6755460764636649;1263161.63817773;3.3491933709232438;0.3667601139226784
10061;2019-05-16 16:41:41.777;598;576;202;200;168;39;184;-4;-24;19;749;233;-25;12;184;122;228;515;213;194;183;-219;581;350;355;133;355;305;581;-1.0;0.0;918.0;506.0;84.0;99;45;67;1;0;0;1;0;0;0;1;1;1;0;0;25171.3984375;9138.6279296875;5667.04833984375;4226.505859375;494.0;205418;465.0;1049.0;Calculated values ==>;1558017701.777;332.96000000000004;330.76000000000005;293.36;293.16;289.96000000000004;277.06;273.3108153835814;291.56;272.76000000000005;270.76000000000005;275.06;348.06000000000006;296.46000000000004;270.66;274.36;291.56;285.36;295.96000000000004;324.66;292.56;291.46000000000004;319.66;322.56;251.26000000000002;241.05796691057077;268.19934244402924;273.3108153835814;294.46000000000004;5810000.0;3500000.0;3550000.0;1330000.0;3550000.0;3050000.0;5810000.0;0.0;0.0;0.153;0.08433333333333333;0.014;0.014;2.6582756271344343;9138.6279296875;5667.04833984375;4226.505859375;25171.3984375;485304.2579708192;482221.2642798648;256246.87920074293;255406.97271468653;243532.51580760875;430799.1582183253;458219.12774457596;437499.1961693786;471554.28894245124;528384.3830754816;471749.00911544485;437342.01223029394;442963.5195641987;458219.12774457596;450351.2758579816;415547.55955197144;473367.56549200724;459578.3138943328;458082.44237734104;195261.2709748474;207382.2378540181;447628.05905225256;191890.93482567047;256246.87920074293;269.8891287509347;4825742.596366169;1653911.633737011;370139.61695944436;2011952.0790893172;0;23;26;18;137;107;60;20;192;202;2183088474249.5996;840687647810.2777;1832917084960.019;37578.06398558734;21567.16414310842;-0.0;2825.6978844723735;6751655.715744644;1490604.3044980837;0.6755460764636649;1263189.1072056314;3.2561124937453245;0.347126103014015
10062;2019-05-16 16:42:41.798;582;543;202;201;167;39;184;-4;-20;18;753;231;-22;27;184;115;226;504;206;195;183;-201;598;344;349;133;349;308;599;-1.0;-1.0;886.0;318.0;108.0;85;36;74;1;0;0;1;0;0;0;1;1;1;0;0;25813.6171875;9895.421875;5533.189453125;4202.93359375;467.0;205419;480.0;0.0;Calculated values ==>;1558017761.798;331.36;327.46000000000004;293.36;293.26000000000005;289.86;277.06;272.6583383277491;291.56;272.76000000000005;271.16;274.96000000000004;348.46000000000004;296.26000000000005;270.96000000000004;275.86;291.56;284.66;295.76000000000005;323.56;292.66;291.46000000000004;321.16;319.86;253.06000000000003;241.05796691057077;268.5567601203482;272.6583383277491;293.76000000000005;5980000.0;3440000.0;3490000.0;1330000.0;3490000.0;3080000.0;5990000.0;0.0;0.0;0.14766666666666667;0.053000000000000005;0.018000000000000002;0.018000000000000002;0.0;9895.421875;5533.189453125;4202.93359375;25813.6171875;481115.4252605657;475285.9840059533;255170.39014649557;254769.84493787796;242579.1582650075;431175.4696738307;459175.5905332164;437443.34373287327;471456.77876420494;528572.3594260238;471106.82970976597;437126.8590839872;444547.7262109147;459175.5905332164;450426.66236985434;407548.66522023844;469345.9541723746;460649.6620257743;459040.8020849825;201530.46850934727;196097.13278094304;449507.91965914815;193005.39268969928;255170.39014649557;270.32566006220435;4826167.620203713;1654070.3063350837;370209.8868742574;2012045.4470718473;0;23;26;18;137;107;60;20;192;202;2183299748170.1167;840767475740.473;1833101049325.4692;36095.33743737536;13594.63392938079;-0.0;3669.6674148927655;6752269.87563876;1490897.4220379826;0.6755460764636649;1263243.2541947407;2.7180560161717806;0.25285039479958626
10063;2019-05-16 16:43:41.778;577;557;204;204;164;46;188;-3;-20;17;757;230;-21;16;185;107;232;519;196;194;187;-186;621;348;352;130;353;308;623;-1.0;-1.0;1031.0;260.0;107.0;64;11;79;1;0;0;1;0;0;0;1;1;1;0;0;26350.40625;10588.4833984375;5135.67724609375;4053.93334960938;472.0;205420;483.0;0.0;Calculated values ==>;1558017821.778;330.86;328.86;293.56;293.56;289.56;277.76000000000005;273.0942459734351;291.96000000000004;272.86;271.16;274.86;348.86;296.16;271.06;274.76000000000005;291.66;283.86;296.36;325.06;292.56;291.86;321.46000000000004;320.36;254.56000000000003;240.39332010688793;268.5567601203482;273.0942459734351;292.76000000000005;6210000.0;3479999.9999999995;3520000.0000000005;1300000.0;3529999.9999999995;3080000.0;6230000.0;0.0;0.0;0.17183333333333334;0.043333333333333335;0.017833333333333333;0.017833333333333333;0.0;10588.4833984375;5135.67724609375;4053.93334960938;26350.40625;477673.6254453723;474416.1468794283;254661.8906235409;254661.8906235409;240863.24484218218;430925.7729439634;459240.5680534269;437443.34373287327;471757.1522973397;528991.4166193262;470986.8009944989;437285.26766895736;442936.2754991869;458675.337737467;448525.47218008444;267124.07743579254;468500.2283940248;460048.8752969512;459105.38528210355;202784.37528459195;198186.82848740023;451582.8290620961;195800.95207887684;254661.8906235409;271.47541667703604;4826602.175499098;1654240.9486460132;370278.67116306577;2012134.324658628;0;23;26;18;137;107;60;20;192;202;2183509978070.1836;840846349440.498;1833285787725.528;41522.21763254506;11083.8813359395;-0.0;3645.9089880777005;6752916.472993562;1491103.0077804944;0.6755460764636649;1263304.1970104058;2.8441571757737236;0.2396308170173073
10064;2019-05-16 16:44:41.778;584;574;201;206;152;59;192;0;-20;17;762;227;-21;18;184;102;244;538;201;195;192;-175;661;353;358;127;358;307;663;-1.0;-1.0;1204.0;168.0;95.0;73;1;83;1;0;0;1;0;0;0;1;1;1;1;0;28324.869140625;11775.8798828125;5763.7373046875;3998.29858398438;505.0;205421;487.0;0.0;Calculated values ==>;1558017881.778;331.56;330.56;293.26000000000005;293.76000000000005;288.36;279.06;273.6339639331285;292.36;273.16;271.16;274.86;349.36;295.86;271.06;274.96000000000004;291.56;283.36;297.56;326.96000000000004;292.66;292.36;321.86;323.66;255.66000000000003;239.71726792356844;268.43790593516167;273.6339639331285;293.26000000000005;6609999.999999999;3529999.9999999995;3579999.9999999995;1270000.0;3579999.9999999995;3070000.0;6630000.0;0.0;0.0;0.20066666666666666;0.028;0.01583333333333333;0.01583333333333333;0.0;11775.8798828125;5763.7373046875;3998.29858398438;28324.869140625;473866.3844424002;472038.33981117356;251728.7930219007;253502.04349433462;236176.64490527863;430607.02586249536;458831.93800034054;437671.5478804793;472153.07077982114;529591.3199082674;470761.84657781647;437514.20447033056;443435.5918674444;457735.83342595893;446831.4013458599;269429.07415544;466188.4549209702;459240.64650238265;458831.93800034054;204456.2876039246;211980.4382156667;453215.51445644733;198864.97307017818;251728.7930219007;272.720711941077;4827057.802794021;1654427.3183400235;370345.7730958457;2012225.153113218;0;23;26;18;137;107;60;20;192;202;2183722978070.1836;840923449440.498;1833470287725.528;47920.519345267094;7121.815158815536;-0.0;3279.1331288252973;6753661.829135044;1491254.7219179508;0.6755460764636649;1263361.9056947134;2.707851040541443;0.21624995562816263
10065;2019-05-16 16:45:41.779;602;591;187;188;154;66;195;4;-23;19;769;224;-24;18;182;107;258;554;227;195;194;-165;664;360;365;126;365;304;664;-1.0;-1.0;1251.0;137.0;67.0;99;1;79;1;0;0;1;0;0;0;1;1;1;0;0;26761.806640625;11542.4150390625;6812.443359375;3981.06494140625;544.0;205422;489.0;0.0;Calculated values ==>;1558017941.779;333.36;332.26000000000005;291.86;291.96000000000004;288.56;279.76000000000005;274.38016830617;292.66;273.56;270.86;275.06;350.06000000000006;295.56;270.76000000000005;274.96000000000004;291.36;283.86;298.96000000000004;328.56;292.66;292.56;322.06;327.56;256.66;239.4893008659735;268.0796299477929;274.38016830617;295.86;6640000.000000001;3600000.0;3650000.0;1260000.0;3650000.0;3040000.0;6640000.000000001;0.0;0.0;0.2085;0.022833333333333334;0.011166666666666667;0.011166666666666667;0.0;11542.4150390625;6812.443359375;3981.06494140625;26761.806640625;476297.47251709964;474590.6214488857;246951.94132255297;247280.64318666252;236739.39075558598;430148.3826014536;458124.62172241724;437883.18805776763;472477.5311967749;530550.887364893;470808.41752185574;437727.04723144654;444043.6597017553;456314.320352256;446237.683793668;277002.90948956745;468689.8287142012;458124.62172241724;457986.28317495435;205292.2597576877;228286.1864045524;454392.80396569223;201234.44017110008;246951.94132255297;273.68483446919436;4827516.866075904;1654621.6407027899;370412.26890005526;2012329.956365317;0;23;26;18;137;107;60;20;192;202;2183939881684.9216;840999350705.4064;1833653590780.3066;49341.26393437018;5780.449306643188;-0.0;2356.5501506851488;6754472.357503309;1491362.2425803475;0.6755460764636649;1263408.8705047197;2.5733551515717465;0.22857409799666362
10066;2019-05-16 16:46:41.779;618;606;181;181;155;62;196;9;-23;22;774;224;-24;17;181;118;266;567;247;196;195;-155;699;361;366;135;366;303;700;-2.0;-1.0;1209.0;311.0;76.0;99;100;78;1;0;0;1;0;0;0;1;0;1;1;0;25100.970703125;12184.0478515625;7294.69970703125;2982.29052734375;572.0;205423;491.0;13.0;Calculated values ==>;1558018001.779;334.96000000000004;333.76000000000005;291.26000000000005;291.26000000000005;288.66;279.36;274.4858918419099;292.76000000000005;274.06;270.86;275.36;350.56000000000006;295.56;270.76000000000005;274.86;291.26000000000005;284.96000000000004;299.76000000000005;329.86;292.76000000000005;292.66;322.26000000000005;330.36;257.66;241.49495122638035;267.9596281332873;274.4858918419099;297.86;6990000.000000001;3610000.0;3660000.0;1350000.0;3660000.0;3030000.0;7000000.0;0.0;0.0;0.20149999999999998;0.05183333333333333;0.012666666666666666;0.012666666666666666;0.03282026578712244;12184.0478515625;7294.69970703125;2982.29052734375;25100.970703125;474571.4870513103;472522.5984162411;243925.19704853298;243925.19704853298;236208.05136860744;430081.6785162784;458102.21622996335;438109.25301780854;471581.87251044664;531148.0953184956;470943.6490191738;437953.82195464283;444100.09568505123;456008.28398936946;447719.8343900519;277162.025118504;466054.91569160623;458102.21622996335;457963.6984928254;206128.24275125185;239996.17471937067;453912.286635181;199665.2717702104;243925.19704853298;273.0713168377425;4827949.055887102;1654819.3612268784;370470.29686229484;2012447.5158908705;0;23;26;18;137;107;60;20;192;202;2184159181684.9216;841077650705.4064;1833835690780.3066;48046.46222139102;13178.470270500973;-0.0;2711.154351627704;6755283.92188794;1491520.2335768237;0.6755460764636649;1263451.1013755724;2.846533031950516;0.30211125481445644
10067;2019-05-16 16:47:41.790;636;621;183;182;156;64;198;12;-24;26;772;222;-26;16;180;128;274;574;257;197;198;-145;666;371;376;140;376;303;666;-2.0;-1.0;1462.0;449.0;59.0;99;100;75;1;0;0;1;0;0;0;1;0;1;1;0;23221.35546875;11115.064453125;6744.35791015625;2955.56225585938;595.0;205424;492.0;13.0;Calculated values ==>;1558018061.79;336.76000000000005;335.26000000000005;291.46000000000004;291.36;288.76000000000005;279.56;275.5313989812953;292.96000000000004;274.36;270.76000000000005;275.76000000000005;350.36;295.36;270.56;274.76000000000005;291.16;285.96000000000004;300.56;330.56;292.86;292.96000000000004;322.36;332.66;258.66;242.56692532238324;267.9596281332873;275.5313989812953;298.86;6659999.999999999;3710000.0;3760000.0;1400000.0;3760000.0;3030000.0;6659999.999999999;0.0;0.0;0.24366666666666664;0.07483333333333334;0.009833333333333333;0.009833333333333333;0.03278157331233844;11115.064453125;6744.35791015625;2955.56225585938;23221.35546875;481227.07187775895;478967.15425065433;245585.5018727308;245264.02836340995;237280.33988313252;429398.2889081932;456758.394230189;437953.82195464283;471309.8407669174;530939.5217288226;470704.5923129879;437642.0229114993;443955.1368504969;454183.5661384351;447341.6874056495;396467.3393736821;471657.625738582;456616.80254018545;456758.394230189;206546.2383541025;249617.41799618208;454107.44513376855;201835.0666206839;245585.5018727308;273.968916211969;4828351.81576376;1655013.5560916846;370519.7880404734;2012564.5294860806;0;23;26;18;137;107;60;20;192;202;2184381822494.6174;841160165830.2936;1834017524110.058;57534.270049707986;18878.3829920625;-0.0;2076.5334415150055;6756163.922626226;1491787.4229960614;0.6755460764636649;1263491.0060883171;3.770802040906144;0.4323617247256495
10068;2019-05-16 16:48:41.790;638;622;191;189;163;67;200;18;-22;31;764;223;-23;13;179;135;268;556;265;198;199;-135;645;376;381;142;381;306;645;-2.0;-1.0;1508.0;400.0;55.0;99;100;81;1;0;0;1;0;0;0;1;0;1;1;0;23026.373046875;11360.8271484375;6369.54736328125;2965.69140625;614.0;205425;492.0;0.0;Calculated values ==>;1558018121.79;336.96000000000004;335.36;292.26000000000005;292.06;289.46000000000004;279.86;276.0463484220469;293.16;274.96000000000004;270.96000000000004;276.26000000000005;349.56000000000006;295.46000000000004;270.86;274.46000000000004;291.06;286.66;299.96000000000004;328.76000000000005;292.96000000000004;293.06;322.36;334.56;259.66;242.98782864720522;268.3187672390254;276.0463484220469;299.66;6450000.0;3760000.0;3810000.0;1420000.0;3810000.0;3060000.0;6450000.0;0.0;0.0;0.25133333333333335;0.06666666666666667;0.009166666666666667;0.009166666666666667;0.0;11360.8271484375;6369.54736328125;2965.69140625;23026.373046875;483883.1867460134;481538.978173493;248980.07943525113;248297.79092256527;239925.3540375529;429045.3911783415;456219.5955627574;437585.1090581189;471536.72207099956;529876.7049705541;470417.1566364655;437427.84448784514;442905.06249663915;453178.30521663406;447466.86118100403;404852.7899776782;471481.91178598383;455933.37456455984;456076.57134863466;206546.2383541025;257567.11924055516;454809.7368261775;203658.73568670286;248980.07943525113;274.702437527423;4828737.213501391;1655200.8551883644;370569.131820991;2012673.812030026;0;23;26;18;137;107;60;20;192;202;2184608922494.6174;841244765830.2936;1834200224110.058;58793.4951740159;16743.400075964975;-0.0;1898.3845092060158;6757133.320669757;1492084.271188295;0.6755460764636649;1263524.1304045732;3.741545860266902;0.4321269866822824
