;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10069;2019-05-16 16:49:41.781;625;612;203;202;174;64;201;24;-20;37;755;225;-21;17;179;141;259;539;264;199;200;-128;624;376;381;144;382;308;623;0.0;0.0;1425.0;269.0;50.0;99;100;87;1;0;0;1;0;0;0;1;0;1;1;0;23660.7578125;11287.1943359375;6056.2099609375;2978.93774414062;628.0;205426;490.0;0.0;Calculated values ==>;1558018181.781;335.66;334.36;293.46000000000004;293.36;290.56;279.56;276.0463484220469;293.26000000000005;275.56;271.16;276.86;348.66;295.66;271.06;274.86;291.06;287.26000000000005;299.06;327.06;293.06;293.16;322.16;335.96000000000004;260.36;243.40439225979637;268.5567601203482;276.0463484220469;299.56;6240000.0;3760000.0;3810000.0;1440000.0;3820000.0000000005;3080000.0;6230000.0;0.0;0.0;0.2375;0.04483333333333333;0.008333333333333333;0.008333333333333333;0.0;11287.1943359375;6056.2099609375;2978.93774414062;23660.7578125;484339.0261491877;482578.5095572182;254278.4469088021;253897.62556027155;244074.35417863046;429045.3911783415;456362.44830575644;437443.34373287327;471864.221826097;528781.9076996768;470385.6196433989;437285.26766895736;443083.93690773816;453004.80597285414;448388.7574728778;410310.4969013191;471645.80625788413;456076.57134863466;456219.5955627574;205710.24989127388;263425.85118522606;455205.2380793147;204520.06537537093;254278.4469088021;275.03550010777735;4829126.214565897;1655389.5603905094;370618.66296640586;2012777.3444754225;0;23;26;18;137;107;60;20;192;202;2184837488204.3777;841330552960.2036;1834384396479.865;55319.2786099068;11239.051909560145;-0.0;1682.8429054496273;6758084.117809325;1492317.4233098647;0.6755460764636649;1263553.9694897963;3.3579384348117283;0.3699039846659507
10070;2019-05-16 16:50:44.761;607;597;208;208;182;59;201;33;-19;41;748;224;-21;13;179;146;250;520;262;199;200;-122;622;373;378;144;376;308;620;-2.0;-1.0;1439.0;193.0;55.0;0;100;93;1;0;0;1;0;1;0;1;0;1;1;0;38372.875;11937.8935546875;18189.376953125;2959.1396484375;629.0;205427;488.0;0.0;Calculated values ==>;1558018244.761;333.86;332.86;293.96000000000004;293.96000000000004;291.36;279.06;275.73799182748917;293.26000000000005;276.46000000000004;271.26000000000005;277.26000000000005;347.96000000000004;295.56;271.06;274.46000000000004;291.06;287.76000000000005;298.16;325.16;293.06;293.16;321.96000000000004;336.06;260.96000000000004;243.40439225979637;268.5567601203482;275.73799182748917;299.36;6220000.0;3729999.9999999995;3779999.9999999995;1440000.0;3760000.0;3080000.0;6200000.0;0.0;0.0;0.23983333333333334;0.03216666666666666;0.009166666666666667;0.009166666666666667;0.0;11937.8935546875;18189.376953125;2959.1396484375;38372.875;481967.4439225558;480741.1752181718;256390.56937958262;256390.56937958262;246852.21459093053;429258.0297950786;456855.48681519245;437601.09044165985;472259.5391352755;528048.3146882235;470265.17358941067;437285.26766895736;442491.83973573893;454038.8304401844;449702.803357742;407221.31032032974;469059.3591210875;456571.7316668634;456713.69217327517;204874.27233412856;263844.3676079864;455826.408495333;204449.655067294;256390.56937958262;274.9940273008624;4829668.836537524;1655592.7153954809;370670.60464894725;2012989.4260121323;0;23;26;18;137;108;60;20;192;202;2185076497304.45;841421244160.2311;1834578374879.9238;55917.48591728541;8085.952235268587;-0.0;1836.295292275515;6759057.130508221;1492486.4634156162;0.6755460764636649;1263584.752173652;1.9899328193630712;0.20911861827381512
10071;2019-05-16 16:51:41.782;600;594;206;205;170;35;199;28;-26;41;741;224;-27;17;182;137;251;536;253;200;198;-117;657;351;356;143;355;300;652;148.0;0.0;570.0;110.0;124.0;0;100;77;1;0;0;1;0;1;0;1;0;1;1;0;37230.0546875;11344.748046875;18603.02734375;2892.21875;625.0;205428;486.0;0.0;Calculated values ==>;1558018301.782;333.16;332.56;293.76000000000005;293.66;290.16;276.66;273.4187578820637;293.06;275.96000000000004;270.56;277.26000000000005;347.26;295.56;270.46000000000004;274.86;291.36;286.86;298.26000000000005;326.76000000000005;293.16;292.96000000000004;321.76000000000005;335.66;261.46000000000004;243.1966462407574;267.5978703862781;273.4187578820637;298.46000000000004;6570000.0;3510000.0;3560000.0;1430000.0;3550000.0;3000000.0;6520000.0;0.024666666666666667;0.0;0.095;0.018333333333333333;0.020666666666666667;0.04533333333333334;0.0;11344.748046875;18603.02734375;2892.21875;37230.0546875;476831.1076326492;476513.96008750016;253998.59731002492;253632.8738113611;241893.94145788488;430735.4089219946;460096.79854208254;438320.22817239247;472391.1323836129;527934.1129554303;471347.9704449953;438165.9764317512;444700.7274647726;457945.6142810069;452331.8709258102;273640.0731436588;467348.86918455636;460231.6107031601;459961.8549604037;204038.30555042345;262170.3306944222;456504.370543435;198546.23129742028;223825.9863914018;272.58590878822355;4830267.5802409705;1655777.1042163395;370716.94496951625;2013280.8065247457;0;23;26;18;137;108;60;20;192;202;2185285764374.989;841503069295.4418;1834751718720.3704;22778.52970312236;4729.232552843603;-0.0;10704.826041794753;6759680.370163533;1492587.9543397392;0.6755460764636649;1263684.0726294063;1.1635991204544553;0.09064626829003718
10072;2019-05-16 16:52:41.792;620;618;203;201;160;30;197;21;-30;36;733;225;-31;10;183;127;257;563;254;200;196;-112;647;347;353;143;351;297;642;-1.0;0.0;909.0;341.0;133.0;0;100;66;1;0;0;1;0;1;0;1;0;1;1;0;35592.20703125;10351.3017578125;18313.51171875;2876.1201171875;621.0;205429;484.0;0.0;Calculated values ==>;1558018361.792;335.16;334.96000000000004;293.46000000000004;293.26000000000005;289.16;276.16;272.9856168485579;292.86;275.26000000000005;270.16;276.76000000000005;346.46000000000004;295.66;270.06;274.16;291.46000000000004;285.86;298.86;329.46000000000004;293.16;292.76000000000005;321.56;335.26000000000005;261.96000000000004;243.1966462407574;267.23344911666527;272.9856168485579;298.56;6470000.0;3470000.0000000005;3529999.9999999995;1430000.0;3510000.0;2970000.0;6420000.0;0.0;0.0;0.1515;0.05683333333333333;0.022166666666666668;0.022166666666666668;0.0;10351.3017578125;18313.51171875;2876.1201171875;35592.20703125;481014.62405156106;481291.5660351369;253359.7756125523;252629.43513728608;239088.97518718368;430988.63858405815;460295.6674585051;438378.49729393894;471897.7078724963;527331.9583534139;471868.493354994;438225.1199557825;444297.16997077694;458722.83461911156;451610.04976892733;397202.22690279695;472960.91616305656;460697.8025867657;460161.36591575533;203202.34940748036;260496.36997498586;457018.76464280364;195540.07807837657;253359.7756125523;271.3663731534886;4830874.533563894;1655957.9347647524;370765.02247165027;2013588.4956231886;0;23;26;18;137;108;60;20;192;202;2185498499824.9553;841588883595.4281;1834930848570.3418;36790.0205111577;14860.705353078272;-0.0;4584.101918387668;6760176.857482671;1492751.2310305096;0.6755460764636649;1263811.5015970098;1.7829157661257962;0.19716158046993756
10073;2019-05-16 16:53:41.773;631;630;204;203;160;28;190;18;-31;33;726;224;-33;17;184;122;257;572;258;199;190;-108;638;345;350;141;349;296;633;186.0;-1.0;877.0;352.0;135.0;0;100;56;1;0;0;1;0;1;0;1;0;1;0;0;34438.08984375;9562.828125;18054.037109375;2873.09985351562;616.0;205430;482.0;0.0;Calculated values ==>;1558018421.773;336.26000000000005;336.16;293.56;293.46000000000004;289.16;275.96000000000004;272.7676641592781;292.16;274.96000000000004;270.06;276.46000000000004;345.76;295.56;269.86;274.86;291.56;285.36;298.86;330.36;293.06;292.16;321.36;334.76000000000005;262.36;242.77792619122317;267.1113755279542;272.7676641592781;298.96000000000004;6380000.0;3450000.0;3500000.0;1410000.0;3490000.0;2960000.0;6330000.0;0.031000000000000003;0.0;0.14616666666666667;0.058666666666666666;0.022500000000000003;0.053500000000000006;0.0;9562.828125;18054.037109375;2873.09985351562;34438.08984375;483645.4187752064;484057.7473936271;254159.75018188896;253784.54708807773;239333.14375765566;431113.4868728058;459824.9031534897;438449.4162088901;471866.4182417926;526679.9147661022;471883.9021985247;438143.1473471288;445491.4411908183;459175.5905332164;451251.3775689866;402659.51871896314;475465.89952672063;461027.8975196058;459824.9031534897;202366.40377179522;258404.02479325983;457747.1737472935;195555.99291391647;220202.43288642826;271.365180120711;4831457.934568495;1656123.8332957854;370812.91746647743;2013891.4625598993;0;23;26;18;137;108;60;20;192;202;2185709333039.7676;841674056615.3523;1835108692235.1833;35502.92203828198;15381.88260889145;-0.0;12819.802159287789;6760779.107897004;1493003.1727898056;0.6755460764636649;1263956.4882038923;2.0893630616770404;0.20579550804649643
10074;2019-05-16 16:54:41.763;632;631;209;208;162;25;184;15;-33;29;722;223;-34;10;185;120;253;576;245;198;183;-105;625;342;347;141;346;295;620;137.0;-1.0;1100.0;299.0;131.0;0;100;45;1;0;0;1;0;1;0;1;0;1;1;0;33935.18359375;8690.8505859375;17626.201171875;2857.66870117188;611.0;205431;479.0;0.0;Calculated values ==>;1558018481.763;336.36;336.26000000000005;294.06;293.96000000000004;289.36;275.66;272.43898195401505;291.56;274.66;269.86;276.06;345.36;295.46000000000004;269.76000000000005;274.16;291.66;285.16;298.46000000000004;330.76000000000005;292.96000000000004;291.46000000000004;321.06;334.26000000000005;262.66;242.77792619122317;266.98899913490544;272.43898195401505;297.66;6250000.0;3420000.0000000005;3470000.0000000005;1410000.0;3460000.0;2950000.0;6200000.0;0.022833333333333334;0.0;0.18333333333333332;0.049833333333333334;0.021833333333333333;0.04466666666666667;0.0;8690.8505859375;17626.201171875;2857.66870117188;33935.18359375;485229.92561508686;485636.8370795749;256791.4382860492;256390.56937958262;240322.6111915003;431298.55289687274;459491.48291755567;438367.77478847804;471472.3440730569;526341.0641396999;471899.41548034997;438214.884849924;444696.65628327057;459782.6309473535;451501.11657675944;407208.7005403771;477644.58890809503;461356.5932634558;459357.3096172484;201112.50472608567;256311.7953858065;458053.56808917894;195657.79509347145;225540.28486297774;271.3947399735284;4832027.616884351;1656275.9219327357;370860.66591170663;2014188.7483230706;0;23;26;18;137;108;60;20;192;202;2185918398189.8008;841758642515.3657;1835285962685.2114;44496.82961075121;13076.056020952756;-0.0;10443.827105690758;6761445.661383419;1493240.2827535106;0.6755460764636649;1264150.319470535;2.3313578216804784;0.21807418397697695
10075;2019-05-16 16:55:41.774;628;626;208;208;164;21;181;11;-33;26;718;222;-34;10;186;119;248;565;245;198;180;-102;612;338;343;144;342;295;614;164.0;0.0;767.0;202.0;125.0;94;100;36;1;0;0;1;0;0;0;1;0;1;0;0;19829.5234375;7822.740234375;3584.00805664062;2849.86083984375;608.0;205432;477.0;0.0;Calculated values ==>;1558018541.774;335.96000000000004;335.76000000000005;293.96000000000004;293.96000000000004;289.56;275.26000000000005;271.99741764416325;291.26000000000005;274.26000000000005;269.86;275.76000000000005;344.96000000000004;295.36;269.76000000000005;274.16;291.76000000000005;285.06;297.96000000000004;329.66;292.96000000000004;291.16;320.86;333.96000000000004;262.96000000000004;243.40439225979637;266.98899913490544;271.99741764416325;297.66;6120000.0;3379999.9999999995;3429999.9999999995;1440000.0;3420000.0000000005;2950000.0;6140000.0;0.02733333333333333;0.0;0.12783333333333333;0.033666666666666664;0.020833333333333332;0.04816666666666666;0.0;7822.740234375;3584.00805664062;2849.86083984375;19829.5234375;486088.4194018369;485586.5989374874;256733.48402160808;256733.48402160808;241133.51880359437;431541.1909327263;459719.70858421666;438367.77478847804;470775.47163449007;525923.9725433928;471781.44136923825;438214.884849924;444696.65628327057;460539.9591483717;452068.23328476807;410810.77711970604;476728.877433636;461967.78083822364;459586.36343998555;200276.58477070546;255056.51255035817;457886.7494049049;194902.92531614203;221646.24655553047;271.0750176211564;4832475.738249524;1656413.5604184805;370908.23737765354;2014365.5324708864;0;23;26;18;137;108;60;20;192;202;2186125436139.5178;841844158190.2489;1835462995134.9695;31122.92325754695;8853.788744321682;-0.0;11460.782296601252;6762075.941519972;1493423.0649635675;0.6755460764636649;1264332.8913473468;3.60797534857921;0.30689074836119634
10076;2019-05-16 16:56:41.794;616;611;202;199;176;38;183;13;-26;25;712;222;-28;15;182;127;236;517;245;194;182;-99;573;357;362;148;362;304;572;-2.0;-1.0;1063.0;339.0;20.0;100;100;47;1;0;0;1;0;0;0;1;0;1;0;0;21001.978515625;7846.939453125;5494.0390625;2908.0068359375;608.0;205433;475.0;0.0;Calculated values ==>;1558018601.794;334.76000000000005;334.26000000000005;293.36;293.06;290.76000000000005;276.96000000000004;274.0616903277293;291.46000000000004;274.46000000000004;270.56;275.66;344.36;295.36;270.36;274.66;291.36;285.86;296.76000000000005;324.86;292.56;291.36;320.66;333.96000000000004;263.26000000000005;244.22491754036054;268.0796299477929;274.0616903277293;297.66;5730000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3040000.0;5720000.0;0.0;0.0;0.17716666666666667;0.0565;0.0033333333333333335;0.0033333333333333335;0.0;7846.939453125;5494.0390625;2908.0068359375;21001.978515625;488651.105538729;488078.18136679014;409234.71558852436;255543.36869745434;246654.90276112134;430346.717906069;456947.03434989735;437413.810930519;470137.69605561916;524585.3858158897;470568.9554260146;437099.2815960797;443607.19622175704;456807.87835961964;449806.98116407095;420928.7288186592;474801.357721429;458467.77020745806;456807.87835961964;199440.67485045042;255056.51255035817;457561.4744014509;199193.58481896727;409234.71558852436;272.8677006454879;4832816.11418653;1656544.1846093896;370956.23560234666;2014441.2080803195;0;23;26;18;137;108;60;20;192;202;2186337006639.4507;841931787390.2211;1835642755034.9124;42204.683392763254;14597.785761410325;-0.0;158.57720923698432;6762687.208596326;1493618.5598943157;0.6755460764636649;1264429.7516191967;3.505514044785153;0.39938566510994955
10077;2019-05-16 16:57:41.785;590;592;197;196;172;42;185;13;-22;25;701;224;-23;1;181;133;226;482;219;194;184;-162;574;355;360;142;360;307;574;-2.0;-1.0;842.0;452.0;30.0;100;0;56;1;0;0;1;0;0;0;1;1;1;0;0;21825.189453125;8374.0517578125;5538.29931640625;3926.4619140625;547.0;205434;441.0;802.0;Calculated values ==>;1558018661.785;332.16;332.36;292.86;292.76000000000005;290.36;277.36;273.8482719121499;291.66;274.46000000000004;270.96000000000004;275.66;343.26;295.56;270.86;273.26000000000005;291.26000000000005;286.46000000000004;295.76000000000005;321.36;292.56;291.56;317.26000000000005;327.86;256.96000000000004;242.98782864720522;268.43790593516167;273.8482719121499;295.06;5740000.0;3550000.0;3600000.0;1420000.0;3600000.0;3070000.0;5740000.0;0.0;0.0;0.14033333333333334;0.07533333333333332;0.005;0.005;2.0272775892042745;8374.0517578125;5538.29931640625;3926.4619140625;21825.189453125;484972.98836630647;485250.008436349;254583.9325906361;254172.50085274584;245164.6583394488;430477.46260093397;457549.89371207694;437356.53477473935;470944.3282388252;523189.61926916434;470401.3345071779;437198.53567211574;440905.4616221835;456996.27786778926;451046.30872507975;417426.3719093978;469294.9716003637;458786.89483575965;457411.71562222653;185231.60634950487;229540.68826423294;452000.8620706199;195092.71051866448;254583.9325906361;271.215473495155;4833172.95372002;1656679.3392603036;371013.1809656773;2014533.130443323;0;23;26;18;137;108;60;20;193;202;2186553574150.0842;842018774340.4755;1835826027540.4485;33997.690003935844;19353.74741691397;-0.0;1014.1389151579522;6763322.133123523;1493901.4468988793;0.6755460764636649;1264439.5227877002;3.0476005534517254;0.3417769928441987
10078;2019-05-16 16:58:41.795;568;550;199;198;168;38;188;1;-20;25;701;226;-22;25;181;135;223;473;202;195;187;-238;576;353;358;143;358;308;576;-2.0;-1.0;833.0;481.0;37.0;100;0;61;1;0;0;1;0;0;0;1;1;1;1;0;22082.826171875;8723.033203125;5590.7412109375;3936.92602539062;536.0;205435;494.0;0.0;Calculated values ==>;1558018721.795;329.96000000000004;328.16;293.06;292.96000000000004;289.96000000000004;276.96000000000004;273.6339639331285;291.96000000000004;273.26000000000005;271.16;275.66;343.26;295.76000000000005;270.96000000000004;275.66;291.26000000000005;286.66;295.46000000000004;320.46000000000004;292.66;291.86;322.56;326.76000000000005;249.36;243.1966462407574;268.5567601203482;273.6339639331285;293.36;5760000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3080000.0;5760000.0;0.0;0.0;0.13883333333333334;0.08016666666666666;0.006166666666666667;0.006166666666666667;0.0;8723.033203125;5590.7412109375;3936.92602539062;22082.826171875;481666.9620282117;479104.06176200474;255294.75018180851;254878.21037268479;243713.4515490906;430607.02586249536;458285.0314232081;437443.34373287327;470810.46499630326;523109.318529996;470505.9953415657;437126.8590839872;444256.7904090801;457322.39786825684;451692.12969698274;415673.0168705513;467637.00272113783;459240.64650238265;458147.9488794607;207382.2378540181;224941.0041839467;443700.46768907615;191260.0304975606;255294.75018180851;269.63885411778347;4833538.914833525;1656821.8387142401;371078.7201198678;2014625.8879047034;0;23;26;18;137;108;60;20;193;202;2186769010050.05;842104288590.4619;1836010558290.4192;34178.44998750258;20237.30838151983;-0.0;1250.9280586355217;6763890.3623124445;1494231.4273513912;0.6755460764636649;1264458.4014917384;3.050112329240881;0.3235945624196326
10079;2019-05-16 16:59:41.755;558;549;201;201;168;33;191;-4;-19;24;708;226;-20;5;182;134;223;479;199;196;190;-241;586;347;352;142;352;309;587;-3.0;-1.0;647.0;444.0;104.0;97;0;68;1;0;0;1;0;0;0;1;1;1;0;0;23059.45703125;9251.173828125;5676.83349609375;3941.43798828125;537.0;205436;494.0;0.0;Calculated values ==>;1558018781.755;328.96000000000004;328.06;293.26000000000005;293.26000000000005;289.96000000000004;276.46000000000004;272.9856168485579;292.26000000000005;272.76000000000005;271.26000000000005;275.56;343.96000000000004;295.76000000000005;271.16;273.66;291.36;286.56;295.46000000000004;321.06;292.76000000000005;292.16;322.56;326.86;249.06000000000003;242.98782864720522;268.67533136820026;272.9856168485579;293.06;5860000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3090000.0;5870000.0;0.0;0.0;0.10783333333333332;0.07400000000000001;0.017333333333333333;0.017333333333333333;0.0;9251.173828125;5676.83349609375;3941.43798828125;23059.45703125;479065.49235819705;477639.5380385109;255460.26864964666;255460.26864964666;243319.76679530743;430988.63858405815;459645.3148129146;437372.52749135875;470845.5270076962;523766.6132529887;470370.01227937354;437214.0438153077;441083.1268105331;458427.4322495705;452606.27003258414;411689.8088819325;467062.77800325974;460317.26658201264;459510.5320478229;207382.2378540181;225359.1397227605;443568.96455814916;188498.41792745973;255460.26864964666;268.47092885264397;4833914.849736662;1656971.5239162233;371144.32938466786;2014719.7217630178;0;23;26;18;137;108;60;20;193;202;2186981868050.1855;842189731590.5162;1836195534890.5369;26836.924814640442;18875.220450671022;-0.0;3536.871232235055;6764398.484795148;1494557.1478000397;0.6755460764636649;1264498.2732203028;2.609987505298933;0.2667753845713695
