;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
0;2019-04-11 17:00:41.781;903;594;229;226;174;39;34;16;-3;35;767;219;-6;25;190;148;895;397;254;36;35;-167;844;353;359;135;358;305;846;1465.0;81.0;1013.0;378.0;0.0;34;1;80;1;0;0;1;0;0;0;1;1;1;0;0;31423.662109375;14407.76171875;6120.52685546875;3947.68481445312;813.0;155839;640.0;0.0;Calculated values ==>;1554994841.781;363.46000000000004;332.56;296.06;295.76000000000005;290.56;277.06;273.6339639331285;276.56;274.76000000000005;272.86;276.66;349.86;295.06;272.56;275.66;292.16;287.96000000000004;362.66;312.86;276.76000000000005;276.66;337.16;354.46000000000004;256.46000000000004;241.49495122638035;268.19934244402924;273.6339639331285;298.56;8440000.0;3529999.9999999995;3590000.0;1350000.0;3579999.9999999995;3050000.0;8460000.0;0.24416666666666667;0.013500000000000002;0.16883333333333334;0.063;0.0;0.24416666666666667;0.0;14407.76171875;6120.52685546875;3947.68481445312;31423.662109375;502859.6142440636;450085.5867092408;254435.39145997737;253510.12663051003;238543.84370694106;430607.02586249536;434442.7656083012;440729.75779049523;472851.2559263234;530266.2318028542;470072.7615667927;440276.00903072825;444856.06423827005;458558.7677456443;453547.5172804705;501696.0566377304;378372.213649288;434799.06761956174;434621.1652425816;268448.3696465944;340949.162051476;452678.9026584537;198513.9872324849;198513.9872324849;272.58135548458677;0.0;0.0;0.0;0.0;0;0;0;0;0;0;0;0;0;0;0.0;0.0;0.0;40894.09592921074;16012.389671836032;1664.8718803439726;57649.50263079862;0.0;0.0;0.0;0.0;4.748365193352411;0.27325702924362166
1;2019-04-11 17:01:41.782;905;752;218;221;193;38;35;15;-4;34;765;220;-6;27;190;152;891;391;240;37;35;-212;836;355;360;137;360;303;838;1690.0;-1.0;1402.0;457.0;0.0;32;1;76;1;0;0;1;0;0;0;1;1;1;0;0;37700.01171875;14092.6474609375;5987.49609375;3913.93188476562;807.0;155840;640.0;-1.0;Calculated values ==>;1554994901.782;363.66;348.36;294.96000000000004;295.26000000000005;292.46000000000004;276.96000000000004;273.8482719121499;276.66;274.66;272.76000000000005;276.56;349.66;295.16;272.56;275.86;292.16;288.36;362.26;312.26000000000005;276.86;276.66;337.16;353.86;251.96000000000004;241.92719264551067;267.9596281332873;273.8482719121499;297.16;8359999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;8380000.0;0.2816666666666666;0.0;0.23366666666666666;0.07616666666666667;0.0;0.2816666666666666;-0.002490632313569838;14092.6474609375;5987.49609375;3913.93188476562;37700.01171875;503841.9775183905;480268.99272848375;251305.3481571355;252216.28150522604;243985.8668011759;430477.46260093397;434376.6058122323;441006.86972331285;472491.6353866644;530209.2358670825;470465.26427392685;440706.57273408404;445537.8252269786;458238.56606086175;453769.88021061366;501817.09791952104;377825.4897874194;434733.80906377075;434376.6058122323;268448.3696465944;338431.30337983277;447631.09493937885;198508.4895000891;198508.4895000891;272.5874043961291;576.0402173377312;237.50736887774562;65.51456456588542;100.90187319239881;0;0;0;0;0;0;0;0;0;0;215703595.5965519;81601360.22567749;182403040.50445557;56663.78817882661;18974.8384476259;0.0;66436.18609458698;812.9959195215332;291.56509447244343;13.874163606775891;1034.064643028133;5.921245562453634;0.334039306451208
2;2019-04-11 17:02:41.772;903;592;192;196;184;39;36;20;-2;33;763;220;-4;11;189;157;893;352;233;38;36;-246;843;354;359;140;359;303;832;345.0;1583.0;203.0;185.0;0.0;25;12;75;1;0;0;1;0;0;0;1;1;1;0;0;32584.45703125;14236.8876953125;5765.484375;3944.89770507812;799.0;155841;642.0;-1.0;Calculated values ==>;1554994961.772;363.46000000000004;332.36;292.36;292.76000000000005;291.56;277.06;273.7412296467126;276.76000000000005;275.16;272.96000000000004;276.46000000000004;349.46000000000004;295.16;272.76000000000005;274.26000000000005;292.06;288.86;362.46000000000004;308.36;276.96000000000004;276.76000000000005;337.36;353.06000000000006;248.56000000000003;242.56692532238324;267.9596281332873;273.7412296467126;296.46000000000004;8430000.0;3540000.0;3590000.0;1400000.0;3590000.0;3030000.0;8320000.0;0.0575;0.2638333333333333;0.03383333333333333;0.030833333333333334;0.0;0.0575;-0.0024919140308959638;14236.8876953125;5765.484375;3944.89770507812;32584.45703125;502946.52877698635;451816.44143621105;243836.72881475766;244980.42146698153;241579.69459310884;430542.39183029096;434799.06761956174;441306.1226980395;471998.58498376724;530000.5021584429;470465.26427392685;441006.86972331285;443226.97429043637;458261.73571072373;454645.50595756964;501492.2545635383;318325.35460928164;435153.4052875198;434799.06761956174;269285.52512055053;335074.5858427641;443417.16685071756;194233.35733444037;194233.35733444037;270.8625700323122;1161.646506363118;473.5474819740802;130.99389611722899;198.8270535302318;0;0;0;0;0;0;0;0;0;0;431367645.6308365;164687510.23888588;364172740.5333519;8359.295228135104;7683.167460085214;48325.53377126471;13832.52834139448;1354.7646381609418;513.678118730474;416.5198263010867;1702.8591124420263;3.2655298718537917;0.06662944417303436
3;2019-04-11 17:03:41.783;903;414;174;175;163;42;36;25;0;33;757;221;-2;38;189;159;900;370;241;40;35;-243;838;359;364;141;364;301;824;345.0;1680.0;358.0;168.0;0.0;43;23;68;1;0;0;1;0;0;0;1;1;1;0;0;28442.408203125;13412.919921875;6483.78076171875;3982.72998046875;791.0;155842;645.0;-1.0;Calculated values ==>;1554995021.783;363.46000000000004;314.56;290.56;290.66;289.46000000000004;277.36;274.27422755570615;276.76000000000005;275.66;273.16;276.46000000000004;348.86;295.26000000000005;272.96000000000004;276.96000000000004;292.06;289.06;363.16;310.16;277.16;276.66;337.66;352.26;248.86;242.77792619122317;267.7187500070086;274.27422755570615;297.26000000000005;8380000.0;3590000.0;3640000.0;1410000.0;3640000.0;3010000.0;8240000.000000001;0.0575;0.28;0.059666666666666666;0.028;0.0;0.0575;-0.0024931874434539186;13412.919921875;6483.78076171875;3982.72998046875;28442.408203125;503380.51122893486;400683.73860328144;238967.30391891333;239242.9985945732;235969.53574617457;430214.79039162316;433567.68989926;442024.1650760851;471866.4182417926;529526.8628537641;470855.9467420913;441728.28212843963;447476.5257139904;457454.86558595806;454077.13592351135;502946.9245620893;363217.7855631318;434293.55171347444;433384.8821390699;270541.29595472733;331718.34850182006;443547.1953492973;197295.82002749218;197295.82002749218;272.11923899676424;1670.296951442965;704.004787897318;197.0695717265569;300.9229770184253;0;0;0;0;0;0;0;0;0;0;648307410.3343487;249002965.1236534;545405960.2856636;14602.124587899376;6895.038509010544;39124.15891970811;13575.121071415719;1546.1448829799476;635.1854405659961;1145.4008680935444;1931.2980633676218;3.1071278093617263;0.08607227305101453
4;2019-04-11 17:04:41.783;904;517;164;164;148;46;35;20;0;34;750;222;-1;8;189;157;899;374;242;39;35;-247;799;361;366;139;366;302;799;481.0;-1.0;1371.0;357.0;0.0;64;21;66;1;0;0;1;0;0;0;1;1;1;0;0;25598.470703125;12611.986328125;6990.5302734375;3995.3984375;782.0;155843;656.0;-1.0;Calculated values ==>;1554995081.783;363.56000000000006;324.86;289.56;289.56;287.96000000000004;277.76000000000005;274.4858918419099;276.66;275.16;273.16;276.56;348.16;295.36;273.06;273.96000000000004;292.06;288.86;363.06000000000006;310.56;277.06;276.66;338.76;351.36;248.46000000000004;242.35481222062532;267.8393353686513;274.4858918419099;297.36;7990000.000000001;3610000.0;3660000.0;1390000.0;3660000.0;3020000.0;7990000.000000001;0.08016666666666666;0.0;0.2285;0.0595;0.0;0.08016666666666666;-0.0024946100541914026;12611.986328125;6990.5302734375;3995.3984375;25598.470703125;506871.9818329505;440723.7887459906;236704.44535848053;236704.44535848053;232384.3683568672;430081.6785162784;432880.6149027872;441814.68150891823;472228.6972694908;528719.6857768083;470839.997578747;441666.2829081751;442993.0989471373;457129.41179851815;453448.69786058774;506170.5679088027;387453.4907120591;433616.79160117084;432880.6149027872;275146.1813398168;327943.14443680964;443504.99234576453;198638.47844473293;198638.47844473293;272.66377042264696;2120.6376089950486;920.879006647318;263.5539752096298;413.208902311394;0;0;0;0;0;0;0;0;0;0;867307410.3343487;333002965.1236534;726305960.2856636;55565.76240016634;14569.55757711138;0.0;18778.411272720685;2130.877274547162;814.0570746170122;1471.4355257577786;2200.910832902092;3.7678638601256176;0.31754000106309227
5;2019-04-11 17:05:41.774;893;719;163;163;141;43;35;14;-1;34;748;221;-2;43;189;152;892;374;252;40;36;-233;805;357;362;139;362;304;806;492.0;201.0;1782.0;194.0;0.0;48;18;69;1;0;0;1;0;0;0;1;1;1;0;0;24727.294921875;12938.2744140625;6426.33349609375;4016.525390625;769.0;155844;677.0;0.0;Calculated values ==>;1554995141.774;362.46000000000004;345.06000000000006;289.46000000000004;289.46000000000004;287.26000000000005;277.46000000000004;274.0616903277293;276.66;274.56;273.06;276.56;347.96000000000004;295.26000000000005;272.96000000000004;277.46000000000004;292.06;288.36;362.36;310.56;277.16;276.76000000000005;340.86;350.06000000000006;249.86;242.35481222062532;268.0796299477929;274.0616903277293;298.36;8050000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;8059999.999999999;0.082;0.033499999999999995;0.297;0.03233333333333333;0.0;0.082;0.0;12938.2744140625;6426.33349609375;4016.525390625;24727.294921875;504808.016429789;478393.1202422136;236299.136288482;236299.136288482;230422.4958676676;430346.717906069;433883.48505660606;441243.57701197703;472228.6972694908;528356.8049577941;470449.1217542448;441093.7378204844;447607.1325964645;457778.76280914614;453425.5286898729;504666.3364291871;383063.68877599714;434782.31747122854;434064.28222162405;283939.0963198885;322491.0997442508;445017.03954890557;200095.47903332667;200095.47903332667;273.2241763236693;2539.9560815564023;1133.7659081162587;330.30999213584596;524.9993291938188;0;0;0;0;0;0;0;0;0;0;1085674650.105238;416390455.03616333;908078690.0949478;71620.98509965916;7919.130456670384;4073.688696381863;19185.441861440384;3190.6078524994646;1001.4346971752216;1505.377839414478;2517.2288205384693;4.3966750795059575;0.34171957044772044
6;2019-04-11 17:06:41.784;882;526;167;167;142;40;37;14;-3;33;748;220;-4;18;189;146;885;349;252;42;36;-205;832;355;360;139;360;307;823;201.0;1535.0;1657.0;195.0;0.0;29;22;76;1;0;0;1;0;0;0;1;1;1;0;0;25429.927734375;14056.4140625;5890.66064453125;4061.63525390625;755.0;155845;704.0;0.0;Calculated values ==>;1554995201.784;361.36;325.76000000000005;289.86;289.86;287.36;277.16;273.8482719121499;276.86;274.56;272.86;276.46000000000004;347.96000000000004;295.16;272.76000000000005;274.96000000000004;292.06;287.76000000000005;361.66;308.06;277.36;276.76000000000005;343.56000000000006;348.66;252.66000000000003;242.35481222062532;268.43790593516167;273.8482719121499;298.36;8320000.0;3550000.0;3600000.0;1390000.0;3600000.0;3070000.0;8230000.0;0.033499999999999995;0.2558333333333333;0.27616666666666667;0.0325;0.0;0.033499999999999995;0.0;14056.4140625;5890.66064453125;4061.63525390625;25429.927734375;500861.2444371687;438448.2687295897;237071.02901745524;237071.02901745524;230421.64652794786;430477.46260093397;434733.80906377075;440299.2787007576;472130.5325463717;528125.5000467675;469919.67057319876;440147.045952615;443435.5918674444;458101.12438257574;452916.94290649064;501297.92858976277;319292.7754215561;435618.25068350555;434555.4581654633;295247.87795992935;316620.98725437425;448005.70060462743;199418.30041113638;199418.30041113638;272.9482662089336;2958.0025997679613;1358.7591380080746;397.6392171638016;627.6580539523525;0;0;0;0;0;0;0;0;0;0;1302310750.0708103;499804355.02290726;1091409240.065813;66523.2968376504;8079.090506288459;46562.9850188662;7877.09478476995;4342.002068852312;1134.7754249300256;1927.4204490213012;2742.7875460774962;5.374818861885077;0.29035769458863375
7;2019-04-11 17:07:41.754;882;402;177;176;148;40;38;27;-6;33;749;220;-7;46;190;145;885;367;253;44;37;-191;847;357;362;140;362;306;834;376.0;1712.0;1358.0;58.0;0.0;38;28;78;1;0;0;1;0;0;0;1;1;1;0;0;26324.771484375;14518.4794921875;6332.810546875;4088.52172851562;747.0;155846;721.0;0.0;Calculated values ==>;1554995261.754;361.36;313.36;290.86;290.76000000000005;287.96000000000004;277.16;274.0616903277293;276.96000000000004;275.86;272.56;276.46000000000004;348.06000000000006;295.16;272.46000000000004;277.76000000000005;292.16;287.66;361.66;309.86;277.56;276.86;345.26;347.86;254.06000000000003;242.56692532238324;268.3187672390254;274.0616903277293;298.46000000000004;8470000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;8340000.000000001;0.06266666666666666;0.2853333333333333;0.22633333333333333;0.009666666666666665;0.0;0.06266666666666666;0.0;14518.4794921875;6332.810546875;4088.52172851562;26324.771484375;499523.54202790355;389120.1211390127;239596.19457459333;239321.0658603321;231818.18425206642;430346.717906069;434424.3181684167;440059.3432352877;471998.58498376724;528307.3450254627;470056.4235496659;439906.9099392921;447649.2082961263;457916.85825212236;452424.34740285604;499965.5576919115;345447.01236644696;435492.39016710146;434244.55786418;302370.42649719206;313267.23492439475;449305.01188765763;201499.98111442375;201499.98111442375;273.77537729713305;3389.076115549788;1596.7641890208724;465.52323306227623;729.4693827993455;0;0;0;0;0;0;0;0;0;0;1518802450.1740932;583462505.0628185;1275217290.1535034;53993.93562668887;2395.448630807927;44089.29159953255;14585.326809651391;5345.810184732097;1222.0196072010463;2682.478370048934;2929.8807993636215;4.613667646692687;0.19144677257620984
8;2019-04-11 17:08:44.795;889;534;186;185;157;43;36;25;-9;34;750;220;-10;20;190;146;885;387;251;46;36;-216;818;360;365;135;365;304;819;212.0;-2.0;1199.0;0.0;0.0;58;14;76;1;0;0;1;0;0;0;1;1;1;0;0;26276.837890625;13877.626953125;6892.9814453125;3987.08813476562;738.0;155847;718.0;0.0;Calculated values ==>;1554995324.795;362.06000000000006;326.56;291.76000000000005;291.66;288.86;277.46000000000004;274.38016830617;276.76000000000005;275.66;272.26000000000005;276.56;348.16;295.16;272.16;275.16;292.16;287.76000000000005;361.66;311.86;277.76000000000005;276.76000000000005;344.96000000000004;346.96000000000004;251.56000000000003;241.49495122638035;268.0796299477929;274.38016830617;298.26000000000005;8180000.0;3600000.0;3650000.0;1350000.0;3650000.0;3040000.0;8190000.000000001;0.035333333333333335;0.0;0.19983333333333334;0.0;0.0;0.035333333333333335;0.0;13877.626953125;6892.9814453125;3987.08813476562;26276.837890625;503107.32415191457;441109.8295249329;242423.1042162857;242140.05642483383;234445.8567424126;430148.3826014536;433317.3069910173;440037.4285321836;472753.7123474745;528565.9442730256;470329.2192482127;439885.4375265266;444333.52089386596;457431.4281400766;452040.7222059545;502532.8580798496;386041.76666659134;435126.2553679777;433317.3069910173;301113.3779324612;309494.7701623936;447576.27461749624;203019.46007791444;203019.46007791444;274.38016830617;3849.639735456935;1845.3918209719488;536.230805621042;845.2703765034631;0;0;0;0;0;0;0;0;0;0;1747956485.6386185;670143880.238533;1467492340.54327;47364.09069611145;0.0;0.0;8137.190590929635;6233.270094505491;1242.99342351228;3068.51073634899;3128.8322191349816;2.241778883290173;0.17488921486882247
9;2019-04-11 17:09:44.765;886;715;185;185;160;44;36;20;-23;35;751;220;-24;41;189;146;879;370;247;48;36;-227;795;358;363;137;363;304;796;486.0;180.0;1458.0;309.0;0.0;58;16;74;1;0;0;1;0;0;0;1;1;1;0;0;25665.23046875;13259.9609375;6684.94873046875;4005.89184570312;730.0;155848;704.0;-1.0;Calculated values ==>;1554995384.765;361.76;344.66;291.66;291.66;289.16;277.56;274.1680685717883;276.76000000000005;275.16;270.86;276.66;348.26;295.16;270.76000000000005;277.26000000000005;292.06;287.76000000000005;361.06000000000006;310.16;277.96000000000004;276.76000000000005;343.56000000000006;346.16;250.46000000000004;241.92719264551067;268.0796299477929;274.1680685717883;297.86;7950000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;7959999.999999999;0.081;0.030000000000000002;0.243;0.0515;0.0;0.081;-0.0025026195799816766;13259.9609375;6684.94873046875;4005.89184570312;25665.23046875;504684.8554003873;478860.85687961045;242656.90153134995;242656.90153134995;235667.8805657071;430280.9020939914;433816.67410848953;437883.18805776763;472589.4791058512;528670.499479957;470329.2192482127;437727.04723144654;447326.59894302575;457617.00745002116;452392.6806234051;503694.7807437656;386030.467086964;435958.4241996531;433816.67410848953;295247.87795992935;306141.9092990094;446039.0938263492;198855.0251894368;198855.0251894368;272.73752589273545;4282.273880039962;2071.425313552115;602.8056680734575;958.3632199798617;0;0;0;0;0;0;0;0;0;0;1966247285.7427597;751703080.2774429;1649801140.6302452;58083.843577004394;12729.979534800987;3529.929409704048;19031.89356244327;7111.5635141409975;1349.0235447714776;3097.91210673801;3355.128049337077;3.898643894261783;0.31295122445155404
10;2019-04-11 17:10:41.786;875;524;186;186;158;39;37;12;-22;34;753;219;-24;16;189;146;876;346;242;48;36;-215;829;353;358;135;358;305;817;414.0;1608.0;1024.0;361.0;0.0;26;9;78;1;0;0;1;0;0;0;1;1;1;0;0;25333.060546875;14094.892578125;5681.3173828125;3989.06591796875;721.0;155849;691.0;0.0;Calculated values ==>;1554995441.786;360.66;325.56;291.76000000000005;291.76000000000005;288.96000000000004;277.06;273.6339639331285;276.86;274.36;270.96000000000004;276.56;348.46000000000004;295.06;270.76000000000005;274.76000000000005;292.06;287.76000000000005;360.76;307.76000000000005;277.96000000000004;276.76000000000005;342.26;345.26;251.66000000000003;241.49495122638035;268.19934244402924;273.6339639331285;297.36;8290000.000000001;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3050000.0;8170000.0;0.06899999999999999;0.26799999999999996;0.17066666666666666;0.06016666666666667;0.0;0.06899999999999999;0.0;14094.892578125;5681.3173828125;3989.06591796875;25333.060546875;500107.7214354595;439077.2053516876;242467.35689609664;242467.35689609664;234748.60263159452;430607.02586249536;435217.872359457;437812.597326149;472753.7123474745;528802.8376560764;470072.7615667927;437499.1961693786;443549.91784386104;458421.9707624873;453264.0457965246;500253.7186881427;318446.2888781872;437128.95628557174;435041.38555822254;289802.386634966;302370.42649719206;447681.5783059361;196152.70666246556;196152.70666246556;271.63636552686313;4686.159094947312;2288.0643551923986;666.122402227676;1056.2988948289235;0;0;0;0;0;0;0;0;0;0;2171807990.412712;829251640.1529312;1823430085.3514671;41243.28800660197;15133.653777215479;48724.391189068076;16483.31884380723;7898.193008715323;1569.6919104011304;3511.7445525822545;3636.3937331378124;5.1160631349796235;0.24445948476361448
11;2019-04-11 17:11:41.776;873;399;187;187;161;38;38;23;-23;33;756;219;-24;22;189;146;876;364;236;49;37;-195;839;355;360;135;360;305;828;453.0;1553.0;240.0;178.0;0.0;24;5;78;1;0;0;1;0;0;0;1;1;1;0;0;25627.888671875;14235.677734375;5663.38916015625;3975.02001953125;721.0;155850;679.0;0.0;Calculated values ==>;1554995501.776;360.46000000000004;313.06;291.86;291.86;289.26000000000005;276.96000000000004;273.8482719121499;276.96000000000004;275.46000000000004;270.86;276.46000000000004;348.76;295.06;270.76000000000005;275.36;292.06;287.76000000000005;360.76;309.56;278.06;276.86;341.06000000000006;345.26;253.66000000000003;241.49495122638035;268.19934244402924;273.8482719121499;296.76000000000005;8390000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;8280000.0;0.0755;0.2588333333333333;0.04;0.029666666666666668;0.0;0.0755;0.0;14235.677734375;5663.38916015625;3975.02001953125;25627.888671875;498915.2282721764;390054.2277297521;242508.38226369364;242508.38226369364;235360.56644065154;430477.46260093397;434911.66494596965;437656.05685647397;472656.1521691498;529116.5775126958;470072.7615667927;437499.1961693786;444422.66845152143;458101.12438257574;452916.94290649064;499357.1409258554;346165.58013806073;436836.9659171394;434733.80906377075;284776.6418597092;302370.42649719206;449776.9855521648;197034.09757707387;197034.09757707387;271.99848891661384;5110.762892741592;2524.1130931531006;732.4787238202562;1150.822359498491;0;0;0;0;0;0;0;0;0;0;2387172090.446949;910238140.1658058;2006399585.3805542;9624.878371176004;7498.039009927697;39651.08231724084;17946.328217245613;8322.023745033104;1758.2579174173181;4248.08408820535;3923.2596397379384;3.1297669387128604;0.07114035746430743
12;2019-04-11 17:12:41.777;879;490;185;185;163;41;35;29;-24;33;758;218;-26;22;189;149;876;390;241;50;35;-240;815;360;365;137;365;303;816;507.0;-1.0;749.0;190.0;0.0;52;7;75;1;0;0;1;0;0;0;1;1;1;0;0;25865.591796875;13778.8779296875;6637.24267578125;3936.35546875;761.0;155851;669.0;0.0;Calculated values ==>;1554995561.777;361.06000000000006;322.16;291.66;291.66;289.46000000000004;277.26000000000005;274.38016830617;276.66;276.06;270.76000000000005;276.46000000000004;348.96000000000004;294.96000000000004;270.56;275.36;292.06;288.06;360.76;312.16;278.16;276.66;340.06000000000006;349.26;249.16000000000003;241.92719264551067;267.9596281332873;274.38016830617;297.26000000000005;8150000.0;3600000.0;3650000.0;1370000.0;3650000.0;3030000.0;8159999.999999999;0.0845;0.0;0.12483333333333334;0.03166666666666666;0.0;0.0845;0.0;13778.8779296875;6637.24267578125;3936.35546875;25865.591796875;501933.9889688158;430481.8365313359;242205.9287601688;242205.9287601688;236114.53962160164;430148.3826014536;433133.46834165603;437953.82195464283;472393.7743832905;529478.5084212946;470225.66241189424;437642.0229114993;444821.6150417089;457292.3345882162;452473.9457314294;501501.52110170975;389927.39407438366;435835.70984594146;433133.46834165603;280589.13426710566;319136.5849023705;444648.9166538635;199373.87019645446;199373.87019645446;272.95171791999513;5539.8823813351;2757.5716143154536;798.4079516117774;1253.3293330952336;0;0;0;0;0;0;0;0;0;0;2604675715.1842117;991839500.067234;2188802625.1602173;29782.730644480514;7767.043137817952;0.0;19752.686043269536;8650.425959712573;1885.4690553118298;4578.515280877973;4237.423327503601;2.353044497443627;0.16138056516640847
13;2019-04-11 17:13:41.767;880;692;177;177;156;44;35;17;-25;34;758;219;-26;4;189;150;871;372;237;42;35;-250;803;360;365;136;365;303;804;595.0;208.0;1334.0;490.0;0.0;60;7;74;1;0;0;1;0;0;0;1;1;1;0;0;25532.896484375;13424.2099609375;6895.08447265625;3936.93017578125;801.0;155852;662.0;0.0;Calculated values ==>;1554995621.767;361.16;342.36;290.86;290.86;288.76000000000005;277.56;274.38016830617;276.66;274.86;270.66;276.56;348.96000000000004;295.06;270.56;273.56;292.06;288.16;360.26;310.36;277.36;276.66;339.36;353.26;248.16000000000003;241.71165711629368;267.9596281332873;274.38016830617;296.86;8030000.0;3600000.0;3650000.0;1360000.0;3650000.0;3030000.0;8040000.000000001;0.09916666666666667;0.034666666666666665;0.22233333333333333;0.08166666666666668;0.0;0.09916666666666667;0.0;13424.2099609375;6895.08447265625;3936.93017578125;25532.896484375;503135.1377724556;474141.25171019847;240208.952373017;240208.952373017;234439.71330962426;430148.3826014536;433133.46834165603;437798.07955487026;472622.7809936826;529478.5084212946;470345.49772763794;437642.0229114993;442197.7884769968;457292.3345882162;452617.9766110549;501848.5053683966;382571.3377942959;434408.92020770046;433133.46834165603;277658.20189090865;335913.7198600519;443768.12292987446;197174.5727479161;197174.5727479161;272.07453851891427;5968.131730290984;2984.2262313735123;864.0077302076824;1366.0799311179862;0;0;0;0;0;0;0;0;0;0;2823639215.219021;1073725850.0802517;2370572325.1891136;53498.62634674614;20138.473264859935;4134.941809235489;23399.25714637921;9344.321599531728;2117.9762677094373;4612.967386319011;4596.9629208867345;4.17094169420406;0.333598313579921
14;2019-04-11 17:14:41.777;872;516;182;181;156;45;37;15;-25;35;757;219;-26;22;189;148;871;347;229;44;37;-236;851;360;365;136;365;303;838;575.0;1785.0;1604.0;336.0;0.0;67;1;73;1;0;0;1;0;0;0;1;1;1;0;0;26587.205078125;14011.890625;7705.61767578125;3915.67358398438;820.0;155853;657.0;0.0;Calculated values ==>;1554995681.777;360.36;324.76000000000005;291.36;291.26000000000005;288.76000000000005;277.66;274.38016830617;276.86;274.66;270.66;276.66;348.86;295.06;270.56;275.36;292.06;287.96000000000004;360.26;307.86;277.56;276.86;338.86;355.16;249.56000000000003;241.71165711629368;267.9596281332873;274.38016830617;296.06;8510000.0;3600000.0;3650000.0;1360000.0;3650000.0;3030000.0;8380000.0;0.09583333333333334;0.29750000000000004;0.2673333333333333;0.056;0.0;0.09583333333333334;0.0;14011.890625;7705.61767578125;3915.67358398438;26587.205078125;497680.08430236636;432979.6118334338;240897.96160118523;240620.74967264675;233858.4632063249;430148.3826014536;433500.59072566376;437798.07955487026;472720.47428543336;529374.0820662462;470345.49772763794;437642.0229114993;444821.6150417089;457292.3345882162;452329.7272228385;497530.9791124232;309853.3357822115;434768.59577993193;433500.59072566376;275564.83829863765;343887.0166927713;445268.60138530715;199351.93351948803;199351.93351948803;272.943024582068;6402.538298939397;3212.8985085819095;929.4570012561056;1487.7727277552767;0;0;0;0;0;0;0;0;0;0;3042675715.1842117;1155339450.0672817;2552402625.1602173;63744.60304012551;13771.333400485872;55834.09889073799;22439.24631559184;10321.51134875229;2400.605086829439;5112.792682406997;4979.0141142639195;6.077641174134931;0.2814593604198999
15;2019-04-11 17:15:41.808;877;403;209;206;165;45;38;17;-23;36;757;217;-27;-1;190;148;876;368;225;41;37;-210;805;361;366;138;366;303;804;507.0;947.0;1484.0;379.0;0.0;80;4;70;1;0;0;1;0;0;0;1;1;1;0;0;26809.986328125;13302.572265625;7749.40087890625;3913.85766601562;830.0;155854;651.0;0.0;Calculated values ==>;1554995741.808;360.86;313.46000000000004;294.06;293.76000000000005;289.66;277.66;274.4858918419099;276.96000000000004;274.86;270.86;276.76000000000005;348.86;294.86;270.46000000000004;273.06;292.16;287.96000000000004;360.76;309.96000000000004;277.26000000000005;276.86;338.26;356.16;252.16000000000003;242.14157278889297;267.9596281332873;274.4858918419099;295.66;8050000.0;3610000.0;3660000.0;1380000.0;3660000.0;3030000.0;8040000.000000001;0.0845;0.15783333333333335;0.24733333333333332;0.06316666666666666;0.0;0.0845;0.0;13302.572265625;7749.40087890625;3913.85766601562;26809.986328125;502530.6289846675;402886.5358619173;249540.1567982161;248631.98220636987;236883.085286959;430081.6785162784;433433.583526483;438109.25301780854;472556.2466753328;529374.0820662462;470105.7580105051;437485.64907481754;441455.363107709;457268.8428174728;452153.818075147;502387.5330270664;378601.3030959244;433981.5763581648;433249.8226776551;273052.9745269728;348084.6227182084;447659.141271049;199299.12619497787;199299.12619497787;272.9262756358199;6847.744799584061;3440.636637128879;994.7368056372129;1616.6310917801197;0;0;0;0;0;0;0;0;0;0;3262089020.6861496;1237581920.2554226;2734296555.5763245;59065.704700846785;15688.074285638491;19537.59329079858;19768.833852786225;11345.459348872253;2646.2269905587955;5741.2146356987405;5330.929845706183;4.568652531358383;0.2930778143204587
16;2019-04-11 17:16:41.788;874;566;225;222;181;39;36;8;-11;35;756;217;-19;26;190;148;873;378;203;44;36;-243;784;352;357;140;357;306;787;518.0;-1.0;1242.0;340.0;0.0;33;11;77;1;0;0;1;0;0;0;1;1;1;0;0;29839.103515625;13450.4560546875;5583.6962890625;3994.7490234375;833.0;155855;644.0;0.0;Calculated values ==>;1554995801.788;360.56000000000006;329.76000000000005;295.66;295.36;291.26000000000005;277.06;273.5264737036516;276.76000000000005;273.96000000000004;272.06;276.66;348.76;294.86;271.26000000000005;275.76000000000005;292.16;287.96000000000004;360.46000000000004;310.96000000000004;277.56;276.76000000000005;337.56000000000006;356.46000000000004;248.86;242.56692532238324;268.3187672390254;273.5264737036516;293.46000000000004;7840000.000000001;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3060000.0;7870000.0;0.08633333333333333;0.0;0.207;0.056666666666666664;0.0;0.08633333333333333;0.0;13450.4560546875;5583.6962890625;3994.7490234375;29839.103515625;503952.19516466965;453373.50175512576;255111.19224782466;254137.8704705782;241715.344065995;430671.36484660726;435282.4317724447;439294.3313615184;472195.2020149266;529039.9816895401;469695.055399925;438054.9754168444;444801.58097852516;458718.309999043;453719.5933354577;503811.2087518631;396555.9644125592;436674.2638054423;435282.4317724447;270122.7006405761;349344.06076314294;443743.08185740083;196313.93890033246;196313.93890033246;271.6974307337346;7319.663189849148;3663.504225901465;1060.6198930516912;1727.7031985008246;0;0;0;0;0;0;0;0;0;0;3478916720.7551003;1320954120.2819347;2916935655.634403;50296.941239465494;14020.984767567206;0.0;20630.946551292356;12256.510946870289;2893.7199575835084;5903.973642081344;5667.482460901628;3.6887939725758527;0.24792543669927208
17;2019-04-11 17:17:41.799;861;739;224;225;190;34;36;0;-3;32;754;218;-7;8;190;150;866;418;193;46;36;-247;828;349;354;137;354;305;817;397.0;1534.0;1078.0;321.0;0.0;2;10;78;1;0;0;1;0;0;0;1;1;1;0;0;38691.37890625;14243.38671875;4665.99609375;3963.0478515625;834.0;155856;638.0;0.0;Calculated values ==>;1554995861.799;359.26;347.06000000000006;295.56;295.66;292.16;276.56;273.20264511476705;276.76000000000005;273.16;272.86;276.36;348.56000000000006;294.96000000000004;272.46000000000004;273.96000000000004;292.16;288.16;359.76;314.96000000000004;277.76000000000005;276.76000000000005;336.96000000000004;356.56000000000006;248.46000000000004;241.92719264551067;268.19934244402924;273.20264511476705;292.46000000000004;8280000.0;3490000.0;3540000.0;1370000.0;3540000.0;3050000.0;8170000.0;0.06616666666666667;0.25566666666666665;0.17966666666666667;0.0535;0.0;0.06616666666666667;0.0;14243.38671875;4665.99609375;3963.0478515625;38691.37890625;498144.31933939626;480434.4451363322;253784.29777815533;254099.02469883813;243607.5281277569;430862.6128555636;435998.1305493036;440729.75779049523;472295.8960165899;528907.4271763442;469952.5135695722;440124.2130485236;442373.3332657317;459194.73155988165;454512.8465101743;498879.82179204223;405232.61753380287;437708.14831564703;435998.1305493036;267611.2341011182;349763.88963852916;443896.11914246046;195052.62352144302;195052.62352144302;271.17685368684414;7890.855241932279;3894.328558735551;1126.9470246646022;1813.1329608264248;0;0;0;0;0;0;0;0;0;0;3692255825.4635334;1404069355.1683426;3100269260.3838444;44139.991790339714;13313.127015724433;23942.46855535653;15942.561048343441;13043.629666357276;3121.545982581464;6103.530791874655;5972.317566674146;4.255697605532728;0.2225928267544577
18;2019-04-11 17:18:41.789;861;492;203;209;191;34;37;5;-6;30;754;217;-7;34;190;153;866;364;181;48;37;-232;855;351;356;136;356;302;848;525.0;1417.0;243.0;172.0;0.0;1;2;73;1;0;0;1;0;0;0;1;1;1;0;0;39760.90625;14032.8037109375;4799.74267578125;3890.26708984375;834.0;155857;632.0;-1.0;Calculated values ==>;1554995921.789;359.26;322.36;293.46000000000004;294.06;292.26000000000005;276.56;273.4187578820637;276.86;273.66;272.56;276.16;348.56000000000006;294.86;272.46000000000004;276.56;292.16;288.46000000000004;359.76;309.56;277.96000000000004;276.86;336.36;356.56000000000006;249.96000000000004;241.71165711629368;267.8393353686513;273.4187578820637;291.26000000000005;8550000.0;3510000.0;3560000.0;1360000.0;3560000.0;3020000.0;8480000.0;0.0875;0.23616666666666666;0.0405;0.028666666666666667;0.0;0.0875;-0.0024862457319068474;14032.8037109375;4799.74267578125;3890.26708984375;39760.90625;495664.2082109944;423924.249310716;246616.62209969413;248360.60396308027;243200.557513945;430735.4089219946;435696.9057630792;440920.49340534693;472231.8376443816;529137.3455859039;470242.183613131;440770.5613398004;446724.52688641194;458877.4831168434;454593.1307186433;496416.7725363916;326306.22215775965;437589.2515478474;435696.9057630792;265099.94585879904;349763.88963852916;445695.1580909093;195801.14369718783;195801.14369718783;271.48695762055866;8544.51532349778;4129.924206533692;1192.3804084715266;1892.0009703923208;0;0;0;0;0;0;0;0;0;0;3905220325.497389;1485955705.1813602;3282338910.4127884;9927.333663180443;7163.628412620015;40174.441647753585;20990.879180765492;13494.115618367317;3292.1571712400287;6637.749325721327;6280.044938854212;3.443952175422166;0.07232113164418423
19;2019-04-11 17:19:41.780;873;395;174;177;172;40;32;28;-24;31;754;215;-23;12;190;157;871;369;175;38;32;-213;837;359;364;138;364;301;826;557.0;1570.0;1059.0;58.0;0.0;29;4;66;1;0;0;1;0;0;0;1;1;1;0;0;32572.609375;13161.8232421875;5883.87060546875;3887.64208984375;834.0;155858;626.0;0.0;Calculated values ==>;1554995981.78;360.46000000000004;312.66;290.56;290.86;290.36;277.16;274.27422755570615;276.36;275.96000000000004;270.76000000000005;276.26000000000005;348.56000000000006;294.66;270.86;274.36;292.16;288.86;360.26;310.06;276.96000000000004;276.36;335.76000000000005;356.56000000000006;251.86;242.14157278889297;267.7187500070086;274.27422755570615;290.66;8370000.0;3590000.0;3640000.0;1380000.0;3640000.0;3010000.0;8259999.999999999;0.09283333333333334;0.26166666666666666;0.1765;0.009666666666666665;0.0;0.09283333333333334;0.0;13161.8232421875;5883.87060546875;3887.64208984375;32572.609375;499095.62580532435;388253.8539219455;238927.99846467192;239755.7359932315;238378.89482353363;430214.79039162316;432833.13015370606;438404.20131815126;472066.18378088326;529213.9030116784;470139.18008100917;438558.24221835117;443779.4857613598;457593.62407101324;453792.92581969226;498800.98511923454;359275.781735866;433931.68165179034;432833.13015370606;262588.8327430989;349763.88963852916;447341.146465697;201901.4191736237;201901.4191736237;273.9410686388763;9147.20420284591;4356.512104288307;1257.1865958477865;1981.0177264594063;0;0;0;0;0;0;0;0;0;0;4121187925.270796;1568143375.095129;3463211775.2230167;41742.74104850911;2372.584030490041;36509.09488531477;21438.160502650982;13924.634986252973;3371.6136879170263;7276.6829417391955;6633.56723287883;4.450402712676214;0.12531396337710524
20;2019-04-11 17:20:41.800;883;516;160;161;150;45;33;13;-16;33;752;214;-20;35;190;158;875;417;177;36;33;-251;828;359;364;135;364;301;831;536.0;-1.0;1196.0;444.0;0.0;35;1;62;1;0;0;1;0;0;0;1;1;1;0;0;26850.75;12697.3017578125;6019.34423828125;3892.25830078125;832.0;155859;622.0;0.0;Calculated values ==>;1554996041.8;361.46000000000004;324.76000000000005;289.16;289.26000000000005;288.16;277.66;274.27422755570615;276.46000000000004;274.46000000000004;271.56;276.46000000000004;348.36;294.56;271.16;276.66;292.16;288.96000000000004;360.66;314.86;276.76000000000005;276.46000000000004;335.36;356.36;248.06000000000003;241.49495122638035;267.7187500070086;274.27422755570615;290.86;8280000.0;3590000.0;3640000.0;1350000.0;3640000.0;3010000.0;8309999.999999999;0.08933333333333333;0.0;0.19933333333333333;0.07400000000000001;0.0;0.08933333333333333;0.0;12697.3017578125;6019.34423828125;3892.25830078125;26850.75;501361.5211575545;434377.47649807174;235040.53756532914;235308.07045681617;232390.12402428672;430214.79039162316;433017.6092021058;439628.3511256179;472656.1521691498;529005.2172145927;470019.48056823504;439018.5917755428;447056.735888594;457593.62407101324;453935.118180479;500197.25576208235;399504.8395948587;433567.68989926;433017.6092021058;260914.8530628454;348924.2399968048;443855.7189002642;196881.52216525178;196881.52216525178;271.95291111361183;9642.563929033977;4572.076643455915;1322.0407099168035;2080.2442479448005;0;0;0;0;0;0;0;0;0;0;4339660725.201368;1650070675.0690937;3643871975.1656055;48387.534572766315;18276.09055839092;0.0;21094.82377529229;14675.97097806823;3543.743333532414;7581.026813172562;6988.126915594233;3.881587880337017;0.24071788116292928
21;2019-04-11 17:21:41.791;885;697;155;155;138;45;35;14;1;34;752;215;-2;20;190;154;872;385;179;36;35;-250;801;359;364;138;364;302;786;516.0;1610.0;1348.0;387.0;0.0;40;1;60;1;0;0;1;0;0;0;1;1;1;0;0;24351.90625;12220.919921875;6016.95263671875;3874.19458007812;830.0;155860;619.0;0.0;Calculated values ==>;1554996101.791;361.66;342.86;288.66;288.66;286.96000000000004;277.66;274.27422755570615;276.66;274.56;273.26000000000005;276.56;348.36;294.66;272.96000000000004;275.16;292.16;288.56;360.36;311.66;276.76000000000005;276.66;335.06;356.16;248.16000000000003;242.14157278889297;267.8393353686513;274.27422755570615;291.06;8009999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;7859999.999999999;0.08600000000000001;0.26833333333333337;0.22466666666666668;0.0645;0.0;0.08600000000000001;0.0;12220.919921875;6016.95263671875;3874.19458007812;24351.90625;504021.2643905678;477059.5685323221;234492.00698344345;234492.00698344345;229948.46749876955;430214.79039162316;433384.8821390699;441962.8318392794;472360.27449258295;528928.5343954032;470002.5792903727;441517.6339936506;444733.05781294516;457593.62407101324;453365.2895126709;502169.2487331853;400943.37181105866;433567.68989926;433384.8821390699;259659.41789560125;348084.6227182084;443376.2897593949;197775.05046565455;197775.05046565455;272.3111449372925;10069.188727349383;4779.697342791708;1386.7514424566361;2180.5316764268186;0;0;0;0;0;0;0;0;0;0;4558027964.972258;1731958389.9831772;3824744839.975834;54860.85488194105;15841.279934446253;27162.27697410398;20262.44552391372;15536.245162134706;3828.0121072946868;7807.345168206424;7332.71912947278;5.342189700021873;0.2646442463362067
22;2019-04-11 17:22:41.781;879;458;156;157;135;43;35;10;12;34;752;215;9;32;190;149;874;352;182;36;34;-227;832;355;360;138;360;304;824;443.0;1459.0;1214.0;265.0;0.0;21;2;63;1;0;0;1;0;0;0;1;1;1;0;0;23910.998046875;12988.2861328125;5554.92236328125;3914.59619140625;827.0;155861;616.0;-1.0;Calculated values ==>;1554996161.781;361.06000000000006;318.96000000000004;288.76000000000005;288.86;286.66;277.46000000000004;273.8482719121499;276.66;274.16;274.36;276.56;348.36;294.66;274.06;276.36;292.16;288.06;360.56000000000006;308.36;276.76000000000005;276.56;334.76000000000005;355.86;250.46000000000004;242.14157278889297;268.0796299477929;273.8482719121499;291.36;8320000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;8240000.000000001;0.07383333333333333;0.24316666666666667;0.20233333333333334;0.04416666666666667;0.0;0.07383333333333333;-0.002487391949673579;12988.2861328125;5554.92236328125;3914.59619140625;23910.998046875;500423.6746273015;418812.140015042;234093.15404536665;234359.79834527493;228593.40733267384;430477.46260093397;434376.6058122323;443168.68479859125;472360.27449258295;528775.0450999481;469728.66306488344;442728.0766999201;446054.7494118788;458238.56606086175;453344.2061168296;499692.39537230495;323718.6530242083;434555.4581654633;434197.24731978856;258404.02479325983;346825.2571629905;445850.5169618225;198054.6567211641;198054.6567211641;272.4066686624871;10471.312564742411;4989.739047161308;1451.6472144643622;2276.947896060202;0;0;0;0;0;0;0;0;0;0;4775191765.006781;1814744589.996338;4006514540.00473;49594.7383476661;10944.31716062908;42790.9483476455;17435.194605865105;16406.563361973636;4051.1882142376057;8390.191555389601;7646.813772770689;5.377426696075223;0.22310237867730634
23;2019-04-11 17:23:41.762;877;388;162;162;138;41;34;22;12;33;752;214;11;36;190;145;877;366;181;38;33;-243;846;356;361;139;361;303;835;464.0;1521.0;660.0;119.0;0.0;18;7;65;1;0;0;1;0;0;0;1;1;1;0;0;24052.75;13236.609375;5495.638671875;3932.92529296875;823.0;155862;613.0;-1.0;Calculated values ==>;1554996221.762;360.86;311.96000000000004;289.36;289.36;286.96000000000004;277.26000000000005;273.955091788801;276.56;275.36;274.36;276.46000000000004;348.36;294.56;274.26000000000005;276.76000000000005;292.16;287.66;360.86;309.76000000000005;276.96000000000004;276.46000000000004;334.46000000000004;355.46000000000004;248.86;242.35481222062532;267.9596281332873;273.955091788801;291.26000000000005;8460000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;8350000.0;0.07733333333333332;0.2535;0.11;0.01983333333333333;0.0;0.07733333333333332;-0.0024880441252709763;13236.609375;5495.638671875;3932.92529296875;24052.75;498874.85607489245;376878.8157926065;235505.99686848896;235505.99686848896;229207.41053353794;430412.23801567365;433950.3860404442;443373.06176112994;472130.5325463717;528851.8103742785;469745.62710042845;443226.97429043637;446814.236746235;458077.9016770889;452599.498735461;498874.85607489245;342097.243369531;434668.6427963687;433769.5290198815;257148.6733736563;345146.215005415;443938.2837719036;199273.24223581745;199273.24223581745;272.8950657581209;10870.883895363733;5208.210639148258;1517.022518298555;2369.00674376773;0;0;0;0;0;0;0;0;0;0;4991423270.673752;1897818275.2525806;4188556875.566244;26850.980147784372;4852.5233237990415;39743.12482080913;18134.37951130095;17043.409286309616;4182.786865906925;9077.757702332232;7943.1330271738225;3.9523636753404614;0.10886273859621269
24;2019-04-11 17:24:44.772;884;470;165;165;143;43;35;22;10;34;751;213;8;20;190;144;879;391;177;38;35;-247;834;360;365;140;365;303;836;483.0;-1.0;1128.0;157.0;0.0;42;11;62;1;0;0;1;0;0;0;1;1;1;0;0;24419.435546875;12816.43359375;6373.65380859375;3930.39916992188;818.0;155863;611.0;0.0;Calculated values ==>;1554996284.772;361.56000000000006;320.16;289.66;289.66;287.46000000000004;277.46000000000004;274.38016830617;276.66;275.36;274.16;276.56;348.26;294.46000000000004;273.96000000000004;275.16;292.16;287.56;361.06000000000006;312.26000000000005;276.96000000000004;276.66;334.26000000000005;354.96000000000004;248.46000000000004;242.56692532238324;267.9596281332873;274.38016830617;290.86;8340000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;3030000.0;8359999.999999999;0.0805;0.0;0.188;0.026166666666666668;0.0;0.0805;0.0;12816.43359375;6373.65380859375;3930.39916992188;24419.435546875;500975.13396060513;419758.4996259207;236293.29079329723;236293.29079329723;230485.02331831135;430148.3826014536;433133.46834165603;443080.6557621375;472096.9026672395;528747.3278113285;469625.44315425906;442787.31820175383;444533.65563525405;457431.4281400766;451750.95120392385;500245.16382902267;379128.8877011864;433683.32636128634;433133.46834165603;256311.7953858065;343047.5905507172;443308.39552771143;200463.0145909767;200463.0145909767;273.38188904916444;11295.082841314612;5436.210949872214;1585.8375286224089;2472.879538084555;0;0;0;0;0;0;0;0;0;0;5220149570.639133;1985717225.239277;4379477175.537348;45612.11654017823;6354.454134511226;0.0;18729.971526929687;17677.56202542315;4280.863483898766;9425.565243246143;8265.747299197064;3.057744566951448;0.14891523050301408
25;2019-04-11 17:25:41.792;888;688;166;166;143;43;36;13;9;35;750;213;8;44;190;143;877;395;178;40;36;-248;844;360;365;139;365;302;846;467.0;226.0;1157.0;455.0;0.0;44;13;60;1;0;0;1;0;0;0;1;1;1;0;0;24448.80859375;12809.75390625;6589.224609375;3940.30834960938;812.0;155864;610.0;0.0;Calculated values ==>;1554996341.792;361.96000000000004;341.96000000000004;289.76000000000005;289.76000000000005;287.46000000000004;277.46000000000004;274.38016830617;276.76000000000005;274.46000000000004;274.06;276.66;348.16;294.46000000000004;273.96000000000004;277.56;292.16;287.46000000000004;360.86;312.66;277.16;276.76000000000005;334.16;354.36;248.36;242.35481222062532;267.8393353686513;274.38016830617;290.96000000000004;8440000.0;3600000.0;3650000.0;1390000.0;3650000.0;3020000.0;8460000.0;0.07783333333333334;0.03766666666666666;0.19283333333333333;0.07583333333333334;0.0;0.07783333333333334;0.0;12809.75390625;6589.224609375;3940.30834960938;24448.80859375;500672.82281718525;468394.00504827604;236384.39237625262;236384.39237625262;230336.36220364398;430148.3826014536;433317.3069910173;443139.33368828957;472326.8440106818;528719.6857768083;469762.69761624956;442993.0989471373;448123.7737234782;457431.4281400766;451605.77516384557;499054.89961739356;376463.4740336918;434047.17992658;433317.3069910173;255893.36323571714;340529.4996700694;443396.5059848855;196687.90461772334;196687.90461772334;271.8789259023894;11682.092185754384;5639.156118033495;1648.1691595409575;2575.5383335214065;0;0;0;0;0;0;0;0;0;0;5428272570.569515;2065260125.2126694;4551962675.4796505;47524.05057244085;18708.735603676465;4617.610363652765;18417.655151388048;18415.148726393305;4479.350022564519;9462.13415197495;8559.935864820556;3.824797741533808;0.2403698124788007
26;2019-04-11 17:26:41.783;892;508;175;173;146;45;37;18;-17;35;748;214;-19;14;190;141;884;356;177;39;37;-233;837;362;368;137;368;303;824;471.0;1639.0;1649.0;310.0;0.0;67;6;58;1;0;0;1;0;0;0;1;1;1;0;0;25246.62109375;12523.3876953125;7586.830078125;3932.56616210938;804.0;155865;611.0;0.0;Calculated values ==>;1554996401.783;362.36;323.96000000000004;290.66;290.46000000000004;287.76000000000005;277.66;274.5913991737795;276.86;274.96000000000004;271.46000000000004;276.66;347.96000000000004;294.56;271.26000000000005;274.56;292.16;287.26000000000005;361.56000000000006;308.76000000000005;277.06;276.86;334.26000000000005;353.56000000000006;249.86;241.92719264551067;267.9596281332873;274.5913991737795;290.86;8370000.0;3620000.0000000005;3679999.9999999995;1370000.0;3679999.9999999995;3030000.0;8240000.000000001;0.0785;0.27316666666666667;0.2748333333333333;0.051666666666666666;0.0;0.0785;0.0;12523.3876953125;7586.830078125;3932.56616210938;25246.62109375;501874.4632687943;433676.9479150485;239242.9985945732;238692.1553965564;231451.24427135338;430014.67791919125;432743.97865350964;439035.45894700487;472589.4791058512;528433.8230485279;469745.62710042845;438727.9205961053;443664.5507289629;456942.4933256349;450956.69263597444;500708.81757852447;332131.4053015389;433115.1307267976;432743.97865350964;256311.7953858065;337172.47746341303;445398.7182448285;200072.60921520978;200072.60921520978;273.23657184655997;12096.158646762002;5850.233964731384;1713.7666059766493;2693.65440239162;0;0;0;0;0;0;0;0;0;0;5648139585.338831;2148047705.1258087;4733435450.289249;65674.95653462168;12675.182299863634;46049.72978699656;18264.70250090654;19358.332285870354;4740.843441588949;9884.298651945572;8865.576325321934;5.933779195655504;0.2608319688707028
27;2019-04-11 17:27:41.783;891;391;201;198;158;45;38;19;-20;37;750;212;-22;37;190;139;889;362;175;39;37;-208;798;356;361;138;361;309;781;419.0;1818.0;917.0;179.0;0.0;50;7;71;1;0;0;1;0;0;0;1;1;1;0;0;25846.326171875;13068.439453125;6410.86474609375;4000.86010742188;795.0;155866;613.0;0.0;Calculated values ==>;1554996461.783;362.26;312.26000000000005;293.26000000000005;292.96000000000004;288.96000000000004;277.66;273.955091788801;276.96000000000004;275.06;271.16;276.86;348.16;294.36;270.96000000000004;276.86;292.16;287.06;362.06000000000006;309.36;277.06;276.86;334.46000000000004;352.66;252.36;242.14157278889297;268.67533136820026;273.955091788801;290.66;7980000.0;3560000.0;3610000.0;1380000.0;3610000.0;3090000.0;7809999.999999999;0.06983333333333334;0.303;0.15283333333333332;0.029833333333333333;0.0;0.06983333333333334;0.0;13068.439453125;6410.86474609375;4000.86010742188;25846.326171875;505130.4522159786;405886.87343493925;247758.01138372615;246851.70269552397;235402.1856794801;430412.23801567365;434668.6427963687;437214.0438153077;472654.2065195329;528180.8629909446;468675.2775865914;436896.06622444035;445794.276142949;458077.9016770889;451736.55110070325;504848.1944568721;388826.7264350613;434846.9440822899;434489.842356074;257148.6733736563;333396.4077044029;447870.8664524704;199044.06219678902;199044.06219678902;272.8042434362928;12521.933207308877;6063.499190968363;1779.8784915560764;2810.3018592601093;0;0;0;0;0;0;0;0;0;0;5866839585.338831;2230547705.1258087;4917035450.289249;36400.31219069694;7423.332993627829;35154.504810608676;16441.96364779007;20208.95952524801;4908.331069034711;10561.000606925616;9154.798543227738;4.063860558920235;0.14700425228630992
