;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
28;2019-04-11 17:28:41.814;879;544;216;213;168;37;35;15;-18;34;753;212;-19;10;190;139;882;417;173;39;35;-195;796;352;358;135;357;309;799;392.0;-1.0;1349.0;86.0;0.0;20;1;78;1;0;0;1;0;0;0;1;1;1;0;0;29189.220703125;13619.509765625;5220.0263671875;3995.67114257812;784.0;155867;621.0;0.0;Calculated values ==>;1554996521.814;361.06000000000006;327.56;294.76000000000005;294.46000000000004;289.96000000000004;276.86;273.5264737036516;276.66;274.66;271.36;276.56;348.46000000000004;294.36;271.26000000000005;274.16;292.16;287.06;361.36;314.86;277.06;276.66;335.26000000000005;351.56000000000006;253.66000000000003;241.49495122638035;268.67533136820026;273.5264737036516;290.46000000000004;7959999.999999999;3520000.0000000005;3579999.9999999995;1350000.0;3570000.0000000005;3090000.0;7990000.000000001;0.06533333333333333;0.0;0.22483333333333333;0.014333333333333333;0.0;0.06533333333333333;0.0;13619.509765625;5220.0263671875;3995.67114257812;29189.220703125;503607.1518157065;446846.12098593934;251844.16518298528;250912.31187851625;237805.13769527455;430671.36484660726;434864.4174955049;437530.6787186241;472753.7123474745;528495.4506134242;468675.2775865914;437372.52749135875;441835.6131989616;458718.309999043;452441.88344128046;504032.3200526478;410884.88372381416;435569.4238987748;434864.4174955049;260496.36997498586;328782.02776382567;449776.9855521648;199838.91899786913;199838.91899786913;273.1015858891091;12980.799722432434;6286.013673864601;1846.5506813700188;2907.276029155335;0;0;0;0;0;0;0;0;0;0;6082651029.975414;2312490019.9878216;5102531239.976883;53441.03064388308;3582.445620611571;0.0;15354.999235178868;20958.024197834213;5000.093276656771;10854.106172860602;9419.910137062901;3.1696001103381883;0.1533303522766773
29;2019-04-11 17:29:41.784;866;719;203;207;182;36;35;25;-18;33;760;212;-20;28;189;143;875;421;167;40;36;-200;809;353;358;133;358;310;796;448.0;1669.0;475.0;374.0;0.0;15;1;84;1;0;0;1;0;0;0;1;1;1;1;0;34769.46875;14323.8115234375;5003.18798828125;4006.56713867188;773.0;155868;640.0;0.0;Calculated values ==>;1554996581.784;359.76;345.06000000000006;293.46000000000004;293.86;291.36;276.76000000000005;273.6339639331285;276.66;275.66;271.36;276.46000000000004;349.16;294.36;271.16;275.96000000000004;292.06;287.46000000000004;360.66;315.26000000000005;277.16;276.76000000000005;337.16;350.46000000000004;253.16000000000003;241.05796691057077;268.7936212382143;273.6339639331285;289.86;8090000.000000001;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3100000.0;7959999.999999999;0.07466666666666667;0.2781666666666667;0.07916666666666666;0.06233333333333334;0.0;0.07466666666666667;0.0;14323.8115234375;5003.18798828125;4006.56713867188;34769.46875;500592.94380274025;479508.82651030115;247947.9470639311;249159.0120946796;241797.88862112214;430607.02586249536;434864.4174955049;437301.7563972805;472917.67418972735;529152.6319816954;468536.0925403744;436983.6325089788;444292.79366492986;458421.9707624873;452837.51733663084;501890.00671389035;413401.6289631006;435744.4992520704;435041.38555822254;268448.3696465944;324168.52440917626;449611.8968326472;194463.4560286954;194463.4560286954;270.95256861213727;13513.522306923236;6518.758254212454;1913.2026577527283;2992.426885431717;0;0;0;0;0;0;0;0;0;0;6297343630.077839;2392849820.0261593;5288138390.065432;19224.698779179653;15904.252810112997;24614.517077678014;17963.15207153803;21563.269169442552;5162.401235746781;11059.124588117904;9697.42257245416;3.330250445754627;0.1469368634778786
30;2019-04-11 17:30:41.805;861;457;182;187;177;36;37;21;-19;32;767;211;-20;17;189;147;869;372;166;42;37;-196;860;354;359;128;359;306;849;475.0;1578.0;1901.0;168.0;0.0;5;1;86;1;0;0;1;0;0;0;1;1;1;1;0;31440.5;15343.4716796875;5027.1806640625;3978.58764648438;760.0;155869;664.0;0.0;Calculated values ==>;1554996641.805;359.26;318.86;291.36;291.86;290.86;276.76000000000005;273.7412296467126;276.86;275.26000000000005;271.26000000000005;276.36;349.86;294.26000000000005;271.16;274.86;292.06;287.86;360.06000000000006;310.36;277.36;276.86;339.56000000000006;349.16;253.56000000000003;239.943914813709;268.3187672390254;273.7412296467126;289.76000000000005;8600000.0;3540000.0;3590000.0;1280000.0;3590000.0;3060000.0;8490000.0;0.07916666666666666;0.263;0.31683333333333336;0.028;0.0;0.07916666666666666;0.0;15343.4716796875;5027.1806640625;3978.58764648438;31440.5;495201.1445113114;411498.21008808527;240675.66095996616;242060.70019673096;239304.2038095189;430542.39183029096;434976.4790924014;438054.9754168444;473471.244710016;530190.3213035207;468970.37824730924;437898.67151236854;443492.7161922392;458261.73571072373;453232.9421065612;496409.04291873367;339580.9479324568;435856.36625110224;434976.4790924014;278495.58437821403;318717.3015803363;450905.08858417516;199956.73068391418;199956.73068391418;273.1566033351694;14065.465160265976;6766.072144419659;1979.7689044933686;3076.0425463144175;0;0;0;0;0;0;0;0;0;0;6512518915.604353;2471177225.217819;5473003070.517778;75437.46053955007;7026.554021207307;41245.78898139082;18605.73008233857;22352.396596994236;5353.558174662118;11608.152565846238;10002.269917055346;5.844762862478028;0.23405442728605613
31;2019-04-11 17:31:41.805;869;392;163;164;156;41;34;30;-23;33;775;210;-24;25;188;151;872;374;165;41;33;-180;835;361;366;131;366;304;836;544.0;429.0;2063.0;53.0;0.0;39;1;80;1;0;0;1;0;0;0;1;1;1;1;0;28041.771484375;14496.6337890625;6271.93896484375;3938.85668945312;748.0;155870;678.0;0.0;Calculated values ==>;1554996701.805;360.06000000000006;312.36;289.46000000000004;289.56;288.76000000000005;277.26000000000005;274.4858918419099;276.56;276.16;270.86;276.46000000000004;350.66;294.16;270.76000000000005;275.66;291.96000000000004;288.26000000000005;360.36;310.56;277.26000000000005;276.46000000000004;340.96000000000004;347.96000000000004;255.16000000000003;240.61611355647437;268.0796299477929;274.4858918419099;289.66;8350000.0;3610000.0;3660000.0;1310000.0;3660000.0;3040000.0;8359999.999999999;0.09066666666666667;0.0715;0.3438333333333333;0.008833333333333334;0.0;0.09066666666666667;0.0;14496.6337890625;6271.93896484375;3938.85668945312;28041.771484375;498687.1236095535;380052.71609660453;235756.33308876646;236024.57397521668;233891.60594923503;430081.6785162784;432695.15374167816;437883.18805776763;473178.34860283375;531177.0275974341;469126.3377235128;437727.04723144654;445054.37130637356;456989.8252837285;452587.1199999893;499128.8196679449;357258.39389855874;433981.5763581648;432509.1113278755;284357.86631585273;313686.43059754226;452025.91868924437;202859.10384810256;202859.10384810256;274.3226645223228;14561.150755969102;7014.739689992575;2045.7476072928478;3170.201876555303;0;0;0;0;0;0;0;0;0;0;6730018915.604353;2548877225.217819;5656003070.517778;80809.11428742317;2200.9735310967526;10143.73544251111;20821.600678166084;23654.451387219015;5430.454237597985;12036.398602712088;10330.831006726217;4.613002101270003;0.19087935977546494
32;2019-04-11 17:32:41.795;877;584;153;153;140;45;35;24;-25;34;780;208;-27;14;187;151;872;417;169;37;34;-162;832;360;365;129;365;302;835;570.0;118.0;1704.0;407.0;0.0;47;1;74;1;0;0;1;0;0;0;1;1;1;0;0;25967.037109375;13806.2001953125;6663.62890625;3935.13989257812;739.0;155871;681.0;0.0;Calculated values ==>;1554996761.795;360.86;331.56;288.46000000000004;288.46000000000004;287.16;277.66;274.38016830617;276.66;275.56;270.66;276.56;351.16;293.96000000000004;270.46000000000004;274.56;291.86;288.26000000000005;360.36;314.86;276.86;276.56;341.26;347.06000000000006;256.96000000000004;240.16925963744896;267.8393353686513;274.38016830617;290.06;8320000.0;3600000.0;3650000.0;1290000.0;3650000.0;3020000.0;8350000.0;0.095;0.019666666666666666;0.284;0.06783333333333334;0.0;0.095;0.0;13806.2001953125;6663.62890625;3935.13989257812;25967.037109375;500131.46429890284;449660.508222151;233115.37915536336;233115.37915536336;229723.30205076124;430148.3826014536;433133.46834165603;438024.4983934438;473534.8580475586;531848.6080526202;469161.7630768955;437713.4967235476;443867.07844128745;457013.68520201126;452761.82112387515;499399.17588079185;397906.2587166916;433500.59072566376;432949.0678229144;285614.20965156396;309913.9067706182;454198.2795261872;200083.99291707962;200083.99291707962;273.23251338965804;15011.149148754397;7250.55733040821;2111.353309380507;3277.9803094317303;0;0;0;0;0;0;0;0;0;0;6949282365.63921;2626864225.230217;5837772770.546675;67575.10355528742;17237.4191083178;1996.027370893972;22122.182116054304;24890.780446913363;5592.413845184632;12137.546432058192;10688.636219258831;4.463465295805401;0.2544355536053672
33;2019-04-11 17:33:41.776;878;712;151;151;132;44;36;22;-26;36;782;209;-28;12;188;145;870;388;169;37;36;-146;826;359;364;134;364;302;812;460.0;1731.0;1762.0;57.0;0.0;47;1;69;1;0;0;1;0;0;0;1;1;1;0;0;24951.03515625;13320.2841796875;6571.384765625;3902.57568359375;730.0;155872;669.0;0.0;Calculated values ==>;1554996821.776;360.96000000000004;344.36;288.26000000000005;288.26000000000005;286.36;277.56;274.27422755570615;276.76000000000005;275.36;270.56;276.76000000000005;351.36;294.06;270.36;274.36;291.96000000000004;287.66;360.16;311.96000000000004;276.86;276.76000000000005;340.06000000000006;346.16;258.56;241.2770596917726;267.8393353686513;274.27422755570615;290.06;8259999.999999999;3590000.0;3640000.0;1340000.0;3640000.0;3020000.0;8120000.0;0.07666666666666666;0.2885;0.2936666666666667;0.0095;0.0;0.07666666666666666;0.0;13320.2841796875;6571.384765625;3902.57568359375;24951.03515625;500812.8163966806;476560.98807925876;232964.9118831641;232964.9118831641;227993.00713341936;430214.79039162316;433567.68989926;437869.15320432716;473079.2034362849;532056.9234048271;469282.0919039604;437557.52604302316;443576.6592147222;457315.95501684735;452072.5685621261;499646.4993297719;390611.07335548167;433749.95420475816;433567.68989926;280589.13426710566;306141.9092990094;454998.20590949454;202305.85787774017;202305.85787774017;274.0985866938789;15435.332050121777;7476.539782887122;2176.646922929922;3388.2371642019953;0;0;0;0;0;0;0;0;0;0;7167913110.444546;2705739240.1599884;6018915390.385389;69177.08772757438;2400.5773063016663;31456.72039358273;17730.07378831652;26030.02116608475;5756.011992670258;12416.231051762985;11020.633185824348;5.0753642781778225;0.19135419131531536
34;2019-04-11 17:34:41.796;877;441;157;157;134;44;37;22;-25;36;779;210;-27;15;188;139;875;366;171;39;37;-171;862;360;365;138;365;302;845;558.0;1699.0;1631.0;151.0;0.0;54;0;69;1;0;0;1;0;0;0;1;1;1;0;0;26026.251953125;13889.7353515625;7237.42138671875;3891.29077148438;720.0;155873;656.0;0.0;Calculated values ==>;1554996881.796;360.86;317.26000000000005;288.86;288.86;286.56;277.56;274.38016830617;276.86;275.36;270.66;276.76000000000005;351.06000000000006;294.16;270.46000000000004;274.66;291.96000000000004;287.06;360.66;309.76000000000005;277.06;276.86;338.76;345.16;256.06;242.14157278889297;267.8393353686513;274.38016830617;290.26000000000005;8620000.0;3600000.0;3650000.0;1380000.0;3650000.0;3020000.0;8450000.0;0.093;0.2831666666666666;0.2718333333333333;0.025166666666666667;0.0;0.093;0.0;13889.7353515625;7237.42138671875;3891.29077148438;26026.251953125;497428.16201557365;406053.5255170675;234007.30823738943;234007.30823738943;228041.09450571865;430148.3826014536;433500.59072566376;438024.4983934438;472556.2466753328;531744.4377471372;469402.34944199485;437713.4967235476;444011.9539437932;457153.08725739754;451023.10260554776;497128.19097316783;332006.71745064907;433865.5205784961;433500.59072566376;275146.1813398168;301951.40411888575;451751.080870107;201676.90450672252;201676.90450672252;273.85793371972846;15860.284379473494;7703.365528963043;2241.617459663968;3503.3489065631466;0;0;0;0;0;0;0;0;0;0;7386686010.375023;2787366440.1340485;6200175790.327787;64247.1542715404;6293.533438478509;46756.89725245989;21559.602818361534;27142.260471951693;5828.487065828019;13068.228458655161;11348.156295433157;5.550192022372261;0.1991373400021066
35;2019-04-11 17:35:41.777;882;401;183;181;145;46;39;13;-9;36;773;209;-18;1;189;137;878;375;171;39;38;-244;800;371;376;140;376;297;800;531.0;171.0;1800.0;669.0;0.0;100;0;54;1;0;0;1;0;0;0;1;1;1;0;0;25664.10546875;11678.076171875;8672.36328125;3795.71044921875;728.0;155874;644.0;0.0;Calculated values ==>;1554996941.777;361.36;313.26000000000005;291.46000000000004;291.26000000000005;287.66;277.76000000000005;275.5313989812953;277.06;274.46000000000004;272.26000000000005;276.76000000000005;350.46000000000004;294.06;271.36;273.26000000000005;292.06;286.86;360.96000000000004;310.66;277.06;276.96000000000004;337.56000000000006;345.96000000000004;248.76000000000002;242.56692532238324;267.23344911666527;275.5313989812953;290.26000000000005;8000000.0;3710000.0;3760000.0;1400000.0;3760000.0;2970000.0;8000000.0;0.0885;0.0285;0.3;0.1115;0.0;0.0885;0.0;11678.076171875;8672.36328125;3795.71044921875;25664.10546875;503682.71583653305;403442.0859504539;241993.31675797308;241424.24193688697;231571.70691403165;429398.2889081932;431048.8398240957;441535.2645725576;472293.48310962116;531495.7736613608;469968.92475036543;440196.8050086357;442999.1421134229;455478.0284446569;448714.54008131806;503113.8571217816;387649.58547733846;431048.8398240957;430854.46150956117;270122.7006405761;305303.7579410727;443634.50970501517;199485.91337421126;199485.91337421126;273.0421121724656;16290.900952495846;7916.363154188299;2305.6555179706993;3635.888461190891;0;0;0;0;0;0;0;0;0;0;7608915615.177155;2870740030.0598145;6379818885.167837;72614.8053595039;27222.568490884634;3290.7317418666303;20476.116509978467;28282.415637690643;6107.699469721793;13485.159963104586;11698.343028598187;5.11900334430691;0.3405419774367194
36;2019-04-11 17:36:41.767;867;592;199;196;168;48;38;0;0;38;764;210;-4;26;188;137;869;354;169;38;38;-240;732;352;358;145;357;308;735;292.0;0.0;953.0;166.0;0.0;62;0;74;1;0;0;1;0;0;0;1;1;1;0;0;25638.291015625;12362.9130859375;6254.40625;3909.08544921875;770.0;155875;635.0;0.0;Calculated values ==>;1554997001.767;359.86;332.36;293.06;292.76000000000005;289.96000000000004;277.96000000000004;273.5264737036516;276.96000000000004;273.16;273.16;276.96000000000004;349.56000000000006;294.16;272.76000000000005;275.76000000000005;291.96000000000004;286.86;360.06000000000006;308.56;276.96000000000004;276.96000000000004;336.66;350.16;249.16000000000003;243.61107973660833;268.5567601203482;273.5264737036516;290.06;7320000.0;3520000.0000000005;3579999.9999999995;1450000.0;3570000.0000000005;3080000.0;7350000.0;0.048666666666666664;0.0;0.15883333333333333;0.027666666666666666;0.0;0.048666666666666664;0.0;12362.9130859375;6254.40625;3909.08544921875;25638.291015625;507503.6455045096;465662.5199568639;248496.57790348405;247554.3560675621;239162.54266512085;430671.36484660726;435393.88335433026;440539.589879252;471830.8059033014;529724.3920124897;468571.3559037268;439929.7848208182;444402.3695586691;458445.2132468918;452155.9776336696;507775.267781539;406534.2630769277;435393.88335433026;435393.88335433026;266355.56789118156;322910.4453824919;443087.3026591812;197538.88402316702;197538.88402316702;272.18866962794857;16718.349669938474;8116.671341105722;2369.8514493624693;3760.257475680063;0;0;0;0;0;0;0;0;0;0;7829078915.212154;2956225780.0734043;6561288635.196686;38596.61211347483;6793.506248929725;0.0;11575.609967449944;29209.022989810725;6391.119514717053;13512.578157163747;11965.396232999103;2.5288424350516867;0.1371802240194206
37;2019-04-11 17:37:41.758;834;684;208;204;167;34;32;-12;-13;32;756;212;-13;4;187;135;856;410;166;33;32;-238;813;345;350;144;350;307;804;774.0;1499.0;1424.0;526.0;0.0;1;0;79;1;0;0;1;0;0;0;1;1;1;0;0;29570.935546875;13999.58984375;4536.37890625;3898.40185546875;798.0;155876;631.0;0.0;Calculated values ==>;1554997061.758;356.56000000000006;341.56000000000006;293.96000000000004;293.56;289.86;276.56;272.7676641592781;276.36;271.96000000000004;271.86;276.36;348.76;294.36;271.86;273.56;291.86;286.66;358.76;314.16;276.46000000000004;276.36;336.26000000000005;352.96000000000004;249.36;243.40439225979637;268.43790593516167;272.7676641592781;289.76000000000005;8130000.0;3450000.0;3500000.0;1440000.0;3500000.0;3070000.0;8040000.000000001;0.129;0.24983333333333332;0.23733333333333334;0.08766666666666666;0.0;0.129;0.0;13999.58984375;4536.37890625;3898.40185546875;29570.935546875;495540.7095697816;472786.81651084573;249236.5644584411;248030.79719568475;237431.79379028786;431113.4868728058;436253.2250260269;438764.06849357975;471369.63528795214;528963.3448891509;468952.8999214148;438764.06849357975;441357.27833241806;459421.59611363866;453095.86494324636;498778.47758893674;406196.18009400234;436424.48062999244;436253.2250260269;264681.4149301396;334655.03009724553;443504.2685458894;193687.58476663037;193687.58476663037;270.6076794214265;17178.357545943465;8336.32591216066;2434.9040841408146;3850.1671967397015;0;0;0;0;0;0;0;0;0;0;8041447054.989338;3042912774.9824524;6745760960.003138;58164.81880452932;21900.595944648372;23130.143990817778;31290.967593462152;30015.247294826222;6630.201165118284;13705.300444205037;12322.564129076678;5.994664557278656;0.2793393296948399
38;2019-04-11 17:38:41.788;832;429;206;209;174;32;30;-1;-23;28;751;212;-24;31;187;136;843;370;159;34;30;-239;847;347;352;140;352;303;839;439.0;1457.0;1576.0;445.0;0.0;1;0;73;1;0;0;1;0;0;0;1;1;1;0;0;36578.39453125;14181.546875;4718.6083984375;3882.095703125;808.0;155877;625.0;0.0;Calculated values ==>;1554997121.788;356.36;316.06;293.76000000000005;294.06;290.56;276.36;272.9856168485579;276.16;273.06;270.86;275.96000000000004;348.26;294.36;270.76000000000005;276.26000000000005;291.86;286.76000000000005;357.46000000000004;310.16;276.56;276.16;335.66;353.96000000000004;249.26000000000002;242.56692532238324;267.9596281332873;272.9856168485579;289.06;8470000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3030000.0;8390000.0;0.07316666666666666;0.24283333333333335;0.26266666666666666;0.07416666666666667;0.0;0.07316666666666666;0.0;14181.546875;4718.6083984375;3882.095703125;36578.39453125;492010.0378555164;402554.6906134157;247709.7318793609;248591.1350016293;238676.49067190557;430988.63858405815;435432.7099294878;438109.25301780854;471506.718606615;528747.3278113285;469505.18851112365;437953.82195464283;446107.1014639255;459105.38528210355;452889.29545495956;493688.12034981546;346005.14935808745;436125.4985198589;435432.7099294878;262170.3306944222;338850.9272812574;444176.71581891424;194655.2118237429;194655.2118237429;271.0083601087465;17729.877587397426;8571.28614037444;2499.773982762314;3927.3306536622244;0;0;0;0;0;0;0;0;0;0;8252152355.725765;3128155375.2803802;6928852460.643053;63947.261486974574;18506.17821297521;35862.34812249129;17616.886944736998;31033.35676781499;6967.092645834926;14197.150348918796;12730.33336771409;5.966604217775512;0.2872627136717816
39;2019-04-11 17:39:41.809;850;384;177;182;175;37;28;15;-25;27;748;210;-26;7;187;141;851;370;161;32;27;-241;846;353;358;139;358;303;838;596.0;1435.0;537.0;36.0;0.0;1;0;70;1;0;0;1;0;0;0;1;1;1;0;0;31516.087890625;13740.25;4769.60595703125;3874.80883789062;812.0;155878;618.0;0.0;Calculated values ==>;1554997181.809;358.16;311.56;290.86;291.36;290.66;276.86;273.6339639331285;275.96000000000004;274.66;270.66;275.86;347.96000000000004;294.16;270.56;273.86;291.86;287.26000000000005;358.26;310.16;276.36;275.86;334.96000000000004;354.36;249.06000000000003;242.35481222062532;267.9596281332873;273.6339639331285;289.26000000000005;8460000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3030000.0;8380000.0;0.09933333333333333;0.23916666666666667;0.0895;0.006;0.0;0.09933333333333333;0.0;13740.25;4769.60595703125;3874.80883789062;31516.087890625;494841.81994958996;370223.61222926225;239517.43207214246;240897.96160118523;238969.01421845873;430607.02586249536;433611.6846174708;437798.07955487026;471541.1619817675;528433.8230485279;469264.4658180255;437642.0229114993;442640.2954479828;458147.9488794607;452552.2705139554;494992.6638251156;347143.5746368025;434330.5690018519;433430.6572209153;259240.94887492666;340529.4996700694;444154.5413243564;200340.47142412575;200340.47142412575;273.3033250018259;18297.530215620915;8804.049219218614;2564.4374781437214;4006.426780462352;0;0;0;0;0;0;0;0;0;0;8465226905.400753;3211884670.152664;7110716090.365648;21252.455927701634;1462.8844194013839;35360.57383087155;23153.625122481095;31743.602911029713;7133.559743950155;14790.88243114687;13070.206548416014;3.6288030240632954;0.057976937096147416
40;2019-04-11 17:40:41.769;868;436;157;159;153;44;29;13;-21;29;746;209;-27;29;186;146;861;375;160;31;28;-239;819;358;363;144;363;301;822;979.0;1.0;1375.0;196.0;0.0;1;0;64;1;0;0;1;0;0;0;1;1;1;0;0;25722.97265625;12753.7265625;4571.76416015625;3823.9716796875;814.0;155879;612.0;0.0;Calculated values ==>;1554997241.769;359.96000000000004;316.76000000000005;288.86;289.06;288.46000000000004;277.56;274.1680685717883;276.06;274.46000000000004;271.06;276.06;347.76;294.06;270.46000000000004;276.06;291.76000000000005;287.76000000000005;359.26;310.66;276.26000000000005;275.96000000000004;334.36;354.56000000000006;249.26000000000002;243.40439225979637;267.7187500070086;274.1680685717883;289.16;8190000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3010000.0;8220000.0;0.16316666666666665;0.00016666666666666666;0.22916666666666666;0.03266666666666666;0.0;0.16316666666666665;0.0;12753.7265625;4571.76416015625;3823.9716796875;25722.97265625;499984.6581090281;411286.8693351365;234394.12079005872;234929.3597993571;233329.1956086238;430280.9020939914;432532.5625272902;438865.43479602295;471072.6445122798;528378.9364818194;469419.94234503055;437940.2675631159;446212.05846747686;457200.82393779146;452392.6806234051;498963.3853072166;372226.2394950545;432902.2481429067;432346.8522074103;256730.23209357203;341368.83218197053;443394.62635951873;200369.01445010747;200369.01445010747;273.3362327332016;18774.20439236732;9024.685168621138;2628.5512114947865;4084.219634987756;0;0;0;0;0;0;0;0;0;0;8681382705.538273;3296728070.206642;7291795290.480852;54655.42966260563;7938.836655707434;21.122857635360347;37851.050527399915;32375.746914208947;7211.855187842124;15085.533338756952;13578.239930956848;4.750307019256187;0.14852960533294654
41;2019-04-11 17:41:41.769;874;628;148;148;137;48;31;13;-10;32;741;209;-17;9;185;147;859;360;160;33;31;-241;792;359;364;142;364;304;782;734.0;799.0;1949.0;165.0;0.0;9;0;65;1;0;0;1;0;0;0;1;1;1;0;0;23084.216796875;12531.43359375;4717.67724609375;3876.97583007812;814.0;155880;606.0;0.0;Calculated values ==>;1554997301.769;360.56000000000006;335.96000000000004;287.96000000000004;287.96000000000004;286.86;277.96000000000004;274.27422755570615;276.26000000000005;274.46000000000004;272.16;276.36;347.26;294.06;271.46000000000004;274.06;291.66;287.86;359.06000000000006;309.16;276.46000000000004;276.26000000000005;333.76000000000005;354.56000000000006;249.06000000000003;242.98782864720522;268.0796299477929;274.27422755570615;289.16;7920000.0;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;7820000.0;0.12233333333333334;0.13316666666666668;0.3248333333333333;0.0275;0.0;0.12233333333333334;0.0;12531.43359375;4717.67724609375;3876.97583007812;23084.216796875;503249.2923197871;465789.32062026416;232673.42271552802;232673.42271552802;229748.33305707556;430214.79039162316;432648.0798993152;439885.4375265266;471635.3862721799;527624.5101705522;469005.6567190402;438813.5335829557;442728.0766999201;456898.30145361554;452361.1404031271;501111.612192057;386558.2424090387;433017.6092021058;432648.0798993152;254219.67992080047;341368.83218197053;443568.96455814916;201132.04198009532;201132.04198009532;273.64029106703316;19180.93097114336;9235.394836589887;2692.7257740761665;4161.631646706506;0;0;0;0;0;0;0;0;0;0;8899482705.538273;3382528070.206642;7473295290.480852;77555.06131999909;6667.015370896481;15254.690409438606;28322.128638784565;33477.50100573065;7333.570621397157;15212.831782649235;14129.683090675053;6.049340691244612;0.2304109782113268
42;2019-04-11 17:42:41.800;868;453;148;149;133;47;33;20;-9;32;739;210;-11;34;184;146;862;341;162;33;32;-232;839;354;359;137;359;305;831;526.0;1389.0;2.0;188.0;0.0;1;0;72;1;0;0;1;0;0;0;1;1;1;0;0;23760.25;13894.4052734375;4698.75244140625;3922.56640625;813.0;155881;602.0;0.0;Calculated values ==>;1554997361.8;359.96000000000004;318.46000000000004;287.96000000000004;288.06;286.46000000000004;277.86;273.7412296467126;276.46000000000004;275.16;272.26000000000005;276.36;347.06000000000006;294.16;272.06;276.56;291.56;287.76000000000005;359.36;307.26000000000005;276.46000000000004;276.36;333.36;354.46000000000004;249.96000000000004;241.92719264551067;268.19934244402924;273.7412296467126;289.36;8390000.0;3540000.0;3590000.0;1370000.0;3590000.0;3050000.0;8309999.999999999;0.08766666666666666;0.2315;0.0003333333333333333;0.03133333333333333;0.0;0.08766666666666666;0.0;13894.4052734375;4698.75244140625;3922.56640625;23760.25;498176.6116939348;415143.2981713376;231865.26689604274;232127.48484316576;227980.13919652667;430542.39183029096;434263.8640799596;439819.78721557604;472295.8960165899;527337.5586878607;468987.9639293095;439514.2332620205;446144.86104575056;457573.9684186735;453090.7323638435;497286.7496575505;306318.1895916604;434263.8640799596;434084.4541166122;252546.06836287308;340949.162051476;445505.59383999376;194412.62338876695;194412.62338876695;270.93554490742315;19571.503218580543;9455.723938029436;2757.7555406318;4240.142436931285;0;0;0;0;0;0;0;0;0;0;9116494770.172834;3466271315.0656223;7656089685.173035;81.80238794226969;7867.579740805106;44209.221655253554;21011.230493807765;34124.80913870331;7454.754826630666;15708.620407530396;14541.006823605827;3.249721567216214;0.05481177495943236
43;2019-04-11 17:43:44.770;870;384;152;152;133;46;34;28;-24;32;742;208;-26;18;185;144;868;361;163;34;33;-207;835;359;364;136;364;302;826;286.0;1462.0;125.0;96.0;0.0;4;0;66;1;0;0;1;0;0;0;1;1;1;0;0;23131.15625;13161.7578125;4788.1357421875;3901.900390625;810.0;155882;598.0;0.0;Calculated values ==>;1554997424.77;360.16;311.56;288.36;288.36;286.46000000000004;277.76000000000005;274.27422755570615;276.56;275.96000000000004;270.76000000000005;276.36;347.36;293.96000000000004;270.56;274.96000000000004;291.66;287.56;359.96000000000004;309.26000000000005;276.56;276.46000000000004;332.96000000000004;354.16;252.46000000000004;241.71165711629368;267.8393353686513;274.27422755570615;289.46000000000004;8350000.0;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;8259999.999999999;0.04766666666666666;0.24366666666666664;0.020833333333333332;0.016;0.0;0.04766666666666666;0.0;13161.7578125;4788.1357421875;3901.900390625;23131.15625;498834.459722845;379052.9362864385;232998.2670543585;232998.2670543585;228050.54404610192;430214.79039162316;433201.5241952028;438179.53515710204;472427.34351167246;527883.9114651857;469161.7630768955;437869.15320432716;444445.26436519914;456898.30145361554;451927.9976308351;498539.6828537437;341652.07907934557;433201.5241952028;433017.6092021058;250872.52762923925;339690.1980837097;448340.8678990919;198197.32838074106;198197.32838074106;272.4798049159911;19981.607642594998;9692.352631126043;2826.187023190561;4323.113179874663;0;0;0;0;0;0;0;0;0;0;9344131320.27626;3552225365.1046753;7847203635.259867;4999.6293078408535;4002.2966322936136;38228.27945302835;11193.100052485051;34169.25049342954;7558.566787124225;16429.605052967487;14822.660531303249;2.673615978251545;0.052901473229920414
44;2019-04-11 17:44:41.771;876;381;154;154;137;50;35;30;-25;34;746;207;-27;21;184;143;872;362;162;36;34;-182;832;363;368;132;368;303;835;615.0;175.0;1096.0;42.0;0.0;35;0;64;1;0;0;1;0;0;0;1;1;1;0;0;23928.849609375;12978.51953125;6096.7802734375;3916.94702148438;806.0;155883;595.0;0.0;Calculated values ==>;1554997481.771;360.76;311.26000000000005;288.56;288.56;286.86;278.16;274.69669130483857;276.66;276.16;270.66;276.56;347.76;293.86;270.46000000000004;275.26000000000005;291.56;287.46000000000004;360.36;309.36;276.76000000000005;276.56;332.66;353.76;254.96000000000004;240.83765695389522;267.9596281332873;274.69669130483857;289.36;8320000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3030000.0;8350000.0;0.10250000000000001;0.029166666666666667;0.18266666666666667;0.007;0.0;0.10250000000000001;0.0;12978.51953125;6096.7802734375;3916.94702148438;23928.849609375;499985.20883868076;368909.6692990973;233379.22440788097;233379.22440788097;228950.0347451285;429947.3805835815;432370.4908045253;437798.07955487026;473145.2311080622;528224.7719617437;468902.8432709624;437485.64907481754;444677.7423059734;456099.40881036094;451070.3203772624;499399.17588079185;333518.6811371867;432557.5304485172;432182.85202778585;249617.41799618208;338011.6871214325;451648.4582884696;203286.90491934452;203286.90491934452;274.4977089603742;20354.172557953243;9899.300123761663;2888.087317742081;4409.286943349345;0;0;0;0;0;0;0;0;0;0;9552754980.010986;3628606705.007553;8019631660.040617;42837.374566756036;1738.5308735838755;4838.181096688483;23461.83457861524;34547.96675098353;7604.015802158451;16770.553846672068;15097.016909969301;3.1695867596849907;0.09210249756470265
45;2019-04-11 17:45:41.801;877;625;165;163;139;51;36;28;-25;37;752;205;-27;19;184;142;870;534;161;37;36;-164;842;364;369;135;369;302;844;1030.0;160.0;1711.0;151.0;0.0;55;0;63;1;0;0;1;0;0;0;1;1;1;0;0;24936.59375;13210.82421875;7039.51416015625;3903.21020507812;800.0;155884;593.0;0.0;Calculated values ==>;1554997541.801;360.86;335.66;289.66;289.46000000000004;287.06;278.26000000000005;274.8017692304317;276.76000000000005;275.96000000000004;270.66;276.86;348.36;293.66;270.46000000000004;275.06;291.56;287.36;360.16;326.56;276.86;276.76000000000005;332.46000000000004;353.16;256.76000000000005;241.49495122638035;267.8393353686513;274.8017692304317;289.26000000000005;8420000.0;3640000.0;3690000.0;1350000.0;3690000.0;3020000.0;8440000.0;0.1716666666666667;0.02666666666666667;0.2851666666666667;0.025166666666666667;0.0;0.1716666666666667;0.0;13210.82421875;7039.51416015625;3903.21020507812;24936.59375;499234.76703800046;456776.23565057176;236151.6785615406;235616.97666940512;229335.05538192193;429879.7862731237;432301.3137403124;438024.4983934438;473046.2935902154;528928.5343954032;468800.3455247588;437713.4967235476;444589.26801690354;455933.5431122642;450743.7253278342;498200.3353762694;436498.1148529381;432488.85388799326;432301.3137403124;248780.69988749037;335494.14909123123;452987.80012212653;203014.91564016492;203014.91564016492;274.39699203178117;20761.588193385975;10117.653778040447;2953.2878788464254;4518.810798572225;0;0;0;0;0;0;0;0;0;0;9773965530.78413;3708746755.2876472;8201222410.675287;67016.8993484767;6290.984259462701;1645.3925472888352;39360.83167385866;35463.87676295294;7670.961884814207;16824.61064211766;15620.800891679957;4.732807994303818;0.1504225813995809
46;2019-04-11 17:46:41.782;877;539;191;187;149;50;38;26;-25;38;757;204;-26;8;184;139;871;407;160;38;38;-155;787;359;364;135;364;305;772;383.0;1704.0;178.0;163.0;0.0;49;0;66;1;0;0;1;0;0;0;1;1;1;0;0;24615.416015625;12524.943359375;6239.2626953125;3944.51733398438;793.0;155885;592.0;-1.0;Calculated values ==>;1554997601.782;360.86;327.06;292.26000000000005;291.86;288.06;278.16;274.27422755570615;276.96000000000004;275.76000000000005;270.66;276.96000000000004;348.86;293.56;270.56;273.96000000000004;291.56;287.06;360.26;313.86;276.96000000000004;276.96000000000004;332.36;352.46000000000004;257.66;241.49495122638035;268.19934244402924;274.27422755570615;289.16;7870000.0;3590000.0;3640000.0;1350000.0;3640000.0;3050000.0;7720000.0;0.06383333333333334;0.284;0.029666666666666668;0.027166666666666665;0.0;0.06383333333333334;-0.0024928698711336947;12524.943359375;6239.2626953125;3944.51733398438;24615.416015625;504112.3867142215;450223.05340125656;244996.83108317116;243813.91001720022;233118.2352692796;430214.79039162316;433931.68165179034;437342.01223029394;473143.78782676667;529221.1383985593;468261.4877343741;437184.50195927493;442373.3332657317;456758.77315419767;451202.2402800108;503264.70996423136;415453.4966066888;433931.68165179034;433931.68165179034;248362.34728340767;332557.3633054275;453912.286635181;198428.3371066528;198428.3371066528;272.57189550764565;21174.390845483973;10332.050593836153;3018.664898999397;4629.432231052601;0;0;0;0;0;0;0;0;0;0;9993795895.588398;3789721105.2155495;8383264745.513201;7087.772362001354;6940.647295525016;24938.38459354209;15032.963493464615;36081.22013932913;7781.190564202134;17046.071966459946;16073.938978489163;2.3779305784961284;0.06107318348562225
47;2019-04-11 17:47:41.772;865;390;208;203;157;42;32;13;-20;36;760;206;-22;21;184;136;866;372;157;32;31;-155;807;350;355;136;355;307;797;481.0;1494.0;226.0;160.0;0.0;1;0;74;1;0;0;1;0;0;0;1;1;1;0;0;27863.71484375;13493.1962890625;4523.59033203125;3955.03881835938;784.0;155886;595.0;0.0;Calculated values ==>;1554997661.772;359.66;312.16;293.96000000000004;293.46000000000004;288.86;277.36;273.3108153835814;276.36;274.46000000000004;271.16;276.76000000000005;349.16;293.76000000000005;270.96000000000004;275.26000000000005;291.56;286.76000000000005;359.76;310.36;276.36;276.26000000000005;332.66;351.56000000000006;257.66;241.71165711629368;268.43790593516167;273.3108153835814;288.86;8070000.0;3500000.0;3550000.0;1360000.0;3550000.0;3070000.0;7970000.0;0.08016666666666666;0.249;0.03766666666666666;0.02666666666666667;0.0;0.08016666666666666;0.0;13493.1962890625;4523.59033203125;3955.03881835938;27863.71484375;500627.9521536343;398953.00927721633;249435.28038300364;247920.63344854675;234834.7917824235;430799.1582183253;435061.0054611773;437671.5478804793;472818.15071447083;529382.0332538435;468224.72395714215;437356.53477473935;443874.8215240268;458219.12774457596;452364.8428864296;500772.3091924076;387057.0987579496;435061.0054611773;434884.8868685005;249617.41799618208;328782.02776382567;453745.0331752005;196872.97431119348;196872.97431119348;271.9141717553081;21611.64404836653;10548.832287969193;3084.4835620069575;4719.107724554406;0;0;0;0;0;0;0;0;0;0;10209459945.622683;3871007555.2284718;8566834145.542383;9070.079604443099;6849.921569706855;28315.08739818004;19080.621656677446;36215.84646427651;7896.092817862797;17489.77693663929;16358.171474806157;2.881677282731195;0.06385739359943568
48;2019-04-11 17:48:41.773;857;374;211;210;171;36;31;13;-21;32;763;206;-23;3;184;136;862;371;153;32;30;-176;856;349;354;134;354;305;847;467.0;1493.0;956.0;40.0;0.0;1;0;75;1;0;0;1;0;0;0;1;1;1;0;0;37863.29296875;14270.0322265625;4862.0087890625;3933.88037109375;774.0;155887;605.0;0.0;Calculated values ==>;1554997721.773;358.86;310.56;294.26000000000005;294.16;290.26000000000005;276.76000000000005;273.20264511476705;276.26000000000005;274.46000000000004;271.06;276.36;349.46000000000004;293.76000000000005;270.86;273.46000000000004;291.56;286.76000000000005;359.36;310.26000000000005;276.36;276.16;333.66;350.56000000000006;255.56000000000003;241.2770596917726;268.19934244402924;273.20264511476705;288.46000000000004;8560000.0;3490000.0;3540000.0;1340000.0;3540000.0;3050000.0;8470000.0;0.07783333333333334;0.24883333333333332;0.15933333333333335;0.006666666666666667;0.0;0.07783333333333334;0.0;14270.0322265625;4862.0087890625;3933.88037109375;37863.29296875;494967.0262032673;345354.8684539373;248973.49159147427;248679.3586015569;237712.03632519877;430862.6128555636;435126.7110676904;437968.82056851813;472689.592463476;529848.3059433332;468503.9437720561;437656.05685647397;441630.0847411902;458379.467483997;452540.14827877196;495722.56364063284;339603.4572278003;435301.9155753477;434951.03582335456;253801.27034056993;324587.8981780222;451922.08812907006;199560.72419308653;199560.72419308653;272.9790536294803;22159.378241560134;10780.196381323882;3150.225650856207;4797.322354024473;0;0;0;0;0;0;0;0;0;0;10422163490.365744;3952008905.130625;8750437205.320597;37986.356689152104;1682.409092906557;38847.6376457265;18321.212588555863;36607.98996853226;7967.19675834461;18049.475639485336;16669.85862117246;4.198298190338049;0.10733684431807662
49;2019-04-11 17:49:41.773;864;464;179;182;176;40;30;23;-25;31;766;206;-26;22;184;141;864;379;152;32;29;-220;816;359;364;135;364;303;819;512.0;74.0;0.0;67.0;0.0;6;0;67;1;0;0;1;0;0;0;1;1;1;1;0;35017.921875;13042.3408203125;4743.2333984375;3908.99658203125;761.0;155888;624.0;0.0;Calculated values ==>;1554997781.773;359.56000000000006;319.56;291.06;291.36;290.76000000000005;277.16;274.27422755570615;276.16;275.46000000000004;270.66;276.26000000000005;349.76;293.76000000000005;270.56;275.36;291.56;287.26000000000005;359.56000000000006;311.06;276.36;276.06;335.56;349.26;251.16000000000003;241.49495122638035;267.9596281332873;274.27422755570615;288.36;8159999.999999999;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;8190000.000000001;0.08533333333333333;0.012333333333333333;0.0;0.011166666666666667;0.0;0.08533333333333333;0.0;13042.3408203125;4743.2333984375;3908.99658203125;35017.921875;499672.7570137499;422073.317093275;240454.6462251907;241294.6314747377;239619.93012600226;430214.79039162316;432462.45113937603;437798.07955487026;472460.9817075043;530313.5891873743;468782.15747417515;437642.0229114993;444821.6150417089;456758.77315419767;451493.1290991957;499672.7570137499;378955.50714427116;432833.13015370606;432276.23642105;261751.83340796042;319136.5849023705;447154.53192341933;199829.70095991448;199829.70095991448;273.1278483365753;22766.721698591384;11007.79949004784;3215.582958798915;4877.366038920306;0;0;0;0;0;0;0;0;0;0;10637563490.365744;4032708905.130625;8932837205.320597;0.0;2761.7939457591374;1488.8460817235712;19835.43769268356;36924.54294094186;8004.231783666824;18385.613003880753;16987.830706849458;1.1102352722875208;-0.012765972386939361
50;2019-04-11 17:50:41.803;867;642;153;154;150;46;32;15;-23;34;766;205;-25;2;183;147;859;361;153;33;31;-245;802;358;363;140;363;305;790;431.0;1561.0;1159.0;394.0;0.0;11;0;70;1;0;0;1;0;0;0;1;1;1;0;0;27547.947265625;13218.4453125;4846.63037109375;3912.21826171875;748.0;155889;647.0;0.0;Calculated values ==>;1554997841.803;359.86;337.36;288.46000000000004;288.56;288.16;277.76000000000005;274.1680685717883;276.36;274.66;270.86;276.56;349.76;293.66;270.66;273.36;291.46000000000004;287.86;359.06000000000006;309.26000000000005;276.46000000000004;276.26000000000005;337.86;347.96000000000004;248.66000000000003;242.56692532238324;268.19934244402924;274.1680685717883;288.46000000000004;8020000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;7900000.0;0.07183333333333333;0.26016666666666666;0.19316666666666665;0.06566666666666666;0.0;0.07183333333333333;0.0;13218.4453125;4846.63037109375;3912.21826171875;27547.947265625;501363.5946852431;467237.61292453605;233879.03017247125;234149.0654149351;233071.88065606385;430280.9020939914;433086.23799672595;437656.05685647397;472096.9026672395;530161.7641224974;468382.75320899114;437342.01223029394;441480.6793942096;456783.2617081229;452536.46908511664;500211.56741767644;381924.004579379;433269.66867335857;432902.2481429067;271378.50176498963;313686.43059754226;443525.871472747;196822.5386851345;196822.5386851345;271.92529947196044;23288.36463230273;11226.748794325815;3280.792337527602;4957.321528060666;0;0;0;0;0;0;0;0;0;0;10855772540.261745;4115250155.0912857;9115328405.233622;46521.00792676374;16200.185519719887;30774.48093176372;16958.392462716638;37312.411844346396;8162.327287384907;18654.6084927275;17294.599265623903;5.025826524221493;0.22766380629559313
51;2019-04-11 17:51:41.804;862;438;147;149;137;44;33;20;-21;33;763;206;-23;25;182;145;862;347;155;32;32;-251;846;355;360;137;360;305;840;421.0;1363.0;243.0;92.0;0.0;1;0;75;1;0;0;1;0;0;0;1;1;1;0;0;26036.849609375;14061.6357421875;4735.08544921875;3918.45556640625;736.0;155890;668.0;0.0;Calculated values ==>;1554997901.804;359.36;316.96000000000004;287.86;288.06;286.86;277.56;273.8482719121499;276.46000000000004;275.16;271.06;276.46000000000004;349.46000000000004;293.76000000000005;270.86;275.66;291.36;287.66;359.36;307.86;276.36;276.36;339.96000000000004;346.76;248.06000000000003;241.92719264551067;268.19934244402924;273.8482719121499;288.66;8460000.0;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;8400000.0;0.07016666666666667;0.22716666666666668;0.0405;0.015333333333333334;0.0;0.07016666666666667;0.0;14061.6357421875;4735.08544921875;3918.45556640625;26036.849609375;496644.321005134;406377.5693294037;231464.08677784633;231985.9178198968;228878.5934331159;430477.46260093397;434017.3760585396;437968.82056851813;472393.7743832905;529848.3059433332;468503.9437720561;437656.05685647397;444856.06423827005;457134.9086187424;452774.1632197742;496644.321005134;309194.69885108614;433836.9858812755;433836.9858812755;280170.41352433193;308656.51637580903;443464.5659813663;198189.26248156765;198189.26248156765;272.4603247803813;23734.91204805455;11454.086591740406;3346.049040276736;5037.170490594013;0;0;0;0;0;0;0;0;0;0;11072676154.999733;4198351539.990902;9298331455.01256;9711.072102521495;3760.8879869969132;42582.305832661215;16534.615258546168;37781.020320702155;8328.672338777928;19265.925236801864;17573.71231477056;3.1956115488187904;0.05846595645343386
52;2019-04-11 17:52:41.754;865;381;146;147;133;45;34;30;-25;33;762;207;-26;9;182;145;865;360;153;34;33;-239;832;360;365;136;365;302;821;526.0;1546.0;1079.0;6.0;0.0;13;0;69;1;0;0;1;0;0;0;1;1;1;0;0;24475.302734375;13409.9619140625;5152.37939453125;3896.908203125;726.0;155891;670.0;-1.0;Calculated values ==>;1554997961.754;359.66;311.26000000000005;287.76000000000005;287.86;286.46000000000004;277.66;274.38016830617;276.56;276.16;270.66;276.46000000000004;349.36;293.86;270.56;274.06;291.36;287.66;359.66;309.16;276.56;276.46000000000004;340.16;345.76;249.26000000000002;241.71165711629368;267.8393353686513;274.38016830617;288.46000000000004;8320000.0;3600000.0;3650000.0;1360000.0;3650000.0;3020000.0;8209999.999999999;0.08766666666666666;0.25766666666666665;0.17983333333333332;0.001;0.0;0.08766666666666666;-0.0025032206474213383;13409.9619140625;5152.37939453125;3896.908203125;24475.302734375;498369.6638681488;379539.3565257811;231498.46491905674;231761.0812976068;228121.57281581097;430148.3826014536;432949.0678229144;438024.4983934438;472525.0707617092;529972.2215421381;469041.3626281953;437869.15320432716;443139.33368828957;456314.320352256;451895.93310863426;498369.6638681488;345987.24586800527;432949.0678229144;432764.09833711403;281007.8604223974;304465.6318710359;444948.06705532025;202916.75242910106;202916.75242910106;274.34037741121733;24155.49587241794;11682.82579740737;3411.122798381745;5119.497368073775;0;0;0;0;0;0;0;0;0;0;11289994905.172586;4280183290.05599;9480279705.15728;42280.2096492543;242.0313146262192;39263.869704703655;20149.950657935802;38213.919951743555;8362.002201600591;19947.408323936274;17879.16227705422;4.538711824423695;0.10887351486970268
53;2019-04-11 17:53:41.785;871;373;144;145;130;48;35;30;-26;35;761;206;-27;26;182;143;867;360;153;36;34;-217;822;361;366;134;366;302;825;597.0;224.0;916.0;173.0;0.0;25;0;65;1;0;0;1;0;0;0;1;1;1;0;0;23859.048828125;12979.1748046875;5587.9482421875;3901.63525390625;718.0;155892;664.0;0.0;Calculated values ==>;1554998021.785;360.26;310.46000000000004;287.56;287.66;286.16;277.96000000000004;274.4858918419099;276.66;276.16;270.56;276.66;349.26;293.76000000000005;270.46000000000004;275.76000000000005;291.36;287.46000000000004;359.86;309.16;276.76000000000005;276.56;339.56000000000006;344.96000000000004;251.46000000000004;241.2770596917726;267.8393353686513;274.4858918419099;288.46000000000004;8220000.0;3610000.0;3660000.0;1340000.0;3660000.0;3020000.0;8250000.0;0.09949999999999999;0.037333333333333336;0.15266666666666667;0.028833333333333332;0.0;0.09949999999999999;0.0;12979.1748046875;5587.9482421875;3901.63525390625;23859.048828125;500151.8872324902;366870.61642599397;230912.57059608988;231173.85968687656;227296.03093550235;430081.6785162784;432880.6149027872;437869.15320432716;472981.82504853373;529867.8939616912;468920.8902231166;437713.4967235476;445591.39424184;456148.98637023335;451427.8056151947;499568.6573939541;340527.3774062114;433065.50215134333;432695.15374167816;278495.58437821403;301113.3779324612;447654.60734317865;200681.74313951796;200681.74313951796;273.4722864515069;24558.490242596574;11902.848890461159;3476.144237734524;5209.046341661945;0;0;0;0;0;0;0;0;0;0;11509408210.674524;4361225140.2413845;9661573325.572014;36210.61126989421;7121.050917872216;5937.541119542395;23085.33435491494;38868.34807415696;8423.392922504798;20324.2813655193;18239.642471574207;3.220228581109796;0.10580855336195592
54;2019-04-11 17:54:41.785;870;598;145;145;128;48;36;29;-27;36;763;206;-28;10;182;140;864;424;154;37;36;-197;815;362;367;135;367;301;818;635.0;198.0;859.0;145.0;0.0;41;0;61;1;0;0;1;0;0;0;1;1;1;0;0;23718.845703125;12485.4013671875;6201.90673828125;3884.43115234375;706.0;155893;647.0;0.0;Calculated values ==>;1554998081.785;360.16;332.96000000000004;287.66;287.66;285.96000000000004;277.96000000000004;274.5913991737795;276.76000000000005;276.06;270.46000000000004;276.76000000000005;349.46000000000004;293.76000000000005;270.36;274.16;291.36;287.16;359.56000000000006;315.56;276.86;276.76000000000005;337.86;343.76;253.46000000000004;241.49495122638035;267.7187500070086;274.5913991737795;288.56;8150000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3010000.0;8180000.0;0.10583333333333332;0.033;0.14316666666666666;0.024166666666666666;0.0;0.10583333333333332;0.0;12485.4013671875;6201.90673828125;3884.43115234375;23718.845703125;500634.01774912036;455142.21039301396;231283.38450696866;231283.38450696866;226881.4655763165;430014.67791919125;432812.2514932043;437940.2675631159;472948.7829819323;530152.5380097117;469059.37525089737;437785.01000687695;443489.2359988558;455983.2402689962;450810.0737372844;499763.0244231275;407574.4970901488;432997.62667057913;432812.2514932043;271378.50176498963;296085.73418796173;449568.33244408044;201472.9541858872;201472.9541858872;273.78710666355266;24954.97269702366;12115.05369189345;3541.028124453274;5307.295133165851;0;0;0;0;0;0;0;0;0;0;11729308210.674524;4441925140.2413845;9842473325.572014;33854.23703183991;5995.638307906336;3042.221401988298;24483.40896502439;39452.22181000474;8532.698666052953;20399.11271986539;18636.048665907034;2.9849496725618527;0.08834454692605535
55;2019-04-11 17:55:41.776;867;541;149;148;128;47;37;25;-26;37;763;205;-28;15;182;136;862;359;155;38;37;-183;830;361;366;135;366;302;818;511.0;1609.0;1288.0;256.0;0.0;45;0;58;1;0;0;1;0;0;0;1;1;1;0;0;24030.416015625;12503.216796875;6532.04248046875;3900.15087890625;715.0;155894;633.0;0.0;Calculated values ==>;1554998141.776;359.86;327.26000000000005;288.06;287.96000000000004;285.96000000000004;277.86;274.4858918419099;276.86;275.66;270.56;276.86;349.46000000000004;293.66;270.36;274.66;291.36;286.76000000000005;359.36;309.06;276.96000000000004;276.86;336.46000000000004;344.66;254.86;241.49495122638035;267.8393353686513;274.4858918419099;288.66;8300000.0;3610000.0;3660000.0;1350000.0;3660000.0;3020000.0;8180000.0;0.08516666666666667;0.26816666666666666;0.21466666666666667;0.042666666666666665;0.0;0.08516666666666667;0.0;12503.216796875;6532.04248046875;3900.15087890625;24030.416015625;498845.56210961577;442923.42223611183;232336.22075094108;232072.36490619535;226881.4655763165;430081.6785162784;433249.8226776551;437869.15320432716;473046.2935902154;530076.5401052948;468800.3455247588;437557.52604302316;444011.9539437932;456148.98637023335;450403.0346948328;498109.3457789843;347804.712639275;433433.583526483;433249.8226776551;265518.4816520846;299856.38484229014;451024.96362223005;200537.2722708088;200537.2722708088;273.4154489608847;25352.823524352003;12323.260940602815;3605.8899105847654;5413.395459107591;0;0;0;0;0;0;0;0;0;0;11949175225.44384;4522912990.156412;10023346190.382242;50947.24377372861;10687.474830993973;40306.692453632044;19819.35220964974;40158.79481412547;8671.703754839855;20760.29948214095;19005.182963523886;5.308854842293894;0.19822571675485026
