;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
56;2019-04-11 17:56:41.786;866;398;170;167;133;45;38;22;-25;37;764;204;-26;15;183;131;863;366;157;39;37;-174;845;361;366;136;366;304;832;622.0;1606.0;1423.0;132.0;0.0;51;0;60;1;0;0;1;0;0;0;1;1;1;0;0;25041.29296875;12887.46875;6806.69091796875;3919.31787109375;766.0;155895;622.0;0.0;Calculated values ==>;1554998201.786;359.76;312.96000000000004;290.16;289.86;286.46000000000004;277.66;274.4858918419099;276.96000000000004;275.36;270.66;276.86;349.56000000000006;293.56;270.56;274.66;291.46000000000004;286.26000000000005;359.46000000000004;309.76000000000005;277.06;276.86;335.36;349.76;255.76000000000002;241.71165711629368;268.0796299477929;274.4858918419099;288.86;8450000.0;3610000.0;3660000.0;1360000.0;3660000.0;3040000.0;8320000.0;0.10366666666666666;0.26766666666666666;0.23716666666666666;0.022000000000000002;0.0;0.10366666666666666;0.0;12887.46875;6806.69091796875;3919.31787109375;25041.29296875;497332.9406911469;387277.78172009357;237718.8103987494;236904.9974616669;227966.13232092102;430081.6785162784;433433.583526483;437570.5891863215;472915.8103579757;530028.8573987164;468401.15335692395;437413.810930519;443607.19622175704;456289.5263430202;449664.84639329417;496885.5796617577;345667.41786806105;433616.79160117084;433249.8226776551;260914.8530628454;321233.1047070471;451784.56410131615;201999.29216862048;201999.29216862048;273.9882716406812;25761.822587641498;12534.88525163418;3671.063010531005;5524.570096762178;0;0;0;0;0;0;0;0;0;0;12168811825.408936;4604226540.14349;10205176490.353346;55869.65927603142;5495.275982519305;40476.06130677947;23972.97166276992;41049.08402954177;8806.582487640493;21433.601294973156;19370.17981840809;5.328057589991684;0.1669268301788936
57;2019-04-11 17:57:41.747;865;367;198;193;148;42;35;14;-21;37;764;203;-22;6;183;131;860;358;154;34;35;-245;805;353;358;138;358;307;807;146.0;322.0;957.0;279.0;0.0;19;0;71;1;0;0;1;0;0;0;1;1;1;0;0;25892.775390625;13206.4873046875;5200.87451171875;3945.04028320312;802.0;155896;616.0;0.0;Calculated values ==>;1554998261.747;359.66;309.86;292.96000000000004;292.46000000000004;287.96000000000004;277.36;273.6339639331285;276.66;274.56;271.06;276.86;349.56000000000006;293.46000000000004;270.96000000000004;273.76000000000005;291.46000000000004;286.26000000000005;359.16;308.96000000000004;276.56;276.66;334.76000000000005;353.36;248.66000000000003;242.14157278889297;268.43790593516167;273.6339639331285;288.56;8050000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3070000.0;8070000.0;0.024333333333333332;0.05366666666666667;0.1595;0.0465;0.0;0.024333333333333332;0.0;13206.4873046875;5200.87451171875;3945.04028320312;25892.775390625;500807.3714378082;375063.8864886465;246170.4995084497;244708.56029386685;232251.61451488358;430607.02586249536;434864.4174955049;437514.20447033056;472654.2065195329;529800.5685820328;467859.61333208333;437356.53477473935;441657.1800723928;457598.1694309323;451114.9348329381;500085.33448701375;361247.0888122519;434686.96261437517;434864.4174955049;258404.02479325983;336333.2981666971;443916.98062271986;195382.34809303895;195382.34809303895;271.32531652706854;26185.997264189806;12752.193543036854;3736.55672983931;5624.568100972906;0;0;0;0;0;0;0;0;0;0;12385870645.284653;4686373110.096455;10388357345.24846;38620.03109217801;11556.860412630162;7450.985851212218;5827.397022126671;41835.98629633679;8948.59125844662;21832.73374955578;19618.354805309755;2.8388570541711933;0.17159406558973417
58;2019-04-11 17:58:41.757;858;569;210;208;165;37;32;3;-21;34;764;205;-22;21;183;132;855;508;151;33;32;-247;832;352;357;139;357;306;834;578.0;-1.0;1487.0;334.0;0.0;1;0;72;1;0;0;1;0;0;0;1;1;1;0;0;34624.46875;13526.775390625;4662.5625;3917.19458007812;814.0;155897;611.0;0.0;Calculated values ==>;1554998321.757;358.96000000000004;330.06;294.16;293.96000000000004;289.66;276.86;273.5264737036516;276.36;273.46000000000004;271.06;276.56;349.56000000000006;293.66;270.96000000000004;275.26000000000005;291.46000000000004;286.36;358.66;323.96000000000004;276.46000000000004;276.36;334.26000000000005;354.56000000000006;248.46000000000004;242.35481222062532;268.3187672390254;273.5264737036516;288.26000000000005;8320000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3060000.0;8340000.000000001;0.09633333333333334;0.0;0.24783333333333332;0.05566666666666666;0.0;0.09633333333333334;0.0;13526.775390625;4662.5625;3917.19458007812;34624.46875;497334.9984057394;446550.99410202034;249018.00395410988;248425.7281536132;236329.04603832593;430671.36484660726;434575.35254931415;437742.05038880615;472228.6972694908;529876.7049705541;468243.05210307176;437585.1090581189;444076.66985911725;457759.9777785417;451437.9648856004;496889.9568282295;431636.186329876;434752.8493145431;434575.35254931415;256311.7953858065;341368.83218197053;443504.99234576453;196921.42410134594;196921.42410134594;271.94148002996053;26690.391683676164;12975.00786166057;3802.0862734602165;5706.777108608902;0;0;0;0;0;0;0;0;0;0;12600406395.250559;4769486960.083246;10572287995.21923;59683.37854824222;13726.4852989393;0.0;22893.99510715427;42655.31790905681;9159.320921767476;21894.835646897474;19857.739630504788;4.356352995747449;0.2033949465059722
59;2019-04-11 17:59:41.798;857;586;185;190;176;37;31;23;-20;32;763;206;-22;4;183;136;851;428;147;34;31;-244;821;351;356;137;356;308;814;534.0;1474.0;101.0;61.0;0.0;1;0;77;1;0;0;1;0;0;0;1;1;1;0;0;38320.51171875;14030.3876953125;4575.6220703125;3953.65844726562;821.0;155898;603.0;0.0;Calculated values ==>;1554998381.798;358.86;331.76000000000005;291.66;292.16;290.76000000000005;276.86;273.4187578820637;276.26000000000005;275.46000000000004;271.16;276.36;349.46000000000004;293.76000000000005;270.96000000000004;273.56;291.46000000000004;286.76000000000005;358.26;315.96000000000004;276.56;276.26000000000005;333.46000000000004;355.26;248.76000000000002;241.92719264551067;268.5567601203482;273.4187578820637;287.86;8209999.999999999;3510000.0;3560000.0;1370000.0;3560000.0;3080000.0;8140000.000000001;0.089;0.24566666666666667;0.016833333333333332;0.010166666666666666;0.0;0.089;0.0;14030.3876953125;4575.6220703125;3953.65844726562;38320.51171875;498194.8933002196;453313.708115975;242250.09426981772;243676.71097930073;239721.70617785386;430735.4089219946;434641.7771524699;437443.34373287327;472295.8960165899;529619.7100872716;468084.7335268443;437126.8590839872;441144.9977105962;457921.40123190166;452189.0443958406;497311.5474068136;410561.4938243168;435171.47162705613;434641.7771524699;252964.46457616048;344306.74156575615;444219.1197882441;198196.0395057167;198196.0395057167;272.4466883812551;27298.681903349225;13204.807810600065;3867.7215356297415;5783.814586520944;0;0;0;0;0;0;0;0;0;0;12814452560.706139;4852343540.2596;10756613865.611553;4027.329621157135;2501.234649539028;21311.596496766706;21043.670650561035;43186.60327535412;9294.64432947586;22072.55364245106;20224.137046528936;2.1668683668889965;0.010816209083272972
60;2019-04-11 18:00:41.778;857;406;166;170;164;37;32;20;-22;31;764;205;-23;23;182;140;855;384;148;34;31;-250;847;354;359;136;360;305;833;588.0;1589.0;309.0;0.0;0.0;1;0;75;1;0;0;1;0;0;0;1;1;1;1;0;33322.7109375;13999.7666015625;4728.728515625;3934.43383789062;824.0;155899;596.0;0.0;Calculated values ==>;1554998441.778;358.86;313.76000000000005;289.76000000000005;290.16;289.56;276.86;273.7412296467126;276.36;275.16;270.96000000000004;276.26000000000005;349.56000000000006;293.66;270.86;275.46000000000004;291.36;287.16;358.66;311.56;276.56;276.26000000000005;332.76000000000005;355.56000000000006;248.16000000000003;241.71165711629368;268.19934244402924;273.7412296467126;287.96000000000004;8470000.0;3540000.0;3590000.0;1360000.0;3600000.0;3050000.0;8330000.0;0.098;0.26483333333333337;0.0515;0.0;0.0;0.098;0.0;13999.7666015625;4728.728515625;3934.43383789062;33322.7109375;495802.6752976638;392277.1961228906;236616.61154629532;237700.09424976105;236077.82784271377;430542.39183029096;434084.4541166122;437812.597326149;472329.59916539915;529952.8012266188;468382.75320899114;437656.05685647397;444567.3504985989;457134.9086187424;452233.6957569438;495502.0029383847;374081.85150983784;434442.7656083012;433904.5296488982;250035.78352995744;345565.9636080181;443768.12292987446;201446.94854128102;201446.94854128102;273.7412296467126;27895.509750055942;13438.314568275231;3933.433726659481;5861.324996010111;0;0;0;0;0;0;0;0;0;0;13028881060.774326;4934216240.285635;10940452565.670013;12172.8309124207;0.0;32156.103436660167;22780.842948546488;43321.559612730925;9315.48100368795;22517.96928731589;20589.219591877598;2.96121377032292;0.021380527277597077
61;2019-04-11 18:01:41.778;865;371;146;148;143;42;32;29;-22;32;764;204;-24;8;181;144;859;368;146;34;31;-249;792;364;369;134;369;307;787;630.0;1065.0;193.0;119.0;0.0;1;0;78;1;0;0;0;0;0;0;1;1;1;0;0;22461.322265625;13650.826171875;0.0;3969.77294921875;827.0;155900;589.0;0.0;Calculated values ==>;1554998501.778;359.66;310.26000000000005;287.76000000000005;287.96000000000004;287.46000000000004;277.36;274.8017692304317;276.36;276.06;270.96000000000004;276.36;349.56000000000006;293.56;270.76000000000005;273.96000000000004;291.26000000000005;287.56;359.06000000000006;309.96000000000004;276.56;276.26000000000005;332.06;355.86;248.26000000000002;241.2770596917726;268.43790593516167;274.8017692304317;287.76000000000005;7920000.0;3640000.0;3690000.0;1340000.0;3690000.0;3070000.0;7870000.0;0.105;0.17750000000000002;0.03216666666666666;0.01983333333333333;0.0;0.105;0.0;13650.826171875;0.0;3969.77294921875;22461.322265625;501969.1261628173;392035.1062211941;232052.78149733032;232587.40326715034;231254.3469313567;429879.7862731237;431545.0288538934;437356.53477473935;472689.592463476;529800.5685820328;467981.3935862347;437040.2039936506;441956.0545109249;455508.7268705376;451037.6613601763;501111.612192057;389870.9401374509;431924.41234261927;431354.3854241205;247107.31509690773;346825.2571629905;444264.1320196399;200471.32767184122;200471.32767184122;273.402440599964;28360.376693415317;13668.736174720543;3999.3021165520595;5900.731066973653;0;0;0;0;0;0;0;0;0;0;13247281060.774326;5015216240.285635;11124052565.670013;7619.807495143223;4835.223952898006;19745.21928969259;24242.721063989327;43486.49826612729;9355.774536628767;22950.480310035495;20981.082625315397;3.2032379497332104;0.03508939952868553
62;2019-04-11 18:02:41.799;860;355;141;144;142;47;35;38;-18;35;768;203;-19;22;180;146;855;354;146;35;34;-232;819;365;370;134;370;311;815;635.0;1169.0;933.0;173.0;0.0;1;0;92;1;0;0;0;0;0;0;1;1;1;1;0;22043.66796875;15303.51171875;0.0;4022.62475585938;828.0;155901;583.0;0.0;Calculated values ==>;1554998561.799;359.16;308.66;287.26000000000005;287.56;287.36;277.86;274.9066339382667;276.66;276.96000000000004;271.36;276.66;349.96000000000004;293.46000000000004;271.26000000000005;275.36;291.16;287.76000000000005;358.66;308.56;276.66;276.56;331.46000000000004;355.96000000000004;249.96000000000004;241.2770596917726;268.91163127593666;274.9066339382667;287.76000000000005;8190000.000000001;3650000.0;3700000.0;1340000.0;3700000.0;3110000.0;8150000.0;0.10583333333333332;0.19483333333333333;0.1555;0.028833333333333332;0.0;0.10583333333333332;0.0;15303.51171875;0.0;4022.62475585938;22043.66796875;498817.0848562296;341565.1978417919;230283.2189503382;231068.247100945;230544.47901491437;429811.8947417682;431854.3060553472;437071.7284734032;472981.82504853373;529915.0010087998;467295.44281513663;436912.08382788545;443207.87997338927;455199.057996161;451152.0166174168;498084.04030206084;338792.24629873136;431854.3060553472;431664.4107814828;244597.3647265701;347245.03765724396;446072.423620007;201648.30925491417;201648.30925491417;273.86909032478917;28731.381417690714;13910.106773593092;4065.9287418193885;5900.731066973653;0;0;0;0;0;0;0;0;0;0;13469058655.436039;5095644380.162954;11309517455.387115;36608.34168847504;7047.56196419351;31035.35119831536;24343.37074489518;43855.19517419684;9454.832410579023;23373.799840120442;21386.108432539408;5.124388194504912;0.14140075451733386
63;2019-04-11 18:03:41.779;854;360;142;144;139;51;37;39;-17;38;777;203;-19;13;180;148;853;359;148;37;36;-210;847;365;370;137;370;310;842;645.0;1270.0;205.0;64.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;1;0;21421.73046875;16369.3720703125;0.0;3006.11010742188;829.0;155902;578.0;0.0;Calculated values ==>;1554998621.779;358.56000000000006;309.16;287.36;287.56;287.06;278.26000000000005;274.9066339382667;276.86;277.06;271.46000000000004;276.96000000000004;350.86;293.46000000000004;271.26000000000005;274.46000000000004;291.16;287.96000000000004;358.46000000000004;309.06;276.86;276.76000000000005;330.96000000000004;356.06000000000006;252.16000000000003;241.92719264551067;268.7936212382143;274.9066339382667;287.96000000000004;8470000.0;3650000.0;3700000.0;1370000.0;3700000.0;3100000.0;8420000.0;0.1075;0.21166666666666664;0.034166666666666665;0.010666666666666666;0.0;0.1075;0.0;16369.3720703125;0.0;3006.11010742188;21421.73046875;495351.49354610825;324081.06780571037;230137.0032776535;230654.3958569871;229363.78929096638;429811.8947417682;432232.2269198731;437460.313363465;472882.9073446267;530933.5361423207;467436.8767231263;437142.86386454466;442075.34363280225;455199.057996161;451445.1764727166;495200.8680453096;322561.07956169813;432232.2269198731;432043.5753533974;242505.85365607988;347664.82616959437;447842.43106013257;202568.86620686462;202568.86620686462;274.2283242824882;29093.47233423381;14173.959491686437;4124.482008101843;5900.731066973653;0;0;0;0;0;0;0;0;0;0;13690984655.50661;5176917280.188799;11495755355.446339;8025.457777850513;2616.251358434858;36542.08856236443;24668.531233252274;44227.01952042483;9535.337344367297;23936.757456528012;21794.404804981645;3.7084150098970046;0.03431228927576776
64;2019-04-11 18:04:41.810;854;359;141;142;134;55;39;42;-16;41;791;201;-18;15;179;149;850;356;149;38;38;-187;819;368;373;137;373;313;812;580.0;1304.0;1031.0;162.0;0.0;1;97;98;1;0;0;0;0;0;0;1;0;1;1;0;20604.4375;15976.2158203125;0.0;3013.88647460938;829.0;155903;573.0;0.0;Calculated values ==>;1554998681.81;358.56000000000006;309.06;287.26000000000005;287.36;286.56;278.66;275.2199585193972;277.06;277.36;271.56;277.26000000000005;352.26;293.26000000000005;271.36;274.66;291.06;288.06;358.16;308.76000000000005;276.96000000000004;276.96000000000004;330.46000000000004;356.06000000000006;254.46000000000004;241.92719264551067;269.14681796795327;275.2199585193972;288.06;8190000.000000001;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3130000.0;8120000.0;0.09666666666666666;0.21733333333333332;0.17183333333333334;0.027000000000000003;0.0;0.09666666666666666;0.0;15976.2158203125;0.0;3013.88647460938;20604.4375;497937.12007174443;356616.8952763189;230329.38702180513;230591.0108238139;228509.43117435326;429606.4342157736;431835.33855074144;436929.5940270328;473176.1828425327;532174.1049353181;466765.28142947145;436608.2920388048;441746.65543393826;454549.6939804734;451055.8804169774;497348.38758772553;349111.62098690245;431644.5240703191;431644.5240703191;240414.4444865203;347664.82616959437;450258.0059742705;203006.67180114874;203006.67180114874;274.41229237047384;29443.871346050983;14443.645322713146;4174.674565630643;5900.731066973653;0;0;0;0;0;0;0;0;0;0;13913999820.131063;5259159750.050306;11682751920.131445;40195.75546914774;6675.786022674289;32216.790607912215;22101.659052686467;44629.07058258537;9612.81099646258;24510.044160489135;22184.35776169376;5.32856482713523;0.1591809453197058
65;2019-04-11 18:05:41.790;849;355;141;141;129;55;40;40;-13;42;797;198;-15;18;179;150;847;353;150;40;40;-164;818;366;371;141;371;314;811;617.0;1305.0;1768.0;60.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;20268.130859375;15892.396484375;0.0;3025.55688476562;828.0;155904;569.0;0.0;Calculated values ==>;1554998741.79;358.06000000000006;308.66;287.26000000000005;287.26000000000005;286.06;278.66;275.0112864084945;277.16;277.16;271.86;277.36;352.86;292.96000000000004;271.66;274.96000000000004;291.06;288.16;357.86;308.46000000000004;277.16;277.16;330.06;355.96000000000004;256.76000000000005;242.77792619122317;269.2639976450953;275.0112864084945;288.16;8180000.0;3660000.0;3710000.0;1410000.0;3710000.0;3140000.0;8109999.999999999;0.10283333333333333;0.2175;0.2946666666666667;0.01;0.0;0.10283333333333333;0.0;15892.396484375;0.0;3025.55688476562;20268.130859375;497293.21047593764;347960.55462662235;230344.83332305914;230344.83332305914;227235.31247031753;429743.705733735;432539.7142654744;437179.3288687813;472751.9947874012;532727.9437720899;466251.51891612855;436858.596315483;441989.14613073424;454888.0541996231;451559.94273781613;496998.2485027743;342151.4699866666;432539.7142654744;432539.7142654744;238741.38928724395;347245.03765724396;451963.7996316748;204071.86018113373;204071.86018113373;274.8150214392958;29784.362547575274;14709.12856808023;4224.986484076547;5900.731066973653;0;0;0;0;0;0;0;0;0;0;14137125420.202017;5342531950.076818;11870789220.19124;68689.00077329348;2478.9193945054103;33679.17432725342;23494.110995006366;45536.1410939046;9689.074778559392;25058.994157443038;22564.195857295188;6.784095667526682;0.20946152988144076
66;2019-04-11 18:06:41.801;843;357;144;144;126;52;41;40;-12;43;798;198;-14;22;179;151;844;354;151;43;40;-144;822;365;370;144;370;316;816;670.0;1264.0;747.0;124.0;0.0;0;99;99;1;0;0;0;0;0;0;1;0;1;0;0;20450.693359375;16092.3603515625;0.0;3025.0908203125;827.0;155905;565.0;0.0;Calculated values ==>;1554998801.801;357.46000000000004;308.86;287.56;287.56;285.76000000000005;278.36;274.9066339382667;277.26000000000005;277.16;271.96000000000004;277.46000000000004;352.96000000000004;292.96000000000004;271.76000000000005;275.36;291.06;288.26000000000005;357.56000000000006;308.56;277.46000000000004;277.16;329.66;355.86;258.76000000000005;243.40439225979637;269.49753711883926;274.9066339382667;288.26000000000005;8220000.0;3650000.0;3700000.0;1440000.0;3700000.0;3160000.0;8159999.999999999;0.11166666666666666;0.21066666666666667;0.1245;0.020666666666666667;0.0;0.11166666666666666;0.0;16092.3603515625;0.0;3025.0908203125;20450.693359375;496034.5619306001;345533.52856968297;231052.54909355674;231052.54909355674;226398.0734791173;429811.8947417682;432980.8147056428;436878.1151619385;472457.08239583095;532683.8964085691;465963.92507870443;436555.01315091987;442173.98230892397;455056.5794157761;451883.41264742217;496183.0473540073;337336.7191059039;433351.604109613;432794.5550643631;237068.3971897606;346825.2571629905;453541.39444842533;202800.15448330762;202800.15448330762;274.3182479878188;30123.74829293082;14975.717074675222;4275.417792462072;5900.731066973653;0;0;0;0;0;0;0;0;0;0;14359466175.781488;5428047625.299692;12059823870.683908;29142.70610448954;5181.985625945766;33463.62648426712;25682.70806488453;46351.55478511901;9752.92735805668;25618.620078276574;22974.07781511387;4.8893037800509;0.11052381647428686
67;2019-04-11 18:07:41.771;839;357;153;151;127;48;41;34;-10;43;794;197;-13;23;180;151;840;354;151;43;41;-127;827;363;368;145;368;317;821;564.0;1331.0;1496.0;75.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;20480.173828125;16162.94921875;0.0;3029.88159179688;825.0;155906;562.0;0.0;Calculated values ==>;1554998861.771;357.06000000000006;308.86;288.46000000000004;288.26000000000005;285.86;277.96000000000004;274.69669130483857;277.26000000000005;276.56;272.16;277.46000000000004;352.56000000000006;292.86;271.86;275.46000000000004;291.16;288.26000000000005;357.16;308.56;277.46000000000004;277.26000000000005;329.36;355.66;260.46000000000004;243.61107973660833;269.6138998590099;274.69669130483857;288.26000000000005;8270000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3170000.0;8209999.999999999;0.094;0.22183333333333335;0.24933333333333335;0.0125;0.0;0.094;0.0;16162.94921875;0.0;3029.88159179688;20480.173828125;494970.13692463876;338321.9716433183;233345.86394227552;232815.84646564085;226584.9718847654;429947.3805835815;433484.00545957795;436969.1101896967;472325.57890635525;532189.7386355562;465695.1420060773;436483.73832462454;442116.05692731804;455534.08488986484;452236.2547372325;495119.7304172273;330870.91477842256;433850.6589431533;433484.00545957795;235813.6939595721;345985.720156464;455144.65579911554;203198.39923373057;203198.39923373057;274.4634469311608;30464.66830635398;15244.376923031361;4325.850666668157;5900.731066973653;0;0;0;0;0;0;0;0;0;0;14580755475.007296;5514704274.996519;12249628920.019865;58286.83059835423;3149.328207067312;36435.86226920819;21646.846985229655;47079.76996535875;9822.320259281378;26200.82456798219;23368.29356600626;6.227266276644359;0.1891958439132665
68;2019-04-11 18:08:41.772;836;360;172;169;133;44;41;34;-9;42;788;198;-12;25;180;151;838;356;151;38;40;-112;832;362;367;150;367;318;823;612.0;1373.0;1535.0;177.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;1;0;20814.90234375;16165.5078125;0.0;3020.45703125;822.0;155907;559.0;0.0;Calculated values ==>;1554998921.772;356.76;309.16;290.36;290.06;286.46000000000004;277.56;274.5913991737795;277.26000000000005;276.56;272.26000000000005;277.36;351.96000000000004;292.96000000000004;271.96000000000004;275.66;291.16;288.26000000000005;356.96000000000004;308.76000000000005;276.96000000000004;277.16;329.06;355.36;261.96000000000004;244.62907804385475;269.7299932089509;274.5913991737795;288.26000000000005;8320000.0;3620000.0000000005;3670000.0000000005;1500000.0;3670000.0000000005;3180000.0;8230000.0;0.10200000000000001;0.22883333333333333;0.2558333333333333;0.029500000000000002;0.0;0.10200000000000001;0.0;16165.5078125;0.0;3020.45703125;20814.90234375;494047.9786668442;343187.69082781783;238436.934610801;237615.82251688265;228093.085867219;430014.67791919125;433733.48194404994;436899.13996127737;471565.0904229;531484.8015360014;465675.2237711947;436412.5115516029;442209.5920597639;455700.96171582845;452411.93249857856;494349.088606427;333296.2237403588;433182.4302400453;433550.350954743;234559.02529450474;344726.4743306794;455888.65975819103;202347.44438685177;202347.44438685177;274.12845803138504;30808.799677498584;15513.785222433666;4376.270995657799;5900.731066973653;0;0;0;0;0;0;0;0;0;0;14801259150.617123;5603205750.24128;12440132095.546722;60006.14211779054;7479.465853454509;36854.263910185284;23582.696469924907;48065.561170299145;9910.89501958542;26811.58580035045;23745.212711055996;6.667507701236467;0.2243328111666811
69;2019-04-11 18:09:41.762;834;353;190;185;145;42;37;27;-5;40;775;199;-8;34;180;152;835;350;152;36;37;-100;811;355;360;141;360;322;805;593.0;1345.0;0.0;417.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22991.962890625;15976.908203125;0.0;4119.9345703125;819.0;155908;557.0;0.0;Calculated values ==>;1554998981.762;356.56000000000006;308.46000000000004;292.16;291.66;287.66;277.36;273.8482719121499;276.86;275.86;272.66;277.16;350.66;293.06;272.36;276.56;291.16;288.36;356.66;308.16;276.76000000000005;276.86;328.86;355.06000000000006;263.16;242.77792619122317;270.1917013154234;273.8482719121499;288.36;8109999.999999999;3550000.0;3600000.0;1410000.0;3600000.0;3220000.0000000005;8050000.0;0.09883333333333333;0.22416666666666665;0.0;0.06949999999999999;0.0;0.09883333333333333;0.0;15976.908203125;0.0;4119.9345703125;22991.962890625;495728.4735627236;352404.5641109642;243887.22937743913;242451.36888627848;231490.6310191526;430477.46260093397;434733.80906377075;436619.791235;472555.3283204977;529814.1831998286;465220.14101162535;436128.09919916955;442739.78297384083;456857.4943786723;453769.88021061366;495876.51156723127;343275.4609838418;434555.4581654633;434733.80906377075;233722.59852315116;343467.2996937194;458563.5247814936;195932.93422370797;195932.93422370797;271.55539824712264;31173.796044974686;15781.59404702865;4435.764341803053;5900.731066973653;0;0;0;0;0;0;0;0;1;0;15019322800.651789;5690491200.255156;12632100095.57724;0.0;18252.826043766097;34208.0688391098;23601.486463359535;48565.529012829495;10125.295046135374;27403.67320900433;24138.348701975123;3.7847925768105717;0.1257101948469591
70;2019-04-11 18:10:41.762;827;371;203;201;156;37;34;23;-19;37;762;203;-21;10;180;151;834;368;148;34;35;-98;933;355;360;139;360;301;934;860.0;282.0;23.0;166.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;42071.8984375;30458.744140625;0.0;3847.41772460938;813.0;155909;555.0;0.0;Calculated values ==>;1554999041.762;355.86;310.26000000000005;293.46000000000004;293.26000000000005;288.76000000000005;276.86;273.8482719121499;276.56;275.46000000000004;271.26000000000005;276.86;349.36;293.46000000000004;271.06;274.16;291.16;288.26000000000005;356.56000000000006;309.96000000000004;276.56;276.66;328.66;354.46000000000004;263.36;242.35481222062532;267.7187500070086;273.8482719121499;287.96000000000004;9330000.0;3550000.0;3600000.0;1390000.0;3600000.0;3010000.0;9340000.0;0.14333333333333334;0.047;0.0038333333333333336;0.027666666666666666;0.0;0.14333333333333334;0.0;30458.744140625;0.0;3847.41772460938;42071.8984375;482716.82301015244;306372.01625487936;244741.71744126754;244197.10673309184;232402.4740572954;430477.46260093397;434197.24731978856;439171.4593555984;472523.0838727012;530048.2812349753;468698.1641674847;438865.43479602295;443489.2359988558;456857.4943786723;453628.1634861064;483883.2606592611;304595.32509285887;434197.24731978856;434376.6058122323;232886.18681767926;340949.162051476;459078.972389739;199582.2719864464;199582.2719864464;273.01309310319164;31715.99488937573;16168.5578165599;4502.158944260736;5900.731066973653;0;1;0;0;0;0;0;0;1;0;15235322800.651789;5774491200.255156;12819000095.57724;918.425218248416;7179.408711157762;8426.532971620903;33653.854515029314;48573.182556314896;10337.23033575974;27758.961557427087;24615.476543461697;1.4626591459916898;0.0005981988015831152
71;2019-04-11 18:11:41.773;864;624;168;169;164;44;34;32;-30;37;758;205;-33;7;180;152;836;428;149;36;34;-116;860;362;367;141;367;297;861;1029.0;194.0;2070.0;109.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;37992.39453125;28455.419921875;0.0;3790.814453125;806.0;155910;555.0;0.0;Calculated values ==>;1554999101.773;359.56000000000006;335.56;289.96000000000004;290.06;289.56;277.56;274.5913991737795;276.56;276.36;270.16;276.86;348.96000000000004;293.66;269.86;273.86;291.16;288.36;356.76;315.96000000000004;276.76000000000005;276.56;328.66;353.76;261.56;242.77792619122317;267.23344911666527;274.5913991737795;288.06;8600000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;2970000.0;8610000.0;0.17149999999999999;0.03233333333333333;0.345;0.018166666666666668;0.0;0.17149999999999999;0.0;28455.419921875;0.0;3790.814453125;37992.39453125;495654.9800601397;454130.36099018704;236656.48781338724;236923.55384922397;235592.75053767773;430014.67791919125;432439.757026355;438378.49729393894;472260.1919623333;529935.9911014348;469491.37209713226;437917.4719433092;443866.45865721634;455700.96171582845;452556.39140135556;491376.49502631463;393460.19258500414;432812.2514932043;432439.757026355;232886.18681767926;338011.6871214325;456928.54244966514;203020.45742578537;203020.45742578537;274.3898581714716;32383.31965031755;16659.599190826953;4565.822548509564;5900.731066973653;0;1;0;0;0;0;0;0;1;0;15453462785.35366;5858506600.140333;12998432985.332012;81198.52375451298;4612.663544600483;3165.960445602372;39345.40988149769;49257.615919935655;10435.515620089347;27855.58337985906;25223.915272588485;3.979458690708394;0.11527220189617587
72;2019-04-11 18:12:41.783;910;527;147;147;136;42;34;22;-33;37;752;204;-35;-6;180;152;871;364;150;36;35;-242;867;356;361;137;361;294;849;871.0;2048.0;1986.0;132.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;34723.4375;28776.205078125;0.0;3767.99243164062;798.0;155911;557.0;0.0;Calculated values ==>;1554999161.783;364.16;325.86;287.86;287.86;286.76000000000005;277.36;273.955091788801;276.56;275.36;269.86;276.86;348.36;293.56;269.66;272.56;291.16;288.36;360.26;309.56;276.76000000000005;276.66;328.86;352.96000000000004;248.96000000000004;241.92719264551067;266.86631818009863;273.955091788801;288.16;8670000.0;3560000.0;3610000.0;1370000.0;3610000.0;2940000.0;8490000.0;0.1451666666666667;0.3413333333333333;0.331;0.022000000000000002;0.0;0.1451666666666667;0.0;28776.205078125;0.0;3767.99243164062;34723.4375;501881.10775307345;433716.2015306673;231326.98473931212;231326.98473931212;228496.0728200199;430412.23801567365;433950.3860404442;438591.3684654617;472785.1150065333;529540.847583876;469784.12753429817;438286.6576737402;442600.6043670293;456693.4984895324;453597.93676159094;496068.68132471247;325639.5767120432;434310.53623595677;434130.71970383386;233722.59852315116;334655.03009724553;444434.1416384962;200720.22519384653;200720.22519384653;273.4655796951318;32989.38591135947;17136.608887452538;4628.823104215494;5900.731066973653;0;1;0;0;0;0;0;0;1;0;15671899185.318947;5941920500.127077;13175762535.303831;78735.34842290463;5361.706161782293;58173.134374457775;33883.42345303317;50590.62031824698;10518.649220920584;28366.827696465567;25834.257256992212;5.412750225576126;0.1553755140242959
73;2019-04-11 18:13:41.774;937;412;144;143;129;41;35;28;-37;36;748;203;-39;3;180;152;918;380;152;37;35;-224;849;359;364;135;364;291;849;982.0;477.0;1938.0;20.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;33275.02734375;28124.384765625;0.0;3748.07421875;787.0;155912;561.0;0.0;Calculated values ==>;1554999221.774;366.86;314.36;287.56;287.46000000000004;286.06;277.26000000000005;274.27422755570615;276.66;275.96000000000004;269.46000000000004;276.76000000000005;347.96000000000004;293.46000000000004;269.26000000000005;273.46000000000004;291.16;288.36;364.96000000000004;311.16;276.86;276.66;329.26000000000005;351.86;250.76000000000002;241.49495122638035;266.49643012054327;274.27422755570615;288.36;8490000.0;3590000.0;3640000.0;1350000.0;3640000.0;2910000.0;8490000.0;0.16366666666666668;0.07949999999999999;0.323;0.0033333333333333335;0.0;0.16366666666666668;0.0;28124.384765625;0.0;3748.07421875;33275.02734375;507322.3561536849;388646.21194808837;230550.37916473445;230292.2817700425;226717.46396048626;430214.79039162316;433384.8821390699;438653.51851114654;472948.7829819323;529354.8035506406;470075.8893725663;438350.5634741053;444500.28727059055;456199.0819308778;453079.30423720385;504598.2169514648;354329.2728925091;433749.95420475816;433384.8821390699;235395.46725036926;330040.4071292106;446731.9326107183;202579.73523856193;202579.73523856193;274.2050208501357;33555.954786381895;17610.70934324906;4691.447597819731;5900.731066973653;0;1;0;0;0;0;0;0;1;0;15889366560.09078;6023508260.041475;13351236210.119724;76251.83199704484;813.840657907188;11946.381052686977;37775.109042716475;51881.98641974947;10570.104391597151;28951.069341684502;26431.322120664732;3.9779535934930843;0.10163025669212049
74;2019-04-11 18:14:41.784;948;641;144;143;127;43;36;23;-36;36;746;203;-38;-5;180;152;927;385;154;38;36;-199;809;360;365;133;365;292;811;1063.0;115.0;1889.0;79.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;31938.58984375;27052.943359375;0.0;3781.21118164062;772.0;155913;575.0;-1.0;Calculated values ==>;1554999281.784;367.96000000000004;337.26;287.56;287.46000000000004;285.86;277.46000000000004;274.38016830617;276.76000000000005;275.46000000000004;269.56;276.76000000000005;347.76;293.46000000000004;269.36;272.66;291.16;288.36;365.86;311.66;276.96000000000004;276.76000000000005;330.66;350.36;253.26000000000002;241.05796691057077;266.62003547228215;274.38016830617;288.56;8090000.000000001;3600000.0;3650000.0;1330000.0;3650000.0;2920000.0;8109999.999999999;0.17716666666666667;0.019166666666666665;0.31483333333333335;0.013166666666666667;0.0;0.17716666666666667;-0.0024961782702622726;27052.943359375;0.0;3781.21118164062;31938.58984375;512152.70093309897;464333.30057886086;231131.3330262394;230868.74436752338;226722.46322425708;430148.3826014536;433317.3069910173;438582.0297435704;473209.4130839679;529070.613865316;469939.20609604666;438278.2987301736;443156.2897377537;456033.45726211835;452905.4805194307;509244.08296904457;388999.66254538466;433683.32636128634;433317.3069910173;241250.99604349316;323749.15769815433;449715.82712283364;202407.12312940584;202407.12312940584;274.1425411992831;34099.492170659665;18070.59704606226;4754.202100153847;5900.731066973653;0;1;0;0;0;0;0;0;1;0;16108103010.056019;6103921660.028696;13526165360.091925;74355.73309902615;3256.2312692467995;2304.6847247868145;40909.587574148834;53137.258639190986;10604.027310529054;29069.84801629149;27087.13721000191;3.918584390127689;0.10622838301463415
75;2019-04-11 18:15:41.795;941;801;154;153;131;42;37;22;-37;36;747;203;-37;7;181;152;923;399;155;39;37;-174;849;360;365;133;365;291;824;1016.0;2183.0;2027.0;147.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;32977.01953125;28191.556640625;0.0;3764.15502929688;751.0;155914;615.0;-1.0;Calculated values ==>;1554999341.795;367.26;353.26;288.56;288.46000000000004;286.26000000000005;277.36;274.38016830617;276.86;275.36;269.46000000000004;276.76000000000005;347.86;293.46000000000004;269.46000000000004;273.86;291.26000000000005;288.36;365.46000000000004;313.06;277.06;276.86;334.66;348.26;255.76000000000002;241.05796691057077;266.49643012054327;274.38016830617;288.66;8490000.0;3600000.0;3650000.0;1330000.0;3650000.0;2910000.0;8240000.000000001;0.16933333333333334;0.3638333333333333;0.3378333333333333;0.0245;0.0;0.16933333333333334;-0.00249942844944498;28191.556640625;0.0;3764.15502929688;32977.01953125;507891.8768815828;489493.9629591675;233561.23644819748;233295.95474135887;227565.85101941862;430148.3826014536;433500.59072566376;438653.51851114654;473209.4130839679;529251.0357973648;470075.8893725663;438653.51851114654;445065.29865598975;456173.9696025402;452905.4805194307;505318.1924206639;392021.1973389805;433865.5205784961;433500.59072566376;257985.5697089033;314944.0575458753;452299.4670167154;202055.8982998937;202055.8982998937;274.0058156028868;34640.554760153565;18531.05228191509;4817.091679718386;5900.731066973653;0;1;0;0;0;0;0;0;1;0;16327143160.626888;6183736290.2367115;13701097425.547838;79930.56269470157;6130.967433562131;41221.22337721913;39191.301250763725;54423.21348933101;10682.268308143284;29432.63041600219;27754.766994974107;5.209524246425695;0.15175259707496197
76;2019-04-11 18:16:41.785;933;461;188;188;149;43;37;23;-21;37;750;203;-22;10;182;152;922;348;153;38;37;-154;692;354;359;134;359;316;677;1229.0;1425.0;192.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20978.92578125;13563.7421875;0.0;4075.34545898438;729.0;155915;671.0;0.0;Calculated values ==>;1554999401.785;366.46000000000004;319.26000000000005;291.96000000000004;291.96000000000004;288.06;277.46000000000004;273.7412296467126;276.86;275.46000000000004;271.06;276.86;348.16;293.46000000000004;270.96000000000004;274.16;291.36;288.36;365.36;307.96000000000004;276.96000000000004;276.86;340.26;346.06000000000006;257.76000000000005;241.2770596917726;269.49753711883926;273.7412296467126;288.46000000000004;6920000.0;3540000.0;3590000.0;1340000.0;3590000.0;3160000.0;6770000.0;0.2048333333333333;0.2375;0.032;0.0;0.0;0.2048333333333333;0.0;13563.7421875;0.0;4075.34545898438;20978.92578125;519492.58921547415;450219.64982594555;246841.4747575811;246841.4747575811;234990.98603664112;430542.39183029096;434976.4790924014;435412.559142206;473176.5657117748;527639.9929021208;466584.29819983494;435247.82782401226;440344.2666884151;457297.8295178155;453941.36259033;518079.22934311634;423493.9662554585;435153.4052875198;434976.4790924014;281426.5920051367;305722.83045113535;454181.38033102563;201446.94854128102;201446.94854128102;273.7412296467126;35090.11269901627;18878.95511206751;4882.409962269325;5900.731066973653;0;1;0;0;0;0;0;0;1;0;16544306960.661411;6263822940.249443;13883167075.576782;7486.899539229599;0.0;22463.999983318743;47834.632174554485;55151.57092825423;10733.351188198543;29963.252159058582;28479.86223761505;4.409838720462742;-0.04848157018483434
77;2019-04-11 18:17:41.785;881;347;192;188;153;34;31;4;-9;32;761;203;-12;27;181;153;891;327;153;30;31;-146;742;340;345;133;345;317;738;1663.0;1255.0;1266.0;393.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;24756.544921875;14714.5595703125;0.0;4092.5517578125;711.0;155916;721.0;0.0;Calculated values ==>;1554999461.785;361.26;307.86;292.36;291.96000000000004;288.46000000000004;276.56;272.21867820750657;276.26000000000005;273.56;272.26000000000005;276.36;349.26;293.46000000000004;271.96000000000004;275.86;291.26000000000005;288.46000000000004;362.26;305.86;276.16;276.26000000000005;345.26;344.26;258.56;241.05796691057077;269.6138998590099;272.21867820750657;288.46000000000004;7420000.0;3400000.0;3450000.0;1330000.0;3450000.0;3170000.0;7380000.0;0.2771666666666667;0.20916666666666667;0.211;0.0655;0.0;0.2771666666666667;0.0;14714.5595703125;0.0;4092.5517578125;24756.544921875;508549.7722689745;401770.00422999635;246226.03963277294;245003.38002155564;234852.32284921582;431420.45991060114;437248.36859348085;437130.186993585;472820.39598721155;528721.2127012047;466441.26436017855;436645.889417906;442718.71333829476;459404.8588603953;456431.77367163514;509905.4246249163;388264.76556826936;437080.397212481;437248.36859348085;302370.42649719206;298180.4796168596;455162.4263917647;195647.0467053602;195647.0467053602;271.3827322742246;35471.24162154231;19114.607626715948;4950.475772409299;5900.731066973653;0;1;0;0;0;0;0;0;1;0;16755506960.661411;6343922940.249443;14073067075.576782;50952.94260081543;16998.257369459498;25443.171186015315;66963.83304999078;55638.5696127546;10875.00333294404;30362.4785854697;29436.516114486258;8.526466473693604;0.18505503325205477
78;2019-04-11 18:18:41.786;831;344;201;197;154;32;24;6;-17;27;774;204;-19;23;181;153;855;338;151;30;25;-155;802;346;351;131;351;308;795;2030.0;1266.0;1266.0;154.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;31725.119140625;15805.5791015625;0.0;3992.08056640625;702.0;155917;740.0;0.0;Calculated values ==>;1554999521.786;356.26;307.56;293.26000000000005;292.86;288.56;276.36;272.8767566201714;275.56;273.76000000000005;271.46000000000004;275.86;350.56000000000006;293.56;271.26000000000005;275.46000000000004;291.26000000000005;288.46000000000004;358.66;306.96000000000004;276.16;275.66;347.16;343.36;257.66;240.61611355647437;268.5567601203482;272.8767566201714;288.26000000000005;8020000.0;3460000.0;3510000.0;1310000.0;3510000.0;3080000.0;7950000.0;0.3383333333333333;0.211;0.211;0.025666666666666667;0.0;0.3383333333333333;0.0;15805.5791015625;0.0;3992.08056640625;31725.119140625;496129.5711890093;342193.2648742599;247374.40342855622;246182.4275010468;234060.11866284593;431051.2098666511;434624.13164572034;437915.60822266474;472596.2217928923;530770.6932317939;467840.9624295219;437601.09044165985;443964.9577299085;458451.600018346;455435.2880278432;499633.2516585513;321526.7190453561;435671.6748976907;434799.8914726758;310333.04987691523;294410.04551340896;454576.9860006961;198529.5167152465;198529.5167152465;272.55854850583967;35941.92999950346;19368.946354249154;5017.848831228671;5900.731066973653;0;1;0;0;0;0;0;0;1;0;16964310440.409184;6423124260.15377;14260570200.350285;50510.46530806525;6571.885044993206;37580.478381384186;79938.1434595969;56484.112103113875;11071.424459791433;30887.68441784826;30660.71965363965;8.819273344542431;0.08120582395144321
79;2019-04-11 18:19:41.786;819;349;190;195;172;36;23;8;-19;26;783;203;-21;12;182;152;833;344;143;26;23;-186;816;353;358;135;358;308;810;2247.0;1238.0;993.0;361.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;38400.921875;16042.263671875;0.0;3962.75073242188;696.0;155918;736.0;0.0;Calculated values ==>;1554999581.786;355.06000000000006;308.06;292.16;292.66;290.36;276.76000000000005;273.6339639331285;275.46000000000004;273.96000000000004;271.26000000000005;275.76000000000005;351.46000000000004;293.46000000000004;271.06;274.36;291.36;288.36;356.46000000000004;307.56;275.76000000000005;275.46000000000004;346.76;342.76;254.56000000000003;241.49495122638035;268.5567601203482;273.6339639331285;287.46000000000004;8159999.999999999;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3080000.0;8100000.0;0.3745;0.20633333333333334;0.1655;0.06016666666666667;0.0;0.3745;0.0;16042.263671875;0.0;3962.75073242188;38400.921875;493014.45695080195;331996.8182385705;243769.71915471583;245217.49159906586;238692.72610021028;430607.02586249536;432701.1280125279;437601.09044165985;471972.7596631712;531711.5783978377;467718.9606211675;437285.26766895736;442343.2040964072;457460.35787645925;454112.3874095661;495109.8572174551;320123.7967475413;433249.0945367028;432701.1280125279;308656.51637580903;291896.6896268761;450713.59164668014;199052.62740020614;199052.62740020614;272.79509887072777;36526.31367463367;19634.3450440278;5084.139092052239;5900.731066973653;0;1;0;0;0;0;0;0;1;0;17177010440.409184;6502924260.15377;14445370200.350285;39479.77063336059;15141.60134882952;36105.45714362555;87501.36347931449;57234.03073595909;11252.370179739955;31501.733880556676;32056.04887813058;8.909175919755823;0.0829408995773303
80;2019-04-11 18:20:41.787;826;356;167;172;174;42;25;24;-19;28;784;203;-21;21;182;152;831;351;143;27;26;-247;834;356;361;138;361;308;829;2477.0;1231.0;219.0;148.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;35461.25;16362.58203125;0.0;3954.53881835938;689.0;155919;722.0;0.0;Calculated values ==>;1554999641.787;355.76;308.76000000000005;289.86;290.36;290.56;277.36;273.955091788801;275.66;275.56;271.26000000000005;275.96000000000004;351.56000000000006;293.46000000000004;271.06;275.26000000000005;291.36;288.36;356.26;308.26000000000005;275.86;275.76000000000005;345.36;342.06000000000006;248.46000000000004;242.14157278889297;268.5567601203482;273.955091788801;287.46000000000004;8340000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3080000.0;8290000.000000001;0.41283333333333333;0.20516666666666666;0.0365;0.024666666666666667;0.0;0.41283333333333333;0.0;16362.58203125;0.0;3954.53881835938;35461.25;492343.03874566103;327077.9924843276;236960.00462719155;238321.21730105637;238869.3500236827;430412.23801567365;432303.0427934189;437601.09044165985;471771.9322026706;531816.0763490046;467718.9606211675;437285.26766895736;443672.2141913368;456971.59247700404;453597.93676159094;493102.3085475545;318613.90070757864;432673.03185780125;432488.3262666401;302789.4550866088;288964.7057630673;443700.8978474409;200511.45955579396;200511.45955579396;273.3835814827751;37141.842031483444;19904.389925233983;5150.117604519265;5900.731066973653;0;1;0;0;0;0;0;0;1;0;17392714035.14862;6584825625.054836;14630173280.127048;8653.771527334104;5998.672811193958;35799.20500850171;95767.78314046098;57635.15027202786;11428.542067009863;32100.94938452587;33583.31721883196;7.196857939165234;-0.0791222802611337
81;2019-04-11 18:21:41.787;840;362;152;155;156;47;28;27;-12;30;780;205;-10;6;182;153;838;356;144;29;29;-249;833;361;366;136;366;308;827;2547.0;1212.0;1082.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;30603.28125;16335.9287109375;0.0;3959.14208984375;681.0;155920;704.0;0.0;Calculated values ==>;1554999701.787;357.16;309.36;288.36;288.66;288.76000000000005;277.86;274.4858918419099;275.96000000000004;275.86;271.96000000000004;276.16;351.16;293.66;272.16;273.76000000000005;291.36;288.46000000000004;356.96000000000004;308.76000000000005;276.06;276.06;343.56000000000006;341.26;248.26000000000002;241.71165711629368;268.5567601203482;274.4858918419099;287.56;8330000.0;3610000.0;3660000.0;1360000.0;3660000.0;3080000.0;8270000.0;0.4245;0.20199999999999999;0.18033333333333335;0.0;0.0;0.4245;0.0;16335.9287109375;0.0;3959.14208984375;30603.28125;494555.57367381576;342751.60523976194;232981.8879306236;233776.54797000447;234042.32924978397;430081.6785162784;431569.91249995894;438696.35173092526;472231.8376443816;531398.0311273183;467962.88660826493;439006.489614467;441446.09905818984;456148.98637023335;452875.0488804389;494254.6638887232;328949.7471874827;431758.9768447378;431758.9768447378;295247.87795992935;285614.20965156396;443875.6987603207;203280.56203811016;203280.56203811016;274.4858918419099;37692.37979190011;20176.877514752214;5216.064945420958;5900.731066973653;0;1;0;0;0;0;0;0;1;0;17610814035.14862;6667025625.054836;14814973280.127048;42453.31407460433;0.0;33391.59317365057;96989.08708541341;58061.04265204401;11478.531007103145;32677.53936937714;35189.62447071425;8.516057718163523;-0.03793770898249539
82;2019-04-11 18:22:41.787;853;358;144;145;140;52;32;27;-1;33;778;206;7;32;181;154;846;354;146;31;32;-253;824;362;367;133;367;310;817;2477.0;1284.0;1143.0;43.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;26364.53515625;16174.6669921875;0.0;3996.50537109375;671.0;155921;685.0;0.0;Calculated values ==>;1554999761.787;358.46000000000004;308.96000000000004;287.56;287.66;287.16;278.36;274.5913991737795;276.36;275.86;273.06;276.46000000000004;350.96000000000004;293.76000000000005;273.86;276.36;291.26000000000005;288.56;357.76;308.56;276.26000000000005;276.36;341.66;340.26;247.86;241.05796691057077;268.7936212382143;274.5913991737795;287.76000000000005;8240000.000000001;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3100000.0;8170000.0;0.41283333333333333;0.214;0.1905;0.007166666666666667;0.0;0.41283333333333333;0.0;16174.6669921875;0.0;3996.50537109375;26364.53515625;497330.53907941096;346688.7043895532;231036.88029335256;231299.14768913304;229991.971240769;430014.67791919125;432064.8867102419;439954.0659341705;472917.67418972735;531038.2101658768;467803.98506351997;441172.6911716514;444875.2705753626;455842.18364190205;452844.7452549252;496293.9272389781;335931.64668235567;431876.54111442826;432064.8867102419;287289.4124756198;281426.5920051367;444030.7414392307;203202.28536469457;203202.28536469457;274.46028355084576;38167.111595285525;20447.79914561159;5282.362007595437;5900.731066973653;0;1;0;0;0;0;0;0;1;0;17830714035.14862;6747725625.054836;15000373280.127048;45101.21419848516;1725.9372685341755;34317.5280391172;94482.11058882013;58790.66372098642;11492.913817674264;33241.782046150205;36785.217784666194;8.70682114712679;-0.009317299093462348
83;2019-04-11 18:23:41.798;860;356;141;142;130;53;33;31;6;35;780;205;14;24;181;154;849;352;149;33;34;-233;817;362;367;134;367;312;810;2657.0;1294.0;1351.0;11.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23897.30078125;16072.0693359375;0.0;4031.59521484375;704.0;155922;671.0;16.0;Calculated values ==>;1554999821.798;359.16;308.76000000000005;287.26000000000005;287.36;286.16;278.46000000000004;274.5913991737795;276.46000000000004;276.26000000000005;273.76000000000005;276.66;351.16;293.66;274.56;275.56;291.26000000000005;288.56;358.06000000000006;308.36;276.46000000000004;276.56;340.26;343.56000000000006;249.86;241.2770596917726;269.02936301313275;274.5913991737795;288.06;8170000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3120000.0;8100000.0;0.44283333333333336;0.21566666666666665;0.22516666666666665;0.0018333333333333333;0.0;0.44283333333333336;0.040103797894815184;16072.0693359375;0.0;4031.59521484375;23897.30078125;498998.82810941746;352306.89364464144;230360.30824221313;230622.17624338108;227506.50391096593;430014.67791919125;432252.62270688626;440592.9965236689;472981.82504853373;531096.875235804;467399.4653944805;441806.21220497484;443299.3497159419;455842.18364190205;452844.7452549252;497385.4320160333;340823.18438417016;432252.62270688626;432439.757026355;281426.5920051367;295247.87795992935;445966.51015693747;203467.4485106641;203467.4485106641;274.56283482722034;38586.03701810586;20716.571214893615;5349.2751111396465;5900.731066973653;0;1;0;0;0;0;0;0;1;0;18050954405.72262;6827840310.263634;15187007490.61346;53392.7692275949;444.58161301816784;33765.25807260514;101396.5706210318;59611.59739526242;11511.004791138195;33809.24261392783;38417.83939143291;9.401230261121984;-0.003983068928131517
