;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
84;2019-04-11 18:24:41.778;860;353;140;141;127;52;35;32;9;37;786;203;19;43;182;154;846;349;150;34;35;-206;812;360;365;141;365;314;806;2591.0;1266.0;250.0;85.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21616.873046875;15976.130859375;0.0;3011.87622070312;797.0;155923;659.0;12.0;Calculated values ==>;1554999881.778;359.16;308.46000000000004;287.16;287.26000000000005;285.86;278.36;274.38016830617;276.66;276.36;274.06;276.86;351.76;293.46000000000004;275.06;277.46000000000004;291.36;288.56;357.76;308.06;276.56;276.66;339.06000000000006;352.86;252.56000000000003;242.77792619122317;269.2639976450953;274.38016830617;288.16;8120000.0;3600000.0;3650000.0;1410000.0;3650000.0;3140000.0;8059999.999999999;0.43183333333333335;0.211;0.041666666666666664;0.014166666666666666;0.0;0.43183333333333335;0.029906797970493497;15976.130859375;0.0;3011.87622070312;21616.873046875;499452.3619885441;350700.22662613285;230160.55726230372;230422.4958676676;226792.11751820208;430148.3826014536;433133.46834165603;440621.79525251605;472260.1919623333;531575.2695037355;466869.5566820263;442139.7394027526;445680.9202930856;456314.320352256;453192.24889485224;497405.48163901485;338298.52556095447;432949.0678229144;433133.46834165603;276402.16793126165;334235.48183727637;447532.71944623155;202301.12953660593;202301.12953660593;274.101312432569;38965.19537186684;20983.55052716113;5407.951141256097;5900.731066973653;0;1;0;0;0;0;0;0;1;0;18270481205.792427;6910312810.28986;15374744890.67316;9930.02773816292;3474.1141903863627;33571.567732470736;99681.09830731414;60139.11147348658;11543.64970424416;34370.19578241016;40092.92808395478;7.723654586278507;-0.10115651252145322
85;2019-04-11 18:25:41.759;858;356;141;142;125;47;34;27;-8;37;794;201;-2;44;182;154;842;352;153;36;35;-178;838;356;361;143;361;315;833;2847.0;1263.0;990.0;139.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21557.908203125;16480.00390625;0.0;3012.41357421875;825.0;155924;646.0;0.0;Calculated values ==>;1554999941.759;358.96000000000004;308.76000000000005;287.26000000000005;287.36;285.66;277.86;273.955091788801;276.56;275.86;272.36;276.86;352.56000000000006;293.26000000000005;272.96000000000004;277.56;291.36;288.56;357.36;308.36;276.76000000000005;276.66;337.76;355.66;255.36;243.1966462407574;269.38090353596624;273.955091788801;288.46000000000004;8380000.0;3560000.0;3610000.0;1430000.0;3610000.0;3150000.0;8330000.0;0.4745;0.21050000000000002;0.165;0.023166666666666665;0.0;0.4745;0.0;16480.00390625;0.0;3012.41357421875;21557.908203125;496783.42662510875;323852.66409120534;230011.47380072178;230270.61372984014;225916.23553088744;430412.23801567365;433950.3860404442;437748.17403178074;471996.43091952;532339.0754369305;466479.63538371015;438696.6425396976;445629.81971198367;456971.59247700404;453881.61029459815;494385.8055818313;317776.468365207;434310.53623595677;434130.71970383386;270959.89632461156;345985.720156464;450143.8974198476;201208.29951709037;201208.29951709037;273.656866096442;39324.87128184607;21253.932668500518;5458.137658737691;5900.731066973653;0;1;0;0;0;0;0;0;1;0;18488212235.598564;6995485830.214024;15563385135.5052;39029.07929492391;5767.008018080543;37176.265484099415;110521.68837860978;60546.97483408892;11620.634669618123;34959.57436301916;41844.06326964677;9.875329284763739;-0.009542906803008403
86;2019-04-11 18:26:41.789;861;361;143;144;125;44;35;30;-13;36;792;201;-11;42;182;154;843;356;155;34;35;-154;831;359;364;148;364;314;825;3240.0;1238.0;22.0;147.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20983.72265625;16305.7109375;0.0;2974.00903320312;835.0;155925;635.0;0.0;Calculated values ==>;1555000001.789;359.26;309.26000000000005;287.46000000000004;287.56;285.66;277.56;274.27422755570615;276.66;276.16;271.86;276.76000000000005;352.36;293.26000000000005;272.06;277.36;291.36;288.56;357.46000000000004;308.76000000000005;276.56;276.66;336.66;356.66;257.76000000000005;244.22491754036054;269.2639976450953;274.27422755570615;288.66;8309999.999999999;3590000.0;3640000.0;1480000.0;3640000.0;3140000.0;8250000.0;0.5399999999999999;0.20633333333333334;0.0036666666666666666;0.0245;0.0;0.5399999999999999;0.0;16305.7109375;0.0;2974.00903320312;20983.72265625;497870.4505306301;342959.3838595356;230651.6916525742;230912.57059608988;226022.1654860803;430214.79039162316;433384.8821390699;437179.3288687813;471233.66481513716;532204.1380983669;466622.5933723563;437498.6818074642;445536.0002564247;456479.2451093168;453365.2895126709;495193.5223858109;331019.0423407487;433201.5241952028;433384.8821390699;266355.56789118156;350183.7266411821;451808.69054504955;201920.4539322023;201920.4539322023;273.94849135921356;39679.56212896707;21527.283565880003;5508.049457203283;5900.731066973653;0;1;0;0;0;0;0;0;1;0;18705820985.49485;7082829480.172396;15752179485.41522;862.6158747674563;6122.261797014758;33874.667715964504;124990.79123170848;60879.571842407706;11719.761456654236;35551.96151829236;43807.64856746196;8.60232082579396;-0.14457344666960426
87;2019-04-11 18:27:41.809;865;357;143;143;127;45;36;33;-12;37;783;202;-14;32;182;154;845;353;154;36;36;-140;824;359;364;146;364;315;817;3162.0;1314.0;35.0;189.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20595.83984375;16182.5673828125;0.0;2990.68872070312;840.0;155926;622.0;0.0;Calculated values ==>;1555000061.809;359.66;308.86;287.46000000000004;287.46000000000004;285.86;277.66;274.27422755570615;276.76000000000005;276.46000000000004;271.96000000000004;276.86;351.46000000000004;293.36;271.76000000000005;276.36;291.36;288.56;357.66;308.46000000000004;276.76000000000005;276.76000000000005;335.36;357.16;259.16;243.81672145450628;269.38090353596624;274.27422755570615;288.56;8240000.000000001;3590000.0;3640000.0;1460000.0;3640000.0;3150000.0;8170000.0;0.527;0.219;0.005833333333333333;0.0315;0.0;0.527;0.0;16182.5673828125;0.0;2990.68872070312;20595.83984375;499095.45489800855;344012.37360107567;230775.03262812295;230775.03262812295;226639.6806423468;430214.79039162316;433567.68989926;437109.2053401759;471599.1411268027;531185.4301339029;466603.3907311185;436787.6458509821;443872.63789196475;456479.2451093168;453365.2895126709;496145.40260903817;333295.18602751696;433567.68989926;433567.68989926;260914.8530628454;352283.03420395456;453623.081295784;201754.69211395466;201754.69211395466;273.8838211625443;40026.17398180831;21798.109463680765;5557.771840408239;5900.731066973653;0;1;0;0;0;0;0;0;1;0;18924293785.425423;7171058880.144358;15940942385.355234;1372.901327152957;7933.8542592276235;35664.19743135315;122165.44983285593;60898.20736218779;11836.934801852509;36131.64522451675;45867.97045412599;8.717163216734138;-0.12453259355922175
88;2019-04-11 18:28:41.770;862;357;145;145;126;44;37;32;-12;37;774;202;-14;32;182;153;845;354;153;37;36;-142;832;359;364;142;364;316;825;3093.0;1297.0;266.0;167.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21722.078125;16305.349609375;0.0;4196.07470703125;843.0;155927;608.0;0.0;Calculated values ==>;1555000121.77;359.36;308.86;287.66;287.66;285.76000000000005;277.56;274.27422755570615;276.86;276.36;271.96000000000004;276.86;350.56000000000006;293.36;271.76000000000005;276.36;291.36;288.46000000000004;357.66;308.56;276.86;276.76000000000005;333.96000000000004;357.46000000000004;258.96000000000004;242.98782864720522;269.49753711883926;274.27422755570615;288.46000000000004;8320000.0;3590000.0;3640000.0;1420000.0;3640000.0;3160000.0;8250000.0;0.5155;0.21616666666666667;0.044333333333333336;0.02783333333333333;0.0;0.5155;0.0;16305.349609375;0.0;4196.07470703125;21722.078125;497926.8752186577;333315.14199167053;231173.85968687656;231173.85968687656;226276.22729233178;430214.79039162316;433749.95420475816;436878.1151619385;472128.42060986464;530164.8091928666;466460.39466935804;436555.01315091987;443669.86559611524;456479.2451093168;453222.3871060954;495399.30253987253;326732.21119277703;433749.95420475816;433567.68989926;255056.51255035817;353542.7174425113;454084.5479759297;201903.47913737083;201903.47913737083;273.9418719780136;40378.59407595711;22068.666128910372;5617.622607303189;5900.731066973653;0;1;0;0;0;0;0;0;2;0;19142551825.300453;7257402720.094919;16130119340.246916;10417.208863755834;7019.039749339888;36460.20291286381;119422.90064775386;60996.39441729228;11961.461257010058;36732.29121987278;47879.89810341399;8.45401516981504;-0.09441483177716672
89;2019-04-11 18:29:44.780;858;361;150;149;129;45;37;33;-18;37;760;203;-20;21;183;153;845;358;153;38;37;-157;880;362;367;138;367;302;859;3644.0;2188.0;2004.0;117.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;33979.18359375;29171.30859375;0.0;3837.4306640625;845.0;155928;595.0;0.0;Calculated values ==>;1555000184.78;358.96000000000004;309.26000000000005;288.16;288.06;286.06;277.66;274.5913991737795;276.86;276.46000000000004;271.36;276.86;349.16;293.46000000000004;271.16;275.26000000000005;291.46000000000004;288.46000000000004;357.66;308.96000000000004;276.96000000000004;276.86;332.66;357.66;257.46000000000004;242.14157278889297;267.8393353686513;274.5913991737795;288.46000000000004;8800000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3020000.0;8590000.0;0.6073333333333333;0.36466666666666664;0.33399999999999996;0.0195;0.0;0.6073333333333333;0.0;29171.30859375;0.0;3837.4306640625;33979.18359375;492874.08285858564;316724.4265349669;231953.91049699983;231694.63476554592;226586.70867042098;430014.67791919125;432997.62667057913;439103.4342402594;472654.2065195329;529763.5573304285;468559.0378897104;438796.6538614502;444876.6353584544;456124.13263812446;452700.66189737874;490854.40056145575;313622.3733864198;433182.4302400453;432997.62667057913;249617.41799618208;354382.54770086217;453202.5455425244;203146.62022534283;203146.62022534283;274.4387323475133;40866.05747878589;22466.650050152763;5687.926936935968;5900.731066973653;0;1;1;0;0;0;0;0;2;0;19372853375.265594;7345616720.081568;16324820240.217447;78809.57588098213;4876.090543685041;64630.612576496445;139596.17791440684;61777.25270978047;12065.560168072567;37616.97625918118;50146.67478921003;8.722310012110729;0.04251695557063005
90;2019-04-11 18:30:41.771;873;455;165;164;140;46;37;30;-32;38;755;203;-34;2;183;152;851;444;152;39;38;-158;907;366;371;135;371;294;907;3854.0;-1.0;2020.0;433.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;34505.3046875;29798.826171875;0.0;3782.7451171875;848.0;155929;584.0;0.0;Calculated values ==>;1555000241.771;360.46000000000004;318.66;289.66;289.56;287.16;277.76000000000005;275.0112864084945;276.86;276.16;269.96000000000004;276.96000000000004;348.66;293.46000000000004;269.76000000000005;273.36;291.46000000000004;288.36;358.26;317.56;277.06;276.96000000000004;331.56;357.96000000000004;257.36;241.49495122638035;266.86631818009863;275.0112864084945;288.36;9070000.0;3660000.0;3710000.0;1350000.0;3710000.0;2940000.0;9070000.0;0.6423333333333333;0.0;0.33666666666666667;0.07216666666666667;0.0;0.6423333333333333;0.0;29798.826171875;0.0;3782.7451171875;34505.3046875;492674.907841903;390914.4812494543;235109.27623276433;234849.74332253574;228729.8036430674;429743.705733735;431974.0715495897;438743.29367333796;473143.78782676667;529852.5557573623;469665.1218152399;438439.1573181969;443754.8239986431;455458.40408251644;451852.33860241564;489204.5741645136;383900.80859556666;432351.7763424921;432163.2314376127;245015.67932991832;355642.35560766177;453604.4869986484;203240.55119077335;203240.55119077335;274.4937560339958;41408.140738136746;22933.423237196654;5748.243803251188;5900.731066973653;0;1;1;0;0;0;0;0;2;0;19583150165.033337;7423409434.995651;16494653420.029879;79285.92330246342;18067.93070080165;0.0;147044.66827855312;63028.644457560025;12247.171656030954;38128.55448658106;52415.556518007405;7.277757201355811;0.05324694171761816
91;2019-04-11 18:31:41.781;915;683;182;181;156;50;39;29;-31;39;753;202;-33;5;183;152;851;418;152;40;39;-146;733;360;365;137;365;299;735;3840.0;125.0;811.0;222.0;2.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;30742.37109375;24796.06640625;0.0;3832.50854492188;849.0;155930;571.0;0.0;Calculated values ==>;1555000301.781;364.66;341.46000000000004;291.36;291.26000000000005;288.76000000000005;278.16;274.38016830617;277.06;276.06;270.06;277.06;348.46000000000004;293.36;269.86;273.66;291.46000000000004;288.36;358.26;314.96000000000004;277.16;277.06;330.26000000000005;358.06000000000006;258.56;241.92719264551067;267.47669482898436;274.38016830617;288.36;7330000.0;3600000.0;3650000.0;1370000.0;3650000.0;2990000.0;7350000.0;0.64;0.020833333333333332;0.13516666666666666;0.037000000000000005;0.0003333333333333333;0.6403333333333333;0.0;24796.06640625;0.0;3832.50854492188;30742.37109375;513866.31353996065;480606.82381302136;243274.56914294808;242975.65934542372;235750.41954515158;430148.3826014536;433865.5205784961;437773.3837767312;472980.6827117325;529262.6817932395;468855.54706620856;437462.91879448516;443170.51094372873;456454.510519369;452905.4805194307;505232.27377464046;428800.9315814453;434047.17992658;433865.5205784961;239577.9089402584;356062.3083226806;454503.04025927914;202177.67131853732;202199.06481037723;274.0532547577214;41951.96199133266;23388.456501515073;5811.714827166544;5900.731066973653;0;1;1;0;0;0;0;0;2;0;19803986964.99824;7505023034.982681;16672583070.001602;31844.687133932537;9336.038650807448;1592.3196290248998;148343.7538435188;63954.88722578618;12475.57612832661;38141.826028375865;54877.53696366414;6.675735679587521;-0.07554705368064725
92;2019-04-11 18:32:41.802;910;534;187;186;154;37;30;17;-34;37;752;203;-37;-8;183;153;869;354;152;31;31;-142;836;350;355;136;355;290;816;4034.0;2053.0;1389.0;100.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;34938.17578125;27819.580078125;0.0;3722.63061523438;850.0;155931;559.0;0.0;Calculated values ==>;1555000361.802;364.16;326.56;291.86;291.76000000000005;288.56;276.86;273.3108153835814;276.16;274.86;269.76000000000005;276.86;348.36;293.46000000000004;269.46000000000004;272.36;291.46000000000004;288.46000000000004;360.06000000000006;308.56;276.26000000000005;276.26000000000005;329.06;358.16;258.96000000000004;241.71165711629368;266.37251300914875;273.3108153835814;288.36;8359999.999999999;3500000.0;3550000.0;1360000.0;3550000.0;2900000.0;8159999.999999999;0.6723333333333333;0.3421666666666667;0.2315;0.016666666666666666;0.0;0.6723333333333333;0.0;27819.580078125;0.0;3722.63061523438;34938.17578125;504560.7546003462;441647.48489434336;242773.82792917345;242489.55921390225;233696.04498519868;430799.1582183253;434708.2881056637;439326.09212585987;472915.8103579757;529846.0234775189;470212.334977372;438875.71466257534;443134.39610382455;458082.44237734104;454762.4379552217;498596.5476486578;337336.7191059039;434884.8868685005;434884.8868685005;234559.02529450474;356482.2694418079;455077.93986522715;200069.83715974505;200069.83715974505;273.18389822600784;42499.49145155913;23827.0736855937;5874.696356144506;5900.731066973653;0;1;1;0;0;0;0;0;2;0;20020062565.52696;7586951700.183153;16849344915.434122;55387.82302465558;4250.135045091369;55177.737999712306;157873.98508751992;64682.07924037508;12588.833869076178;38615.07542244142;57430.244596074255;8.645230475693603;-0.028353547692385652
93;2019-04-11 18:33:41.802;913;405;180;183;164;34;30;17;-43;33;749;204;-46;0;183;153;891;373;149;33;30;-186;850;353;358;135;358;283;836;3758.0;2050.0;1724.0;152.0;0.0;0;0;0;1;0;0;0;0;0;0;1;1;1;0;0;18539.85546875;8962.79296875;0.0;3698.44921875;861.0;155932;548.0;0.0;Calculated values ==>;1555000421.802;364.46000000000004;313.66;291.16;291.46000000000004;289.56;276.56;273.6339639331285;276.16;274.86;268.86;276.46000000000004;348.06000000000006;293.56;268.56;273.16;291.46000000000004;288.46000000000004;362.26;310.46000000000004;276.46000000000004;276.16;327.96000000000004;359.26;254.56000000000003;241.49495122638035;265.49620691782997;273.6339639331285;288.06;8500000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2830000.0;8359999.999999999;0.6263333333333333;0.3416666666666667;0.28733333333333333;0.025333333333333333;0.0;0.6263333333333333;0.0;8962.79296875;0.0;3698.44921875;18539.85546875;503789.9321250399;390190.2687246938;240384.3949831124;241217.0717138675;236024.57397521668;430607.02586249536;433972.159331108;439522.4155317672;472656.1521691498;530068.7664950417;471277.6970238983;439078.3305993717;445660.1627428354;457598.1694309323;454253.17960637755;500581.3419276676;355420.3713489737;434509.0152533873;433972.159331108;229958.8627652946;361102.401775943;450713.59164668014;200591.86795467674;200591.86795467674;273.40206491633285;42945.1417119758;24133.593460984324;5936.538688094376;5900.731066973653;0;1;1;0;0;0;0;0;2;0;20233962565.52696;7668251700.183153;17021244915.434122;68652.71067048398;6336.41700019742;49596.66494772042;146173.85583210475;65715.75035450124;12677.05513612025;39488.19544700336;59963.97660373779;21.384919776498553;0.02263458309452753
94;2019-04-11 18:34:41.773;921;455;159;160;152;37;30;12;-27;32;745;204;-21;6;183;153;894;387;149;35;31;-217;785;351;357;135;356;304;788;3418.0;0.0;909.0;373.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21788.32421875;15462.990234375;0.0;3911.4228515625;873.0;155933;537.0;0.0;Calculated values ==>;1555000481.773;365.26;318.66;289.06;289.16;288.36;276.86;273.4187578820637;276.16;274.36;270.46000000000004;276.36;347.66;293.56;271.06;273.76000000000005;291.46000000000004;288.46000000000004;362.56000000000006;311.86;276.66;276.26000000000005;326.86;360.46000000000004;251.46000000000004;241.49495122638035;268.0796299477929;273.4187578820637;288.06;7850000.0;3510000.0;3570000.0000000005;1350000.0;3560000.0;3040000.0;7880000.0;0.5696666666666667;0.0;0.1515;0.06216666666666667;0.0;0.5696666666666667;0.0;15462.990234375;0.0;3911.4228515625;21788.32421875;510404.8153343913;426817.3942695756;235544.21336386979;235817.6459677902;233644.7331244484;430735.4089219946;434218.8704114113;437256.7094276882;472558.57531478856;528043.0232017372;468401.15335692395;438194.52980446257;442285.3213856606;457921.40123190166;454593.1307186433;506668.9025931743;401158.4438751592;435106.3833865666;434397.36110999016;225359.1397227605;366143.7379439427;447470.9183812573;198665.79228863018;198665.79228863018;272.6333744748397;43281.04744284662;24337.043272568084;5999.923637760331;5900.731066973653;0;1;1;0;0;0;0;0;2;0;20448358890.370125;7749212550.12393;17197259800.305367;36146.52394656729;15467.385338758319;0.0;134288.41703856806;66588.65520097649;12858.665667941501;39901.301223587245;62300.03256957439;9.595249440553472;-0.03778591069380803
95;2019-04-11 18:35:41.803;904;638;151;153;141;36;31;6;-24;30;750;203;-26;32;184;154;886;464;151;37;31;-227;798;350;355;135;355;305;792;2538.0;1224.0;990.0;391.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21192.216796875;15665.05859375;0.0;3931.47265625;881.0;155934;527.0;0.0;Calculated values ==>;1555000541.803;363.56000000000006;336.96000000000004;288.26000000000005;288.46000000000004;287.26000000000005;276.76000000000005;273.3108153835814;276.26000000000005;273.76000000000005;270.76000000000005;276.16;348.16;293.46000000000004;270.56;276.36;291.56;288.56;361.76;319.56;276.86;276.26000000000005;325.86;361.26;250.46000000000004;241.49495122638035;268.19934244402924;273.3108153835814;288.26000000000005;7980000.0;3500000.0;3550000.0;1350000.0;3550000.0;3050000.0;7920000.0;0.423;0.20400000000000001;0.165;0.06516666666666666;0.0;0.423;0.0;15665.05859375;0.0;3931.47265625;21192.216796875;506957.024660223;466270.12235254;233305.6282510053;233843.6378858496;230643.85312568917;430799.1582183253;434884.8868685005;437499.1961693786;472363.3712700832;528489.0112660631;468140.1469931569;437184.50195927493;445859.90203062753;458219.12774457596;454901.96289435565;504424.1707144702;428487.22695529426;435934.5832721793;434884.8868685005;221177.93781777218;369505.33540232555;446414.41128280363;197803.87464886063;197803.87464886063;272.2863906149637;43639.3977033936;24596.573379548885;6065.313779025553;5900.731066973653;0;1;1;0;0;0;0;0;2;0;20662065690.268272;7830253050.085306;17380051150.218246;39549.72805088547;16201.119970645284;15491.136526871895;100285.26816890766;67219.77270170445;13122.701830832813;40030.45857431848;64255.79066905961;8.752939514094379;0.06333623815499223
96;2019-04-11 18:36:41.783;888;421;149;151;136;37;32;7;-24;29;756;203;-26;15;184;154;874;367;152;39;32;-224;819;352;357;134;357;304;815;2268.0;1114.0;1579.0;250.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21341.9765625;16071.0888671875;0.0;3916.03051757812;885.0;155935;517.0;0.0;Calculated values ==>;1555000601.783;361.96000000000004;315.26000000000005;288.06;288.26000000000005;286.76000000000005;276.86;273.5264737036516;276.36;273.86;270.76000000000005;276.06;348.76;293.46000000000004;270.56;274.66;291.56;288.56;360.56000000000006;309.86;277.06;276.36;324.86;361.66;250.76000000000002;241.2770596917726;268.0796299477929;273.5264737036516;288.36;8190000.000000001;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3040000.0;8150000.0;0.378;0.18566666666666667;0.26316666666666666;0.041666666666666664;0.0;0.378;0.0;16071.0888671875;0.0;3916.03051757812;21341.9765625;502876.2523299882;407277.1389005232;232385.12280019434;232914.93718354346;228983.0144323797;430671.36484660726;434575.35254931415;437727.04723144654;472397.21216106473;529193.1324091097;468280.0305953833;437413.810930519;443607.19622175704;457897.313261683;454563.63400504214;500856.1635185566;367733.68915019213;435807.7667011844;434575.35254931415;216997.06728235667;371186.3498439576;446917.75471683545;199365.70955467998;199365.70955467998;272.91479118393295;43993.73116429729;24860.9531191756;6130.687840208316;5900.731066973653;0;1;1;0;0;0;0;0;2;0;20875594490.336174;7910926150.11096;17562690250.276325;62728.758698602396;10314.668548423144;24716.40607439301;88909.24505197171;68071.80931798017;13343.593080260518;40365.409741817195;65831.88607275362;9.339468823890213;0.11511577187584371
97;2019-04-11 18:37:41.814;881;371;149;150;137;40;30;22;-23;29;761;203;-25;28;185;154;867;363;150;41;30;-251;846;355;360;137;360;305;841;2358.0;1223.0;256.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21576.693359375;16548.640625;0.0;3920.423828125;888.0;155936;507.0;0.0;Calculated values ==>;1555000661.814;361.26;310.26000000000005;288.06;288.16;286.86;277.16;273.8482719121499;276.16;275.36;270.86;276.06;349.26;293.46000000000004;270.66;275.96000000000004;291.66;288.56;359.86;309.46000000000004;277.26000000000005;276.16;323.86;361.96000000000004;248.06000000000003;241.92719264551067;268.19934244402924;273.8482719121499;288.16;8460000.0;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;8410000.0;0.39299999999999996;0.20383333333333334;0.042666666666666665;0.0;0.0;0.39299999999999996;0.0;16548.640625;0.0;3920.423828125;21576.693359375;499465.59857227636;345821.2288333761;231970.3332528981;232231.74099340203;228864.3807029275;430477.46260093397;433474.6235842054;437656.05685647397;472002.15594002855;529639.2875359172;468140.1469931569;437342.01223029394;445287.5332964052;457549.89371207694;454052.7954130459;497390.5582551661;329917.626721647;435442.3189386135;433474.6235842054;212816.51262364245;372447.206072691;443464.5659813663;201709.7481601087;201709.7481601087;273.8482719121499;44351.571535094714;25132.92464387671;6196.025366602027;5900.731066973653;0;1;1;0;0;0;0;0;2;0;21090805624.97377;7992268154.973984;17745484644.968506;10067.04250437825;0.0;34136.56587758232;91083.59604167;68678.75442001589;13429.59306173103;40856.10456866436;67332.60138185043;6.609349671717719;-0.10248776806292711
98;2019-04-11 18:38:41.804;883;365;152;152;136;44;31;23;-22;31;763;203;-24;18;184;154;868;362;150;35;31;-245;845;358;364;140;364;306;839;2528.0;1235.0;145.0;60.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21508.568359375;16487.890625;0.0;3924.09619140625;889.0;155937;498.0;-1.0;Calculated values ==>;1555000721.804;361.46000000000004;309.66;288.36;288.36;286.76000000000005;277.56;274.1680685717883;276.26000000000005;275.46000000000004;270.96000000000004;276.26000000000005;349.46000000000004;293.46000000000004;270.76000000000005;274.96000000000004;291.56;288.56;359.96000000000004;309.36;276.66;276.26000000000005;322.96000000000004;362.06000000000006;248.66000000000003;242.56692532238324;268.3187672390254;274.1680685717883;288.16;8450000.0;3579999.9999999995;3640000.0;1400000.0;3640000.0;3060000.0;8390000.0;0.42133333333333334;0.20583333333333334;0.024166666666666666;0.01;0.0;0.42133333333333334;-0.002477024884313491;16487.890625;0.0;3924.09619140625;21508.568359375;499849.66384538246;335656.9960323944;232787.7341856782;232787.7341856782;228636.26521270617;430280.9020939914;432648.0798993152;437585.1090581189;471801.8942764967;529772.1475778342;468000.0083455245;437270.2536001789;443639.0469653982;456758.77315419767;453537.8608862984;497630.63170439383;329774.70186668495;433384.8821390699;432648.0798993152;209054.2704885073;372867.5097577542;443525.871472747;201875.6540171823;201875.6540171823;273.92650519764464;44710.55554216676;25408.183186932623;6261.385471608484;5900.731066973653;0;1;1;0;0;0;0;0;2;0;21307969425.008293;8075354304.987192;17928754094.997643;5696.311830155967;2416.5021745556473;34550.345558261746;97232.11543833866;68810.0938126102;13449.727223602507;41428.40009889927;68901.63742816732;6.853584428580485;-0.10774848373146774
99;2019-04-11 18:39:41.785;887;364;162;160;138;48;33;30;-18;33;762;203;-20;22;184;154;871;361;147;35;33;-249;841;361;366;135;366;311;835;2689.0;1266.0;666.0;112.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21659.205078125;16491.611328125;0.0;4015.76904296875;889.0;155938;491.0;-1.0;Calculated values ==>;1555000781.785;361.86;309.56;289.36;289.16;286.96000000000004;277.96000000000004;274.4858918419099;276.46000000000004;276.16;271.36;276.46000000000004;349.36;293.46000000000004;271.16;275.36;291.56;288.56;360.26;309.26000000000005;276.66;276.46000000000004;322.26000000000005;362.06000000000006;248.26000000000002;241.49495122638035;268.91163127593666;274.4858918419099;287.86;8410000.0;3610000.0;3660000.0;1350000.0;3660000.0;3110000.0;8350000.0;0.44816666666666666;0.211;0.111;0.018666666666666668;0.0;0.44816666666666666;-0.002477024884313491;16491.611328125;0.0;4015.76904296875;21659.205078125;500792.3960580713;337765.21626672044;235505.99686848896;234971.57784225425;229207.41053353794;430081.6785162784;432509.1113278755;437071.7284734032;472656.1521691498;529285.8718597549;467295.44281513663;436752.093818078;443207.87997338927;456429.9049226635;453018.7353767087;498439.0302786481;331470.24314875685;432880.6149027872;432509.1113278755;206128.24275125185;372867.5097577542;444070.250457065;202357.10631507772;202357.10631507772;274.1276566692374;45070.17307363082;25682.925341481514;6327.530063010155;5900.731066973653;0;1;1;0;0;0;0;0;2;0;21526900075.68359;8157828180.241585;18113795480.568405;26053.32305957413;4511.97869065043;35230.41408440705;103146.45691323555;69074.59032041505;13507.446280832755;42009.722287376666;70570.93009279126;8.238115726667859;-0.05251084455111672
100;2019-04-11 18:40:41.805;886;364;179;176;145;50;35;31;-14;35;768;203;-16;23;184;154;873;360;148;36;35;-232;828;363;368;132;368;314;819;2148.0;1390.0;1993.0;55.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21803.564453125;16232.845703125;0.0;4060.59399414062;887.0;155939;484.0;0.0;Calculated values ==>;1555000841.805;361.76;309.56;291.06;290.76000000000005;287.66;278.16;274.69669130483857;276.66;276.26000000000005;271.76000000000005;276.66;349.96000000000004;293.46000000000004;271.56;275.46000000000004;291.56;288.56;360.46000000000004;309.16;276.76000000000005;276.66;321.56;361.86;249.96000000000004;240.83765695389522;269.2639976450953;274.69669130483857;287.96000000000004;8280000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3140000.0;8190000.000000001;0.358;0.23166666666666666;0.33216666666666667;0.009166666666666667;0.0;0.358;0.0;16232.845703125;0.0;4060.59399414062;21803.564453125;501796.51579869346;358006.8849479113;240454.6462251907;239619.93012600226;231267.65070081002;429947.3805835815;432370.4908045253;437019.13673288765;473242.3297776949;529686.6175703827;466869.5566820263;436697.7041726919;442739.5457002335;456099.40881036094;452670.27477815334;499905.2003840248;348881.3509923479;432557.5304485172;432370.4908045253;203202.34940748036;372026.91153845954;446447.2447873003;203450.72202658237;203450.72202658237;274.5610724839026;45432.483549524804;25955.720051258104;6394.855522639774;5900.731066973653;0;1;1;0;0;0;0;0;2;0;21747173475.61359;8237954880.216122;18301357980.5088;77583.64175161107;2227.468125306581;34987.19177573848;81953.27722250357;69938.51957402486;13563.627058300144;42595.06405159703;72113.94204269355;9.695329220194761;0.10859260018200868
101;2019-04-11 18:41:41.806;879;352;193;190;156;49;36;32;-9;36;778;202;-11;18;184;154;869;350;147;37;36;-208;796;359;364;132;364;319;789;1532.0;1292.0;1047.0;65.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22900.74609375;15677.32421875;0.0;4118.28173828125;885.0;155940;478.0;0.0;Calculated values ==>;1555000901.806;361.06000000000006;308.36;292.46000000000004;292.16;288.76000000000005;278.06;274.27422755570615;276.76000000000005;276.36;272.26000000000005;276.76000000000005;350.96000000000004;293.36;272.06;274.96000000000004;291.56;288.56;360.06000000000006;308.16;276.86;276.76000000000005;320.96000000000004;361.66;252.36;240.83765695389522;269.84581860846123;274.27422755570615;287.86;7959999.999999999;3590000.0;3640000.0;1320000.0;3640000.0;3190000.0;7890000.000000001;0.25533333333333336;0.21533333333333332;0.17450000000000002;0.010833333333333334;0.0;0.25533333333333336;0.0;15677.32421875;0.0;4118.28173828125;22900.74609375;503607.1518157065;371986.7228218327;245153.69405820963;244272.9476457708;234708.84045707138;430214.79039162316;433567.68989926;436666.95863518585;473339.41292369686;530357.9293969602;466029.77147045656;436341.3335374174;440930.89820805244;456758.77315419767;453365.2895126709;502184.1929525203;368807.9993364524;433749.95420475816;433567.68989926;200694.54348549087;371186.3498439576;448958.6816535697;202158.70614714053;202158.70614714053;274.0413225386791;45805.02567923076;26221.642565587215;6463.013956282586;5900.731066973653;0;1;1;0;0;0;0;0;2;0;21966777135.348316;8317156200.120449;18491261145.279404;40921.69005916391;2673.666401319649;28720.34035865995;59086.42718470784;70926.08046366223;13604.47052668582;43125.969000344056;73289.2925001817;6.6379440108615775;0.0494440776495801
102;2019-04-11 18:42:44.796;860;352;197;196;164;44;34;27;-7;36;792;202;-10;24;184;154;860;350;146;34;34;-182;819;355;360;138;360;318;813;1115.0;1322.0;126.0;190.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;26550.806640625;16141.5341796875;0.0;3100.77856445312;882.0;155941;473.0;0.0;Calculated values ==>;1555000964.796;359.16;308.36;292.86;292.76000000000005;289.56;277.56;273.8482719121499;276.56;275.86;272.46000000000004;276.76000000000005;352.36;293.36;272.16;275.56;291.56;288.56;359.16;308.16;276.56;276.56;320.46000000000004;361.36;254.96000000000004;242.14157278889297;269.7299932089509;273.8482719121499;287.76000000000005;8190000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3180000.0;8130000.0;0.18583333333333335;0.22033333333333335;0.021;0.03166666666666666;0.0;0.18583333333333335;0.0;16141.5341796875;0.0;3100.77856445312;26550.806640625;498817.0848562296;336146.2589657278;245727.14751855403;245435.4091243228;236441.15124420996;430477.46260093397;434197.24731978856;437221.76378542243;472556.2466753328;531904.9811801246;466173.5865095993;436737.29309844685;442058.21268266585;457411.71562222653;454052.7954130459;498817.0848562296;330650.16343655623;434197.24731978856;434197.24731978856;198604.77482894104;369925.57544317446;450604.4650243774;198795.1160750762;198795.1160750762;272.70130196645385;46237.65808300991;26500.013383756803;6526.170707468431;5900.731066973653;0;1;1;0;0;0;0;0;2;0;22194800935.38284;8402192700.133324;18691884295.309776;5006.959601917271;7973.96271672787;37052.77835280137;43745.562722975716;71327.89235846633;13697.622493109064;43701.3924376027;74188.92958980193;4.873596258483974;0.029596011634623214
103;2019-04-11 18:43:41.777;847;365;181;184;170;43;34;31;-24;36;806;200;-27;-5;184;154;853;363;146;36;34;-157;859;364;370;144;370;294;846;1127.0;661.0;531.0;129.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;39495.69921875;28458.18359375;0.0;2837.2548828125;879.0;155942;469.0;-1.0;Calculated values ==>;1555001021.777;357.86;309.66;291.26000000000005;291.56;290.16;277.46000000000004;274.8017692304317;276.56;276.26000000000005;270.76000000000005;276.76000000000005;353.76;293.16;270.46000000000004;272.66;291.56;288.56;358.46000000000004;309.46000000000004;276.76000000000005;276.56;320.06;361.06000000000006;257.46000000000004;243.40439225979637;266.86631818009863;274.8017692304317;287.76000000000005;8590000.0;3640000.0;3700000.0;1440000.0;3700000.0;2940000.0;8460000.0;0.18783333333333332;0.11016666666666668;0.0885;0.021500000000000002;0.0;0.18783333333333332;-0.0024787294950399793;28458.18359375;0.0;2837.2548828125;39495.69921875;493163.5434374642;329410.68119250843;240459.91662081867;241289.1349629784;237460.21365837025;429879.7862731237;431664.4107814828;439948.6972124554;471765.34391292307;535140.5860096697;469307.69846595457;439498.7177338488;442745.6622154671;455767.2617528169;452495.32014613674;494079.44815869344;326096.88067219214;432043.5753533974;431664.4107814828;196933.003932529;368664.88234281715;452181.1619147638;202648.4863750675;202648.4863750675;274.2547103412954;46760.351964516274;26852.97678876602;6573.164469071419;5900.731066973653;0;2;1;0;0;0;0;0;2;0;22402781585.18791;8482535910.058022;18866246155.146355;21001.068659108827;5364.952524103471;18506.079518096227;43016.82446767168;71533.7206163764;13803.187038751485;44141.08678168248;74875.56953145147;2.808362159066766;0.021393061874734092
104;2019-04-11 18:44:41.777;875;591;153;153;149;48;36;34;-33;37;795;198;-36;-7;184;156;856;514;147;38;37;-137;866;364;369;143;369;295;867;1068.0;110.0;1889.0;142.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;34905.51171875;28689.572265625;0.0;2852.8115234375;876.0;155943;465.0;-1.0;Calculated values ==>;1555001081.777;360.66;332.26000000000005;288.46000000000004;288.46000000000004;288.06;277.96000000000004;274.8017692304317;276.76000000000005;276.56;269.86;276.86;352.66;292.96000000000004;269.56;272.46000000000004;291.56;288.76000000000005;358.76;324.56;276.96000000000004;276.86;319.66;360.76;259.46000000000004;243.1966462407574;266.98899913490544;274.8017692304317;287.86;8660000.0;3640000.0;3690000.0;1430000.0;3690000.0;2950000.0;8670000.0;0.178;0.018333333333333333;0.31483333333333335;0.023666666666666666;0.0;0.178;-0.0024792384610036835;28689.572265625;0.0;2852.8115234375;34905.51171875;496763.74554780766;446105.39025741356;232610.71705070807;232610.71705070807;231574.95791331615;429879.7862731237;432301.3137403124;438367.77478847804;471996.43091952;533927.88136424;468930.6270076658;437908.2206076997;442247.69132820406;455933.5431122642;452784.5239248999;493881.1480134449;426334.3360930048;432675.7974509262;432488.85388799326;195261.2709748474;367404.27001748665;454436.928063167;203257.63172165837;203257.63172165837;274.4910494051572;47380.36205566211;27329.208087594146;6620.581689123503;5900.731066973653;0;2;1;0;0;0;0;0;2;0;22624481585.18791;8568635910.058022;19042946155.146355;74020.51004220374;5944.576680082371;1238.358218541402;40803.15754560761;72325.56710555402;13897.433115453034;44305.62376282113;75574.06938156213;3.868020987327584;0.10594330088160465
105;2019-04-11 18:45:41.777;911;689;142;141;128;46;37;31;-34;39;776;198;-24;-13;184;156;870;425;149;38;38;-126;850;359;364;147;364;289;828;792.0;2146.0;877.0;112.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;32527.060546875;28136.470703125;0.0;2747.369140625;873.0;155944;462.0;0.0;Calculated values ==>;1555001141.777;364.26;342.06000000000006;287.36;287.26000000000005;285.96000000000004;277.76000000000005;274.27422755570615;276.86;276.26000000000005;269.76000000000005;277.06;350.76;292.96000000000004;270.76000000000005;271.86;291.56;288.76000000000005;360.16;315.66;276.96000000000004;276.96000000000004;319.36;360.46000000000004;260.56;244.02132995426717;266.24828229547654;274.27422755570615;288.06;8500000.0;3590000.0;3640000.0;1470000.0;3640000.0;2890000.0;8280000.0;0.132;0.3576666666666667;0.14616666666666667;0.018666666666666668;0.0;0.132;0.0;28136.470703125;0.0;2747.369140625;32527.060546875;503500.1622094814;470766.86501840374;230345.7863568129;230086.0679502552;226744.6026958213;430214.79039162316;433749.95420475816;439545.3536941126;471664.89969118324;532406.5131835642;469757.6367118244;441023.3780722226;442621.2650630011;456758.77315419767;453650.55769495555;497472.8981079312;404581.0984706329;433931.68165179034;433931.68165179034;194007.49548133422;366143.7379439427;454919.3011392224;201705.01712923578;201705.01712923578;273.86442765638833;47942.30015787565;27802.758445667063;6667.249861324023;5900.731066973653;0;2;1;0;0;0;0;0;2;0;22844381585.18791;8655635910.058022;19218146155.146355;34764.32919456616;4726.666634853083;33224.30033694035;30653.9197169772;73232.1074325271;13986.360143077496;44592.812584116815;76169.54502541701;3.3470325065247915;0.0694132571711271
106;2019-04-11 18:46:41.788;931;437;143;143;126;42;36;28;-33;38;754;199;-17;1;184;156;912;387;149;37;36;-128;808;359;364;148;364;295;798;737.0;1242.0;1797.0;109.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20053.703125;15727.982421875;0.0;2825.19946289062;869.0;155945;459.0;-1.0;Calculated values ==>;1555001201.788;366.26;316.86;287.46000000000004;287.46000000000004;285.76000000000005;277.36;274.27422755570615;276.76000000000005;275.96000000000004;269.86;276.96000000000004;348.56000000000006;293.06;271.46000000000004;273.26000000000005;291.56;288.76000000000005;364.36;311.86;276.86;276.76000000000005;319.06;360.06000000000006;260.36;244.22491754036054;266.98899913490544;274.27422755570615;288.06;8080000.0;3590000.0;3640000.0;1480000.0;3640000.0;2950000.0;7980000.0;0.12283333333333334;0.207;0.2995;0.018166666666666668;0.0;0.12283333333333334;-0.0024804216950864285;15727.982421875;0.0;2825.19946289062;20053.703125;509883.30670642236;418609.1526577554;231075.43325763667;231075.43325763667;226647.58372503077;430214.79039162316;433567.68989926;438367.77478847804;471432.6538135293;529672.3896463687;469050.1835867553;440776.0847907618;443408.03747513995;456758.77315419767;453650.55769495555;507230.4543896698;396794.8798374236;433749.95420475816;433567.68989926;192753.74022246967;364463.1524481646;454544.8946559797;202061.6128476222;202061.6128476222;274.0035088542125;48380.553521339076;28168.36257113163;6713.696446787515;5900.731066973653;0;2;1;0;0;0;0;0;2;0;23062821625.757214;8744152135.288715;19393378275.60305;70773.69550128632;4586.779619518495;22860.16393231496;28436.663131176178;74111.75221260061;14063.986424275794;45060.26880551043;76662.05682771458;6.8267159224206555;0.21324623793012004
107;2019-04-11 18:47:41.808;930;377;145;145;125;39;36;21;-21;36;738;200;-22;21;184;156;917;364;148;33;36;-134;810;354;359;143;359;308;813;557.0;264.0;1036.0;214.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20999.150390625;15918.6650390625;0.0;3935.466796875;864.0;155946;457.0;-1.0;Calculated values ==>;1555001261.808;366.16;310.86;287.66;287.66;285.66;277.06;273.7412296467126;276.76000000000005;275.26000000000005;271.06;276.76000000000005;346.96000000000004;293.16;270.96000000000004;275.26000000000005;291.56;288.76000000000005;364.86;309.56;276.46000000000004;276.76000000000005;318.86;359.56000000000006;259.76000000000005;243.1966462407574;268.5567601203482;273.7412296467126;287.96000000000004;8100000.0;3540000.0;3590000.0;1430000.0;3590000.0;3080000.0;8130000.0;0.09283333333333334;0.044000000000000004;0.17266666666666666;0.035666666666666666;0.0;0.09283333333333334;-0.0024812631214849077;15918.6650390625;0.0;3935.466796875;20999.150390625;509578.8249902617;381152.0478232322;231362.4960170753;231362.4960170753;226183.81926583685;430542.39183029096;434799.06761956174;437285.26766895736;471897.7078724963;526999.4638333253;467352.48568699387;437126.8590839872;443672.2141913368;457573.9684186735;454505.01285514946;507763.14170360984;365076.2339182479;434263.8640799596;434799.06761956174;191917.91438739494;362362.6180328724;454748.0856334298;199415.94734639433;199415.94734639433;272.9431108021022;48722.774669564744;28432.17254057633;6770.054111896152;5900.731066973653;0;2;1;0;0;0;0;0;2;1;23279793925.688263;8831481235.260963;19574338575.545544;41072.10264236255;9106.846265570932;6278.2239425559255;21851.399665359044;75044.11121294068;14178.13801113161;45303.169644356814;77081.2637066158;3.944195251796602;0.14487646516219135
108;2019-04-11 18:48:41.759;910;551;156;154;128;38;35;20;-18;34;731;201;-21;36;185;156;911;529;147;35;35;-141;835;357;362;138;362;310;837;554.0;117.0;1568.0;113.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21544.92578125;16367.912109375;0.0;3966.71508789062;860.0;155947;457.0;0.0;Calculated values ==>;1555001321.759;364.16;328.26000000000005;288.76000000000005;288.56;285.96000000000004;276.96000000000004;274.0616903277293;276.66;275.16;271.36;276.56;346.26;293.26000000000005;271.06;276.76000000000005;291.66;288.76000000000005;364.26;326.06;276.66;276.66;318.86;359.16;259.06;242.14157278889297;268.7936212382143;274.0616903277293;287.86;8350000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3100000.0;8370000.0;0.09233333333333334;0.0195;0.2613333333333333;0.01883333333333333;0.0;0.09233333333333334;0.0;16367.912109375;0.0;3966.71508789062;21544.92578125;504646.5836859354;441928.59297166433;233875.01878020747;233346.53867675253;226623.43529452305;430346.717906069;433883.48505660606;437301.7563972805;472360.27449258295;526107.9458622106;467191.74032596184;436824.05902419396;445454.24038795667;457224.88438570796;453993.70447563543;504789.95957406407;436557.64852279273;433883.48505660606;433883.48505660606;191917.91438739494;360682.3469749009;454851.24243990355;201349.2387960686;201349.2387960686;273.7164505928589;49077.01910144324;28701.00762194097;6835.851848837491;5900.731066973653;0;2;1;0;0;0;0;0;2;1;23495917280.598877;8915712390.226126;19759587165.468925;61662.25793311671;4774.287735292224;1330.530065499791;21470.662071389626;75899.53171965085;14293.719658929049;45366.52414593296;77441.98605690825;4.388461954065136;0.15917178950767216
109;2019-04-11 18:49:41.769;894;499;175;171;137;41;33;19;-13;34;737;201;-15;24;185;155;898;403;147;36;33;-155;779;351;357;137;357;318;772;380.0;1330.0;164.0;179.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21218.154296875;15386.3828125;0.0;4085.2626953125;850.0;155948;460.0;-1.0;Calculated values ==>;1555001381.769;362.56000000000006;323.06;290.66;290.26000000000005;286.86;277.26000000000005;273.4187578820637;276.46000000000004;275.06;271.86;276.56;346.86;293.26000000000005;271.66;275.56;291.66;288.66;362.96000000000004;313.46000000000004;276.76000000000005;276.46000000000004;319.16;358.16;257.66;241.92719264551067;269.7299932089509;273.4187578820637;287.86;7790000.000000001;3510000.0;3570000.0000000005;1370000.0;3570000.0000000005;3180000.0;7720000.0;0.06333333333333332;0.22166666666666668;0.02733333333333333;0.029833333333333333;0.0;0.06333333333333332;-0.0024836024562703164;15386.3828125;0.0;4085.2626953125;21218.154296875;507181.53279914625;441489.4073712849;240336.90074845197;239199.98157870275;229907.95888362412;430735.4089219946;434752.8493145431;436249.5695270289;472491.6353866644;526113.2007416363;466049.12726046133;435922.5641767704;442058.21268266585;458034.50368877524;454872.74481323524;507736.0167396961;413962.455252595;435282.4317724447;434752.8493145431;193171.6564234249;356482.2694418079;453577.34154619783;195973.99947093596;195973.99947093596;271.55666643400036;49433.437495204416;28965.67084943526;6902.962846989329;5900.731066973653;0;2;1;0;0;0;0;0;2;1;23711653230.564594;8998226140.213013;19948018565.43898;6567.532248199873;7685.166371911979;20786.472796307407;15122.660490095119;76468.20806800226;14397.565747936618;45550.86322114492;77746.98123559794;2.5761475519050627;0.06937074466657273
110;2019-04-11 18:50:41.780;872;379;188;182;142;36;32;10;-11;31;749;201;-14;29;185;156;882;370;148;29;31;-196;837;347;353;137;353;314;831;313.0;1265.0;311.0;187.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;23752.546875;16447.2890625;0.0;4035.68310546875;828.0;155949;490.0;-1.0;Calculated values ==>;1555001441.78;360.36;311.06;291.96000000000004;291.36;287.36;276.76000000000005;272.9856168485579;276.36;274.16;272.06;276.26000000000005;348.06000000000006;293.26000000000005;271.76000000000005;276.06;291.66;288.76000000000005;361.36;310.16;276.06;276.26000000000005;322.16;355.96000000000004;253.56000000000003;241.92719264551067;269.2639976450953;272.9856168485579;287.96000000000004;8370000.0;3470000.0000000005;3529999.9999999995;1370000.0;3529999.9999999995;3140000.0;8309999.999999999;0.05216666666666667;0.21083333333333334;0.05183333333333333;0.03116666666666667;0.0;0.05216666666666667;-0.0024872285865471908;16447.2890625;0.0;4035.68310546875;23752.546875;498948.35754179343;369703.762469509;242725.1360496167;241042.1885507658;230300.60093220498;430988.63858405815;435541.5740161881;437498.6818074642;472198.00020708365;527689.5337970201;466622.5933723563;437019.13673288765;443631.7811471603;458675.337737467;455682.6129146597;500416.4197644359;355381.17154588667;435017.2703086864;435367.2694147528;205710.24989127388;347245.03765724396;449315.9418199847;194322.91949009578;194322.91949009578;270.8734675602442;49808.26204302901;29231.000082807448;6970.649802237195;5900.731066973653;0;2;1;0;0;0;0;0;2;1;23924692280.273438;9080441210.10065;20137653325.17981;12604.610346783596;7947.282529281539;30578.264832744135;12574.48025440294;76628.00521351547;14527.860038176537;45978.98117470663;77977.83305656273;3.110126667204746;0.09868350293143235
111;2019-04-11 18:51:41.790;862;368;195;193;155;36;30;22;-15;29;760;203;-17;24;185;155;871;367;147;32;30;-223;836;354;360;135;360;311;832;297.0;1283.0;1842.0;37.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;27301.71484375;16379.45703125;0.0;4010.44799804688;800.0;155950;593.0;-1.0;Calculated values ==>;1555001501.79;359.36;309.96000000000004;292.66;292.46000000000004;288.66;276.76000000000005;273.7412296467126;276.16;275.36;271.66;276.06;349.16;293.46000000000004;271.46000000000004;275.56;291.66;288.66;360.26;309.86;276.36;276.16;332.46000000000004;353.16;250.86;241.49495122638035;268.91163127593666;273.7412296467126;287.86;8359999.999999999;3540000.0;3600000.0;1350000.0;3600000.0;3110000.0;8320000.0;0.0495;0.21383333333333335;0.30700000000000005;0.006166666666666667;0.0;0.0495;-0.0024917542695589833;16379.45703125;0.0;4010.44799804688;27301.71484375;497561.37096794014;350055.81145206804;244693.51153642833;244121.67242114077;233693.15769057313;430542.39183029096;433474.6235842054;437548.62350390764;472265.74392498133;529076.0834554514;467295.44281513663;437231.03110804653;443503.4123885207;457549.89371207694;454364.35304597585;498891.360932579;347882.65812986396;433836.9858812755;433474.6235842054;248780.69988749037;335494.14909123123;446837.66362356726;201014.57769056765;201014.57769056765;273.57216955176546;50233.785132647805;29504.60189291479;7037.712069937923;5900.731066973653;0;2;1;0;0;0;0;0;2;1;24138627930.23944;9162054810.08768;20325184575.15001;72615.95206469539;1515.9090299201644;32290.69428264723;11506.77227173507;77338.29492872382;14606.733111145628;46502.97648525039;78178.54360709937;5.78371147288588;0.2152242495188267
