;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
112;2019-04-11 18:52:41.770;864;364;178;182;171;41;30;29;-14;30;769;203;-16;21;185;155;866;363;141;33;29;-222;848;357;362;130;362;314;842;335.0;1272.0;318.0;178.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;27934.400390625;16626.1484375;0.0;4061.23950195312;790.0;155951;669.0;-1.0;Calculated values ==>;1555001561.77;359.56000000000006;309.56;290.96000000000004;291.36;290.26000000000005;277.26000000000005;274.0616903277293;276.16;276.06;271.76000000000005;276.16;350.06000000000006;293.46000000000004;271.56;275.26000000000005;291.66;288.66;359.76;309.46000000000004;276.46000000000004;276.06;340.06000000000006;352.16;250.96000000000004;240.39332010688793;269.2639976450953;274.0616903277293;287.26000000000005;8480000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3140000.0;8420000.0;0.05583333333333333;0.21200000000000002;0.053000000000000005;0.029666666666666668;0.0;0.05583333333333333;-0.0024933460340433623;16626.1484375;0.0;4061.23950195312;27934.400390625;496759.6850027423;330906.1041053934;239713.6868031445;240816.51959283205;237804.1130585811;430346.717906069;432971.4512641538;437019.13673288765;473017.81868751155;529791.6254533555;466869.5566820263;436697.7041726919;442440.15168911073;457224.88438570796;453851.92248961725;497058.5760658356;329090.0067408305;433520.3008126533;432787.388059273;280589.13426710566;331298.85215519386;447863.60308976885;196846.45599514828;196846.45599514828;271.93100584973104;50693.93265942716;29779.556923004395;7104.953711105139;5900.731066973653;0;2;1;0;0;0;0;0;2;1;24355155730.308296;9241528310.112953;20512622075.209614;12729.152079100188;7446.842030473744;35609.33669690109;13173.36870691363;78049.26706041447;14681.397806808596;47068.62146572933;78384.14289270632;3.3333690901535635;0.0985501855923796
113;2019-04-11 18:53:41.771;867;365;156;159;158;45;32;33;-13;32;780;201;-15;24;185;155;867;362;142;33;31;-228;840;360;365;133;365;314;833;339.0;1312.0;327.0;44.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;23444.447265625;16468.484375;0.0;3063.24780273438;783.0;155952;690.0;-1.0;Calculated values ==>;1555001621.771;359.86;309.66;288.76000000000005;289.06;288.96000000000004;277.66;274.38016830617;276.36;276.46000000000004;271.86;276.36;351.16;293.26000000000005;271.66;275.56;291.66;288.66;359.86;309.36;276.46000000000004;276.26000000000005;342.16;351.46000000000004;250.36;241.05796691057077;269.2639976450953;274.38016830617;287.36;8400000.0;3600000.0;3650000.0;1330000.0;3650000.0;3140000.0;8330000.0;0.0565;0.21866666666666665;0.0545;0.007333333333333333;0.0;0.0565;-0.0024944525098359056;16468.484375;0.0;3063.24780273438;23444.447265625;497937.5637198099;342237.0348216705;233941.5580493075;234739.19886657802;234472.8657476504;430148.3826014536;432578.5526393707;437179.3288687813;472820.39598721155;530946.0648289103;466622.5933723563;436858.596315483;442888.86602837057;456734.413091994;453335.3603122476;497937.5637198099;335616.95888414746;432764.09833711403;432392.4233332471;289383.54333396035;328362.5824867039;446681.9899402318;201399.61519612977;201399.61519612977;273.7495102712801;51122.0968586631;30055.35012591886;7164.325428084608;5900.731066973653;0;2;1;0;0;0;0;0;2;1;24573259365.044834;9320429625.017643;20701025214.98203;12849.994395159507;1798.7374147900814;35494.105590731524;13051.093659747128;78262.43016676838;14758.44558620098;47661.16002622193;78602.68372111762;3.235449395136983;0.06311723894097225
114;2019-04-11 18:54:41.762;868;362;144;146;140;48;34;35;-12;35;794;198;-14;26;185;156;866;359;142;35;33;-220;827;361;366;135;366;315;820;323.0;1327.0;0.0;0.0;0.0;0;94;100;1;0;0;0;0;0;0;1;0;1;0;0;21304.18359375;16252.796875;0.0;3011.60229492188;777.0;155953;696.0;-1.0;Calculated values ==>;1555001681.762;359.96000000000004;309.36;287.56;287.76000000000005;287.16;277.96000000000004;274.4858918419099;276.56;276.66;271.96000000000004;276.66;352.56000000000006;292.96000000000004;271.76000000000005;275.76000000000005;291.66;288.76000000000005;359.76;309.06;276.66;276.46000000000004;342.76;350.86;251.16000000000003;241.49495122638035;269.38090353596624;274.4858918419099;287.36;8270000.0;3610000.0;3660000.0;1350000.0;3660000.0;3150000.0;8200000.0;0.05383333333333333;0.22116666666666665;0.0;0.0;0.0;0.05383333333333333;-0.002495395806962116;16252.796875;0.0;3011.60229492188;21304.18359375;499263.6308957134;352312.35003056197;230990.04823409359;231514.26392077157;229946.58115400732;430081.6785162784;432695.15374167816;437109.2053401759;472851.2559263234;532339.0754369305;466107.85967950174;436787.6458509821;442981.45428823534;456570.1231147491;453305.55865111935;498970.3997802418;344866.08344325103;432880.6149027872;432509.1113278755;291896.6896268761;325846.0620002231;447154.53192341933;203280.56203811016;203280.56203811016;274.4858918419099;51494.94618112658;30327.98656886477;7214.941585483842;5900.731066973653;0;2;1;0;0;0;0;0;2;1;24792526470.6862;9400817565.25278;20889696910.5339;0.0;0.0;34082.73796319778;12340.136903432367;78369.49739121489;14773.432816279634;48240.88008647927;78814.24557072474;2.4097753818926084;0.015593644261470386
115;2019-04-11 18:55:41.792;862;359;139;140;129;49;36;35;-11;36;802;196;-13;27;184;156;862;356;143;36;35;-201;816;361;366;137;366;316;808;264.0;1386.0;838.0;47.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20548.841796875;16039.947265625;0.0;3055.314453125;766.0;155954;699.0;-1.0;Calculated values ==>;1555001741.792;359.36;309.06;287.06;287.16;286.06;278.06;274.4858918419099;276.76000000000005;276.66;272.06;276.76000000000005;353.36;292.76000000000005;271.86;275.86;291.56;288.76000000000005;359.36;308.76000000000005;276.76000000000005;276.66;343.06000000000006;349.76;253.06000000000003;241.92719264551067;269.49753711883926;274.4858918419099;287.46000000000004;8159999.999999999;3610000.0;3660000.0;1370000.0;3660000.0;3160000.0;8080000.0;0.044000000000000004;0.23099999999999998;0.1396666666666667;0.007833333333333333;0.0;0.044000000000000004;-0.0024971128689672915;16039.947265625;0.0;3055.314453125;20548.841796875;499381.39376327523;361945.10500650795;229868.3719297072;230129.65021052223;227277.67760346434;430081.6785162784;433065.50215134333;437039.1322159168;472687.3056196521;533103.2211300683;465715.1710546913;436716.74332067836;442925.05352361285;456429.9049226635;453305.55865111935;499381.39376327523;355405.82943082793;433065.50215134333;432880.6149027872;293153.3411634106;321233.1047070471;448790.84158771305;202303.07395325278;202303.07395325278;274.106629168584;51843.895780154606;30597.227323008912;7265.524503846575;5900.731066973653;0;2;1;0;0;0;0;0;2;1;25012236270.581486;9482458365.213871;21079091560.443634;32784.80280401875;1930.8208464699387;33258.35536079532;10145.411801779515;78642.84068446311;14789.531035079404;48802.336451800475;79001.7188329651;4.091035355454522;0.12341595188615542
116;2019-04-11 18:56:41.772;855;368;141;141;127;48;36;34;-17;37;803;195;-20;7;185;156;858;362;142;37;36;-176;878;365;370;138;370;297;879;188.0;377.0;764.0;0.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;32894.1171875;29137.625;0.0;2843.25341796875;757.0;155955;703.0;0.0;Calculated values ==>;1555001801.772;358.66;309.96000000000004;287.26000000000005;287.26000000000005;285.86;277.96000000000004;274.9066339382667;276.76000000000005;276.56;271.46000000000004;276.86;353.46000000000004;292.66;271.16;273.86;291.66;288.76000000000005;358.96000000000004;309.36;276.86;276.76000000000005;343.46000000000004;348.86;255.56000000000003;242.14157278889297;267.23344911666527;274.9066339382667;287.36;8780000.0;3650000.0;3700000.0;1380000.0;3700000.0;2970000.0;8790000.0;0.03133333333333333;0.06283333333333334;0.12733333333333333;0.0;0.0;0.03133333333333333;0.0;29137.625;0.0;2843.25341796875;32894.1171875;492598.8837433187;316560.40803202515;229355.42374455792;229355.42374455792;225832.2632554445;429811.8947417682;432043.5753533974;440346.55306554306;472654.2065195329;534609.9079220218;468292.616305528;439896.51200335834;443866.45865721634;455908.8904892743;452609.8878949277;493062.16536149516;311225.05674398487;432232.2269198731;432043.5753533974;294828.9587717387;317459.4925940039;451230.58606434794;204322.24747842658;204322.24747842658;274.9066339382667;52289.1053191688;30973.581598752506;7314.662851210562;5900.731066973653;0;2;2;0;0;0;0;0;2;1;25232962670.651676;9564930865.240097;21262930260.502094;30053.76157809283;0.0;11425.431658133564;7135.268273415752;79166.32083624612;14805.615845413862;49174.577222112646;79145.67649841506;1.520110263210521;0.04834149449939336
117;2019-04-11 18:57:41.773;876;602;147;146;128;53;38;36;-18;40;793;194;-3;8;185;155;858;371;141;39;38;-151;834;368;373;145;373;295;834;359.0;315.0;1539.0;105.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;31624.609375;27746.470703125;0.0;2788.0546875;753.0;155956;702.0;0.0;Calculated values ==>;1555001861.773;360.76;333.36;287.86;287.76000000000005;285.96000000000004;278.46000000000004;275.2199585193972;276.96000000000004;276.76000000000005;271.36;277.16;352.46000000000004;292.56;272.86;273.96000000000004;291.66;288.66;358.96000000000004;310.26000000000005;277.06;276.96000000000004;343.36;348.46000000000004;258.06;243.61107973660833;266.98899913490544;275.2199585193972;287.26000000000005;8340000.000000001;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;2950000.0;8340000.000000001;0.05983333333333333;0.0525;0.2565;0.0175;0.0;0.05983333333333333;0.0;27746.470703125;0.0;2788.0546875;31624.609375;499805.98164124973;453583.6924748213;231556.74964850774;231295.725352127;226663.61602078483;429606.4342157736;431644.5240703191;440627.5626020247;472028.77388759464;533720.6000597856;468451.6995173388;442829.6773847955;444411.7732431085;455408.60839220474;451936.91700112884;497151.33232040855;353845.79721940134;431835.33855074144;431644.5240703191;294410.04551340896;315782.5089487807;452639.65811955725;204084.31444668924;204084.31444668924;274.8293464725411;52826.77033414106;31447.6236296081;7361.591200825573;5900.731066973653;0;2;2;0;0;0;0;0;2;1;25455866385.382416;9649832280.137539;21440533220.287556;60673.34315184355;4349.7185142751905;7523.540592802878;13615.685875813851;79922.39264240238;14841.864103783273;49332.48795581474;79318.60399819339;2.821798833696293;0.1111736232360756
118;2019-04-11 18:58:41.773;905;480;185;182;143;48;39;33;-27;41;773;194;-7;0;185;155;884;352;141;41;39;-127;774;365;370;146;370;294;732;213.0;2462.0;1758.0;0.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;30869.2890625;25911.818359375;0.0;2772.1181640625;746.0;155957;703.0;0.0;Calculated values ==>;1555001921.773;363.66;321.16;291.66;291.36;287.46000000000004;277.96000000000004;274.9066339382667;277.06;276.46000000000004;270.46000000000004;277.26000000000005;350.46000000000004;292.56;272.46000000000004;273.16;291.66;288.66;361.56000000000006;308.36;277.26000000000005;277.06;343.46000000000004;347.76;260.46000000000004;243.81672145450628;266.86631818009863;274.9066339382667;287.26000000000005;7740000.000000001;3650000.0;3700000.0;1460000.0;3700000.0;2940000.0;7320000.0;0.0355;0.4103333333333333;0.293;0.0;0.0;0.0355;0.0;25911.818359375;0.0;2772.1181640625;30869.2890625;509123.85652199783;444528.97664130066;244257.56835653994;243353.25730140792;232209.31524014493;429811.8947417682;432607.708960572;439498.7177338488;471995.6991225075;531721.2297303072;468590.9954945044;442455.318291844;443467.58974805736;455908.8904892743;452464.97844290547;506221.20429806376;406806.94881572603;432980.8147056428;432607.708960572;294828.9587717387;312848.0458788934;454980.0269714185;204322.24747842658;204322.24747842658;274.9066339382667;53347.552821120225;31894.776038462267;7407.925974588594;5900.731066973653;0;2;2;0;0;0;0;0;2;1;25678766385.382416;9737132280.137539;21617233220.287556;68906.7057848387;0.0;40792.982832919246;8104.133882616163;81002.2263835414;14878.111758068899;49735.12565102909;79499.6024961803;4.106961483620535;0.14617557448932073
119;2019-04-11 18:59:41.784;903;368;193;191;166;38;31;24;-29;39;753;194;-9;12;184;156;895;346;139;30;31;-108;797;346;351;147;351;290;774;194.0;2014.0;113.0;404.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;35166.1953125;26828.03515625;0.0;2721.80078125;738.0;155958;690.0;0.0;Calculated values ==>;1555001981.784;363.46000000000004;309.96000000000004;292.46000000000004;292.26000000000005;289.76000000000005;276.96000000000004;272.8767566201714;276.26000000000005;275.56;270.26000000000005;277.06;348.46000000000004;292.56;272.26000000000005;274.36;291.56;288.76000000000005;362.66;307.76000000000005;276.16;276.26000000000005;342.16;346.96000000000004;262.36;244.02132995426717;266.37251300914875;272.8767566201714;287.06;7970000.0;3460000.0;3510000.0;1470000.0;3510000.0;2900000.0;7740000.000000001;0.03233333333333333;0.33566666666666667;0.01883333333333333;0.06733333333333333;0.0;0.03233333333333333;0.0;26828.03515625;0.0;2721.80078125;35166.1953125;506902.11809411057;396756.2239906382;245540.41053321015;244945.14108640302;237752.0921770333;431051.2098666511;435844.66473665717;440071.38777890184;471664.89969118324;529949.687784748;469145.6800418249;442990.84031138924;445962.0087519238;458858.24666723126;455849.1226598329;505779.91781693883;378594.94656590506;435671.6748976907;435844.66473665717;289383.54333396035;309494.7701623936;456789.89507831755;190881.6709680517;190881.6709680517;269.4592060718332;53897.94941103858;32334.35539193458;7453.717025890894;5900.731066973653;0;2;2;0;0;0;0;0;2;1;25895106040.086746;9825048395.017385;21792465340.04807;4693.072999937677;17904.487090091232;42691.75534993034;7920.470131851576;81615.67031668263;15027.34317102654;50430.95934772964;79633.1653448189;2.4775022685965062;0.11871229034966847
120;2019-04-11 19:00:41.794;892;513;199;200;167;33;29;20;-36;34;734;194;-21;0;185;157;890;395;136;30;29;-97;769;348;353;140;353;296;772;214.0;-2.0;1175.0;49.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;35086.33984375;15157.974609375;0.0;3804.35986328125;731.0;155959;686.0;0.0;Calculated values ==>;1555002041.794;362.36;324.46000000000004;293.06;293.16;289.86;276.46000000000004;273.0942459734351;276.06;275.16;269.56;276.56;346.56000000000006;292.56;271.06;273.16;291.66;288.86;362.16;312.66;276.16;276.06;341.76;346.26;263.46000000000004;242.56692532238324;267.1113755279542;273.0942459734351;286.76000000000005;7690000.000000001;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;2960000.0;7720000.0;0.035666666666666666;0.0;0.19583333333333333;0.008166666666666666;0.0;0.035666666666666666;0.0;15157.974609375;0.0;3804.35986328125;35086.33984375;507757.06452964596;444657.01352796;247402.30040781508;247706.91299197433;238073.2793342766;430925.7729439634;435017.2703086864;437681.5117165891;472096.9026672395;527513.8443339322;468312.15103794984;439963.6784130522;443059.1894257166;458675.337737467;455654.0168554676;507481.13694651634;410814.05634662125;435192.50325232843;435017.2703086864;287708.2272785495;306560.99450073834;459024.90053713735;199418.5153032777;199418.5153032777;272.9186791753909;54483.48477687977;32684.29712049496;7508.110762032016;5900.731066973653;0;2;2;0;0;0;0;0;3;1;26106341240.053177;9911162745.0037;21968294640.020126;46659.83679760682;2120.118812743187;0.0;8403.022261859578;82043.68255507998;15194.242698809612;50786.78326969383;79769.21711959541;3.0156085451750485;0.12010408615333366
121;2019-04-11 19:01:41.795;887;619;180;188;174;32;29;13;-27;30;718;196;-28;27;185;156;884;366;136;32;29;-99;804;345;350;135;350;301;799;317.0;1100.0;1166.0;150.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;37413.2734375;15844.9638671875;0.0;3855.83447265625;724.0;155960;677.0;0.0;Calculated values ==>;1555002101.795;361.86;335.06;291.16;291.96000000000004;290.56;276.36;272.7676641592781;276.06;274.46000000000004;270.46000000000004;276.16;344.96000000000004;292.76000000000005;270.36;275.86;291.66;288.76000000000005;361.56000000000006;309.76000000000005;276.36;276.06;340.86;345.56000000000006;263.26000000000005;241.49495122638035;267.7187500070086;272.7676641592781;286.76000000000005;8040000.000000001;3450000.0;3500000.0;1350000.0;3500000.0;3010000.0;7990000.000000001;0.05283333333333333;0.18333333333333332;0.19433333333333333;0.025;0.0;0.05283333333333333;0.0;15844.9638671875;0.0;3855.83447265625;37413.2734375;504043.7587139959;461882.00028174807;241162.5585551535;243451.14694854512;239473.10053054278;431113.4868728058;435736.8545737827;437940.2675631159;472363.3712700832;525451.662318171;467852.7824850348;437785.01000687695;445928.9489011945;459152.06610744115;456015.2120062725;503617.2255321084;380287.8259372971;436253.2250260269;435736.8545737827;283939.0963198885;303627.53096179874;459597.5905597102;197895.73515059132;197895.73515059132;272.3026471922715;55087.658291951826;32942.659247811185;7571.946778923921;5900.731066973653;0;2;2;0;0;0;0;0;3;1;26317244755.63645;9993664120.231867;22147397625.515457;46648.65413216728;6542.546385227973;22610.389925715404;12565.939142858611;82821.26627449122;15266.432778806966;50975.206326594496;79943.96137747375;4.48547962684593;0.16748417850283154
122;2019-04-11 19:02:41.775;879;402;163;170;170;36;26;16;-27;28;722;195;-29;22;185;156;879;347;133;34;26;-112;840;348;353;135;353;300;836;336.0;1112.0;972.0;200.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;35834.55859375;16512.326171875;0.0;3856.85278320312;725.0;155961;662.0;0.0;Calculated values ==>;1555002161.775;361.06000000000006;313.36;289.46000000000004;290.16;290.16;276.76000000000005;273.0942459734351;275.76000000000005;274.76000000000005;270.46000000000004;275.96000000000004;345.36;292.66;270.26000000000005;275.36;291.66;288.76000000000005;361.06000000000006;307.86;276.56;275.76000000000005;339.36;345.66;261.96000000000004;241.49495122638035;267.5978703862781;273.0942459734351;286.46000000000004;8400000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3000000.0;8359999.999999999;0.056;0.18533333333333332;0.162;0.03333333333333333;0.0;0.056;0.0;16512.326171875;0.0;3856.85278320312;35834.55859375;499708.58536843694;388104.1557051615;235756.33308876646;237644.17457906206;237644.17457906206;430925.7729439634;434488.71713331627;438165.9764317512;472168.09959432366;525948.8954753339;467872.3270001503;437856.56215164;445414.6422129316;458675.337737467;455515.67972321814;499708.58536843694;310547.6397868736;435888.81895161734;434488.71713331627;277658.20189090865;304046.57827927166;458287.28446087457;198022.9882251711;198022.9882251711;272.36554702971495;55697.853426206195;33212.21345019454;7636.197748611914;5900.731066973653;0;2;2;0;0;0;0;0;3;1;26528074455.703495;10074637120.257616;22327637525.572773;38903.16408946598;8675.476541190115;35057.8285811164;13242.08081885613;83533.96044929196;15393.207364281523;51455.614624808346;80158.95652161207;4.707040487104449;0.17036371528370084
123;2019-04-11 19:03:41.815;881;369;149;153;155;40;27;26;-29;28;732;195;-31;6;186;157;874;354;132;31;27;-135;829;357;362;134;362;299;823;295.0;1218.0;710.0;59.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;30898.681640625;16216.3974609375;0.0;3842.63403320312;811.0;155962;650.0;15.0;Calculated values ==>;1555002221.815;361.26;310.06;288.06;288.46000000000004;288.66;277.16;274.0616903277293;275.86;275.76000000000005;270.26000000000005;275.96000000000004;346.36;292.66;270.06;273.76000000000005;291.76000000000005;288.86;360.56000000000006;308.56;276.26000000000005;275.86;338.16;354.26;259.66;241.2770596917726;267.47669482898436;274.0616903277293;286.36;8290000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2990000.0;8230000.0;0.04916666666666667;0.20299999999999999;0.11833333333333333;0.009833333333333333;0.0;0.04916666666666667;0.037349825299277314;16216.3974609375;0.0;3842.63403320312;30898.681640625;500982.2180396864;362610.1999051063;232255.3326720531;233312.5592428666;233843.83985634393;430346.717906069;432417.5491711716;438082.61597026663;472299.7188790419;527072.0629763781;468012.67958196974;437773.3837767312;443315.7996292801;457363.58031028823;454135.31371311087;499961.62415617076;328690.53594929137;433154.95317096787;432417.5491711716;272634.34865687083;340109.845020078;456117.4723531126;201337.15910170518;201337.15910170518;273.71172607797513;56254.33450136261;33485.13463987031;7700.402913634597;5900.731066973653;0;2;2;0;0;0;0;0;3;1;26742717455.56712;10155390920.206308;22507457325.458523;28014.87906277977;2505.3397469721726;34768.030905996515;11361.452511748766;84091.98257544587;15486.44294893635;52037.8847082726;80364.1226521997;3.8212065348163553;0.10673972964803187
124;2019-04-11 19:04:41.796;887;358;138;141;138;48;30;30;-28;31;739;197;-30;19;186;158;868;351;135;32;30;-178;809;361;366;131;366;301;803;271.0;1228.0;68.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;26346.0390625;15895.9013671875;0.0;3884.7802734375;852.0;155963;634.0;0.0;Calculated values ==>;1555002281.796;361.86;308.96000000000004;286.96000000000004;287.26000000000005;286.96000000000004;277.96000000000004;274.4858918419099;276.16;276.16;270.36;276.26000000000005;347.06000000000006;292.86;270.16;275.06;291.76000000000005;288.96000000000004;359.96000000000004;308.26000000000005;276.36;276.16;336.56;358.36;255.36;240.61611355647437;267.7187500070086;274.4858918419099;286.66;8090000.000000001;3610000.0;3660000.0;1310000.0;3660000.0;3010000.0;8030000.0;0.04516666666666667;0.20466666666666666;0.011333333333333334;0.0;0.0;0.04516666666666667;0.0;15895.9013671875;0.0;3884.7802734375;26346.0390625;503607.74292722146;366145.68210920325;229683.7792869696;230469.44143875584;229683.7792869696;430081.6785162784;431947.42082675546;437785.01000687695;472984.3684616349;527647.8443226948;467973.77347800165;437473.55829604797;444788.4522848616;456710.18191563094;453591.65705251123;500881.84471824346;350125.5106238395;432322.48016695504;431947.42082675546;265937.0223246507;357322.216966979;452230.90999810933;203280.56203811016;203280.56203811016;274.4858918419099;56731.2227776733;33752.65238907792;7764.777641011531;5900.731066973653;0;2;2;0;0;0;0;0;3;1;26961048295.372723;10234865745.135546;22687400325.298306;2657.717076979357;0.0;30854.79637798801;10328.119788620479;84347.50660147653;15507.314168829314;52584.56843046927;80544.81185150388;2.2163358189613245;0.024564203341898214
125;2019-04-11 19:05:41.796;886;354;135;137;129;51;33;27;-24;34;748;197;-26;3;186;159;862;350;136;33;32;-226;825;359;364;132;364;304;820;390.0;1220.0;1504.0;63.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;24184.59375;16193.1953125;0.0;3936.07275390625;864.0;155964;621.0;0.0;Calculated values ==>;1555002341.796;361.76;308.56;286.66;286.86;286.06;278.26000000000005;274.27422755570615;276.46000000000004;275.86;270.76000000000005;276.56;347.96000000000004;292.86;270.56;273.46000000000004;291.76000000000005;289.06;359.36;308.16;276.46000000000004;276.36;335.26000000000005;359.56000000000006;250.56000000000003;240.83765695389522;268.0796299477929;274.27422755570615;286.76000000000005;8250000.0;3590000.0;3640000.0;1320000.0;3640000.0;3040000.0;8200000.0;0.065;0.2033333333333333;0.25066666666666665;0.0105;0.0;0.065;0.0;16193.1953125;0.0;3936.07275390625;24184.59375;502060.987944275;332048.6777235529;228651.26330784286;229168.21233863625;227109.55393642306;430214.79039162316;433017.6092021058;437727.04723144654;473145.2311080622;528356.8049577941;467551.7097262387;437413.810930519;441840.366412452;457037.6738942946;454077.13592351135;498564.70177483925;323269.01859044435;433017.6092021058;432833.13015370606;260496.36997498586;362362.6180328724;447077.85399220785;201918.91674540302;201918.91674540302;273.94789195744886;57152.31138444413;34020.06152807532;7829.951416239396;5900.731066973653;0;2;2;0;0;0;0;0;3;1;27180048295.372723;10313765745.135546;22868900325.298306;59109.238041834906;2574.1688410914508;35643.45558082696;15009.423871539699;84862.23122746665;15528.76557583841;53138.72053012606;80755.95804867188;5.580743719279646;0.17804905038691182
126;2019-04-11 19:06:41.777;882;358;135;137;125;50;33;30;-24;34;758;197;-26;21;186;159;861;354;135;36;33;-222;837;358;363;132;363;305;833;470.0;1149.0;-1.0;183.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23339.353515625;16416.111328125;0.0;3936.62255859375;870.0;155965;607.0;-1.0;Calculated values ==>;1555002401.777;361.36;308.96000000000004;286.66;286.86;285.66;278.16;274.1680685717883;276.46000000000004;276.16;270.76000000000005;276.56;348.96000000000004;292.86;270.56;275.26000000000005;291.76000000000005;289.06;359.26;308.56;276.76000000000005;276.46000000000004;333.86;360.16;250.96000000000004;240.83765695389522;268.19934244402924;274.1680685717883;286.66;8370000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;8330000.0;0.07833333333333334;0.1915;0.0;0.030500000000000003;0.0;0.07833333333333334;-0.0024802530353428224;16416.111328125;0.0;3936.62255859375;23339.353515625;500416.4197644359;327424.9377464233;228464.72616794915;228978.78886082632;225916.23553088744;430280.9020939914;433269.66867335857;437499.1961693786;473145.2311080622;529325.6898092299;467410.50176839466;437184.50195927493;444277.7674123518;457200.82393779146;454247.80245584727;497321.4404894187;320652.506983304;433816.67410848953;433269.66867335857;254638.09398592086;364883.28560102184;447497.2195483416;195308.69531549013;195308.69531549013;271.314215098344;57548.218867555435;34291.71969750168;7895.536435283649;5900.731066973653;0;2;2;0;0;0;0;0;3;1;27398079230.178593;10392940665.06505;23051542470.135685;0.0;7691.74998910197;33832.10076642097;18640.276246366364;85354.65222799867;15614.287808728073;53717.500160897434;81036.28341825174;2.9560710289220467;0.05752274495564064
127;2019-04-11 19:07:41.767;883;360;135;136;124;49;34;31;-23;35;766;196;-25;4;186;158;861;356;136;36;34;-199;838;359;364;134;364;303;832;542.0;1252.0;620.0;168.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;21569.21875;16413.904296875;0.0;2966.88940429688;874.0;155966;591.0;-1.0;Calculated values ==>;1555002461.767;361.46000000000004;309.16;286.66;286.76000000000005;285.56;278.06;274.27422755570615;276.56;276.26000000000005;270.86;276.66;349.76;292.76000000000005;270.66;273.56;291.76000000000005;288.96000000000004;359.26;308.76000000000005;276.76000000000005;276.56;332.26000000000005;360.56000000000006;253.26000000000002;241.2770596917726;267.9596281332873;274.27422755570615;286.76000000000005;8380000.0;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;8320000.0;0.09033333333333333;0.20866666666666667;0.10333333333333333;0.028;0.0;0.09033333333333333;-0.0024795771502897695;16413.904296875;0.0;2966.88940429688;21569.21875;500473.69301023183;332373.88808221224;228478.92303795947;228735.87579381742;225676.38187995664;430214.79039162316;433201.5241952028;438109.25301780854;472981.82504853373;530313.5891873743;467571.2248194195;437798.07955487026;442197.7884769968;457037.6738942946;453935.118180479;497229.7737250669;324600.81912063516;433567.68989926;433201.5241952028;247943.99896000302;366563.90641716385;449537.9189844676;199796.74565662513;199796.74565662513;273.1148278788768;57922.39459681143;34565.257563842904;7953.056113439155;5900.731066973653;0;2;2;0;0;0;0;0;3;1;27616142880.213257;10472727365.077734;23233912070.164677;24625.625760655617;6992.752853179589;36021.908527458094;21084.231661318183;85559.83157377875;15736.6382706237;54299.51988564827;81367.26581127408;4.577961056220658;0.11610565669554203
128;2019-04-11 19:08:41.808;884;356;133;134;122;49;36;29;-25;36;774;195;-28;16;186;158;860;352;136;37;35;-174;815;360;365;139;365;303;808;643.0;1246.0;1262.0;133.0;0.0;0;97;100;1;0;0;0;0;0;0;1;1;0;0;0;20543.89453125;15980.2763671875;0.0;2909.81274414062;875.0;155967;575.0;0.0;Calculated values ==>;1555002521.808;361.56000000000006;308.76000000000005;286.46000000000004;286.56;285.36;278.06;274.38016830617;276.76000000000005;276.06;270.66;276.76000000000005;350.56000000000006;292.66;270.36;274.76000000000005;291.76000000000005;288.96000000000004;359.16;308.36;276.86;276.66;330.66;360.66;255.76000000000002;242.35481222062532;267.9596281332873;274.38016830617;286.76000000000005;8150000.0;3600000.0;3650000.0;1390000.0;3650000.0;3030000.0;8080000.0;0.10716666666666666;0.2076666666666667;0.21033333333333332;0.022166666666666668;0.0;0.10716666666666666;0.0;15980.2763671875;0.0;2909.81274414062;20543.89453125;502652.90035738976;355405.82943082793;228309.23263497764;228568.09120709903;225486.89998434746;430148.3826014536;433317.3069910173;437798.07955487026;472424.9728513876;531148.0953184956;467449.7163013512;437328.95505151706;443955.1368504969;456874.1274678485;453763.6178575058;499180.3828966176;344210.5260281403;433500.59072566376;433133.46834165603;241250.99604349316;366984.0837685546;451265.3754637507;201638.58350649357;201638.58350649357;273.8429611034901;58273.57701901994;34835.39353681383;8002.0620960010065;5900.731066973653;0;2;2;0;0;0;0;0;3;1;27834992325.67906;10554683330.25217;23415836300.551888;49672.21400217523;5533.393888385866;32182.073609687126;24808.53515816824;86179.40332470859;15841.09415647246;54868.27478845553;81749.9668693954;5.939422307496367;0.1609603069219196
129;2019-04-11 19:09:41.788;880;351;133;133;120;48;36;29;-24;37;774;193;-26;13;187;158;857;348;137;37;36;-157;812;358;363;147;363;305;807;815.0;1219.0;105.0;237.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20283.255859375;15968.517578125;0.0;2910.9931640625;874.0;155968;561.0;-1.0;Calculated values ==>;1555002581.788;361.16;308.26000000000005;286.46000000000004;286.46000000000004;285.16;277.96000000000004;274.1680685717883;276.76000000000005;276.06;270.76000000000005;276.86;350.56000000000006;292.46000000000004;270.56;274.46000000000004;291.86;288.96000000000004;358.86;307.96000000000004;276.86;276.76000000000005;329.26000000000005;360.56000000000006;257.46000000000004;244.02132995426717;268.19934244402924;274.1680685717883;286.86;8120000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3050000.0;8070000.0;0.13583333333333333;0.20316666666666666;0.0175;0.0395;0.0;0.13583333333333333;-0.0024795771502897695;15968.517578125;0.0;2910.9931640625;20283.255859375;502342.834804388;342864.38684123254;228323.84990364613;228323.84990364613;224991.73519951987;430280.9020939914;433816.67410848953;437499.1961693786;471466.26734783495;530997.2517075465;466922.52011511306;437184.50195927493;443110.4695693885;457339.7037190121;454106.1615174019;499015.42648408376;333539.2867789997;433997.93586973246;433816.67410848953;235395.46725036926;366563.90641716385;451664.1599130049;198440.157163446;198440.157163446;272.5725154187356;58613.689863632215;35101.544739792895;8050.552643012818;5900.731066973653;0;2;2;0;0;0;0;0;3;1;28053319525.74849;10640454730.279446;23598175500.60987;4183.53318260382;10002.348108607575;33619.23571674957;31971.976885035077;86628.05161876002;15970.515518316348;55416.43625160202;82222.98007959462;4.2255911703648605;0.06101121345983113
130;2019-04-11 19:10:41.789;874;356;136;136;119;44;35;25;-23;36;764;192;-26;23;187;157;855;353;136;33;34;-150;838;357;362;150;362;304;831;992.0;1277.0;1208.0;165.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;20468.923828125;16396.080078125;0.0;2884.60327148438;873.0;155969;548.0;-1.0;Calculated values ==>;1555002641.789;360.56000000000006;308.76000000000005;286.76000000000005;286.76000000000005;285.06;277.56;274.0616903277293;276.66;275.66;270.86;276.76000000000005;349.56000000000006;292.36;270.56;275.46000000000004;291.86;288.86;358.66;308.46000000000004;276.46000000000004;276.56;327.96000000000004;360.46000000000004;258.16;244.62907804385475;268.0796299477929;274.0616903277293;286.76000000000005;8380000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3040000.0;8309999.999999999;0.16533333333333333;0.21283333333333332;0.20133333333333334;0.0275;0.0;0.16533333333333333;-0.002479746308337725;16396.080078125;0.0;2884.60327148438;20468.923828125;499152.73566359445;325385.97192799486;228750.2067986698;228750.2067986698;224428.97138998596;430346.717906069;433883.48505660606;437883.18805776763;470966.47585528815;530028.8573987164;466942.6610300376;437413.810930519;444766.67480068695;457502.1247446576;454135.31371311087;496336.08466056344;320385.33535738074;433520.3008126533;433702.1600636701;229958.8627652946;366143.7379439427;451887.53886676364;200903.39429511558;200903.39429511558;273.5418364486111;58953.29702064277;35371.25421501885;8098.850084861317;5900.731066973653;0;2;2;0;0;0;0;0;3;1;28270823150.485752;10729556215.171814;23780878545.38917;47711.93181088062;6902.063975720322;37448.18447669405;38489.39594040101;87060.52103422012;16111.387966683922;56008.674622973675;82810.16797206573;6.771107322103338;0.1401723537888277
131;2019-04-11 19:11:41.779;875;358;141;140;121;44;35;30;-23;35;749;193;-25;17;187;157;856;354;135;35;35;-182;832;359;364;143;364;306;827;1077.0;1179.0;816.0;148.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21324.943359375;16279.8359375;0.0;3883.80541992188;873.0;155970;536.0;0.0;Calculated values ==>;1555002701.779;360.66;308.96000000000004;287.26000000000005;287.16;285.26000000000005;277.56;274.27422755570615;276.66;276.16;270.86;276.66;348.06000000000006;292.46000000000004;270.66;274.86;291.86;288.86;358.76;308.56;276.66;276.66;326.76000000000005;360.46000000000004;254.96000000000004;243.1966462407574;268.3187672390254;274.27422755570615;286.66;8320000.0;3590000.0;3640000.0;1430000.0;3640000.0;3060000.0;8270000.0;0.1795;0.19649999999999998;0.136;0.024666666666666667;0.0;0.1795;0.0;16279.8359375;0.0;3883.80541992188;21324.943359375;499838.85266079585;333342.10595012363;230101.0680086079;229841.63031804375;224983.561606423;430214.79039162316;433384.8821390699;437427.84448784514;471798.96558121993;528307.3450254627;466780.14590331726;437112.3332710247;443492.7161922392;457176.8914327451;453792.92581969226;497038.41288635175;324974.249834421;433384.8821390699;433384.8821390699;224941.0041839467;366143.7379439427;449720.7038139264;201157.10970352145;201157.10970352145;273.65011403928804;59301.521200222865;35643.50813197565;8155.244090064373;5900.731066973653;0;2;2;0;0;0;0;0;3;2;28488586850.52037;10817441565.185785;23963848045.41826;32132.819930668025;6131.235321389988;33810.60803970439;41684.88515218095;87725.78307001691;16219.980692372525;56602.39892349289;83478.17562810858;5.641815703197403;0.07819503818021936
132;2019-04-11 19:12:41.779;876;357;153;150;126;45;36;31;-19;35;736;196;-22;22;187;155;858;353;134;37;36;-230;835;360;365;141;365;309;829;1153.0;1267.0;402.0;79.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21481.408203125;16418.056640625;0.0;3924.28857421875;872.0;155971;525.0;-1.0;Calculated values ==>;1555002761.779;360.76;308.86;288.46000000000004;288.16;285.76000000000005;277.66;274.38016830617;276.76000000000005;276.26000000000005;271.26000000000005;276.66;346.76;292.76000000000005;270.96000000000004;275.36;291.86;288.66;358.96000000000004;308.46000000000004;276.86;276.76000000000005;325.66;360.36;250.16000000000003;242.77792619122317;268.67533136820026;274.38016830617;286.56;8350000.0;3600000.0;3650000.0;1410000.0;3650000.0;3090000.0;8290000.000000001;0.19216666666666665;0.21116666666666667;0.06699999999999999;0.013166666666666667;0.0;0.19216666666666665;-0.0024799153419048023;16418.056640625;0.0;3924.28857421875;21481.408203125;499716.3018262457;329082.71062576544;233213.4066075858;232422.1570654611;226222.6782776464;430148.3826014536;433317.3069910173;437372.52749135875;472063.34231996303;526711.5673489773;466720.24873093714;436896.06622444035;443615.8663983838;457013.68520201126;453335.3603122476;497059.4276069351;321705.41027948674;433500.59072566376;433317.3069910173;220341.7376933702;365723.5783296823;444957.1957161867;201708.942586055;201708.942586055;273.8704486995486;59658.24079657703;35915.99057012669;8220.311540015546;5900.731066973653;0;2;2;0;0;0;0;0;3;2;28707286850.52037;10902641565.185785;24148348045.41826;15789.460188655348;3202.768666213401;37028.92332564618;44507.40735982025;88125.1354043446;16297.764058935885;57192.72835153748;84196.44473237525;4.9418372600903355;0.015192828613222947
133;2019-04-11 19:13:41.820;876;357;172;168;134;45;37;20;-17;36;736;197;-20;23;187;155;861;353;134;38;37;-234;805;360;365;136;365;311;795;1287.0;1394.0;1157.0;294.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21647.373046875;15806.0029296875;0.0;3978.51977539062;871.0;155972;515.0;0.0;Calculated values ==>;1555002821.82;360.76;308.86;290.36;289.96000000000004;286.56;277.66;274.38016830617;276.86;275.16;271.46000000000004;276.76000000000005;346.76;292.86;271.16;275.46000000000004;291.86;288.66;359.26;308.46000000000004;276.96000000000004;276.86;324.66;360.26;249.76000000000002;241.71165711629368;268.91163127593666;274.38016830617;286.56;8050000.0;3600000.0;3650000.0;1360000.0;3650000.0;3110000.0;7950000.0;0.2145;0.23233333333333334;0.19283333333333333;0.049;0.0;0.2145;0.0;15806.0029296875;0.0;3978.51977539062;21647.373046875;502387.5330270664;373070.6272058672;238996.86938112552;237884.43573574137;228761.70172151204;430148.3826014536;433500.59072566376;437231.03110804653;472818.15071447083;526555.4332623981;466557.6968382662;436752.093818078;443355.7655438798;457013.68520201126;453335.3603122476;500229.93461496674;366849.94757885823;433683.32636128634;433500.59072566376;216160.93158060662;365303.4275551246;445481.9963138236;200084.1681152445;200084.1681152445;273.23258251692096;60017.89290077982;36184.707897501175;8286.213278243968;5900.731066973653;0;2;2;0;0;0;0;0;3;2;28926436500.116585;10985798350.032568;24334475145.075317;45729.82008044532;12024.493581730378;30988.616988055877;50067.822649934926;88638.1463904323;16424.74462156703;57759.928508544486;84985.1102010632;7.01612848433982;0.13307677553019254
134;2019-04-11 19:14:41.770;870;349;186;181;145;43;34;13;-13;35;745;197;-16;22;187;154;859;347;135;34;34;-214;823;353;358;135;358;314;818;1614.0;1252.0;176.0;290.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23985.634765625;16199.8720703125;0.0;4031.21948242188;868.0;155973;507.0;-1.0;Calculated values ==>;1555002881.77;360.16;308.06;291.76000000000005;291.26000000000005;287.66;277.46000000000004;273.6339639331285;276.56;274.46000000000004;271.86;276.66;347.66;292.86;271.56;275.36;291.86;288.56;359.06000000000006;307.86;276.56;276.56;323.86;359.96000000000004;251.76000000000002;241.49495122638035;269.2639976450953;273.6339639331285;286.66;8230000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3140000.0;8180000.0;0.269;0.20866666666666667;0.029333333333333333;0.04833333333333333;0.0;0.269;-0.0024805902300945315;16199.8720703125;0.0;4031.21948242188;23985.634765625;499916.3646291797;323041.8872379888;242445.20530017916;241035.19732171035;231283.38450696866;430607.02586249536;434686.96261437517;437179.3288687813;472851.2559263234;527268.6133253777;466127.65791251365;436697.7041726919;442589.97493735823;458147.9488794607;454393.8038571225;498306.1350343525;319418.08335068653;434686.96261437517;434686.96261437517;212816.51262364245;364043.02807740064;447786.82969112374;197689.29809091522;197689.29809091522;272.2527781911315;60397.85107029862;36451.20125969231;8352.905482256161;5900.731066973653;0;2;2;0;0;0;0;0;3;2;29143155750.288963;11067030600.09718;24521818895.224327;7025.040902817404;12088.047360676745;37327.973451324964;63752.37175681073;89077.4038791076;16625.51501471246;58328.75900855816;85932.8214038565;5.941025631678525;0.017068136366113283
135;2019-04-11 19:15:41.791;862;355;189;188;154;40;34;21;-16;33;756;197;-18;27;187;154;857;352;133;34;33;-190;828;355;360;135;360;310;822;1726.0;1324.0;230.0;106.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;28880.291015625;16294.6025390625;0.0;3995.27563476562;866.0;155974;499.0;-1.0;Calculated values ==>;1555002941.791;359.36;308.66;292.06;291.96000000000004;288.56;277.16;273.8482719121499;276.56;275.26000000000005;271.56;276.46000000000004;348.76;292.86;271.36;275.86;291.86;288.56;358.86;308.36;276.56;276.46000000000004;323.06;359.76;254.16000000000003;241.49495122638035;268.7936212382143;273.8482719121499;286.46000000000004;8280000.0;3550000.0;3600000.0;1350000.0;3600000.0;3100000.0;8220000.0;0.2876666666666667;0.22066666666666668;0.03833333333333333;0.017666666666666667;0.0;0.2876666666666667;-0.0024809269256472364;16294.6025390625;0.0;3995.27563476562;28880.291015625;498291.6287650806;332086.3706991389;243208.28798250714;242923.9239380627;233594.7435337477;430477.46260093397;434197.24731978856;437618.5379703155;472656.1521691498;528733.1881184353;466700.49960987223;437301.7563972805;444146.6137790267;457825.80360019417;454052.7954130459;497554.0244490123;325447.24981985247;434197.24731978856;434017.3760585396;209472.28574929133;363202.8056056646;450297.78844635905;200560.38513653167;200560.38513653167;273.39844604008505;60838.554643420335;36722.083323241524;8419.816352074753;5900.731066973653;0;2;2;0;0;0;0;0;3;2;29358631139.96029;11148058949.973583;24709084414.938683;9087.229191961713;4412.027458473617;37978.228268167935;67157.79438856429;89211.71979048033;16763.06376321379;58956.53033168471;87024.12127472128;5.847017822916009;-0.039077355745528515
136;2019-04-11 19:16:41.771;864;353;169;173;162;41;33;23;-18;33;765;197;-20;13;187;154;858;353;132;36;33;-181;837;358;363;135;363;309;832;1770.0;1242.0;1775.0;144.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;28568.31640625;16416.19921875;0.0;3965.9189453125;863.0;155975;493.0;0.0;Calculated values ==>;1555003001.771;359.56000000000006;308.46000000000004;290.06;290.46000000000004;289.36;277.26000000000005;274.1680685717883;276.46000000000004;275.46000000000004;271.36;276.46000000000004;349.66;292.86;271.16;274.46000000000004;291.86;288.56;358.96000000000004;308.46000000000004;276.76000000000005;276.46000000000004;322.46000000000004;359.46000000000004;255.06000000000003;241.49495122638035;268.67533136820026;274.1680685717883;286.36;8370000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3090000.0;8320000.0;0.295;0.207;0.29583333333333334;0.024;0.0;0.295;0.0;16416.19921875;0.0;3965.9189453125;28568.31640625;497766.42686147173;319768.51657142484;237447.03524215746;238537.2207894288;235558.50245034203;430280.9020939914;433269.66867335857;437530.6787186241;472656.1521691498;529752.9099435826;466843.0330350629;437214.0438153077;442284.0055802907;457339.7037190121;453537.8608862984;496875.47477220616;319768.51657142484;433816.67410848953;433269.66867335857;206964.23671620517;361942.53728597105;451232.3193480328;201660.14425789117;201660.14425789117;273.8424166976244;61317.133459289755;36994.5824746384;8486.137525833772;5900.731066973653;0;2;2;0;0;0;0;0;3;2;29575458840.02924;11229031949.999332;24894722514.997715;69778.3664446335;5989.7322021634;36661.14034756173;68324.80970256288;89868.71401656189;16849.71619996982;59578.317738767364;88152.76663527267;8.868266155753371;0.11107977177977578
137;2019-04-11 19:17:41.782;866;344;146;148;146;44;34;30;-18;34;770;197;-20;25;187;154;858;347;132;36;33;-254;819;360;365;134;365;310;815;1799.0;1287.0;1323.0;72.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;24297.990234375;16119.22265625;0.0;3966.89038085938;861.0;155976;488.0;-1.0;Calculated values ==>;1555003061.782;359.76;307.56;287.76000000000005;287.96000000000004;287.76000000000005;277.56;274.38016830617;276.56;276.16;271.36;276.56;350.16;292.86;271.16;275.66;291.86;288.56;358.96000000000004;307.86;276.76000000000005;276.46000000000004;321.96000000000004;359.26;247.76000000000002;241.2770596917726;268.7936212382143;274.38016830617;286.36;8190000.000000001;3600000.0;3650000.0;1340000.0;3650000.0;3100000.0;8150000.0;0.2998333333333333;0.2145;0.2205;0.012;0.0;0.2998333333333333;-0.0024817664771386648;16119.22265625;0.0;3966.89038085938;24297.990234375;499693.36735596973;316558.840500786;231593.70396983996;232120.8801687155;231593.70396983996;430148.3826014536;432949.0678229144;437301.7563972805;472884.4304738556;530200.5566075365;466700.49960987223;436983.6325089788;443853.56900006416;457013.68520201126;453192.24889485224;498524.17671305535;321719.89085775486;433317.3069910173;432764.09833711403;204874.27233412856;361102.401775943;443729.03849487903;202362.23145471897;202362.23145471897;274.125082951937;61757.766783745166;37265.76069786469;8552.256389960663;5900.731066973653;0;2;2;0;0;0;0;0;3;2;29793898880.598545;11309746745.209694;25080456560.48178;51804.16524983481;2896.4016844819207;37924.51931596195;69082.15975357144;90882.08753441363;16923.780891922775;60199.97885456363;89298.03464437307;8.050698793992332;0.047903060347686884
138;2019-04-11 19:18:41.782;863;341;137;138;130;45;36;23;-16;35;776;197;-18;12;186;154;858;344;133;36;35;-244;821;357;362;130;362;312;818;1972.0;1272.0;633.0;326.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22281.369140625;16196.1201171875;0.0;4015.70532226562;858.0;155977;483.0;-1.0;Calculated values ==>;1555003121.782;359.46000000000004;307.26000000000005;286.86;286.96000000000004;286.16;277.66;274.0616903277293;276.76000000000005;275.46000000000004;271.56;276.66;350.76;292.86;271.36;274.36;291.76000000000005;288.56;358.96000000000004;307.56;276.76000000000005;276.66;321.46000000000004;358.96000000000004;248.76000000000002;240.39332010688793;269.02936301313275;274.0616903277293;286.46000000000004;8209999.999999999;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3120000.0;8180000.0;0.32866666666666666;0.21200000000000002;0.1055;0.05433333333333333;0.0;0.32866666666666666;-0.0024822687054969804;16196.1201171875;0.0;4015.70532226562;22281.369140625;499074.4853913689;310942.12428490084;229197.74882898937;229457.03877867377;227393.5598326598;430346.717906069;434064.28222162405;437160.35228701105;473501.9964771252;530677.7071303296;466414.6232734222;436840.5790983701;441504.51939280285;457363.58031028823;453709.9666255224;498341.75025310076;314818.3688919639;434064.28222162405;433883.48505660606;202784.37528459195;359842.2631860435;445560.1614427941;199126.65684880264;199126.65684880264;272.8411697026981;62145.92811187017;37535.05522097667;8618.778020820038;5900.731066973653;0;2;2;0;0;0;0;0;3;2;30011998880.598545;11388946745.209694;25267056560.48178;25112.554868730986;13389.553749606868;38906.956848561014;77156.74420429805;91523.06020206834;17059.49718720685;60840.24115593466;90516.69217735532;7.647295892902737;0.04206975070914788
139;2019-04-11 19:19:41.772;857;342;134;135;122;43;35;27;-15;34;782;197;-18;26;186;154;856;345;134;38;34;-219;825;356;361;133;361;312;822;2060.0;1272.0;240.0;147.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21684.458984375;16183.5791015625;0.0;4000.6337890625;854.0;155978;480.0;0.0;Calculated values ==>;1555003181.772;358.86;307.36;286.56;286.66;285.36;277.46000000000004;273.955091788801;276.66;275.86;271.66;276.56;351.36;292.86;271.36;275.76000000000005;291.76000000000005;288.56;358.76;307.66;276.96000000000004;276.56;321.16;358.56000000000006;251.26000000000002;241.05796691057077;269.02936301313275;273.955091788801;286.56;8250000.0;3560000.0;3610000.0;1330000.0;3610000.0;3120000.0;8220000.0;0.3433333333333334;0.21200000000000002;0.04;0.0245;0.0;0.3433333333333334;0.0;16183.5791015625;0.0;4000.6337890625;21684.458984375;497828.9697009485;310437.07515596354;228364.61036124578;228622.28367420018;225301.27087697716;430412.23801567365;434130.71970383386;437319.724394416;473014.93639070686;531306.4030380975;466414.6232734222;436840.5790983701;443595.0263661134;457525.94569334446;453881.61029459815;497681.5075153971;314096.2586157348;434668.6427963687;433950.3860404442;201530.46850934727;358162.1983326704;447628.05905225256;200447.1787266636;200447.1787266636;273.35831204217897;62512.248949319895;37804.84107603801;8685.56971295407;5900.731066973653;0;2;2;0;0;0;0;0;3;2;30228862730.63302;11467833595.222235;25454225360.511536;9474.901826710096;6055.93156797693;38920.07276672841;80169.43451106468;91811.2409697752;17221.515890593975;61488.691643068465;91827.52515827684;6.669585849196403;-0.05205792541797736
