;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
140;2019-04-11 19:20:41.783;855;339;133;134;120;42;35;22;-16;34;788;197;-18;16;187;154;854;344;134;39;34;-193;840;355;360;131;360;311;838;2071.0;1259.0;1168.0;283.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21677.1875;16489.515625;0.0;3997.59155273438;848.0;155979;479.0;-1.0;Calculated values ==>;1555003241.783;358.66;307.06;286.46000000000004;286.56;285.16;277.36;273.8482719121499;276.66;275.36;271.56;276.56;351.96000000000004;292.86;271.36;274.76000000000005;291.86;288.56;358.56000000000006;307.56;277.06;276.56;321.06;357.96000000000004;253.86;240.61611355647437;268.91163127593666;273.8482719121499;286.56;8400000.0;3550000.0;3600000.0;1310000.0;3600000.0;3110000.0;8380000.0;0.3451666666666667;0.20983333333333334;0.19466666666666665;0.04716666666666667;0.0;0.3451666666666667;-0.0024839346354032124;16489.515625;0.0;3997.59155273438;21677.1875;496151.07288189855;302786.1632652909;227882.60391469754;228138.1779558362;224591.95034754017;430477.46260093397;434376.6058122323;437389.9950341223;473275.31562819314;532009.625379593;466557.6968382662;437071.7284734032;442315.4447309332;457825.80360019417;454052.7954130459;496001.4767568309;307004.5022195552;435089.031508698;434197.24731978856;201112.50472608567;355642.35560766177;450689.40291228204;199894.92325988074;199894.92325988074;273.1365220612475;62873.66224982232;38077.1667822819;8752.233810222207;5900.731066973653;0;2;2;0;0;0;0;0;3;2;30445202385.33735;11547048115.113974;25641159625.256058;46232.37397205236;11829.139623604928;39657.86515707168;80873.35218801151;92275.55337580168;17370.585474734413;62143.62784116576;93169.79441652547;8.717323016440169;0.07600901563714706
141;2019-04-11 19:21:41.773;856;336;133;134;119;42;36;29;-19;34;793;197;-21;22;187;153;854;342;133;40;35;-185;811;359;364;143;365;308;809;2034.0;1226.0;3.0;180.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20158.1796875;15933.0341796875;0.0;2973.77026367188;839.0;155980;483.0;-1.0;Calculated values ==>;1555003301.773;358.76;306.76000000000005;286.46000000000004;286.56;285.06;277.36;274.27422755570615;276.76000000000005;276.06;271.26000000000005;276.56;352.46000000000004;292.86;271.06;275.36;291.86;288.46000000000004;358.56000000000006;307.36;277.16;276.66;321.46000000000004;357.06000000000006;254.66000000000003;243.1966462407574;268.5567601203482;274.27422755570615;286.46000000000004;8109999.999999999;3590000.0;3640000.0;1430000.0;3650000.0;3080000.0;8090000.000000001;0.339;0.20433333333333334;0.0005;0.030000000000000002;0.0;0.339;-0.002485423190177681;15933.0341796875;0.0;2973.77026367188;20158.1796875;498960.6348433986;308830.19890104403;228294.64165610776;228553.3865004284;224711.7330281004;430214.79039162316;433567.68989926;437601.09044165985;471700.2039591064;532756.1636462337;466985.298548005;437285.26766895736;443818.7007049837;457013.68520201126;453222.3871060954;498668.8848242666;317277.5076277147;434293.55171347444;433384.8821390699;202784.37528459195;351863.15629032685;449402.76055578596;200947.73392779118;200947.73392779118;273.5680211422313;63222.232205096916;38347.30966604473;8810.31880958786;5900.731066973653;0;2;2;0;0;0;0;0;3;2;30662366185.371872;11629234415.127039;25826828675.285576;118.32667825693434;7453.650798839844;37064.304740495434;78796.1932436235;92661.74483864252;17531.24861329363;62782.87269851114;94500.15219874305;6.528468405699769;-0.0698094627874295
142;2019-04-11 19:22:41.754;855;330;135;135;119;44;36;26;-18;36;792;193;-21;17;186;153;853;338;132;42;35;-212;811;359;364;146;364;309;809;2006.0;1286.0;992.0;92.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20130.01953125;16019.16796875;0.0;2972.15991210938;823.0;155981;504.0;-1.0;Calculated values ==>;1555003361.754;358.66;306.16;286.66;286.66;285.06;277.56;274.27422755570615;276.76000000000005;275.76000000000005;271.36;276.76000000000005;352.36;292.46000000000004;271.06;274.86;291.76000000000005;288.46000000000004;358.46000000000004;306.96000000000004;277.36;276.66;323.56;355.46000000000004;251.96000000000004;243.81672145450628;268.67533136820026;274.27422755570615;286.36;8109999.999999999;3590000.0;3640000.0;1460000.0;3640000.0;3090000.0;8090000.000000001;0.3343333333333333;0.21433333333333332;0.16533333333333333;0.015333333333333334;0.0;0.3343333333333333;-0.0024880441252709763;16019.16796875;0.0;2972.15991210938;20130.01953125;498814.81046721287;302622.03877421346;228812.5248401996;228812.5248401996;224711.7330281004;430214.79039162316;433567.68989926;437530.6787186241;471499.95120613376;532577.2369403733;466351.40510341484;437055.2244796515;442878.363380793;457037.6738942946;453222.3871060954;498522.8575149255;311317.058577609;434653.35091899;433384.8821390699;211562.405474017;345146.215005415;445954.8014807997;201997.51359481676;201997.51359481676;273.9785319862076;63557.86088220639;38613.49369873348;8859.85253702619;5900.731066973653;0;2;2;0;0;0;0;0;3;2;30880697025.177475;11715906960.049868;26011870060.12082;38941.48330046948;3740.6784142517386;40124.44290556483;77360.51021662862;92987.14018034363;17624.50514939538;63425.908569127256;95801.04597956385;8.433697519294629;0.008573006494671156
143;2019-04-11 19:23:41.794;851;329;145;143;120;44;36;27;-18;36;782;190;-20;19;186;152;850;337;131;43;35;-230;812;358;363;150;363;310;810;1992.0;1305.0;1213.0;183.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20086.640625;15946.4921875;0.0;2951.01318359375;805.0;155982;559.0;0.0;Calculated values ==>;1555003421.794;358.26;306.06;287.66;287.46000000000004;285.16;277.56;274.1680685717883;276.76000000000005;275.86;271.36;276.76000000000005;351.36;292.16;271.16;275.06;291.76000000000005;288.36;358.16;306.86;277.46000000000004;276.66;329.06;353.66;250.16000000000003;244.62907804385475;268.7936212382143;274.1680685717883;286.26000000000005;8120000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3100000.0;8100000.0;0.332;0.2175;0.2021666666666667;0.030500000000000003;0.0;0.332;0.0;15946.4921875;0.0;2951.01318359375;20086.640625;498138.82175627083;301454.1664429496;231410.3202465524;230884.46505069776;224952.11833928715;430280.9020939914;433816.67410848953;437301.7563972805;470966.47585528815;531456.8142690477;465837.6566961095;436983.6325089788;442968.8239516501;457200.82393779146;453252.6523967148;497992.3619118362;309598.2100325841;435074.67720794375;433634.880018922;234559.02529450474;337592.078488485;443204.1820747896;200996.86571357888;200996.86571357888;273.58289219787775;63893.22314251849;38880.05178686707;8909.245219309532;5900.731066973653;0;2;2;0;0;0;0;0;3;2;31098942425.03881;11804766159.99341;26197693860.002754;47772.97206655501;7387.323149016927;40975.72803373733;77235.82074937392;93710.24238825034;17717.3003179279;64102.19388303031;97090.20760530015;9.174324366848893;0.0580350043550854
144;2019-04-11 19:24:41.785;845;327;158;156;128;44;37;30;-16;36;768;191;-18;20;186;151;846;334;130;44;36;-229;800;358;363;146;363;313;800;1889.0;1305.0;0.0;129.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20936.240234375;15765.1875;0.0;3960.95239257812;790.0;155983;626.0;0.0;Calculated values ==>;1555003481.785;357.66;305.86;288.96000000000004;288.76000000000005;285.96000000000004;277.56;274.1680685717883;276.86;276.16;271.56;276.76000000000005;349.96000000000004;292.26000000000005;271.36;275.16;291.76000000000005;288.26000000000005;357.76;306.56;277.56;276.76000000000005;335.76000000000005;352.16;250.26000000000002;243.81672145450628;269.14681796795327;274.1680685717883;286.16;8000000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3130000.0;8000000.0;0.31483333333333335;0.2175;0.0;0.021500000000000002;0.0;0.31483333333333335;0.0;15765.1875;0.0;3960.95239257812;20936.240234375;498364.3636116478;302471.320649161;235051.29502195292;234510.68752224706;227133.9482461105;430280.9020939914;433997.93586973246;436929.5940270328;471499.95120613376;529762.785419662;465527.72582711524;436608.2920388048;442497.99277932243;457200.82393779146;453109.7795175533;498509.8356166863;310450.55020829604;435252.3847646943;433816.67410848953;262588.8327430989;331298.85215519386;444099.8192875329;200744.87829691786;200744.87829691786;273.4840114711139;64235.029205412;39144.27614543616;8966.836292655784;5900.731066973653;0;2;2;0;0;0;0;0;3;3;31316709755.67579;11893552840.253115;26384565825.549362;0.0;5232.131231298224;40902.894576324885;73378.77038134316;94108.29077375418;17822.446663753442;64784.41339183142;98345.14093348794;6.058650949440587;-0.06823079637468567
145;2019-04-11 19:25:41.785;839;326;170;167;136;41;37;18;-12;34;753;195;-15;15;186;151;841;334;131;46;36;-225;805;355;360;139;360;315;804;1782.0;1339.0;966.0;285.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21622.806640625;15872.501953125;0.0;4009.166015625;784.0;155984;660.0;-1.0;Calculated values ==>;1555003541.785;357.06000000000006;305.76000000000005;290.16;289.86;286.76000000000005;277.26000000000005;273.8482719121499;276.86;274.96000000000004;271.96000000000004;276.56;348.46000000000004;292.66;271.66;274.66;291.76000000000005;288.26000000000005;357.26;306.56;277.76000000000005;276.76000000000005;339.16;351.56000000000006;250.66000000000003;242.35481222062532;269.38090353596624;273.8482719121499;286.26000000000005;8050000.0;3550000.0;3600000.0;1390000.0;3600000.0;3150000.0;8040000.000000001;0.297;0.22316666666666668;0.161;0.0475;0.0003333333333333333;0.29733333333333334;-0.002494294834409806;15872.501953125;0.0;4009.166015625;21622.806640625;497025.7007804619;300428.8731852999;238258.95645349787;237431.79379028786;229147.01046915058;430477.46260093397;434733.80906377075;437109.2053401759;472228.6972694908;528033.1254001431;465735.3106359218;436626.3353312552;441324.0648892348;457687.92273860215;453628.1634861064;497319.03915778914;308565.7544284357;436317.3535810935;434555.4581654633;276820.84063482966;328782.02776382567;445875.59854550305;199233.44313658858;199277.19371205597;272.87510487605135;64589.68792937033;39407.92355754554;9033.253946057477;5900.731066973653;0;2;2;0;0;0;0;0;3;3;31533609755.67579;11979052840.253115;26572965825.549362;38297.99771477756;11715.502381923437;42123.44137543405;69956.0706308131;94427.44075471067;17963.676943863622;65476.29952476274;99539.59794192258;8.152887994997498;0.0800479299728724
146;2019-04-11 19:26:41.775;833;325;178;176;144;40;39;24;-13;33;752;198;-15;27;186;150;835;333;133;47;38;-205;805;355;360;138;360;314;805;1645.0;1237.0;148.0;202.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23118.931640625;15861.0556640625;0.0;4014.85986328125;777.0;155985;672.0;-1.0;Calculated values ==>;1555003601.775;356.46000000000004;305.66;290.96000000000004;290.76000000000005;287.56;277.16;273.8482719121499;277.06;275.56;271.86;276.46000000000004;348.36;292.96000000000004;271.66;275.86;291.76000000000005;288.16;356.66;306.46000000000004;277.86;276.96000000000004;340.36;350.86;252.66000000000003;242.14157278889297;269.2639976450953;273.8482719121499;286.46000000000004;8050000.0;3550000.0;3600000.0;1380000.0;3600000.0;3140000.0;8050000.0;0.27416666666666667;0.20616666666666666;0.024666666666666667;0.033666666666666664;0.0;0.27416666666666667;-0.002495395806962116;15861.0556640625;0.0;4014.85986328125;23118.931640625;496143.13984408305;299331.6929425519;240468.6293909499;239907.72047348702;231226.8537857207;430477.46260093397;435089.031508698;437179.3288687813;472262.261994151;528005.1120902506;466251.51891612855;436858.596315483;443335.3445281011;457687.92273860215;453486.27250343625;496437.7545523378;306986.1624131937;436490.9985850829;434911.66494596965;281845.32903042674;325846.0620002231;448188.0522476266;199272.1590028165;199272.1590028165;272.8904342908462;64962.47360713684;39672.32579667855;9100.109683911936;5900.731066973653;0;2;2;0;0;0;0;0;3;3;31749573755.71012;12062138990.266323;26761634375.579353;5868.376856693798;8380.168405908606;39058.603246020204;64604.497879414484;94795.4325340112;18131.1129564683;66152.70381054263;100660.74912334088;5.9323881823618825;-0.01284332184032556
147;2019-04-11 19:27:41.796;829;326;169;172;152;40;40;28;-12;33;758;198;-15;13;186;150;831;333;132;48;39;-190;814;355;361;137;361;314;813;1581.0;1302.0;0.0;190.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23818.1953125;16036.8818359375;0.0;4012.01293945312;769.0;155986;680.0;-1.0;Calculated values ==>;1555003661.796;356.06000000000006;305.76000000000005;290.06;290.36;288.36;277.16;273.8482719121499;277.16;275.96000000000004;271.96000000000004;276.46000000000004;348.96000000000004;292.96000000000004;271.66;274.46000000000004;291.76000000000005;288.16;356.26;306.46000000000004;277.96000000000004;277.06;341.16;350.06000000000006;254.16000000000003;241.92719264551067;269.2639976450953;273.8482719121499;286.36;8140000.000000001;3550000.0;3610000.0;1370000.0;3610000.0;3140000.0;8130000.0;0.2635;0.217;0.0;0.03166666666666666;0.0;0.2635;-0.002496646164829249;16036.8818359375;0.0;4012.01293945312;23818.1953125;494702.90074109344;298295.2328458015;237807.0832188269;238633.06909585503;233214.06939289506;430477.46260093397;435024.7519814282;437339.1761139985;472393.7743832905;528635.9849168824;466251.51891612855;436858.596315483;441232.22130140173;457525.94569334446;453486.27250343625;495000.7777761508;304239.5020179195;436430.11128019885;434846.9440822899;285195.4229665811;322491.0997442508;449944.4221733468;199301.2914012779;199301.2914012779;272.90196680487617;65353.75323110299;39938.234977757325;9167.023702211663;5900.731066973653;0;2;2;0;0;0;0;0;3;3;31965949460.380074;12144667865.140438;26950100315.291878;0.0;7937.032474448847;41395.19683953619;62066.279481446654;94844.35279050819;18267.137222099696;66823.38680048283;101716.70838950465;5.5563416359574;-0.022176048913815413
148;2019-04-11 19:28:41.746;830;324;155;158;149;40;42;20;-13;32;765;197;-16;29;185;150;831;332;131;50;41;-221;838;355;361;133;360;313;838;1407.0;1267.0;499.0;108.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22990.419921875;16477.279296875;0.0;4017.28979492188;764.0;155987;672.0;-1.0;Calculated values ==>;1555003721.746;356.16;305.56;288.66;288.96000000000004;288.06;277.16;273.8482719121499;277.36;275.16;271.86;276.36;349.66;292.86;271.56;276.06;291.66;288.16;356.26;306.36;278.16;277.26000000000005;340.36;349.56000000000006;251.06000000000003;241.05796691057077;269.14681796795327;273.8482719121499;286.26000000000005;8380000.0;3550000.0;3610000.0;1330000.0;3600000.0;3130000.0;8380000.0;0.23450000000000001;0.21116666666666667;0.08316666666666667;0.018000000000000002;0.0;0.23450000000000001;-0.0024974233425392725;16477.279296875;0.0;4017.28979492188;22990.419921875;492567.8627867194;292677.0425538172;233594.13499236276;234388.44149547516;232017.17339081422;430477.46260093397;435378.9101572175;437408.94190281845;472820.39598721155;529447.8898346081;466271.27745570615;436929.5940270328;443834.65588331444;457549.89371207694;453486.27250343625;492720.0283976784;297694.84673164715;436776.8904632732;435202.0721543156;281845.32903042674;320394.4760798638;447418.1861777634;200347.56411868843;200347.56411868843;273.3147974764097;65743.49996520477;40208.96052796045;9233.878799337865;5900.731066973653;0;2;2;0;0;0;0;0;3;3;32182368960.55221;12225600365.204811;27138043565.44137;19715.60458571348;4447.27119706335;41182.81752847693;55073.38213435457;95008.51258159897;18370.25375066882;67510.96346233005;102692.05876720644;5.875657834338516;0.014617665758677909
149;2019-04-11 19:29:41.777;838;323;142;144;137;42;38;32;-16;33;773;195;-18;14;185;150;834;329;131;51;37;-224;816;360;365;134;365;312;816;1389.0;1313.0;148.0;185.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21661.7578125;16036.3330078125;0.0;3987.60278320312;757.0;155988;670.0;-1.0;Calculated values ==>;1555003781.777;356.96000000000004;305.46000000000004;287.36;287.56;286.86;277.36;274.38016830617;276.96000000000004;276.36;271.56;276.46000000000004;350.46000000000004;292.66;271.36;274.56;291.66;288.16;356.56000000000006;306.06;278.26000000000005;276.86;340.16;348.86;250.76000000000002;241.2770596917726;269.02936301313275;274.38016830617;286.26000000000005;8159999.999999999;3600000.0;3650000.0;1340000.0;3650000.0;3120000.0;8159999.999999999;0.2315;0.21883333333333335;0.024666666666666667;0.030833333333333334;0.0;0.2315;-0.0024985058149785554;16036.3330078125;0.0;3987.60278320312;21661.7578125;495852.7914660105;295529.061538712;230529.02574310932;231052.54909355674;229227.3922585458;430148.3826014536;433683.32636128634;437160.35228701105;472787.01963726926;530363.231534179;466167.5838574606;436840.5790983701;441806.21220497484;456734.413091994;452617.9766110549;495258.66770987294;299966.39819932956;436011.88369366544;433500.59072566376;281007.8604223974;317459.4925940039;446917.75471683545;200240.24172118955;200240.24172118955;273.29413445852305;66115.79369812955;40480.04728587377;9300.620702886228;5900.731066973653;0;2;2;0;0;0;0;0;3;3;32400281490.185257;12305741750.069857;27325640440.125465;5844.02939395693;7605.889984032416;42736.45831122391;53999.77079453578;95221.61957949477;18470.748655897143;68210.65207892029;103601.47132726868;5.502721824207386;0.008155602974287392
150;2019-04-11 19:30:41.797;843;315;134;135;125;45;37;26;-15;34;778;195;-18;30;184;151;837;322;131;53;36;-208;809;360;365;130;365;312;809;1356.0;1320.0;452.0;159.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21090.765625;15977.6357421875;0.0;4004.52563476562;751.0;155989;662.0;0.0;Calculated values ==>;1555003841.797;357.46000000000004;304.66;286.56;286.66;285.66;277.66;274.38016830617;276.86;275.76000000000005;271.66;276.56;350.96000000000004;292.66;271.36;276.16;291.56;288.26000000000005;356.86;305.36;278.46000000000004;276.76000000000005;339.36;348.26;252.36;240.39332010688793;269.02936301313275;274.38016830617;286.26000000000005;8090000.000000001;3600000.0;3650000.0;1300000.0;3650000.0;3120000.0;8090000.000000001;0.226;0.22;0.07533333333333332;0.026500000000000003;0.0;0.226;0.0;15977.6357421875;0.0;4004.52563476562;21090.765625;497242.1241321674;291459.3323375865;228553.3865004284;228812.5248401996;226238.45585792031;430148.3826014536;433500.59072566376;437319.724394416;473405.19094569265;530887.3100242065;466167.5838574606;436840.5790983701;444183.5524678581;456594.54110271874;452761.82112387515;496359.02720636467;296145.9823644998;436362.84056435304;433317.3069910173;277658.20189090865;314944.0575458753;449316.9443803808;201072.31660873062;201072.31660873062;273.6212881257058;66472.18348367167;40746.9192863966;9367.243973371513;5900.731066973653;0;2;2;0;0;0;0;0;3;3;32619354490.11564;12384968150.04468;27512902840.065956;17797.304719854965;6578.482635948731;44046.86986521027;52487.367826396796;95418.69636741978;18588.99116206113;68934.08754496116;104489.15994643497;6.050898237007789;0.03471598252232754
151;2019-04-11 19:31:41.788;843;315;132;133;119;45;37;27;-16;35;785;196;-18;21;184;151;838;324;130;55;36;-209;809;360;365;132;365;312;808;1241.0;1234.0;1120.0;255.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20996.470703125;15882.513671875;0.0;3997.89135742188;746.0;155990;650.0;-1.0;Calculated values ==>;1555003901.788;357.46000000000004;304.66;286.36;286.46000000000004;285.06;277.66;274.38016830617;276.86;275.86;271.56;276.66;351.66;292.76000000000005;271.36;275.26000000000005;291.56;288.26000000000005;356.96000000000004;305.56;278.66;276.76000000000005;338.16;347.76;252.26000000000002;240.83765695389522;269.02936301313275;274.38016830617;286.16;8090000.000000001;3600000.0;3650000.0;1320000.0;3650000.0;3120000.0;8080000.0;0.20683333333333334;0.20566666666666666;0.18666666666666665;0.042499999999999996;0.0;0.20683333333333334;-0.0025001936304317;15882.513671875;0.0;3997.89135742188;20996.470703125;497242.1241321674;291612.5364453611;228050.7652878793;228309.23263497764;224724.8387400632;430148.3826014536;433500.59072566376;437160.35228701105;473242.3297776949;531620.6251923364;466291.1456195655;436840.5790983701;442854.025216948;456594.54110271874;452761.82112387515;496506.4774817734;297844.9168873712;436711.97675382043;433317.3069910173;272634.34865687083;312848.0458788934;448854.6089128418;200642.21664498726;200642.21664498726;273.45239283113904;66822.85784505305;41012.380707103504;9433.920778813534;5900.731066973653;0;2;2;0;0;0;0;0;3;3;32838321640.756126;12463556360.274553;27700074760.61344;44150.051986511105;10549.026671383817;40858.06096224872;48124.964519903886;95934.8469072867;18731.698997319694;69641.52250609573;105327.47028635746;7.227322779808032;0.13045321069130358
152;2019-04-11 19:32:41.808;841;317;134;133;117;44;37;26;-15;36;790;195;-18;33;184;150;837;323;129;56;36;-208;807;359;364;131;364;312;807;1170.0;1325.0;431.0;271.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21045.837890625;15870.943359375;0.0;4008.89086914062;739.0;155991;636.0;-1.0;Calculated values ==>;1555003961.808;357.26;304.86;286.56;286.46000000000004;284.86;277.56;274.27422755570615;276.86;275.76000000000005;271.66;276.76000000000005;352.16;292.66;271.36;276.46000000000004;291.56;288.16;356.86;305.46000000000004;278.76000000000005;276.76000000000005;336.76000000000005;347.06000000000006;252.36;240.61611355647437;269.02936301313275;274.27422755570615;286.06;8070000.0;3590000.0;3640000.0;1310000.0;3640000.0;3120000.0;8070000.0;0.19499999999999998;0.22083333333333333;0.07183333333333333;0.04516666666666667;0.0;0.19499999999999998;-0.002501259238371072;15870.943359375;0.0;4008.89086914062;21045.837890625;497133.71394168516;293059.76418995234;228582.8225098885;228323.84990364613;224231.4758473774;430214.79039162316;433749.95420475816;437319.724394416;473469.2039465459;532144.1455586192;466167.5838574606;436840.5790983701;444622.5306516679;456758.77315419767;452792.59228542744;496545.58763367264;297295.2586525315;437117.7862642755;433567.68989926;266774.11836628895;309913.9067706182;449138.07880680216;199235.7868683912;199235.7868683912;272.8927977309263;67173.32720074679;41277.08105299378;9500.666205075417;5900.731066973653;0;2;2;0;0;0;0;0;3;3;33057094540.686604;12542482660.249472;27887337160.553932;17102.36284561945;11287.253519218228;44001.11431666867;45694.72109101941;96445.45384298895;18913.728655184063;70348.91801979324;106109.5616097711;5.939961591990745;0.07987663625635989
153;2019-04-11 19:33:41.769;839;317;141;139;117;43;38;18;-16;36;794;194;-18;24;185;150;834;323;128;57;37;-232;808;358;363;132;363;311;807;1102.0;1310.0;629.0;436.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20996.89453125;15923.0009765625;0.0;3994.35400390625;738.0;155992;622.0;0.0;Calculated values ==>;1555004021.769;357.06000000000006;304.86;287.26000000000005;287.06;284.86;277.46000000000004;274.1680685717883;276.96000000000004;274.96000000000004;271.56;276.76000000000005;352.56000000000006;292.56;271.36;275.56;291.66;288.16;356.56000000000006;305.46000000000004;278.86;276.86;335.36;346.96000000000004;249.96000000000004;240.83765695389522;268.91163127593666;274.1680685717883;285.96000000000004;8080000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3110000.0;8070000.0;0.18366666666666667;0.21833333333333332;0.10483333333333333;0.07266666666666667;0.0;0.18366666666666667;0.0;15923.0009765625;0.0;3994.35400390625;20996.89453125;496746.8675488749;293059.76418995234;230406.9055908913;229883.69025150247;224231.4758473774;430280.9020939914;434178.6716885159;437389.9950341223;473339.41292369686;532637.2991382173;466187.7110158668;437071.7284734032;443503.4123885207;457061.7909713768;452966.72595957475;496009.72419456637;297295.2586525315;437520.3941472015;433997.93586973246;260914.8530628454;309494.7701623936;446447.2447873003;197085.72363910335;197085.72363910335;272.0310105973895;67523.45557259466;41541.8583717765;9567.316561402915;5900.731066973653;0;2;2;0;0;0;0;0;3;3;33275052775.561806;12621331375.204325;28074115675.446987;25191.89778457782;18120.270536768978;43385.991643344285;43512.87631302555;96797.67692079383;19158.632064755093;71076.6705555527;106852.47504656017;6.537566680184366;0.14973811268536985
154;2019-04-11 19:34:41.799;838;318;150;148;123;42;40;9;-16;35;798;193;-18;26;185;150;831;322;128;59;39;-259;812;357;362;132;362;312;812;1023.0;1253.0;960.0;435.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21177.59765625;15998.64453125;0.0;3992.46557617188;783.0;155993;611.0;-1.0;Calculated values ==>;1555004081.799;356.96000000000004;304.96000000000004;288.16;287.96000000000004;285.46000000000004;277.36;274.0616903277293;277.16;274.06;271.56;276.66;352.96000000000004;292.46000000000004;271.36;275.76000000000005;291.66;288.16;356.26;305.36;279.06;277.06;334.26000000000005;351.46000000000004;247.26000000000002;240.83765695389522;269.02936301313275;274.0616903277293;285.96000000000004;8120000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3120000.0;8120000.0;0.1705;0.20883333333333332;0.16;0.0725;0.0;0.1705;-0.0024944525098359056;15998.64453125;0.0;3992.46557617188;21177.59765625;496226.63725654135;292888.42757566494;232699.38353633927;232169.67219038986;225687.7279374429;430346.717906069;434782.31747122854;437160.35228701105;473242.3297776949;532981.3109619208;465920.20634867996;436840.5790983701;443595.0263661134;457224.88438570796;453140.38140994735;495189.4439367511;295571.5773891889;438090.06076039566;434603.5697922251;256311.7953858065;328362.5824867039;443584.949795068;196899.0981858933;196899.0981858933;271.95215386778614;67875.08540104036;41808.00509107104;9633.906669620079;5900.731066973653;0;2;2;0;0;0;0;0;3;3;33492661525.45809;12700570975.16656;28261109125.357864;38441.80065617884;17884.724241665164;41686.8644640159;40528.61240887958;97328.22288129079;19458.823708577216;71785.96549300976;107553.1709584451;6.930180516553933;0.1828511215833284
155;2019-04-11 19:35:41.810;839;321;161;159;129;39;42;-11;-16;34;799;194;-19;23;185;150;830;326;129;58;41;-257;825;356;361;134;361;309;824;848.0;1353.0;1048.0;497.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21678.099609375;16215.6240234375;0.0;3950.244140625;807.0;155994;602.0;-1.0;Calculated values ==>;1555004141.81;357.06000000000006;305.26000000000005;289.26000000000005;289.06;286.06;277.06;273.955091788801;277.36;272.06;271.56;276.56;353.06000000000006;292.56;271.26000000000005;275.46000000000004;291.66;288.16;356.16;305.76000000000005;278.96000000000004;277.26000000000005;333.36;353.86;247.46000000000004;241.2770596917726;268.67533136820026;273.955091788801;286.06;8250000.0;3560000.0;3610000.0;1340000.0;3610000.0;3090000.0;8240000.000000001;0.14133333333333334;0.22549999999999998;0.17466666666666666;0.08283333333333333;0.0;0.14133333333333334;-0.002490632313569838;16215.6240234375;0.0;3950.244140625;21678.099609375;495158.04120093136;292903.8394550529;235431.0465138322;234894.47942625926;227054.29529337346;430412.23801567365;435378.9101572175;437845.99643053644;472884.4304738556;533308.410934082;466474.4351641552;437372.52749135875;443762.66017274064;457387.5844061984;453313.5623644761;493808.9125068497;296137.4694864392;438146.9115166479;435202.0721543156;252546.06836287308;338431.30337983277;443407.2471738869;195850.1693426526;195850.1693426526;271.52578632258786;68232.28168508099;42076.50654490344;9700.108051864978;5900.731066973653;0;2;2;0;0;0;0;0;3;3;33709601290.161606;12780385605.057478;28447443280.103203;42268.60446468371;20505.977947020576;44574.91040110256;33828.402264048374;98000.9328972753;19778.804878840627;72504.94540472585;108172.9263475338;7.000833979885265;0.22780096178258602
156;2019-04-11 19:36:41.780;843;316;170;167;138;39;43;1;-17;33;798;194;-20;12;185;149;824;318;128;59;42;-255;796;353;358;135;358;311;796;757.0;1194.0;823.0;340.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21581.462890625;15704.11328125;0.0;3962.95239257812;522.0;155995;447.0;945.0;Calculated values ==>;1555004201.78;357.46000000000004;304.76000000000005;290.16;289.86;286.96000000000004;277.06;273.6339639331285;277.46000000000004;273.26000000000005;271.46000000000004;276.46000000000004;352.96000000000004;292.56;271.16;274.36;291.66;288.06;355.56000000000006;304.96000000000004;279.06;277.36;317.86;325.36;247.66000000000003;241.49495122638035;268.91163127593666;273.6339639331285;285.96000000000004;7959999.999999999;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3110000.0;7959999.999999999;0.12616666666666668;0.19899999999999998;0.1371666666666667;0.056666666666666664;0.0;0.12616666666666668;2.3916243779710054;15704.11328125;0.0;3962.95239257812;21581.462890625;498441.1344621973;294347.98890846124;238419.25892471126;237588.04364486816;229791.75323989842;430607.02586249536;436266.9853589771;437231.03110804653;472656.1521691498;533055.5719724622;466187.7110158668;436752.093818078;441715.46234335366;457873.3507479363;453688.9922284879;495663.28128037555;295825.8673643836;438988.9076503805;436093.27495369175;187738.9118479558;219087.46209138638;443425.911484777;196007.6690634139;196007.6690634139;271.5779052154874;68592.59779124247;42342.37135699723;9766.018384687559;5900.731066973653;0;2;2;0;0;0;0;0;3;3;33925193440.264458;12861045255.095959;28633350280.191895;33087.80449378878;14020.367070543909;39767.64536928239;30290.800609823393;98628.58898719135;20066.380561019952;73207.44860916516;108706.98587505888;5.957503752039509;0.1660982064391526
157;2019-04-11 19:37:41.801;840;315;176;174;144;37;44;7;-19;31;795;196;-21;24;185;149;707;321;129;57;43;-252;831;350;356;137;356;307;830;627.0;1319.0;575.0;104.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;23397.84765625;16249.8779296875;0.0;3915.86865234375;570.0;155996;521.0;1167.0;Calculated values ==>;1555004261.801;357.16;304.66;290.76000000000005;290.56;287.56;276.86;273.3108153835814;277.56;273.86;271.26000000000005;276.26000000000005;352.66;292.76000000000005;271.06;275.56;291.66;288.06;343.86;305.26000000000005;278.86;277.46000000000004;325.26000000000005;330.16;247.96000000000004;241.92719264551067;268.43790593516167;273.3108153835814;286.06;8309999.999999999;3500000.0;3560000.0;1370000.0;3560000.0;3070000.0;8300000.0;0.1045;0.21983333333333333;0.09583333333333334;0.017333333333333333;0.0;0.1045;2.9465475389138587;16249.8779296875;0.0;3915.86865234375;23397.84765625;494743.8329198053;288641.4372763319;239399.83397709843;238849.88253013106;230835.80321752254;430799.1582183253;436907.12993524404;437828.56808052456;472198.00020708365;533039.2681705592;467004.9690647673;437514.20447033056;444312.00193913304;458195.27633761574;454202.7070667396;473523.3813976988;292029.9798805719;439100.6227884132;436735.5502733607;218669.37671819705;239159.6471344744;443356.5175731506;198096.093085928;198096.093085928;272.40281784364;68967.55656970634;42608.74781688121;9831.698206784002;5900.731066973653;0;2;2;0;0;0;0;0;3;3;34139468410.78877;12942673815.295696;28818815170.64571;22974.362186982173;4251.180691111857;39898.29943351506;24937.823276086714;99095.93722532749;20218.696751420757;73871.56384315251;109167.38549205435;4.565249553900852;0.08345206095676931
158;2019-04-11 19:38:41.791;845;321;165;168;151;37;37;3;-22;30;789;196;-25;6;185;149;642;323;128;58;38;-249;819;353;358;140;358;305;820;613.0;1286.0;1433.0;457.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23356.361328125;16116.23046875;0.0;3858.35424804688;553.0;155997;524.0;1243.0;Calculated values ==>;1555004321.791;357.66;305.26000000000005;289.66;289.96000000000004;288.26000000000005;276.86;273.6339639331285;276.86;273.46000000000004;270.96000000000004;276.16;352.06000000000006;292.76000000000005;270.66;273.76000000000005;291.66;288.06;337.36;305.46000000000004;278.96000000000004;276.96000000000004;325.56;328.46000000000004;248.26000000000002;242.56692532238324;268.19934244402924;273.6339639331285;285.96000000000004;8190000.000000001;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3050000.0;8200000.0;0.10216666666666667;0.21433333333333332;0.23883333333333334;0.07616666666666667;0.0;0.10216666666666667;3.141101441419294;16116.23046875;0.0;3858.35424804688;23356.361328125;496610.074173807;293525.21262301266;236583.38748496262;237399.65796362137;232832.28276251932;430607.02586249536;435217.872359457;437812.597326149;471703.5210853088;532562.2687414474;467288.6240213367;437342.01223029394;442076.7812560851;457873.3507479363;453688.9922284879;463462.3027261501;294824.41457634914;438821.784160885;435393.88335433026;219923.6425635755;232049.79005350024;443090.65152722516;195959.6939589913;195959.6939589913;271.5585574605709;69357.11004002183;42878.42043291096;9896.472599841649;5900.731066973653;0;2;2;0;0;0;0;0;3;3;34353632709.97166;13025759964.978695;29002384569.94533;57762.53508752283;18823.141268113814;36144.720693440664;24462.193016557132;99768.63256546893;20410.950719344735;74505.15005982073;109578.98368178893;6.868357565915625;0.26261565761319655
159;2019-04-11 19:39:41.781;852;313;147;150;146;39;32;16;-24;30;781;196;-27;23;185;149;623;313;127;59;32;-251;802;355;360;137;360;304;804;570.0;1264.0;269.0;120.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21740.455078125;15805.1337890625;0.0;3868.43896484375;551.0;155998;526.0;1256.0;Calculated values ==>;1555004381.781;358.36;304.46000000000004;287.86;288.16;287.76000000000005;277.06;273.8482719121499;276.36;274.76000000000005;270.76000000000005;276.16;351.26;292.76000000000005;270.46000000000004;275.46000000000004;291.66;288.06;335.46000000000004;304.46000000000004;279.06;276.36;325.76000000000005;328.26000000000005;248.06000000000003;241.92719264551067;268.0796299477929;273.8482719121499;285.86;8020000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;8040000.000000001;0.095;0.21066666666666667;0.04483333333333333;0.02;0.0;0.095;3.1742655734687935;15805.1337890625;0.0;3868.43896484375;21740.455078125;499198.48798910895;290972.9938131622;232035.91978495228;232832.9951787133;231771.13011575706;430477.46260093397;433836.9858812755;437727.04723144654;472100.0868749512;531802.8519403378;467430.0554965995;437256.7094276882;444766.67480068695;457549.89371207694;453344.2061168296;462217.5906232731;290972.9938131622;438541.5298815537;433836.9858812755;220759.83610629753;231213.40812182956;443464.5659813663;198126.5755769698;198126.5755769698;272.43534199315053;69732.85420899975;43144.38746654021;9960.851811635399;5900.731066973653;0;2;2;0;0;0;0;0;3;3;34568996810.0059;13108846114.991903;29185054119.974373;10742.08781250904;4906.759808087931;36075.528394663364;22392.48897890904;100339.40927775035;20608.666936815243;75106.88516308242;109969.37428919933;3.767331227595823;0.06098966339908104
160;2019-04-11 19:40:41.782;856;311;140;143;139;40;33;12;-25;30;775;196;-27;3;184;149;619;314;126;60;32;-250;839;355;360;133;360;301;839;563.0;1314.0;1017.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21822.36328125;16474.025390625;0.0;3874.63720703125;554.0;155999;529.0;1255.0;Calculated values ==>;1555004441.782;358.76;304.26000000000005;287.16;287.46000000000004;287.06;277.16;273.8482719121499;276.46000000000004;274.36;270.66;276.16;350.66;292.76000000000005;270.46000000000004;273.46000000000004;291.56;288.06;335.06;304.56;279.16;276.36;326.06;328.56;248.16000000000003;241.05796691057077;267.7187500070086;273.8482719121499;285.76000000000005;8390000.0;3550000.0;3600000.0;1330000.0;3600000.0;3010000.0;8390000.0;0.09383333333333334;0.219;0.1695;0.0;0.0;0.09383333333333334;3.1712693029924206;16474.025390625;0.0;3874.63720703125;21822.36328125;496392.957254766;285598.3894148073;229664.7721737565;230440.14337496992;229407.08162289535;430477.46260093397;434017.3760585396;438249.86041294545;472625.7912797831;531402.9353251432;467852.7824850348;437940.2675631159;442466.16301167716;457411.71562222653;453344.2061168296;456292.8426265598;287102.4184990206;438709.7716932626;433836.9858812755;222014.15119762826;232467.98657752166;444350.78698432044;201709.7481601087;201709.7481601087;273.8482719121499;70095.88374672331;43413.384943664765;10025.378522006726;5900.731066973653;0;2;2;0;0;0;0;0;3;3;34785000410.60328;13189847465.215921;29366557145.47634;40093.549026855835;0.0;37052.70288393107;21781.272472836154;100763.04664642179;20649.557283490147;75716.29724878822;110337.4951042266;4.861622915454772;0.09498605451837952
161;2019-04-11 19:41:41.782;862;308;133;134;128;44;34;22;-25;32;776;194;-28;13;184;150;618;311;127;39;32;-232;807;359;364;140;364;305;808;590.0;1239.0;2300.0;19.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;19950.892578125;15884.544921875;0.0;2919.8134765625;557.0;156000;534.0;1252.0;Calculated values ==>;1555004501.782;359.36;303.96000000000004;286.46000000000004;286.56;285.96000000000004;277.56;274.27422755570615;276.56;275.36;270.66;276.36;350.76;292.56;270.36;274.46000000000004;291.56;288.16;334.96000000000004;304.26000000000005;277.06;276.36;326.56;328.86;249.96000000000004;242.56692532238324;268.19934244402924;274.27422755570615;285.86;8070000.0;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;8080000.0;0.09833333333333334;0.20650000000000002;0.38333333333333336;0.0031666666666666666;0.0;0.09833333333333334;3.163218925691443;15884.544921875;0.0;2919.8134765625;19950.892578125;500194.30375715304;287474.41143421415;228309.23263497764;228568.09120709903;227020.74238378054;430214.79039162316;433201.5241952028;437342.01223029394;471900.24888135743;531206.0339399034;467044.6335727143;436868.48986907717;443110.4695693885;456758.77315419767;452792.59228542744;460597.7679103074;289188.91402948403;434112.87870749587;432833.13015370606;224104.74344509715;233722.59852315116;444933.10154971795;202581.94647423585;202581.94647423585;274.20587940848577;70443.9942122181;43683.039696268934;10081.998944370007;5900.731066973653;0;2;2;0;0;0;0;0;3;3;35002200410.60328;13271747465.215921;29548357145.47634;89991.35853982228;767.4453244056933;35395.92832639003;22641.366395147907;101847.08754281077;20655.95266119353;76320.03584220757;110707.6837614598;7.912851660928231;0.22788166182057262
162;2019-04-11 19:42:41.763;859;301;131;132;124;46;35;30;-20;34;781;191;-22;10;183;150;619;303;127;37;34;-217;822;359;364;137;364;309;823;566.0;1305.0;1034.0;168.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;1;1;0;20240.396484375;16176.1279296875;0.0;2908.259765625;560.0;156001;537.0;1250.0;Calculated values ==>;1555004561.763;359.06000000000006;303.26000000000005;286.26000000000005;286.36;285.56;277.76000000000005;274.27422755570615;276.66;276.16;271.16;276.56;351.26;292.26000000000005;270.96000000000004;274.16;291.46000000000004;288.16;335.06;303.46000000000004;276.86;276.56;326.86;329.16;251.46000000000004;241.92719264551067;268.67533136820026;274.27422755570615;285.86;8220000.0;3590000.0;3640000.0;1370000.0;3640000.0;3090000.0;8230000.0;0.09433333333333334;0.2175;0.17233333333333334;0.028;0.0;0.09433333333333334;3.157695179094363;16176.1279296875;0.0;2908.259765625;20240.396484375;498397.3428946486;282287.02571115637;227579.84113664686;227836.2773040484;225794.96287693494;430214.79039162316;433384.8821390699;437214.0438153077;472491.6353866644;531427.3856665845;466105.09641159413;436896.06622444035;441835.6131989616;456619.08803079533;452792.59228542744;458702.7210960378;283247.6333560604;433749.95420475816;433201.5241952028;225359.1397227605;234977.24436692704;447101.81152048527;200345.4734617633;200345.4734617633;273.33128633046243;70778.815560428;43950.12736524079;10130.550841707283;5900.731066973653;0;2;2;0;0;0;0;0;3;3;35220531250.40888;13354821150.141954;29732498815.312386;40820.35029092749;6909.177465644216;38161.481583445086;21966.08745252113;102936.83991786509;20719.90425996575;76932.82014774554;111079.29482907851;5.651588016053024;0.15478288825791897
163;2019-04-11 19:43:41.783;853;303;134;134;121;46;36;31;-17;35;784;188;-19;15;183;150;621;307;127;37;35;-208;842;358;363;137;363;310;843;502.0;1310.0;151.0;31.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;1;1;0;20535.2890625;16452.349609375;0.0;2923.14501953125;563.0;156002;540.0;1251.0;Calculated values ==>;1555004621.783;358.46000000000004;303.46000000000004;286.56;286.56;285.26000000000005;277.76000000000005;274.1680685717883;276.76000000000005;276.26000000000005;271.46000000000004;276.66;351.56000000000006;291.96000000000004;271.26000000000005;274.66;291.46000000000004;288.16;335.26000000000005;303.86;276.86;276.66;327.16;329.46000000000004;252.36;241.92719264551067;268.7936212382143;274.1680685717883;285.86;8420000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3100000.0;8430000.0;0.08366666666666665;0.21833333333333332;0.025166666666666667;0.005166666666666667;0.0;0.08366666666666665;3.159748503942415;16452.349609375;0.0;2923.14501953125;20535.2890625;495666.04113781615;281474.96398091526;228068.71201386003;228068.71201386003;224780.0343921778;430280.9020939914;433816.67410848953;437460.313363465;472589.4791058512;531666.0615955687;465590.3728363445;437142.86386454466;442374.1672774083;456783.2617081229;452966.72595957475;456262.97956669494;283305.3935330379;433997.93586973246;433634.880018922;226613.5671989835;236231.924509345;448053.554619964;201384.41463071885;201384.41463071885;273.734662765047;71118.72620567046;44222.12197930637;10179.162079914762;5900.731066973653;0;2;2;0;0;0;0;0;3;3;35438703950.339554;13437048550.115824;29918260715.253353;5941.243451440779;1274.4572232777664;37762.40628401512;19431.622270812994;103326.64975891024;20788.123948003667;77565.7301127951;111424.39073696808;3.3242882549926724;0.033732093209863624
164;2019-04-11 19:44:41.773;850;304;139;138;122;47;37;34;-16;36;786;186;-18;13;183;150;622;306;127;38;36;-202;811;361;366;135;366;312;811;466.0;1379.0;800.0;20.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;1;0;0;20054.419921875;15917.34375;0.0;2932.34057617188;565.0;156003;543.0;1249.0;Calculated values ==>;1555004681.773;358.16;303.56;287.06;286.96000000000004;285.36;277.86;274.4858918419099;276.86;276.56;271.56;276.76000000000005;351.76;291.76000000000005;271.36;274.46000000000004;291.46000000000004;288.16;335.36;303.76000000000005;276.96000000000004;276.76000000000005;327.46000000000004;329.66;252.96000000000004;241.49495122638035;269.02936301313275;274.4858918419099;285.86;8109999.999999999;3610000.0;3660000.0;1350000.0;3660000.0;3120000.0;8109999.999999999;0.07766666666666668;0.2298333333333333;0.13333333333333333;0.0033333333333333335;0.0;0.07766666666666668;3.1543812496337535;15917.34375;0.0;2932.34057617188;20054.419921875;498084.161558304;284972.46245558094;229822.58584201394;229562.076829809;225446.74509883742;430081.6785162784;433249.8226776551;437160.35228701105;472948.7829819323;531725.3474987763;465051.6738230901;436840.5790983701;441655.497424456;456289.5263430202;452442.8751106011;460802.75666176004;286025.1710362567;433433.583526483;433065.50215134333;227868.02628245065;237068.3971897606;449045.8541586044;202908.8213099091;202908.8213099091;274.3419432288194;71456.9174059982;44491.82446610326;10227.949660601162;5900.731066973653;0;2;2;0;0;0;0;0;3;3;35657367500.37431;13518634950.128794;30104829615.283012;31233.537463613593;820.4567761623177;40169.71509626151;17875.50221201806;103636.3879682781;20805.578655065667;78215.0562186765;111735.23162559042;4.779879067945826;0.10104621067675988
165;2019-04-11 19:45:41.744;844;300;147;145;125;47;38;32;-14;37;788;186;-16;17;182;150;623;302;126;38;37;-192;806;360;365;137;365;314;806;535.0;1400.0;1882.0;142.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;1;0;0;20016.4609375;15899.3046875;0.0;2969.07006835938;568.0;156004;546.0;1249.0;Calculated values ==>;1555004741.744;357.56000000000006;303.16;287.86;287.66;285.66;277.86;274.38016830617;276.96000000000004;276.36;271.76000000000005;276.86;351.96000000000004;291.76000000000005;271.56;274.86;291.36;288.16;335.46000000000004;303.36;276.96000000000004;276.86;327.76000000000005;329.96000000000004;253.96000000000004;241.92719264551067;269.2639976450953;274.38016830617;285.76000000000005;8059999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3140000.0;8059999.999999999;0.08916666666666666;0.23333333333333334;0.31366666666666665;0.023666666666666666;0.0;0.08916666666666666;3.153906235156087;15899.3046875;0.0;2969.07006835938;20016.4609375;497666.0064689693;283449.7384140404;232003.1232944384;231474.50804482517;226279.68441637632;430148.3826014536;433683.32636128634;437019.13673288765;472785.1150065333;531784.929349885;464759.452260537;436697.7041726919;441838.2919045499;456314.320352256;452617.9766110549;461674.30364003364;284476.48938582535;433683.32636128634;433500.59072566376;229122.51738040973;238323.1353838712;449735.12472234445;201740.40629895593;201740.40629895593;273.8827368316235;71790.68001631205;44756.83505249903;10277.104313032314;5900.731066973653;0;2;2;0;0;0;0;0;3;3;35876561505.213974;13600195510.069132;30292538845.145702;73799.09511277657;5869.208336020195;41346.15665931527;20665.283111381446;104511.23685767129;20861.298919808614;78894.02682165951;112056.24960266525;7.508847214066294;0.23690888120062573
166;2019-04-11 19:46:41.784;834;302;156;154;130;45;38;33;-11;37;791;186;-14;17;182;150;624;306;125;38;37;-175;855;358;363;139;364;308;852;502.0;2158.0;1699.0;174.0;0.0;0;97;0;1;1;0;0;0;0;0;1;0;1;0;0;32628.25;28602.06640625;0.0;2928.9853515625;570.0;156005;548.0;1248.0;Calculated values ==>;1555004801.784;356.56000000000006;303.36;288.76000000000005;288.56;286.16;277.66;274.1680685717883;276.96000000000004;276.46000000000004;272.06;276.86;352.26;291.76000000000005;271.76000000000005;274.86;291.36;288.16;335.56;303.76000000000005;276.96000000000004;276.86;327.96000000000004;330.16;255.66000000000003;242.35481222062532;268.5567601203482;274.1680685717883;285.66;8550000.0;3579999.9999999995;3629999.9999999995;1390000.0;3640000.0;3080000.0;8520000.0;0.08366666666666665;0.35966666666666663;0.2831666666666666;0.029;0.0;0.08366666666666665;3.151063692000425;28602.06640625;0.0;2928.9853515625;32628.25;491548.6151556541;280321.04593056696;233629.9468000699;233105.27438736436;226930.75560832652;430280.9020939914;434178.6716885159;438851.5721092266;472523.0838727012;532547.3160833657;465632.6823156003;438384.99121777265;443083.93690773816;456479.2451093168;452966.72595957475;454999.866794336;282081.287445198;434178.6716885159;433997.93586973246;229958.8627652946;239159.6471344744;451160.96090426954;200931.36631619904;200931.36631619904;273.5572049951676;72229.67841112861;45127.92704121725;10326.287541808302;5900.731066973653;0;3;2;0;0;0;0;0;3;3;36095107105.07512;13683050710.016489;30479263245.027065;67371.07160705896;7256.658243054045;62193.049039239966;19499.90298597896;105688.43919162598;20970.754062712353;79757.428753075;112391.18262651988;4.957674202434434;0.1585224897807055
167;2019-04-11 19:47:41.795;832;313;167;166;145;47;38;37;-30;38;788;185;-32;-13;182;150;642;315;125;39;37;-155;844;364;369;140;369;297;840;656.0;2315.0;2173.0;7.0;0.0;0;97;0;1;1;0;0;0;0;0;1;0;1;0;0;32478.099609375;28063.4921875;0.0;2833.40380859375;588.0;156006;558.0;1251.0;Calculated values ==>;1555004861.795;356.36;304.46000000000004;289.86;289.76000000000005;287.66;277.86;274.8017692304317;276.96000000000004;276.86;270.16;276.96000000000004;351.96000000000004;291.66;269.96000000000004;271.86;291.36;288.16;337.36;304.66;277.06;276.86;328.96000000000004;331.96000000000004;257.66;242.56692532238324;267.23344911666527;274.8017692304317;285.66;8440000.0;3640000.0;3690000.0;1400000.0;3690000.0;2970000.0;8400000.0;0.10933333333333332;0.3858333333333333;0.3621666666666667;0.0011666666666666668;0.0;0.10933333333333332;3.15573998967672;28063.4921875;0.0;2833.40380859375;32478.099609375;492297.8675308507;286491.6009457736;236759.92536234471;236490.82565353173;230943.8691138958;429879.7862731237;432675.7974509262;438378.49729393894;472489.9908694221;533053.7114365739;467086.63168658316;438071.4457414646;440942.940866945;455650.499962124;451914.6166339385;460106.8230475436;287506.57736191107;432862.1520614866;432488.85388799326;234140.81001818314;246688.97952812296;453071.6030691713;204014.30005724423;204014.30005724423;274.7833064235242;72772.33079398847;45600.226603110605;10374.316255251551;5900.731066973653;0;3;2;0;0;0;0;0;3;3;36314747365.64755;13766766055.23467;30660796520.500183;84878.90009922294;290.56685351391496;66594.92812703988;24979.884552161893;106957.4215632757;21033.659135830483;80830.8586583345;112761.91547886822;5.720454237677601;0.15286195462523702
