;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
168;2019-04-11 19:48:41.795;863;331;161;161;145;45;39;32;-34;39;777;186;-37;-9;182;150;667;333;125;41;38;-135;837;362;367;138;367;292;832;551.0;2271.0;2208.0;176.0;0.0;0;94;0;1;1;0;0;0;0;0;1;0;1;0;0;32263.419921875;27744.9609375;0.0;2760.68017578125;603.0;156007;572.0;1251.0;Calculated values ==>;1555004921.795;359.46000000000004;306.26000000000005;289.26000000000005;289.26000000000005;287.66;277.66;274.5913991737795;277.06;276.36;269.76000000000005;277.06;350.86;291.76000000000005;269.46000000000004;272.26000000000005;291.36;288.16;339.86;306.46000000000004;277.26000000000005;276.96000000000004;330.36;333.46000000000004;259.66;242.14157278889297;266.62003547228215;274.5913991737795;285.66;8370000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2920000.0;8320000.0;0.09183333333333334;0.3785;0.368;0.029333333333333333;0.0;0.09183333333333334;3.1532772021482627;27744.9609375;0.0;2760.68017578125;32263.419921875;497618.20616126084;298110.94026916625;235290.6405194609;235290.6405194609;231065.7435724218;430014.67791919125;433366.6693374496;438884.6286365988;472850.0741107318;532285.7678770144;467912.71527311194;438430.3070074864;442579.07251461333;455983.2402689962;452267.28390789893;465719.8637951535;299539.81625326996;433733.48194404994;433182.4302400453;239996.17471937067;252964.46457616048;455466.8727057629;202498.98959567884;202498.98959567884;274.1874183653947;73311.84345674889;46065.29704581894;10420.93362178801;5900.731066973653;0;3;2;0;0;0;0;0;3;3;36535547365.64755;13850166055.23467;30837496520.500183;86989.91516705856;7420.391237895799;62899.14799460292;21184.42929917432;108389.66169049472;21097.917119925565;81909.97595934819;113146.61809429602;5.851176280344446;0.1922208391284715
169;2019-04-11 19:49:41.766;888;339;144;143;134;44;40;31;-38;39;765;187;-41;-25;182;150;682;337;128;42;39;-119;808;361;366;141;366;290;802;542.0;2287.0;1735.0;63.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;1;0;0;31070.5078125;26955.5859375;0.0;2755.70971679688;612.0;156008;583.0;1251.0;Calculated values ==>;1555004981.766;361.96000000000004;307.06;287.56;287.46000000000004;286.56;277.56;274.4858918419099;277.16;276.26000000000005;269.36;277.06;349.66;291.86;269.06;270.66;291.36;288.16;341.36;306.86;277.36;277.06;331.46000000000004;334.36;261.26000000000005;242.77792619122317;266.37251300914875;274.4858918419099;285.96000000000004;8080000.0;3610000.0;3660000.0;1410000.0;3660000.0;2900000.0;8020000.0;0.09033333333333333;0.3811666666666667;0.2891666666666667;0.0105;0.0;0.09033333333333333;3.1517790904470298;26955.5859375;0.0;2755.70971679688;31070.5078125;503837.4768679304;317113.6133424357;231275.0210206928;231011.29678108252;228656.88073827248;430081.6785162784;433799.4536676275;438725.04157221253;472456.96783784614;531193.0301361546;468312.2922507995;438271.34667919594;440662.98431716557;456148.98637023335;452442.8751106011;471965.9937899477;313721.82506521104;434163.16617520025;433616.79160117084;244597.3647265701;256730.23209357203;456620.95037821744;202854.2077218894;202854.2077218894;274.32076563485805;73839.37109249608;46520.914614463516;10466.88131873326;5900.731066973653;0;3;2;0;0;0;0;0;3;3;36755341080.48677;13933825600.173473;31012012130.372524;68205.98278838511;2664.5507978914447;60317.40231224547;20845.553410428423;109682.33574458883;21181.917683590258;82936.28425560467;113496.69866252293;5.117026570565031;0.14567827402958927
170;2019-04-11 19:50:41.756;894;342;137;136;123;40;39;28;-42;38;752;188;-45;-15;182;149;690;339;129;43;39;-108;815;356;362;141;362;285;817;534.0;2186.0;1443.0;0.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;12897.1083984375;8683.314453125;0.0;2745.36791992188;618.0;156009;590.0;1253.0;Calculated values ==>;1555005041.756;362.56000000000006;307.36;286.86;286.76000000000005;285.46000000000004;277.16;273.955091788801;277.06;275.96000000000004;268.96000000000004;276.96000000000004;348.36;291.96000000000004;268.66;271.66;291.36;288.06;342.16;307.06;277.46000000000004;277.06;332.16;334.96000000000004;262.36;242.77792619122317;265.74818594083865;273.955091788801;286.06;8150000.0;3560000.0;3620000.0000000005;1410000.0;3620000.0000000005;2850000.0;8170000.0;0.089;0.36433333333333334;0.2405;0.0;0.0;0.089;3.155809117932307;8683.314453125;0.0;2745.36791992188;12897.1083984375;504083.87332111655;312642.19031477266;229212.55713677205;228953.54669961618;225620.87151709886;430412.23801567365;434603.5697922251;439231.9296735248;472358.58907936385;530226.5803709317;469125.6170067373;438784.80134693766;443156.5017261495;456807.87835961964;453171.10944888456;472499.826939086;309040.21845498413;435315.5984456732;434603.5697922251;247525.65490268572;259240.94887492666;457747.1737472935;201972.2588119733;201972.2588119733;273.955091788801;74205.7068281785;46817.8559526265;10512.715991994262;5900.731066973653;0;3;2;0;0;0;0;0;3;3;36973704680.521484;14018411500.18692;31184483380.39994;57060.950842203136;0.0;59553.78402437446;20704.186677242407;110726.05287649072;21204.118572811218;83935.0443208098;113842.88878866954;12.015288994964942;0.3000207338054801
171;2019-04-11 19:51:41.777;890;333;136;135;118;36;40;24;-25;37;743;188;-27;0;182;150;680;330;128;43;39;-103;781;351;356;142;356;307;782;602.0;1247.0;0.0;276.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19502.33203125;15421.9794921875;0.0;2926.10595703125;608.0;156010;589.0;1251.0;Calculated values ==>;1555005101.777;362.16;306.46000000000004;286.76000000000005;286.66;284.96000000000004;276.76000000000005;273.4187578820637;277.16;275.56;270.66;276.86;347.46000000000004;291.96000000000004;270.46000000000004;273.16;291.36;288.16;341.16;306.16;277.46000000000004;277.06;332.06;333.96000000000004;262.86;242.98782864720522;268.43790593516167;273.4187578820637;285.96000000000004;7809999.999999999;3510000.0;3560000.0;1420000.0;3560000.0;3070000.0;7820000.0;0.10033333333333333;0.20783333333333334;0.0;0.046;0.0;0.10033333333333333;3.1524467984999878;15421.9794921875;0.0;2926.10595703125;19502.33203125;506454.2465454454;325212.2258272379;229485.119389801;229222.33843254368;224817.673523464;430735.4089219946;436218.22072168795;436881.5365223171;472128.42060986464;527601.5234902878;466023.43396131677;436563.18108568655;440754.3233983486;457784.2476305463;454172.4768879711;474840.2418588275;316094.1387431559;436735.5502733607;436044.89835179626;247107.31509690773;255056.51255035817;458100.16939059226;196246.99949023678;196246.99949023678;271.666623849488;74475.7966630485;47018.8037089716;10559.994816028897;5900.731066973653;0;3;2;0;0;0;0;0;3;3;37189180070.19281;14103341215.057373;31362145540.128944;0.0;12045.245815416352;32992.73176420707;24059.7225191098;111201.72722722347;21304.53075308682;84706.53521187557;114216.05192613843;3.765935159282538;0.08323938766587899
172;2019-04-11 19:52:41.787;868;332;143;141;117;33;40;21;-20;34;744;186;-22;13;182;150;665;329;128;43;39;-103;807;349;354;143;354;307;808;764.0;1306.0;1267.0;0.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20059.748046875;15909.9345703125;0.0;2922.91650390625;603.0;156011;584.0;1251.0;Calculated values ==>;1555005161.787;359.96000000000004;306.36;287.46000000000004;287.26000000000005;284.86;276.46000000000004;273.20264511476705;277.16;275.26000000000005;271.16;276.56;347.56000000000006;291.76000000000005;270.96000000000004;274.46000000000004;291.36;288.16;339.66;306.06;277.46000000000004;277.06;331.56;333.46000000000004;262.86;243.1966462407574;268.43790593516167;273.20264511476705;285.96000000000004;8070000.0;3490000.0;3540000.0;1430000.0;3540000.0;3070000.0;8080000.0;0.12733333333333333;0.21766666666666667;0.21116666666666667;0.0;0.0;0.12733333333333333;3.1532772021482627;15909.9345703125;0.0;2922.91650390625;20059.748046875;501060.7368458891;304848.47938789875;230915.99471603878;230391.34428730764;224218.5452678291;430862.6128555636;436687.2200625221;437671.5478804793;471700.2039591064;527706.3390002913;465777.228111565;437356.53477473935;442698.855600732;458106.5989019855;454512.8465101743;469140.436173691;301997.06205370935;437199.54331133293;436515.5988461327;245015.67932991832;252964.46457616048;457942.31583808205;200128.53018992607;200128.53018992607;273.20264511476705;74805.53561098059;47279.946509331574;10608.744793504602;5900.731066973653;0;3;2;0;0;0;0;0;3;3;37402215570.15895;14188855465.043783;31546376240.099667;50161.16723565516;0.0;36381.54110011601;30099.95340889031;111619.80662240865;21404.924531040746;85284.75050547646;114667.45778057215;6.193574264724027;0.10822778965715789
173;2019-04-11 19:53:41.788;852;325;161;157;125;35;41;21;-20;32;744;185;-23;8;182;149;655;321;127;45;40;-112;795;352;357;151;357;307;795;743.0;1373.0;1462.0;32.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;19759.4296875;15656.759765625;0.0;2879.27954101562;602.0;156012;583.0;1250.0;Calculated values ==>;1555005221.788;358.36;305.66;289.26000000000005;288.86;285.66;276.66;273.5264737036516;277.26000000000005;275.26000000000005;271.16;276.36;347.56000000000006;291.66;270.86;273.96000000000004;291.36;288.06;338.66;305.26000000000005;277.66;277.16;331.46000000000004;333.36;261.96000000000004;244.82967444194236;268.43790593516167;273.5264737036516;285.86;7950000.0;3520000.0000000005;3570000.0000000005;1510000.0;3570000.0000000005;3070000.0;7950000.0;0.12383333333333332;0.22883333333333333;0.24366666666666664;0.005333333333333333;0.0;0.12383333333333332;3.1509219793407754;15656.759765625;0.0;2879.27954101562;19759.4296875;499834.91778544086;302076.69356264255;235959.32442729818;234871.00804552584;226432.7286702904;430671.36484660726;436155.6998607666;437671.5478804793;470432.38243055006;527706.3390002913;465653.99964710587;437198.53567211574;441956.0545109249;457622.4963666442;453860.6888816288;468888.0042630205;298450.9269241384;436846.2480136892;435981.958921699;244597.3647265701;252546.06836287308;455725.62112372805;200710.0942933104;200710.0942933104;273.44405145606993;75137.36762345945;47543.00668045501;10657.09723320657;5900.731066973653;0;3;2;0;0;0;0;0;3;3;37615519125.74886;14277056935.287714;31730579310.6091;57739.607524073486;1360.0828097622275;39001.68453104753;29134.499236482123;112518.99473411191;21416.258743387167;85912.95452403264;115161.08644765608;6.864242786525735;0.14455720520641263
174;2019-04-11 19:54:41.788;840;313;177;172;137;37;39;15;-17;30;729;187;-19;22;183;148;650;313;126;46;38;-152;807;348;353;144;353;311;809;331.0;1276.0;276.0;153.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22402.255859375;15882.38671875;0.0;3943.56103515625;601.0;156013;583.0;1251.0;Calculated values ==>;1555005281.788;357.16;304.46000000000004;290.86;290.36;286.86;276.86;273.0942459734351;277.06;274.66;271.46000000000004;276.16;346.06000000000006;291.86;271.26000000000005;275.36;291.46000000000004;287.96000000000004;338.16;304.46000000000004;277.76000000000005;276.96000000000004;331.46000000000004;333.26000000000005;257.96000000000004;243.40439225979637;268.91163127593666;273.0942459734351;285.76000000000005;8070000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3110000.0;8090000.000000001;0.05516666666666667;0.21266666666666667;0.046;0.025500000000000002;0.0003333333333333333;0.0555;3.1536080426339166;15882.38671875;0.0;3943.56103515625;22402.255859375;496986.8416194029;290235.72097394563;240104.02327856686;238712.6970104281;229331.99564301383;430925.7729439634;436749.201950118;437231.03110804653;471171.66155044775;525819.09001313;465321.44921350776;436912.08382788545;443207.87997338927;458403.38794786204;454403.3071405761;466481.9215582674;290235.72097394563;437936.08889810735;436577.989680017;244597.3647265701;252127.67657613798;452705.2488784124;196146.364693604;196410.37465507525;271.61452901482704;75488.71500301674;47805.83290115813;10713.954238008002;5900.731066973653;0;3;2;0;0;0;0;0;4;3;37828519125.74886;14365556935.287714;31915979310.6091;11089.894655064356;6542.251546712615;37481.69199093243;13329.302633884266;113092.57391893805;21482.111529691123;86550.31599504914;115514.95146324247;3.4522002012795836;0.09512744951893562
175;2019-04-11 19:55:41.798;834;316;188;184;149;37;31;22;-20;28;718;193;-22;13;183;148;649;317;127;47;31;-184;827;353;358;142;358;306;827;265.0;1343.0;663.0;39.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;26603.525390625;16235.8193359375;0.0;3879.61108398438;603.0;156014;584.0;1246.0;Calculated values ==>;1555005341.798;356.56000000000006;304.76000000000005;291.96000000000004;291.56;288.06;276.86;273.6339639331285;276.26000000000005;275.36;271.16;275.96000000000004;344.96000000000004;292.46000000000004;270.96000000000004;274.46000000000004;291.46000000000004;287.96000000000004;338.06000000000006;304.86;277.86;276.26000000000005;331.56;333.46000000000004;254.76000000000002;242.98782864720522;268.3187672390254;273.6339639331285;285.86;8270000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3060000.0;8270000.0;0.04416666666666667;0.22383333333333333;0.1105;0.006500000000000001;0.0;0.04416666666666667;3.14067417576078;16235.8193359375;0.0;3879.61108398438;26603.525390625;494220.43979972345;289558.7694464748;242812.98442293363;241685.64376632211;232191.16902474762;430607.02586249536;434151.6192275535;437898.67151236854;471240.6132432691;525056.8338897043;466780.14590331726;437585.1090581189;442905.06249663915;457598.1694309323;453547.5172804705;463703.11546568736;290121.2012295251;436957.42395210196;434151.6192275535;245015.67932991832;252964.46457616048;449687.15104171314;200314.58655014023;200314.58655014023;273.2931495339321;75897.16457695357;48073.52922685751;10779.15820450731;5900.731066973653;0;3;2;0;0;0;0;0;4;3;38041854675.71496;14451371235.274076;32101110160.57968;26253.04138832623;1620.921669195224;38853.41846986099;10327.802276585751;113403.81691777246;21550.149310886787;87186.54793644139;115712.12686122187;3.8306505103492308;0.10349191566675947
176;2019-04-11 19:56:41.789;841;318;179;181;165;41;30;26;-23;29;720;194;-25;14;182;148;651;316;124;34;29;-177;816;359;364;136;364;305;817;677.0;1319.0;467.0;17.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;33155.30859375;16007.36328125;0.0;3899.80737304688;607.0;156015;588.0;1250.0;Calculated values ==>;1555005401.789;357.26;304.96000000000004;291.06;291.26000000000005;289.66;277.26000000000005;274.27422755570615;276.16;275.76000000000005;270.86;276.06;345.16;292.56;270.66;274.56;291.36;287.96000000000004;338.26;304.76000000000005;276.56;276.06;331.96000000000004;333.86;255.46000000000004;241.71165711629368;268.19934244402924;274.27422755570615;285.56;8159999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;3050000.0;8170000.0;0.11283333333333333;0.21983333333333333;0.07783333333333334;0.0028333333333333335;0.0;0.11283333333333333;3.150093181396601;16007.36328125;0.0;3899.80737304688;33155.30859375;496297.22287833976;292108.67080761935;240496.28119144047;241056.40107086382;236638.8330274332;430214.79039162316;432462.45113937603;437656.05685647397;472134.0588697756;525345.7743471956;467044.6335727143;437342.01223029394;443257.1847228264;456479.2451093168;452505.1438823547;465503.33587372425;290894.7242563093;433201.5241952028;432276.23642105;246688.97952812296;254638.09398592086;451473.5982788219;202455.55934201594;202455.55934201594;274.1567871159119;76395.0801610918;48342.182111073926;10843.976967308157;5900.731066973653;0;3;2;0;0;0;0;0;4;3;38258422185.48773;14534758725.186586;32284382665.38739;18306.438723208652;705.5511103209503;38384.79312056173;25931.433063751007;113775.09021896224;21569.53367593811;87830.10315125521;116014.24183136353;4.1858392367705095;0.0437678219235112
177;2019-04-11 19:57:41.799;849;307;152;156;160;46;32;32;-21;32;728;192;-23;13;181;149;652;305;122;34;31;-158;815;360;365;136;365;307;816;478.0;1309.0;429.0;169.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;28261.705078125;15986.4912109375;0.0;3929.33227539062;609.0;156016;591.0;1248.0;Calculated values ==>;1555005461.799;358.06000000000006;303.86;288.36;288.76000000000005;289.16;277.76000000000005;274.38016830617;276.36;276.36;271.06;276.36;345.96000000000004;292.36;270.86;274.46000000000004;291.26000000000005;288.06;338.36;303.66;276.56;276.26000000000005;332.26000000000005;334.06;257.36;241.71165711629368;268.43790593516167;274.38016830617;285.36;8150000.0;3600000.0;3650000.0;1360000.0;3650000.0;3070000.0;8159999.999999999;0.07966666666666668;0.21816666666666668;0.0715;0.028166666666666666;0.0;0.07966666666666668;3.144720728227166;15986.4912109375;0.0;3929.33227539062;28261.705078125;497569.7267722491;285989.3136201968;233163.78950816044;234230.14528487631;235304.02154869415;430148.3826014536;432578.5526393707;437514.20447033056;472427.34351167246;526028.0493891048;466514.8527660487;437198.53567211574;442698.855600732;456173.9696025402;452473.9457314294;465813.5495046382;284950.7078739596;432949.0678229144;432392.4233332471;247943.99896000302;255474.93562877487;453436.4866706037;200036.69538819266;200036.69538819266;273.21384868207303;76906.97390968395;48608.842001042125;10909.2306715065;5900.731066973653;0;3;2;0;0;0;0;0;4;3;38477158635.45297;14616372325.173616;32468013265.358208;16979.64189937286;7137.427454454577;39458.243282426374;18511.006326289338;114069.18989921566;21634.90272365997;88478.90323650534;116384.6572184986;4.121663310527634;0.10328610827098247
178;2019-04-11 19:58:41.770;852;301;137;139;140;49;34;34;-20;34;739;191;-22;6;181;149;655;301;124;35;33;-142;820;360;365;133;365;308;821;433.0;1310.0;1674.0;46.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;25104.099609375;16110.705078125;0.0;3961.671875;612.0;156017;594.0;1250.0;Calculated values ==>;1555005521.77;358.36;303.26000000000005;286.86;287.06;287.16;278.06;274.38016830617;276.56;276.56;271.16;276.56;347.06000000000006;292.26000000000005;270.96000000000004;273.76000000000005;291.26000000000005;288.06;338.66;303.26000000000005;276.66;276.46000000000004;332.56;334.36;258.96000000000004;241.05796691057077;268.5567601203482;274.38016830617;285.56;8200000.0;3600000.0;3650000.0;1330000.0;3650000.0;3080000.0;8209999.999999999;0.07216666666666667;0.21833333333333332;0.27899999999999997;0.007666666666666667;0.0;0.07216666666666667;3.149259682700869;16110.705078125;0.0;3961.671875;25104.099609375;497551.02502790827;282471.7528148724;229153.4839986268;229671.7694261146;229931.50627462694;430148.3826014536;432949.0678229144;437443.34373287327;473014.93639070686;527104.3953733935;466248.74591497885;437126.8590839872;441446.09905818984;456173.9696025402;452473.9457314294;465713.23641027603;282471.7528148724;433133.46834165603;432764.09833711403;249199.05678690012;256730.23209357203;455568.9969168983;202646.7182219947;202646.7182219947;274.23563305936636;77351.47400281909;48876.1893562148;10974.957256167181;5900.731066973653;0;3;2;0;0;0;0;0;4;3;38696052785.29285;14697033320.114613;32652424090.223312;65508.25851753511;1939.0708033275944;40007.723918329786;16606.804264974446;114756.25682592174;21710.503650968203;89140.79955810402;116677.16419314139;6.180725770240787;0.1821315873389278
179;2019-04-11 19:59:41.780;851;303;131;133;128;49;35;34;-19;35;751;192;-21;16;181;150;657;303;125;36;34;-132;812;361;366;133;366;309;813;376.0;1389.0;198.0;55.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;22905.1328125;15986.92578125;0.0;3966.20166015625;614.0;156018;596.0;1251.0;Calculated values ==>;1555005581.78;358.26;303.46000000000004;286.26000000000005;286.46000000000004;285.96000000000004;278.06;274.4858918419099;276.66;276.56;271.26000000000005;276.66;348.26;292.36;271.06;274.76000000000005;291.26000000000005;288.16;338.86;303.46000000000004;276.76000000000005;276.56;332.76000000000005;334.56;259.96000000000004;241.05796691057077;268.67533136820026;274.4858918419099;285.66;8120000.0;3610000.0;3660000.0;1330000.0;3660000.0;3090000.0;8130000.0;0.06266666666666666;0.2315;0.033;0.009166666666666667;0.0;0.06266666666666666;3.151444111890397;15986.92578125;0.0;3966.20166015625;22905.1328125;498138.82175627083;284245.7290833844;227721.1075198978;228236.53910241387;226950.79798872778;430081.6785162784;432880.6149027872;437372.52749135875;473112.1826642056;528285.7356010654;466228.2923211868;437055.2244796515;442730.14272439573;456008.28398936946;452442.8751106011;467096.26365393656;284245.7290833844;433065.50215134333;432695.15374167816;250035.78352995744;257567.11924055516;456582.94031313004;201835.23878006698;201835.23878006698;273.9242582800332;77751.61761909393;49143.71419337661;11041.033879885115;5900.731066973653;0;3;2;0;0;0;0;0;4;3;38915389335.25799;14776846620.101929;32837554940.193893;7772.730527472629;2335.187264053078;42329.89875308283;14467.2213375943;115367.03351368452;21746.128404660252;89827.06077139932;116936.15756482386;3.3531103371476045;0.0624576730857418
180;2019-04-11 20:00:41.771;849;305;129;130;122;47;36;32;-17;35;762;192;-19;9;181;150;659;304;125;37;35;-122;827;358;363;129;363;311;827;363.0;1391.0;827.0;71.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;22234.52734375;16272.345703125;0.0;4009.21948242188;617.0;156019;598.0;1252.0;Calculated values ==>;1555005641.771;358.06000000000006;303.66;286.06;286.16;285.36;277.86;274.1680685717883;276.76000000000005;276.36;271.46000000000004;276.66;349.36;292.36;271.26000000000005;274.06;291.26000000000005;288.16;339.06000000000006;303.56;276.86;276.66;332.96000000000004;334.86;260.96000000000004;240.16925963744896;268.91163127593666;274.1680685717883;285.66;8270000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3110000.0;8270000.0;0.0605;0.23183333333333334;0.13783333333333334;0.011833333333333333;0.0;0.0605;3.1534589794918633;16272.345703125;0.0;4009.21948242188;22234.52734375;496460.98833672446;283835.65843020286;227013.10355646565;227268.38437176292;225236.04515631867;430280.9020939914;433816.67410848953;437231.03110804653;473631.5180336029;529285.8718597549;465940.63419867784;436912.08382788545;441262.74136931915;456504.1082933979;452966.72595957475;465540.42828007607;283350.90552969807;433997.93586973246;433634.880018922;250872.52762923925;258822.4845140824;458224.64090872067;201628.94607956553;201628.94607956553;273.83023406650545;78127.72502875954;49412.50113137504;11107.485753393783;5900.731066973653;0;3;2;0;0;0;0;0;4;3;39134056530.028564;14855434830.019474;33023527039.99877;32473.820719758965;3036.382388811669;42237.6043576293;14036.359003331065;115702.37113220389;21790.88477059177;90531.68425387041;117173.65177127364;4.525497200528614;0.12280249501752735
181;2019-04-11 20:01:41.781;848;305;128;129;118;45;36;31;-17;35;773;193;-19;21;181;150;661;304;126;35;35;-111;835;358;363;131;363;310;835;341.0;1296.0;362.0;93.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21960.609375;16385.087890625;0.0;4002.31494140625;619.0;156020;601.0;1251.0;Calculated values ==>;1555005701.781;357.96000000000004;303.66;285.96000000000004;286.06;284.96000000000004;277.66;274.1680685717883;276.76000000000005;276.26000000000005;271.46000000000004;276.66;350.46000000000004;292.46000000000004;271.26000000000005;275.26000000000005;291.26000000000005;288.16;339.26;303.56;276.66;276.66;333.26000000000005;335.06;262.06;240.61611355647437;268.7936212382143;274.1680685717883;285.76000000000005;8350000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3100000.0;8350000.0;0.05683333333333333;0.21600000000000003;0.060333333333333336;0.015500000000000002;0.0;0.05683333333333333;3.150603396711121;16385.087890625;0.0;4002.31494140625;21960.609375;495568.2369281631;283086.5622358529;226650.19943619365;226904.30138975367;224127.94797745685;430280.9020939914;433816.67410848953;437460.313363465;473372.2673856561;530514.7470427635;466207.9472626426;437142.86386454466;443264.6889134519;456504.1082933979;452966.72595957475;464876.37157030904;282617.33177358867;433634.880018922;433634.880018922;252127.67657613798;259659.41789560125;459012.8629549214;200818.753793576;200818.753793576;273.51301660052457;78496.07921682492;49684.69176882636;11174.25966737955;5900.731066973653;0;3;2;0;0;0;0;0;4;3;39351892829.99394;14933447830.007076;33209858089.969162;14277.37409404997;4002.008692000854;39367.95259609161;13231.716507140496;116092.02935447206;21849.547805132384;91211.84390276132;117400.92360615187;3.4766101633074498;0.08540816999495457
182;2019-04-11 20:02:41.781;849;303;126;127;117;46;37;34;-17;36;781;194;-19;12;181;150;661;302;126;37;36;-100;806;361;366;130;366;310;806;347.0;1371.0;1715.0;24.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20958.470703125;15891.6748046875;0.0;3984.68334960938;621.0;156021;603.0;1252.0;Calculated values ==>;1555005761.781;358.06000000000006;303.46000000000004;285.76000000000005;285.86;284.86;277.76000000000005;274.4858918419099;276.86;276.56;271.46000000000004;276.76000000000005;351.26;292.56;271.26000000000005;274.36;291.26000000000005;288.16;339.26;303.36;276.86;276.76000000000005;333.46000000000004;335.26000000000005;263.16;240.39332010688793;268.7936212382143;274.4858918419099;285.76000000000005;8059999.999999999;3610000.0;3660000.0;1300000.0;3660000.0;3100000.0;8059999.999999999;0.057833333333333334;0.2285;0.28583333333333333;0.004;0.0;0.057833333333333334;3.152784004806832;15891.6748046875;0.0;3984.68334960938;20958.470703125;498396.60978506244;284999.7139329676;226535.71553792834;226792.11751820208;224244.42846869488;430081.6785162784;433249.8226776551;437460.313363465;473598.7871360312;531352.1769746862;466331.2097187006;437142.86386454466;441925.55079813005;456008.28398936946;452442.8751106011;468562.43170474534;284476.48938582535;433249.8226776551;433065.50215134333;252964.46457616048;260496.36997498586;460265.31457067124;203127.15679287113;203127.15679287113;274.42653168827894;78853.73821747596;49953.664791287294;11240.817986471347;5900.731066973653;0;3;2;0;0;0;0;0;4;3;39570592829.99394;15011747830.007076;33395858089.969162;66980.22725309475;1028.5526311112005;42063.63781987322;13298.100973231642;116769.17603236494;21891.46914949165;91890.44048956102;117622.0054184883;6.206897547307506;0.1931158973045626
183;2019-04-11 20:03:41.792;844;300;126;127;113;45;38;34;-18;37;789;193;-20;18;181;150;662;299;126;38;37;-92;806;359;364;143;364;311;807;326.0;1334.0;391.0;227.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20106.5625;15868.1357421875;0.0;2980.7431640625;622.0;156022;605.0;1250.0;Calculated values ==>;1555005821.792;357.56000000000006;303.16;285.76000000000005;285.86;284.46000000000004;277.66;274.27422755570615;276.96000000000004;276.56;271.36;276.86;352.06000000000006;292.46000000000004;271.16;274.96000000000004;291.26000000000005;288.16;339.36;303.06;276.96000000000004;276.86;333.66;335.36;263.96000000000004;243.1966462407574;268.91163127593666;274.27422755570615;285.76000000000005;8059999.999999999;3590000.0;3640000.0;1430000.0;3640000.0;3110000.0;8070000.0;0.05433333333333333;0.22233333333333333;0.06516666666666666;0.03783333333333334;0.0;0.05433333333333333;3.1475786700567285;15868.1357421875;0.0;2980.7431640625;20106.5625;497666.0064689693;283346.80940284254;226521.84260157388;226778.1375597825;223222.5992830347;430214.79039162316;433931.68165179034;437071.7284734032;471996.43091952;532114.2599596132;466064.214842739;436752.093818078;442613.9118981167;456339.24340671574;452792.59228542744;468738.365905714;282845.16119782365;433931.68165179034;433749.95420475816;253801.27034056993;260914.8530628454;459067.1386052814;199649.02463897556;199649.02463897556;273.0564321207316;79196.0095666392;50218.378401800604;11298.87384919376;5900.731066973653;0;3;2;0;0;0;0;0;4;3;39789632980.56481;15093662845.220566;33582192245.454792;15472.046199876868;9814.651978391907;41330.25584672095;12719.483839740855;117456.40428168188;21981.84575414676;92585.51701259839;117838.85837491615;4.209079927741689;0.14198821714002746
184;2019-04-11 20:04:41.792;838;306;130;130;113;43;37;31;-17;37;788;190;-19;13;181;150;664;306;126;35;36;-85;837;356;362;148;362;310;838;306.0;1302.0;80.0;195.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20607.36328125;16461.640625;0.0;2951.41333007812;623.0;156023;606.0;1252.0;Calculated values ==>;1555005881.792;356.96000000000004;303.76000000000005;286.16;286.16;284.46000000000004;277.46000000000004;273.955091788801;276.86;276.26000000000005;271.46000000000004;276.86;351.96000000000004;292.16;271.26000000000005;274.46000000000004;291.26000000000005;288.16;339.56000000000006;303.76000000000005;276.66;276.76000000000005;333.76000000000005;335.46000000000004;264.66;244.22491754036054;268.7936212382143;273.955091788801;285.76000000000005;8370000.0;3560000.0;3620000.0000000005;1480000.0;3620000.0000000005;3100000.0;8380000.0;0.051000000000000004;0.217;0.013333333333333334;0.0325;0.0;0.051000000000000004;3.152445401306628;16461.640625;0.0;2951.41333007812;20607.36328125;493876.44205786876;283285.72577738925;227118.03477316326;227118.03477316326;222843.23426622569;430412.23801567365;434244.55786418;437460.313363465;471333.16981940134;532084.4481294733;465837.6566961095;437142.86386454466;442075.34363280225;456668.5671208292;453313.5623644761;465170.2489107361;283285.72577738925;433883.48505660606;434064.28222162405;254219.67992080047;261333.34086894934;459005.7813385556;197834.83927020925;197834.83927020925;272.3229852403647;79535.29228148295;50487.7932048605;11348.308486644932;5900.731066973653;0;3;2;0;0;0;0;0;4;3;40007432980.56481;15180962845.220566;33768492245.454792;3195.00632124341;8488.055617221256;39468.94151993627;12047.701590522156;117611.96305269122;22134.36831744354;93258.84365732053;118045.251586835;3.2555261627133705;0.09806359235388726
185;2019-04-11 20:05:41.783;840;312;136;135;115;42;36;33;-19;37;776;188;-21;21;181;149;664;310;126;36;35;-82;810;359;364;152;364;308;810;305.0;1397.0;1625.0;111.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20047.65234375;15919.685546875;0.0;2911.00073242188;626.0;156024;609.0;1251.0;Calculated values ==>;1555005941.783;357.16;304.36;286.76000000000005;286.66;284.66;277.36;274.27422755570615;276.76000000000005;276.46000000000004;271.26000000000005;276.86;350.76;291.96000000000004;271.06;275.26000000000005;291.26000000000005;288.06;339.56000000000006;304.16;276.76000000000005;276.66;334.06;335.76000000000005;264.96000000000004;245.02929689885198;268.5567601203482;274.27422755570615;285.76000000000005;8100000.0;3590000.0;3640000.0;1520000.0;3640000.0;3080000.0;8100000.0;0.05083333333333333;0.23283333333333334;0.2708333333333333;0.018500000000000003;0.0;0.05083333333333333;3.1494185838056006;15919.685546875;0.0;2911.00073242188;20047.65234375;496708.0859708307;289502.2536485441;229057.15174699752;228797.73213651308;223688.2155565814;430214.79039162316;433567.68989926;437601.09044165985;470798.519906547;530979.842226762;465879.3590162955;437285.26766895736;443672.2141913368;456339.24340671574;452648.96075887873;468590.7690676856;288347.5114646822;433567.68989926;433384.8821390699;255474.93562877487;262588.8327430989;458690.60534870095;202099.59095077208;202099.59095077208;274.01830251617207;79874.03325923301;50757.59711268533;11397.154609096937;5900.731066973653;0;3;2;0;0;0;0;0;4;3;40225200310.336334;15270949345.126152;33953864435.2603;63781.65611211543;4746.933766361684;41966.63847856596;11757.002302071805;118170.01818488899;22244.643351787632;93937.37169545447;118243.59436318532;6.492181370655795;0.22672604562529033
186;2019-04-11 20:06:41.773;842;305;143;141;120;43;37;32;-18;36;758;190;-20;12;181;148;666;302;127;37;36;-84;801;360;365;142;365;310;802;321.0;1306.0;1388.0;109.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20822.412109375;15781.3623046875;0.0;3929.25;628.0;156025;611.0;1252.0;Calculated values ==>;1555006001.773;357.36;303.66;287.46000000000004;287.26000000000005;285.16;277.46000000000004;274.38016830617;276.86;276.36;271.36;276.76000000000005;348.96000000000004;292.16;271.16;274.36;291.26000000000005;287.96000000000004;339.76;303.36;276.86;276.76000000000005;334.26000000000005;335.96000000000004;264.76000000000005;242.98782864720522;268.7936212382143;274.38016830617;285.86;8009999.999999999;3600000.0;3650000.0;1420000.0;3650000.0;3100000.0;8020000.0;0.0535;0.21766666666666667;0.23133333333333334;0.018166666666666668;0.0;0.0535;3.151595647907782;15781.3623046875;0.0;3929.25;20822.412109375;497835.08319544105;286546.56175206264;231011.29678108252;230485.1485121739;225058.21962747892;430148.3826014536;433500.59072566376;437301.7563972805;472029.85167895287;528942.9299062806;465837.6566961095;436983.6325089788;441925.55079813005;456173.9696025402;452329.7272228385;470057.61495099374;284919.33216700243;433500.59072566376;433317.3069910173;256311.7953858065;263425.85118522606;460036.3119890607;202300.3754650441;202300.3754650441;274.10101901693207;80214.56036575144;51021.72848225722;11454.147198194607;5900.731066973653;0;3;2;0;0;0;0;0;4;4;40443863860.37109;15359134645.140171;34139233535.28977;54363.65278899069;4682.202846852969;40298.43288598211;12359.405836639566;119154.39833518122;22323.206394220502;94622.7996998911;118444.53093602855;5.667185404072932;0.19093045750487903
187;2019-04-11 20:07:41.804;839;301;152;150;125;42;37;33;-16;36;750;194;-18;19;181;148;666;302;126;38;36;-90;814;357;362;141;362;312;815;320.0;1322.0;223.0;159.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21208.56640625;16027.732421875;0.0;3968.72412109375;629.0;156026;612.0;1252.0;Calculated values ==>;1555006061.804;357.06000000000006;303.26000000000005;288.36;288.16;285.66;277.36;274.0616903277293;276.86;276.46000000000004;271.56;276.76000000000005;348.16;292.56;271.36;275.06;291.26000000000005;287.96000000000004;339.76;303.36;276.96000000000004;276.76000000000005;334.36;336.06;264.16;242.77792619122317;269.02936301313275;274.0616903277293;285.76000000000005;8140000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3120000.0;8150000.0;0.05333333333333334;0.22033333333333335;0.03716666666666667;0.026500000000000003;0.0;0.05333333333333334;3.151425142338603;16027.732421875;0.0;3968.72412109375;21208.56640625;496187.8103215259;283044.2005390744;233180.51713057654;232649.80711566893;226156.6432690746;430346.717906069;434244.55786418;437160.35228701105;472161.77640367835;527949.3132627839;466043.9375728645;436840.5790983701;442555.91306046274;456668.5671208292;452854.5153439343;468444.26204494335;283538.8179048281;434424.3181684167;434064.28222162405;256730.23209357203;263844.3676079864;459580.8826652587;199384.96425497305;199384.96425497305;272.9435066114423;80564.99948617125;51286.94122702315;11519.997654259187;5900.731066973653;0;3;2;0;0;0;0;0;4;4;40662076545.00363;15444078509.99713;34325929944.97538;8837.318588524078;6895.19183787257;40740.83285887206;12516.23029155472;119681.34521106658;22419.734530213336;95298.47583235458;118651.93500684758;3.450089941114186;0.09801696657753103
188;2019-04-11 20:08:41.784;837;309;162;159;131;40;37;28;-15;35;750;194;-18;20;181;148;668;308;126;39;36;-97;813;356;361;139;361;312;813;286.0;1392.0;1004.0;28.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21473.783203125;16006.8564453125;0.0;3977.94995117188;631.0;156027;614.0;1253.0;Calculated values ==>;1555006121.784;356.86;304.06;289.36;289.06;286.26000000000005;277.16;273.955091788801;276.86;275.96000000000004;271.66;276.66;348.16;292.56;271.36;275.16;291.26000000000005;287.96000000000004;339.96000000000004;303.96000000000004;277.06;276.76000000000005;334.56;336.26000000000005;263.46000000000004;242.35481222062532;269.02936301313275;273.955091788801;285.76000000000005;8130000.0;3560000.0;3610000.0;1390000.0;3610000.0;3120000.0;8130000.0;0.04766666666666666;0.232;0.1673333333333333;0.004666666666666667;0.0;0.04766666666666666;3.1536004175554067;16006.8564453125;0.0;3977.94995117188;21473.783203125;495985.2825083609;287413.5066872969;235898.4037999082;235088.04086062041;227721.1075198978;430412.23801567365;434489.842356074;437319.724394416;472326.8440106818;527949.3132627839;466043.9375728645;436840.5790983701;442705.0933822002;456832.62271452433;453028.4778228943;468921.83574571554;286867.77464502305;434846.9440822899;434310.53623595677;257567.11924055516;264681.4149301396;459180.3614032639;201692.97086583695;201692.97086583695;273.8462354117226;80920.56717094686;51553.8071493655;11586.19786412114;5900.731066973653;0;3;2;0;0;0;0;0;4;4;40878904245.072586;15528050510.023832;34513067545.03489;39428.21009044889;1201.6078225079923;42236.54217536066;11088.103949309043;120083.42387927289;22487.18536962779;95989.72346515124;118848.57222465552;4.70129468225194;0.1348123347556182
189;2019-04-11 20:09:41.774;838;307;168;165;138;40;38;28;-15;34;754;193;-17;10;182;147;669;305;127;39;37;-106;798;355;361;140;360;313;800;260.0;1335.0;812.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21902.44921875;15739.458984375;0.0;3984.44140625;632.0;156028;616.0;1253.0;Calculated values ==>;1555006181.774;356.96000000000004;303.86;289.96000000000004;289.66;286.96000000000004;277.16;273.8482719121499;276.96000000000004;275.96000000000004;271.66;276.56;348.56000000000006;292.46000000000004;271.46000000000004;274.16;291.36;287.86;340.06000000000006;303.66;277.06;276.86;334.76000000000005;336.36;262.56;242.56692532238324;269.14681796795327;273.8482719121499;285.86;7980000.0;3550000.0;3610000.0;1400000.0;3600000.0;3130000.0;8000000.0;0.043333333333333335;0.2225;0.13533333333333333;0.0;0.0;0.043333333333333335;3.1534292221240117;15739.458984375;0.0;3984.44140625;21902.44921875;497528.5795437392;287934.20210116584;237785.4189653035;236959.57548265276;229729.88229320422;430477.46260093397;434668.6427963687;437089.72060350876;472096.9026672395;528292.4974744171;465775.9202720192;436769.11898854957;440988.73662776884;457134.9086187424;453059.54249247717;470944.31055942026;286794.071280781;434846.9440822899;434489.842356074;258404.02479325983;265099.94585879904;458109.25355589937;201709.7481601087;201709.7481601087;273.8482719121499;81281.97552975269;51818.315685883514;11652.540066566651;5900.731066973653;0;3;2;0;0;0;0;0;4;4;41095468145.10701;15611736560.037136;34700536295.06469;31854.756270673475;0.0;40973.42823949723;10087.137415158499;120677.34959492338;22497.197099250527;96683.02431598192;119025.00315933002;4.203799465786181;0.11097503261784704
190;2019-04-11 20:10:41.805;834;305;165;166;144;39;39;27;-15;34;757;195;-17;24;181;147;670;305;125;38;38;-118;826;355;360;140;360;312;827;257.0;1328.0;986.0;70.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22974.884765625;16211.8779296875;0.0;3961.09008789062;634.0;156029;618.0;1253.0;Calculated values ==>;1555006241.805;356.56000000000006;303.66;289.66;289.76000000000005;287.56;277.06;273.8482719121499;277.06;275.86;271.66;276.56;348.86;292.66;271.46000000000004;275.56;291.26000000000005;287.86;340.16;303.66;276.96000000000004;276.96000000000004;334.96000000000004;336.56;261.36;242.56692532238324;269.02936301313275;273.8482719121499;285.66;8259999.999999999;3550000.0;3600000.0;1400000.0;3600000.0;3120000.0;8270000.0;0.04283333333333333;0.22133333333333333;0.16433333333333333;0.011666666666666665;0.0;0.04283333333333333;3.153086278735928;16211.8779296875;0.0;3961.09008789062;22974.884765625;494315.08924760035;283835.65843020286;236455.32053223503;236725.84170342897;230881.77901877664;430477.46260093397;435089.031508698;437319.724394416;472096.9026672395;528684.5470802392;466167.5838574606;437000.6383046333;443299.3497159419;456996.27786778926;453059.54249247717;467653.9788876292;283835.65843020286;434911.66494596965;434911.66494596965;259240.94887492666;265937.0223246507;456884.004578067;200898.7025651033;200898.7025651033;273.5311922014231;81656.14653566643;52084.714395699615;11718.787039096638;5900.731066973653;0;3;2;0;0;0;0;0;4;4;41311879900.60208;15695779960.229397;34888133170.49384;38851.85458728373;2986.4951901512427;40685.121594577024;10023.555221980441;121266.87578466283;22522.097417746376;97363.86381824629;119192.6788527275;4.587675274820726;0.14435286037894338
191;2019-04-11 20:11:41.785;836;310;152;155;143;40;40;29;-16;33;760;196;-18;13;181;147;672;309;126;39;39;-154;823;356;362;139;362;311;824;244.0;1271.0;206.0;89.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22305.97265625;16177.24609375;0.0;3964.94165039062;636.0;156030;620.0;1253.0;Calculated values ==>;1555006301.785;356.76;304.16;288.36;288.66;287.46000000000004;277.16;273.955091788801;277.16;276.06;271.56;276.46000000000004;349.16;292.76000000000005;271.36;274.46000000000004;291.26000000000005;287.86;340.36;304.06;277.06;277.06;335.16;336.76000000000005;257.76000000000005;242.35481222062532;268.91163127593666;273.955091788801;285.76000000000005;8230000.0;3560000.0;3620000.0000000005;1390000.0;3620000.0000000005;3110000.0;8240000.000000001;0.04066666666666666;0.21183333333333335;0.034333333333333334;0.014833333333333334;0.0;0.04066666666666666;3.152742599735744;16177.24609375;0.0;3964.94165039062;22305.97265625;494897.86930068803;286671.07411277946;233031.11892123512;233826.96815789936;230667.0101020224;430412.23801567365;434782.31747122854;437389.9950341223;472130.5325463717;529076.0834554514;466434.4516035879;437071.7284734032;441865.84420653095;456668.5671208292;452885.6662977133;468385.4487334792;286150.4917985001;434603.5697922251;434603.5697922251;260077.89159075968;266774.11836628895;453344.15158614254;198870.24043449576;198870.24043449576;272.7352759892138;82033.3612341425;52354.53379285844;11784.815286848483;5900.731066973653;0;3;2;0;0;0;0;0;4;4;41528407700.67094;15779452060.256004;35074970870.55325;8189.178241253845;3774.696348749427;38603.43837739307;9586.488727214324;121658.7537221563;22578.421899500852;98024.38157222283;119356.04141334511;2.9864581970302333;0.07795669206052258
192;2019-04-11 20:12:41.786;841;309;140;142;136;41;40;30;-15;33;761;195;-17;26;181;147;673;307;126;40;39;-185;833;356;361;135;361;312;834;238.0;1321.0;679.0;17.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21951.265625;16373.884765625;0.0;4001.93823242188;639.0;156031;622.0;1253.0;Calculated values ==>;1555006361.786;357.26;304.06;287.16;287.36;286.76000000000005;277.26000000000005;273.955091788801;277.16;276.16;271.66;276.46000000000004;349.26;292.66;271.46000000000004;275.76000000000005;291.26000000000005;287.86;340.46000000000004;303.86;277.16;277.06;335.36;337.06;254.66000000000003;241.49495122638035;269.02936301313275;273.955091788801;285.76000000000005;8330000.0;3560000.0;3610000.0;1350000.0;3610000.0;3120000.0;8340000.000000001;0.03966666666666666;0.22016666666666668;0.11316666666666667;0.0028333333333333335;0.0;0.03966666666666666;3.1522257048032296;16373.884765625;0.0;4001.93823242188;21951.265625;494705.85311391327;285110.22740161984;229738.000136959;230255.66080978428;228707.28983603037;430412.23801567365;435024.7519814282;437319.724394416;472656.1521691498;529104.4563234631;466167.5838574606;437000.6383046333;443595.0263661134;456832.62271452433;452885.6662977133;467314.3653088855;284133.94064336363;435024.7519814282;434846.9440822899;260914.8530628454;268029.79939014546;450817.42770465824;201574.7659684012;201574.7659684012;273.80010465168823;82402.17769954605;52625.79773734928;11851.207058969483;5900.731066973653;0;3;2;0;0;0;0;0;4;4;41745311315.40892;15861653430.156708;35261873985.327484;26678.471128544013;706.1875415860617;40330.223497192404;9253.129731850917;121949.3223092827;22615.76322088686;98682.17305005838;119513.04085026134;3.7774185566173766;0.1013501849140578
193;2019-04-11 20:13:41.796;845;306;133;134;126;42;37;31;-16;33;765;194;-19;9;180;147;676;303;128;41;37;-187;814;358;363;131;363;311;815;262.0;1375.0;884.0;84.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21180.837890625;16018.408203125;0.0;4002.69506835938;641.0;156032;625.0;1250.0;Calculated values ==>;1555006421.796;357.66;303.76000000000005;286.46000000000004;286.56;285.76000000000005;277.36;274.1680685717883;276.86;276.26000000000005;271.56;276.46000000000004;349.66;292.56;271.26000000000005;274.06;291.16;287.86;340.76;303.46000000000004;277.26000000000005;276.86;335.66;337.26;254.46000000000004;240.61611355647437;268.91163127593666;274.1680685717883;285.96000000000004;8140000.000000001;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3110000.0;8150000.0;0.043666666666666666;0.22916666666666666;0.14733333333333334;0.014;0.0;0.043666666666666666;3.1443337913420506;16018.408203125;0.0;4002.69506835938;21180.837890625;497073.486405161;285576.284736463;228207.64357740345;228465.7124108918;226411.72976382883;430280.9020939914;433997.93586973246;437389.9950341223;473178.34860283375;529600.4804304693;466187.7110158668;436912.08382788545;441262.74136931915;456364.2951047695;452536.46908511664;470200.4301857727;284039.1068330902;434717.7860891638;433997.93586973246;262170.3306944222;268866.9448851554;451307.1457302167;201002.77978119405;201002.77978119405;273.58521102622836;82761.6718011518;52895.77850134175;11917.923454011641;5900.731066973653;0;3;2;0;0;0;0;0;4;4;41962547515.3744;15941466730.144024;35448805135.297775;34827.716380598096;3504.261123286317;42661.96993498974;10174.121815866178;122461.95929703784;22650.85614093392;99373.88992881862;119674.96159542707;4.553598671287463;0.14276269211154138
194;2019-04-11 20:14:41.797;846;301;129;130;119;44;37;33;-16;34;770;194;-18;24;180;147;677;299;128;42;36;-177;800;359;364;132;364;313;801;282.0;1356.0;264.0;184.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20920.34375;15751.8037109375;0.0;4025.75219726562;642.0;156033;626.0;1250.0;Calculated values ==>;1555006481.797;357.76;303.26000000000005;286.06;286.16;285.06;277.56;274.27422755570615;276.86;276.46000000000004;271.56;276.56;350.16;292.56;271.36;275.56;291.16;287.86;340.86;303.06;277.36;276.76000000000005;335.76000000000005;337.36;255.46000000000004;240.83765695389522;269.14681796795327;274.27422755570615;285.96000000000004;8000000.0;3590000.0;3640000.0;1320000.0;3640000.0;3130000.0;8009999.999999999;0.047;0.226;0.044000000000000004;0.03066666666666667;0.0;0.047;3.1441611751986263;15751.8037109375;0.0;4025.75219726562;20920.34375;498509.8356166863;284502.31538920006;227377.41188605537;227635.49989398193;224817.21119319022;430214.79039162316;433749.95420475816;436929.5940270328;473145.2311080622;529972.6664276887;465899.88789363875;436608.2920388048;443094.50386605744;456199.0819308778;452361.1404031271;472073.16131243185;283462.08543663216;434653.35091899;433567.68989926;262588.8327430989;269285.52512055053;452162.33692296245;197469.24207718283;197469.24207718283;272.1887461295578;83112.52082845286;53160.53467950189;11984.828296206484;5900.731066973653;0;3;2;0;0;0;0;0;4;4;42180651150.11093;16020368045.048714;35636008255.07164;10536.2554857934;7810.588241937242;42626.103147930735;11096.627047637627;122839.99869601942;22745.148123703737;100084.63571588344;119852.22079001283;3.6440080997777264;0.11499178649942521
195;2019-04-11 20:15:41.797;841;303;131;131;117;43;37;30;-13;35;778;193;-15;16;180;147;678;303;128;43;36;-165;831;356;362;130;362;314;831;259.0;1388.0;1815.0;4.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21490.546875;16296.3017578125;0.0;4044.78735351562;643.0;156034;626.0;1250.0;Calculated values ==>;1555006541.797;357.26;303.46000000000004;286.26000000000005;286.26000000000005;284.86;277.46000000000004;273.955091788801;276.86;276.16;271.86;276.66;350.96000000000004;292.46000000000004;271.66;274.76000000000005;291.16;287.86;340.96000000000004;303.46000000000004;277.46000000000004;276.76000000000005;335.76000000000005;337.46000000000004;256.66;240.39332010688793;269.2639976450953;273.955091788801;285.96000000000004;8309999.999999999;3560000.0;3620000.0000000005;1300000.0;3620000.0000000005;3140000.0;8309999.999999999;0.043166666666666666;0.23133333333333334;0.3025;0.0006666666666666666;0.0;0.043166666666666666;3.143988376877714;16296.3017578125;0.0;4044.78735351562;21490.546875;494893.84470531205;282506.3993582082;227468.60351060075;227468.60351060075;223927.09329479423;430412.23801567365;434244.55786418;437179.3288687813;473501.9964771252;530736.2539802032;465631.3550907204;436858.596315483;441687.1745379894;456529.09967249434;452885.6662977133;468459.23605797545;282506.3993582082;435315.5984456732;434064.28222162405;262588.8327430989;269704.110367413;453726.9902995503;201934.19335253618;201934.19335253618;273.9402667526158;83465.94491699453;53427.60222507481;12052.082792462994;5900.731066973653;0;3;2;0;0;0;0;0;4;4;42398451150.11093;16098968045.048714;35824108255.07164;71161.65349366414;167.86186463134274;43017.08955654616;10020.282169515625;123520.81460418156;22811.63520792514;100798.32898842075;120028.1950334891;6.114072181862491;0.2023720573340864
