;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
196;2019-04-11 20:16:41.798;841;309;137;136;117;41;38;31;-13;34;787;192;-16;24;180;147;680;307;128;44;37;-149;830;358;363;136;363;313;830;252.0;1313.0;1418.0;173.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20643.32421875;16287.4111328125;0.0;3055.9111328125;644.0;156035;628.0;1250.0;Calculated values ==>;1555006601.798;357.26;304.06;286.86;286.76000000000005;284.86;277.26000000000005;274.1680685717883;276.96000000000004;276.26000000000005;271.86;276.56;351.86;292.36;271.56;275.56;291.16;287.86;341.16;303.86;277.56;276.86;335.96000000000004;337.56000000000006;258.26000000000005;241.71165711629368;269.14681796795327;274.1680685717883;285.96000000000004;8300000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3130000.0;8300000.0;0.042;0.21883333333333335;0.23633333333333334;0.028833333333333332;0.0;0.042;3.143815396537698;16287.4111328125;0.0;3055.9111328125;20643.32421875;494987.76319907536;285515.35594133794;229022.11214021718;228764.56325130796;223939.53265206233;430280.9020939914;434178.6716885159;437408.94190281845;472622.7809936826;531755.1014262937;465651.8663927555;436929.5940270328;443094.50386605744;456364.2951047695;452536.46908511664;468938.43232564034;284521.602316447;435252.3847646943;433997.93586973246;263425.85118522606;270122.7006405761;454361.04284760536;200782.21742440207;200782.21742440207;273.4986732961966;83817.06636234005;53699.13769209666;12111.256266220835;5900.731066973653;0;3;2;0;0;0;0;0;4;4;42615954775.71246;16178769375.269413;36012211390.59186;55922.78255173241;7311.522799702361;40356.54963367848;9795.060174703876;124579.86922477158;22873.96445243706;101493.12089659959;120193.32563894517;5.861760125938404;0.2237355019519738
197;2019-04-11 20:17:41.818;843;307;144;142;122;43;36;34;-13;35;800;189;-16;18;180;146;680;303;127;46;35;-133;811;360;365;137;365;314;811;269.0;1398.0;1386.0;126.0;0.0;0;98;100;1;0;0;0;0;0;0;1;1;0;0;0;20123.740234375;15939.5400390625;0.0;3033.33984375;645.0;156036;629.0;1251.0;Calculated values ==>;1555006661.818;357.46000000000004;303.86;287.56;287.36;285.36;277.46000000000004;274.38016830617;276.76000000000005;276.56;271.86;276.66;353.16;292.06;271.56;274.96000000000004;291.16;287.76000000000005;341.16;303.46000000000004;277.76000000000005;276.66;336.06;337.66;259.86;241.92719264551067;269.2639976450953;274.38016830617;285.86;8109999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3140000.0;8109999.999999999;0.04483333333333333;0.233;0.23099999999999998;0.021;0.0;0.04483333333333333;3.1461571481242148;15939.5400390625;0.0;3033.33984375;20123.740234375;497056.9032172556;286562.1268356414;231131.3330262394;230606.57905281798;225446.74509883742;430148.3826014536;433317.3069910173;437179.3288687813;472589.4791058512;533042.1192917443;465133.6575639017;436697.7041726919;441989.14613073424;456033.45726211835;452040.7222059545;471259.78854709613;284456.13122967613;435126.2553679777;433133.46834165603;263844.3676079864;270541.29595472733;455834.5592173281;201834.1035894507;201834.1035894507;273.9193156514678;84156.90514118713;53967.78513775239;12162.016938928771;5900.731066973653;0;3;2;0;0;0;0;0;4;4;42834427575.643036;16260696675.243378;36200374090.53206;54364.747039525355;5334.009568185425;43525.252154958864;10369.921519723872;125499.2383253221;22979.379015281425;102192.36891628765;120361.42316685003;5.987173849411129;0.212556835609313
198;2019-04-11 20:18:41.819;838;302;152;150;127;44;37;34;-12;36;805;186;-14;19;179;146;680;300;126;48;36;-120;808;359;364;140;364;315;809;280.0;1405.0;236.0;56.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20162.392578125;15942.146484375;0.0;3049.65649414062;645.0;156037;630.0;1252.0;Calculated values ==>;1555006721.819;356.96000000000004;303.36;288.36;288.16;285.86;277.56;274.27422755570615;276.86;276.56;271.96000000000004;276.76000000000005;353.66;291.76000000000005;271.76000000000005;275.06;291.06;287.76000000000005;341.16;303.16;277.96000000000004;276.76000000000005;336.16;337.66;261.16;242.56692532238324;269.38090353596624;274.27422755570615;285.76000000000005;8080000.0;3590000.0;3640000.0;1400000.0;3640000.0;3150000.0;8090000.000000001;0.04666666666666666;0.2341666666666667;0.03933333333333333;0.009333333333333334;0.0;0.04666666666666666;3.1486720619116833;15942.146484375;0.0;3049.65649414062;20162.392578125;496599.6540449415;284155.3264070133;233281.56497677992;232749.2463589407;226750.2514313389;430214.79039162316;433749.95420475816;437109.2053401759;472293.48310962116;533491.6124337083;464612.90651511383;436787.6458509821;441930.40532343107;456058.7596805061;452216.9490557991;471622.4548214365;283143.69195110194;435720.79255775904;433567.68989926;264262.8888514036;270541.29595472733;456679.29150179395;201229.41904400292;201229.41904400292;273.67844031286364;84492.62850951531;54233.47028647212;12212.709419877227;5900.731066973653;0;3;2;0;0;0;0;0;4;4;43053131220.378845;16343798060.142994;36389077235.30411;9277.938260982803;2384.19880960605;44135.44363880334;10842.452639911997;126029.60287478086;23043.698490325376;102922.8868887832;120538.1958974632;3.5088839866699537;0.08058389778562335
199;2019-04-11 20:19:41.799;828;305;162;160;135;43;37;35;-16;37;804;186;-19;14;179;146;680;304;125;49;36;-109;860;359;364;142;364;303;856;279.0;2294.0;20.0;180.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;32893.859375;28605.939453125;0.0;2911.09692382812;649.0;156038;630.0;1251.0;Calculated values ==>;1555006781.799;355.96000000000004;303.66;289.36;289.16;286.66;277.46000000000004;274.27422755570615;276.86;276.66;271.56;276.86;353.56000000000006;291.76000000000005;271.26000000000005;274.56;291.06;287.76000000000005;341.16;303.56;278.06;276.76000000000005;336.16;338.06000000000006;262.26000000000005;242.98782864720522;267.9596281332873;274.27422755570615;285.66;8600000.0;3590000.0;3640000.0;1420000.0;3640000.0;3030000.0;8560000.0;0.0465;0.38233333333333336;0.0033333333333333335;0.030000000000000002;0.0;0.0465;3.1454621282843305;28605.939453125;0.0;2911.09692382812;32893.859375;490135.6689932419;281318.4992252954;235146.92086460424;234618.14889762408;228144.96311535462;430214.79039162316;433749.95420475816;439188.78863478545;472128.42060986464;534272.6588679618;466352.63224110927;438727.9205961053;443664.5507289629;456058.7596805061;452216.9490557991;465184.7943474978;280882.302076222;435897.0153556221;433567.68989926;264262.8888514036;272215.72791638016;457486.1480790958;197255.7658034245;197255.7658034245;272.1031755656139;84934.61656412092;54604.58059138614;12262.365807394373;5900.731066973653;0;3;3;0;0;0;0;0;4;4;43271458420.44827;16428369860.169888;36574415435.363045;806.44340943787;7806.91146827014;70464.98621171778;10988.504470456352;126113.61137655644;23128.596100695013;103877.57213664711;120720.0598985599;2.8577193769952194;0.08401690924733635
200;2019-04-11 20:20:41.819;831;317;166;166;146;44;38;36;-32;38;791;186;-32;-10;179;146;695;316;125;51;37;-102;843;362;367;144;367;291;839;272.0;2219.0;1501.0;156.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;32879.71484375;27970.609375;0.0;2782.09204101562;660.0;156039;637.0;1254.0;Calculated values ==>;1555006841.819;356.26;304.86;289.76000000000005;289.76000000000005;287.76000000000005;277.56;274.5913991737795;276.96000000000004;276.76000000000005;269.96000000000004;276.96000000000004;352.26;291.76000000000005;269.96000000000004;272.16;291.06;287.76000000000005;342.66;304.76000000000005;278.26000000000005;276.86;336.86;339.16;262.96000000000004;243.40439225979637;266.49643012054327;274.5913991737795;285.66;8430000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;2910000.0;8390000.0;0.04533333333333334;0.36983333333333335;0.25016666666666665;0.026000000000000002;0.0;0.04533333333333334;3.1510743579568485;27970.609375;0.0;2782.09204101562;32879.71484375;492240.9609712305;288659.69614657864;236508.68781717762;236508.68781717762;231219.03259703494;430014.67791919125;433182.4302400453;439406.042868395;471963.08021786925;533809.2503952706;468052.9662196042;439406.042868395;442641.0413489649;455559.5734399648;451686.7665824193;470007.2131278848;288134.31347396004;435535.9226888053;432997.62667057913;267192.67376467976;276820.84063482966;457886.7494049049;202403.0236184389;202403.0236184389;274.1500884498059;85482.9123868091;55076.208988550716;12309.824863166781;5900.731066973653;0;3;3;0;0;0;0;0;4;4;43490831520.378555;16514198460.142612;36752674835.3064;59290.255315697344;6642.576870448117;67262.66072200984;10453.622005030358;126614.58413438093;23249.048640946996;105025.68510419369;120898.80384726125;4.671105571180001;0.16577951817181175
201;2019-04-11 20:21:41.780;868;337;150;150;140;43;38;33;-41;38;769;187;-44;-13;178;146;715;334;126;53;37;-97;839;360;365;146;365;286;835;270.0;2110.0;1431.0;39.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;32100.154296875;27890.337890625;0.0;2722.833984375;673.0;156040;649.0;1254.0;Calculated values ==>;1555006901.78;359.96000000000004;306.86;288.16;288.16;287.16;277.46000000000004;274.38016830617;276.96000000000004;276.46000000000004;269.06;276.96000000000004;350.06000000000006;291.86;268.76000000000005;271.86;290.96000000000004;287.76000000000005;344.66;306.56;278.46000000000004;276.86;338.06000000000006;340.46000000000004;263.46000000000004;243.81672145450628;265.87368984753493;274.38016830617;285.76000000000005;8390000.0;3600000.0;3650000.0;1460000.0;3650000.0;2860000.0;8350000.0;0.045000000000000005;0.3516666666666667;0.23850000000000002;0.006500000000000001;0.0;0.045000000000000005;3.1487643901540094;27890.337890625;0.0;2722.833984375;32100.154296875;498176.6116939348;301909.0362946547;232326.41659545372;232326.41659545372;229723.30205076124;430148.3826014536;433683.32636128634;439160.62003349565;471698.3107888524;531907.6309820294;468868.8843428187;438712.35373912647;443236.9999042418;455751.94372971024;452040.7222059545;473961.69965923514;299659.5325371207;436362.84056435304;433500.59072566376;272215.72791638016;282264.0715131367;458084.61301572254;202714.32547265463;202714.32547265463;274.2618747969189;86024.05932171328;55541.41430203354;12355.669428336148;5900.731066973653;0;3;3;0;0;0;0;0;4;4;43710288780.2529;16601141910.09283;36925662320.20735;56392.44125276059;1659.9068690299416;61296.26210461025;10385.381936385413;127577.97999062671;23318.191033616135;106096.31309963719;121072.34933540234;4.237848749960222;0.13443893215398633
202;2019-04-11 20:22:41.790;898;341;137;137;126;41;40;29;-37;38;745;189;-39;-21;179;146;729;335;128;54;39;-93;778;357;363;149;362;300;778;269.0;1357.0;1025.0;126.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;19425.845703125;15325.998046875;0.0;2852.40966796875;676.0;156041;659.0;1256.0;Calculated values ==>;1555006961.79;362.96000000000004;307.26000000000005;286.86;286.86;285.76000000000005;277.26000000000005;274.0616903277293;277.16;276.06;269.46000000000004;276.96000000000004;347.66;292.06;269.26000000000005;271.06;291.06;287.76000000000005;346.06000000000006;306.66;278.56;277.06;339.06000000000006;340.76;263.86;244.42749628697553;267.5978703862781;274.0616903277293;285.96000000000004;7780000.0;3570000.0000000005;3629999.9999999995;1490000.0;3620000.0000000005;3000000.0;7780000.0;0.04483333333333333;0.22616666666666668;0.17083333333333334;0.021;0.0;0.04483333333333333;3.1532481316893826;15325.998046875;0.0;2852.40966796875;19425.845703125;507820.897899213;366265.5540841537;229811.81984904408;229811.81984904408;226934.3296501998;430346.717906069;434538.5910328508;436606.33875187114;471299.48975746526;528351.6062825853;467145.66925969854;436290.5205339247;439087.04160892795;456389.4750447876;452567.920861922;483068.63188109535;346938.619025542;437003.68543558475;434358.88782729313;276402.16793126165;283520.3318566784;458023.53470579465;201056.4756429892;201056.4756429892;273.60184574080336;86453.51421886726;55901.610457477596;12402.137535492257;5900.731066973653;0;3;3;0;0;0;0;0;4;4;43928725180.218185;16689656660.078764;37101491620.17941;40239.76828110067;5396.308240318915;30788.07124083099;10459.724812929626;128383.38261468303;23377.00262648346;106863.810438968;121246.08750982284;4.7795095113987545;0.16674302497198631
203;2019-04-11 20:23:41.771;892;331;133;133;118;37;41;22;-20;35;730;190;-22;15;178;146;720;327;128;54;40;-91;789;352;357;141;357;310;789;240.0;1356.0;373.0;270.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;20614.365234375;15533.875;0.0;3928.86376953125;671.0;156042;656.0;1253.0;Calculated values ==>;1555007021.771;362.36;306.26000000000005;286.46000000000004;286.46000000000004;284.96000000000004;276.86;273.5264737036516;277.26000000000005;275.36;271.16;276.66;346.16;292.16;270.96000000000004;274.66;290.96000000000004;287.76000000000005;345.16;305.86;278.56;277.16;338.76;340.26;264.06;242.77792619122317;268.7936212382143;273.5264737036516;285.96000000000004;7890000.000000001;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3100000.0;7890000.000000001;0.04;0.226;0.06216666666666667;0.045000000000000005;0.0;0.04;3.146610474985203;15533.875;0.0;3928.86376953125;20614.365234375;506046.51881475013;312335.62589575566;228591.54641345982;228591.54641345982;224722.93848161114;430671.36484660726;436155.6998607666;436983.6325089788;472063.34231996303;526002.7979835505;465837.6566961095;436664.1400526143;442374.1672774083;457071.09370510135;453436.88690813124;480444.6022037766;306514.7313413515;438375.39478970936;435981.958921699;275146.1813398168;281426.5920051367;459479.2969377436;197072.57654363397;197072.57654363397;272.00207251329095;86787.07698138167;56158.69463019656;12458.630252393996;5900.731066973653;0;3;3;0;0;0;0;0;4;5;44144656780.025925;16776629110.001326;37284433670.016525;14914.470645845602;11808.302417734934;39308.15081490807;9556.375295122603;128842.85572609019;23520.328980783725;107447.76064610435;121412.83552364397;3.8836928383348837;0.15461372323121506
204;2019-04-11 20:24:41.791;867;329;134;134;117;35;42;21;-15;32;727;192;-17;9;179;146;708;325;128;54;41;-96;821;349;355;138;354;313;823;236.0;1268.0;117.0;104.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21292.146484375;16169.6396484375;0.0;3987.58081054688;666.0;156043;652.0;1255.0;Calculated values ==>;1555007081.791;359.86;306.06;286.56;286.56;284.86;276.66;273.20264511476705;277.36;275.26000000000005;271.66;276.36;345.86;292.36;271.46000000000004;274.06;291.06;287.76000000000005;343.96000000000004;305.66;278.56;277.26000000000005;338.36;339.76;263.56;242.14157278889297;269.14681796795327;273.20264511476705;285.96000000000004;8209999.999999999;3490000.0;3550000.0;1380000.0;3540000.0;3130000.0;8230000.0;0.03933333333333333;0.21133333333333332;0.0195;0.017333333333333333;0.0;0.03933333333333333;3.1525239496891357;16169.6396484375;0.0;3987.58081054688;21292.146484375;499658.8381828848;298444.73313518096;228350.26992792787;228350.26992792787;224027.19217892122;430862.6128555636;436796.93426508165;437089.72060350876;472164.23178385233;525451.1099332641;465651.8663927555;436769.11898854957;440836.3383662121;457696.2288926094;453952.61264858925;474857.1012745252;295639.23031889455;438824.2089657564;436625.3330949991;273471.60554148915;279332.9882161641;459436.6143945837;197232.0920969634;197232.0920969634;272.05401614262917;87136.41431923724;56422.97865083469;12524.62261399751;5900.731066973653;0;3;3;0;0;0;0;0;4;5;44358327979.95802;16860357009.974718;37471395969.95711;4677.223755877634;4544.878386492085;37874.71006195661;9416.134145922737;129006.17426742599;23656.65091294453;108091.16555004286;121570.99247035087;2.803608089976532;0.07385200843286253
205;2019-04-11 20:25:41.812;851;328;143;141;119;35;43;22;-17;31;736;191;-19;24;180;146;702;324;127;55;42;-122;833;353;358;138;358;309;831;244.0;1389.0;779.0;82.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21433.78125;16297.517578125;0.0;3946.08813476562;665.0;156044;649.0;1252.0;Calculated values ==>;1555007141.812;358.26;305.96000000000004;287.46000000000004;287.26000000000005;285.06;276.66;273.6339639331285;277.46000000000004;275.36;271.46000000000004;276.26000000000005;346.76;292.26000000000005;271.26000000000005;275.56;291.16;287.76000000000005;343.36;305.56;278.66;277.36;338.06000000000006;339.66;260.96000000000004;242.14157278889297;268.67533136820026;273.6339639331285;285.86;8330000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3090000.0;8309999.999999999;0.04066666666666666;0.2315;0.12983333333333333;0.013666666666666666;0.0;0.04066666666666666;3.145165264552051;16297.517578125;0.0;3946.08813476562;21433.78125;496202.3279910471;296249.5195101942;230560.36761745295;230041.23055319084;224428.97138998596;430607.02586249536;436266.9853589771;437688.5006598165;472066.18378088326;526711.5673489773;466105.09641159413;437372.52749135875;443909.2226389365;457184.28850405983;453264.0457965246;472427.83173412364;293693.62805079814;438318.1136646966;436093.27495369175;272215.72791638016;278914.2836208781;456796.07535222155;200050.69110060768;200050.69110060768;273.1893177541586;87492.58833518445;56693.63299092688;12590.759661904702;5900.731066973653;0;3;3;0;0;0;0;0;4;5;44572302845.4816;16943185990.177393;37658061280.413864;30853.308941103944;3508.853584772056;41376.96815268986;9599.065076692084;129302.36567134595;23723.78883625426;108751.82735417629;121729.50792525827;4.215563025954251;0.13141218270917385
206;2019-04-11 20:26:41.772;849;318;155;153;128;40;33;26;-18;31;746;191;-20;9;180;146;698;314;127;38;32;-222;807;359;364;139;364;310;807;267.0;1296.0;1533.0;106.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21037.443359375;15889.705078125;0.0;3951.02612304688;664.0;156045;649.0;1253.0;Calculated values ==>;1555007201.772;358.06000000000006;304.96000000000004;288.66;288.46000000000004;285.96000000000004;277.16;274.27422755570615;276.46000000000004;275.76000000000005;271.36;276.26000000000005;347.76;292.26000000000005;271.16;274.06;291.16;287.76000000000005;342.96000000000004;304.56;276.96000000000004;276.36;338.06000000000006;339.56000000000006;250.96000000000004;242.35481222062532;268.7936212382143;274.27422755570615;285.86;8070000.0;3590000.0;3640000.0;1390000.0;3640000.0;3100000.0;8070000.0;0.0445;0.21600000000000003;0.2555;0.017666666666666667;0.0;0.0445;3.1478545685515646;15889.705078125;0.0;3951.02612304688;21037.443359375;498304.93106739846;293725.8942411462;234118.30372662705;233582.63659986667;227034.8054668196;430214.79039162316;433017.6092021058;437301.7563972805;471934.1488268154;527683.8733796343;465961.17116422096;436983.6325089788;441474.6228121385;456199.0819308778;452216.9490557991;474799.23029872845;291140.57807467063;433931.68165179034;432833.13015370606;272215.72791638016;278495.58437821403;446196.5723448102;201326.71541596422;201326.71541596422;273.7165345858947;87846.27925590644;56961.68102866252;12656.525074571326;5900.731066973653;0;3;3;0;0;0;0;0;4;5;44788758445.61931;17026230590.230227;37843637480.53193;60291.622970726305;4326.034139076279;39670.26888039649;10302.035455829511;130061.40041036127;23789.03604017382;109426.77073412012;121895.23986813176;5.775490846791998;0.20481426660907123
207;2019-04-11 20:27:41.812;843;306;166;163;137;43;33;28;-14;33;753;191;-16;24;179;145;695;305;127;35;32;-247;805;354;359;136;360;314;806;261.0;1393.0;174.0;329.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21662.1328125;15872.4765625;0.0;4011.54809570312;662.0;156046;648.0;1254.0;Calculated values ==>;1555007261.812;357.46000000000004;303.76000000000005;289.76000000000005;289.46000000000004;286.86;277.46000000000004;273.7412296467126;276.46000000000004;275.96000000000004;271.76000000000005;276.46000000000004;348.46000000000004;292.26000000000005;271.56;275.56;291.06;287.66;342.66;303.66;276.66;276.36;337.96000000000004;339.36;248.46000000000004;241.71165711629368;269.2639976450953;273.7412296467126;285.86;8050000.0;3540000.0;3590000.0;1360000.0;3600000.0;3140000.0;8059999.999999999;0.0435;0.23216666666666666;0.029;0.05483333333333333;0.0;0.0435;3.150720949709818;15872.4765625;0.0;4011.54809570312;21662.1328125;497611.9588835769;286612.2947421741;237118.84296979307;236299.136288482;229377.23596325787;430542.39183029096;434263.8640799596;437019.13673288765;472525.0707617092;528110.2837109282;465382.6824042004;436697.7041726919;442888.86602837057;456718.5572118646;452948.3446998514;474528.7874025738;286067.299757173;434621.1652425816;434084.4541166122;271797.11229066993;277658.20189090865;444090.66322088987;189202.28874948842;189202.28874948842;268.7868410438194;88202.34627698013;57226.54233206411;12722.924096208826;5900.731066973653;0;3;3;0;0;0;0;0;4;5;45005803045.48141;17108785590.177774;38030962280.41291;7186.6885915185785;13976.379200181846;43754.47538167389;10652.374193469885;130624.09455253114;23941.657831311444;110122.44040666349;122069.97636181851;3.8005342814573484;0.1521768098215161
208;2019-04-11 20:28:41.803;836;310;175;172;143;41;33;22;-14;31;763;193;-17;16;179;145;695;310;128;36;32;-233;822;353;358;134;358;311;822;268.0;1399.0;187.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;23379.24609375;16163.5185546875;0.0;3992.89013671875;662.0;156047;648.0;1254.0;Calculated values ==>;1555007321.803;356.76;304.16;290.66;290.36;287.46000000000004;277.26000000000005;273.6339639331285;276.46000000000004;275.36;271.76000000000005;276.26000000000005;349.46000000000004;292.46000000000004;271.46000000000004;274.76000000000005;291.06;287.66;342.66;304.16;276.76000000000005;276.36;337.96000000000004;339.36;249.86;241.2770596917726;268.91163127593666;273.6339639331285;285.96000000000004;8220000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3110000.0;8220000.0;0.04466666666666667;0.23316666666666666;0.03116666666666667;0.0;0.0;0.04466666666666667;3.150720949709818;16163.5185546875;0.0;3992.89013671875;23379.24609375;494992.0385957807;286896.1663188126;239282.80494362014;238456.36240277672;230697.73157398432;430607.02586249536;434509.0152533873;437706.9197206977;472592.1488768574;529390.7512191903;466064.214842739;437231.03110804653;442315.4447309332;457046.02887352445;453122.0469699678;472525.2842996135;286896.1663188126;435041.38555822254;434330.5690018519;271797.11229066993;277658.20189090865;445966.51015693747;201183.85751793825;201183.85751793825;273.6339639331285;88577.6347990815;57493.46891276672;12789.61774252791;5900.731066973653;0;3;3;0;0;0;0;0;4;5;45220870780.25576;17189773440.092804;38218434155.21622;7371.63543865267;0.0;43282.522675856744;10413.886446281476;130745.39572141692;24058.110187383445;110847.63992680113;122245.50220080647;3.0297085902424397;0.05415932996228806
209;2019-04-11 20:29:41.773;836;315;168;170;153;42;33;28;-16;32;770;194;-18;20;179;145;693;313;125;38;32;-210;815;357;362;133;362;312;815;283.0;1344.0;47.0;211.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;24442.828125;16026.3935546875;0.0;4014.36279296875;662.0;156048;648.0;1253.0;Calculated values ==>;1555007381.773;356.76;304.66;289.96000000000004;290.16;288.46000000000004;277.36;274.0616903277293;276.46000000000004;275.96000000000004;271.56;276.36;350.16;292.56;271.36;275.16;291.06;287.66;342.46000000000004;304.46000000000004;276.96000000000004;276.36;337.96000000000004;339.36;252.16000000000003;241.05796691057077;269.02936301313275;274.0616903277293;285.66;8150000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3120000.0;8150000.0;0.04716666666666667;0.224;0.007833333333333333;0.035166666666666666;0.0;0.04716666666666667;3.1482084130673065;16026.3935546875;0.0;4014.36279296875;24442.828125;495649.75447988615;290581.27334345155;237494.5902330196;238042.96795198374;233446.55114290552;430346.717906069;433520.3008126533;437160.35228701105;472820.39598721155;530048.6696012774;466043.9375728645;436840.5790983701;442705.0933822002;456389.4750447876;452424.34740285604;473012.9854257613;289410.1396854343;434424.3181684167;433337.9007451696;271797.11229066993;277658.20189090865;448569.97890585125;192776.37200878936;192776.37200878936;270.2772963953263;88975.95282578519;57761.58405583897;12856.31148675325;5900.731066973653;0;3;3;0;0;0;0;0;4;5;45436762780.35876;17269833390.130997;38405240705.305336;1914.3411788460699;8995.408509213343;41127.03744583326;11346.485438732603;130822.74016836373;24133.034444127177;111550.70122165012;122426.74796505187;3.162718585720339;0.09975144903079747
210;2019-04-11 20:30:41.774;836;311;150;153;150;43;34;30;-14;33;777;194;-16;18;178;146;693;308;126;39;33;-187;833;357;363;130;363;313;832;284.0;1325.0;1530.0;106.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;23017.6015625;16332.669921875;0.0;4039.87744140625;663.0;156049;648.0;1252.0;Calculated values ==>;1555007441.774;356.76;304.26000000000005;288.16;288.46000000000004;288.16;277.46000000000004;274.0616903277293;276.56;276.16;271.76000000000005;276.46000000000004;350.86;292.56;271.56;274.96000000000004;290.96000000000004;287.76000000000005;342.46000000000004;303.96000000000004;277.06;276.46000000000004;337.96000000000004;339.46000000000004;254.46000000000004;240.39332010688793;269.14681796795327;274.0616903277293;285.76000000000005;8330000.0;3570000.0000000005;3629999.9999999995;1300000.0;3629999.9999999995;3130000.0;8320000.0;0.04733333333333333;0.22083333333333333;0.255;0.017666666666666667;0.0;0.04733333333333333;3.1455191849809543;16332.669921875;0.0;4039.87744140625;23017.6015625;493953.2829774039;286318.07840898575;232374.15247561372;233164.25358126243;232374.15247561372;430346.717906069;433452.5470882844;437249.5021140777;473308.3704715943;530706.9432932027;465899.88789363875;436929.5940270328;442198.2301569956;456084.1908378049;452567.920861922;470862.92196525936;284815.94760846824;434358.88782729313;433269.66867335857;271797.11229066993;278076.8904731985;451480.28469732386;201029.39068676744;201029.39068676744;273.59123238996057;89371.46299776294;58031.24741213228;12923.43127393644;5900.731066973653;0;3;3;0;0;0;0;0;4;5;45654266405.09602;17348734705.035686;38592743830.07884;60236.128413964114;4424.632460853164;41085.37350379137;10992.706491365312;131340.66937968784;24244.869982637218;112235.81606379313;122612.91100024334;5.730203434469853;0.19979760017589376
211;2019-04-11 20:31:41.784;837;310;139;141;137;44;35;32;-15;34;788;193;-17;19;178;146;694;307;126;41;34;-173;840;359;364;139;364;312;841;277.0;1262.0;969.0;149.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21410.162109375;16496.607421875;0.0;3029.01708984375;663.0;156050;649.0;1255.0;Calculated values ==>;1555007501.784;356.86;304.16;287.06;287.26000000000005;286.86;277.56;274.27422755570615;276.66;276.36;271.66;276.56;351.96000000000004;292.46000000000004;271.46000000000004;275.06;290.96000000000004;287.76000000000005;342.56000000000006;303.86;277.26000000000005;276.56;338.06000000000006;339.46000000000004;255.86;242.35481222062532;269.02936301313275;274.27422755570615;285.76000000000005;8400000.0;3590000.0;3640000.0;1390000.0;3640000.0;3120000.0;8410000.0;0.04616666666666667;0.21033333333333332;0.1615;0.024833333333333332;0.0;0.04616666666666667;3.1530563715264366;16496.607421875;0.0;3029.01708984375;21410.162109375;493440.64114516467;284914.2547467341;229378.19446581142;229893.51187051114;228864.3807029275;430214.79039162316;433384.8821390699;437319.724394416;472228.6972694908;531934.76469525;465920.20634867996;437000.6383046333;442555.91306046274;455918.2756450069;452216.9490557991;470193.6401023917;283484.60498176044;434473.7075064044;433201.5241952028;272215.72791638016;278076.8904731985;451369.74336155853;200530.13554491554;200530.13554491554;273.4039667486263;89741.7560668637;58304.870319505244;12982.34854626323;5900.731066973653;0;3;3;0;0;0;0;0;4;5;45872402755.061356;17429448155.022858;38780275080.04904;38241.51859919433;6229.1835941133;39271.133720372774;10741.662442688263;132161.45321251013;24333.666580047902;112905.56523014809;122794.06092795519;4.838948854089775;0.16712244315739283
212;2019-04-11 20:32:41.775;841;309;132;133;126;46;36;35;-16;36;795;189;-19;18;178;147;694;306;126;37;35;-166;823;361;366;140;366;311;823;278.0;1371.0;349.0;77.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20548.939453125;16161.5302734375;0.0;2999.3076171875;664.0;156051;649.0;1252.0;Calculated values ==>;1555007561.775;357.26;304.06;286.36;286.46000000000004;285.76000000000005;277.76000000000005;274.4858918419099;276.76000000000005;276.66;271.56;276.76000000000005;352.66;292.06;271.26000000000005;274.96000000000004;290.96000000000004;287.86;342.56000000000006;303.76000000000005;276.86;276.66;338.06000000000006;339.56000000000006;256.56;242.56692532238324;268.91163127593666;274.4858918419099;285.76000000000005;8230000.0;3610000.0;3660000.0;1400000.0;3660000.0;3110000.0;8230000.0;0.04633333333333333;0.2285;0.05816666666666667;0.012833333333333334;0.0;0.04633333333333333;3.1453423143069106;16161.5302734375;0.0;2999.3076171875;20548.939453125;495643.75151890184;286259.78535698156;227836.2773040484;228093.085867219;226303.140485778;430081.6785162784;433065.50215134333;437389.9950341223;472293.48310962116;532741.880458465;465569.38125518296;436912.08382788545;442613.9118981167;455585.1921062464;452009.00334685703;472234.2375130688;284727.7497664677;433249.8226776551;432880.6149027872;272215.72791638016;278495.58437821403;451927.1424950348;201052.9935333898;201052.9935333898;273.6181097443148;90091.36279869686;58576.98064508999;13032.577050229527;5900.731066973653;0;3;3;0;0;0;0;0;4;5;46091369905.70184;17513135600.267647;38967147045.59565;13746.93558729261;3219.551578341111;42845.232450098345;10741.34645678208;132594.62534643017;24412.39422912967;113589.76563811228;122973.0591488799;3.682149312845776;0.09496385227689323
213;2019-04-11 20:33:41.785;842;304;128;128;117;47;37;30;-16;37;793;187;-19;16;178;148;700;301;127;38;36;-158;811;360;365;139;365;311;811;286.0;1376.0;780.0;28.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20106.8984375;16012.7041015625;0.0;2999.83984375;663.0;156052;649.0;0.0;Calculated values ==>;1555007621.785;357.36;303.56;285.96000000000004;285.96000000000004;284.86;277.86;274.38016830617;276.86;276.16;271.56;276.86;352.46000000000004;291.86;271.26000000000005;274.76000000000005;290.96000000000004;287.96000000000004;343.16;303.26000000000005;276.96000000000004;276.76000000000005;338.06000000000006;339.46000000000004;257.36;242.35481222062532;268.91163127593666;274.38016830617;285.86;8109999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3110000.0;8109999.999999999;0.04766666666666666;0.22933333333333333;0.13;0.004666666666666667;0.0;0.04766666666666666;0.0;16012.7041015625;0.0;2999.83984375;20106.8984375;496909.73054491816;284972.46245558094;226978.70182353936;226978.70182353936;224179.88519279263;430148.3826014536;433500.59072566376;437389.9950341223;472523.0838727012;532532.7090229084;465321.44921350776;436912.08382788545;442315.4447309332;455751.94372971024;452329.7272228385;474669.4817134603;283442.19689713174;433683.32636128634;433317.3069910173;272215.72791638016;278076.8904731985;452929.8082649541;202517.9868448094;202517.9868448094;274.185634020016;90430.21791417307;58845.14395127568;13082.578277878645;5900.731066973653;0;3;3;0;0;0;0;0;4;5;46310706455.666985;17596849550.25434;39153778145.565994;30533.36106461068;1168.588499960675;43854.79065121135;11001.434260302576;132963.68931888274;24448.968157748703;114312.3862472071;123154.2791864667;4.552687674256553;0.12252253039068983
214;2019-04-11 20:34:41.776;839;303;128;128;114;46;38;32;-17;38;789;187;-19;20;178;148;744;301;126;38;37;-146;806;360;365;146;365;311;806;262.0;1353.0;616.0;215.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20025.392578125;15909.052734375;0.0;2969.74487304688;665.0;156053;647.0;16.0;Calculated values ==>;1555007681.776;357.06000000000006;303.46000000000004;285.96000000000004;285.96000000000004;284.56;277.76000000000005;274.38016830617;276.96000000000004;276.36;271.46000000000004;276.96000000000004;352.06000000000006;291.86;271.26000000000005;275.16;290.96000000000004;287.96000000000004;347.56000000000006;303.26000000000005;276.96000000000004;276.86;337.86;339.66;258.56;243.81672145450628;268.91163127593666;274.38016830617;285.76000000000005;8059999.999999999;3600000.0;3650000.0;1460000.0;3650000.0;3110000.0;8059999.999999999;0.043666666666666666;0.22549999999999998;0.10266666666666667;0.035833333333333335;0.0;0.043666666666666666;0.04019380529778979;15909.052734375;0.0;2969.74487304688;20025.392578125;496932.80781445093;284999.7139329676;227048.8934492904;227048.8934492904;223486.97394234597;430148.3826014536;433683.32636128634;437231.03110804653;471698.3107888524;532114.2599596132;465321.44921350776;436912.08382788545;442911.38499572966;455751.94372971024;452329.7272228385;482428.49604199623;283959.92083817854;433683.32636128634;433500.59072566376;271378.50176498963;278914.2836208781;452994.2413977588;199340.25155176152;199340.25155176152;272.9383946405185;90764.60350692201;59111.118689100054;13132.317355152203;5900.731066973653;0;3;3;0;0;0;0;0;4;5;46529673605.43724;17682336725.16465;39340350155.37024;24423.453367778595;9089.267969481569;44754.66370846088;10225.001477260397;133421.5940759875;24534.437472583795;115050.68760427847;123331.13961771615;4.68739526547984;0.16944545272102576
215;2019-04-11 20:35:41.806;833;308;133;132;113;43;38;30;-16;37;779;187;-19;15;178;148;773;306;125;39;37;-133;809;358;363;148;363;311;809;245.0;1355.0;870.0;202.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20014.025390625;15931.3671875;0.0;2962.19409179688;732.0;156054;646.0;21.0;Calculated values ==>;1555007741.806;356.46000000000004;303.96000000000004;286.46000000000004;286.36;284.46000000000004;277.46000000000004;274.1680685717883;276.96000000000004;276.16;271.56;276.86;351.06000000000006;291.86;271.26000000000005;274.66;290.96000000000004;287.96000000000004;350.46000000000004;303.76000000000005;277.06;276.86;337.76;346.36;259.86;244.22491754036054;268.91163127593666;274.1680685717883;285.66;8090000.000000001;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3110000.0;8090000.000000001;0.04083333333333334;0.22583333333333336;0.145;0.033666666666666664;0.0;0.04083333333333334;0.05254868284151788;15931.3671875;0.0;2962.19409179688;20014.025390625;495768.1417735436;287350.4692874794;228294.64165610776;228036.28695571166;223197.52886294777;430280.9020939914;434178.6716885159;437389.9950341223;471333.16981940134;531067.5055544617;465321.44921350776;436912.08382788545;442165.83327630756;456084.1908378049;452680.0719682202;486676.506011665;286256.3969057811;434358.88782729313;433997.93586973246;270959.89632461156;306980.0860723078;454021.1526661271;199841.12490499066;199841.12490499066;273.12810300321246;91098.43215407735;59376.588190072165;13181.774896248016;5900.731066973653;0;3;3;0;0;0;0;0;4;5;46748182805.3331;17770580825.122593;39527043455.281265;34444.58616872409;8557.394267958258;45261.54130641211;9561.403114393624;133912.40635538916;24681.566518918327;115801.19771323228;123496.10876592045;5.177685848177408;0.19205440461955908
216;2019-04-11 20:36:41.786;829;310;141;140;117;41;37;26;-16;37;766;187;-19;24;179;148;781;307;125;41;36;-133;799;359;364;145;364;312;797;242.0;1336.0;1460.0;76.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21259.037109375;15757.1259765625;0.0;4418.27880859375;791.0;156055;645.0;19.0;Calculated values ==>;1555007801.786;356.06000000000006;304.16;287.26000000000005;287.16;284.86;277.26000000000005;274.27422755570615;276.86;275.76000000000005;271.56;276.86;349.76;291.86;271.26000000000005;275.56;291.06;287.96000000000004;351.26;303.86;277.26000000000005;276.76000000000005;337.66;352.26;259.86;243.61107973660833;269.02936301313275;274.27422755570615;285.66;7990000.000000001;3590000.0;3640000.0;1450000.0;3640000.0;3120000.0;7970000.0;0.04033333333333333;0.22266666666666665;0.24333333333333332;0.012666666666666666;0.0;0.04033333333333333;0.047370561425624444;15757.1259765625;0.0;4418.27880859375;21259.037109375;496116.66238824563;290162.80250227475;230564.1271417931;230301.0708297677;224362.00377432987;430214.79039162316;433749.95420475816;437160.35228701105;471731.79225593165;529629.1177603202;465176.01154844824;436680.1712671876;443299.3497159419;456058.7596805061;452505.1438823547;488925.42204460024;288339.4875040608;434473.7075064044;433567.68989926;270541.29595472733;331718.34850182006;454520.77785178507;202022.40225354052;202022.40225354052;273.9882313050802;91442.25969429086;59640.570942931176;13243.258335790544;5900.731066973653;0;3;3;0;0;0;0;0;4;6;46966210105.402435;17858451525.150536;39713881155.34068;57216.90117481116;3198.312757577764;44663.801424360114;9338.993268377351;134675.99746825214;24779.498089420533;116550.32577694156;123653.55956805921;5.671162975094691;0.19468942229742758
217;2019-04-11 20:37:41.797;827;312;150;148;123;40;37;25;-13;35;752;190;-15;15;179;148;783;309;125;43;35;-164;834;355;360;140;360;314;835;205.0;1290.0;477.0;161.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21587.0078125;16390.216796875;0.0;3988.67919921875;806.0;156056;643.0;16.0;Calculated values ==>;1555007861.797;355.86;304.36;288.16;287.96000000000004;285.46000000000004;277.16;273.8482719121499;276.86;275.66;271.86;276.66;348.36;292.16;271.66;274.66;291.06;287.96000000000004;351.46000000000004;304.06;277.46000000000004;276.66;337.46000000000004;353.76;256.76000000000005;242.56692532238324;269.2639976450953;273.8482719121499;285.66;8340000.000000001;3550000.0;3600000.0;1400000.0;3600000.0;3140000.0;8350000.0;0.034166666666666665;0.215;0.07949999999999999;0.026833333333333334;0.0;0.034166666666666665;0.03985268769619107;16390.216796875;0.0;3988.67919921875;21587.0078125;492495.13931431837;286509.268184284;232326.41659545372;231802.54810461862;225384.87461074238;430477.46260093397;434733.80906377075;437179.3288687813;472195.2020149266;528005.1120902506;465258.21422328043;436858.596315483;441535.7918162193;456718.5572118646;453201.96316929616;485677.55168522225;285011.07815532316;435793.71486953663;434376.6058122323;269704.110367413;338011.6871214325;452135.63026264065;197878.67929638622;197878.67929638622;272.3364573593997;91799.37552738705;59908.51457967286;13313.32916305684;5900.731066973653;0;3;3;0;0;0;0;0;4;6;47183449925.10554;17943967200.03366;39901715585.08397;19024.401641005403;6822.561517594494;43143.291808928305;8080.34582262474;135311.45813728365;24863.020684601852;117282.18570261118;123798.74733983164;3.781883022756774;0.13198121547400973
218;2019-04-11 20:38:41.797;831;316;161;158;129;39;38;28;-14;34;748;193;-16;31;179;147;790;312;125;45;37;-237;810;357;362;138;362;313;807;208.0;1459.0;-1.0;176.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21475.720703125;15945.349609375;0.0;4002.04809570312;811.0;156057;642.0;13.0;Calculated values ==>;1555007921.797;356.26;304.76000000000005;289.26000000000005;288.96000000000004;286.06;277.06;274.0616903277293;276.96000000000004;275.96000000000004;271.76000000000005;276.56;347.96000000000004;292.46000000000004;271.56;276.26000000000005;291.06;287.86;352.16;304.36;277.66;276.86;337.36;354.26;249.46000000000004;242.14157278889297;269.14681796795327;274.0616903277293;285.66;8100000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3130000.0;8070000.0;0.034666666666666665;0.24316666666666667;0.0;0.029333333333333333;0.0;0.034666666666666665;0.032369848592707;15945.349609375;0.0;4002.04809570312;21475.720703125;495377.8962363248;292407.34581055294;235736.94867443433;234925.40770713607;227291.84944221354;430346.717906069;434424.3181684167;437249.5021140777;472360.27449258295;527661.7576080931;465775.9202720192;436929.5940270328;444129.0588907739;456389.4750447876;452711.3097642865;489198.9583981765;289920.0659224752;435668.7067053961;434244.55786418;269285.52512055053;340109.845020078;444778.7822804571;189592.9656583309;189592.9656583309;268.95932365547634;92158.23159835058;60177.977633058275;13379.918557181189;5900.731066973653;0;3;3;0;0;0;0;0;4;6;47400049925.10554;18027367200.03366;40089815585.08397;0.0;7485.450620915701;48457.98402034136;8481.255196469436;135469.99481762535;24982.254119089437;118045.5296678551;123936.76068165743;3.229729049886319;0.10250646070271838
219;2019-04-11 20:39:41.808;834;309;167;165;137;40;38;21;-12;34;754;192;-14;21;179;147;795;305;125;47;37;-246;803;355;361;134;361;315;804;222.0;1322.0;1009.0;308.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22160.19921875;15880.1787109375;0.0;4039.5947265625;815.0;156058;640.0;0.0;Calculated values ==>;1555007981.808;356.56000000000006;304.06;289.86;289.66;286.86;277.16;273.8482719121499;276.96000000000004;275.26000000000005;271.96000000000004;276.56;348.56000000000006;292.36;271.76000000000005;275.26000000000005;291.06;287.86;352.66;303.66;277.86;276.86;337.16;354.66;248.56000000000003;241.2770596917726;269.38090353596624;273.8482719121499;285.66;8030000.0;3550000.0;3610000.0;1340000.0;3610000.0;3150000.0;8040000.000000001;0.037000000000000005;0.22033333333333335;0.16816666666666666;0.051333333333333335;0.0;0.037000000000000005;0.0;15880.1787109375;0.0;4039.5947265625;22160.19921875;496477.4227109162;288561.8086229128;237431.79379028786;236883.085286959;229407.5345968825;430477.46260093397;434668.6427963687;437109.2053401759;472884.4304738556;528138.35056716;465361.97668034997;436787.6458509821;442231.98817543936;456554.21884749416;453059.54249247717;490656.8104218958;286304.3865304216;436256.0551253566;434489.842356074;268448.3696465944;341788.5100793522;444584.46526334767;196046.07740972764;196046.07740972764;271.6010515630014;92521.93093130286;60443.23899208714;13446.944533384622;5900.731066973653;0;3;3;0;0;0;0;0;4;6;47616989690.67093;18108982160.24637;40278250125.57507;40538.78268030371;12758.303909819162;45025.650730754816;8822.419303014816;135807.8799417598;25150.983001910285;118824.70278169803;124080.98440569839;5.378834099698454;0.22648117522404684
220;2019-04-11 20:40:41.778;829;311;164;165;142;39;39;27;-12;33;765;192;-14;27;179;146;797;309;123;49;38;-255;815;354;360;133;360;315;816;214.0;1310.0;879.0;198.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22987.21875;16083.35546875;0.0;4036.60009765625;820.0;156059;638.0;0.0;Calculated values ==>;1555008041.778;356.06000000000006;304.26000000000005;289.56;289.66;287.36;277.06;273.7412296467126;277.06;275.86;271.96000000000004;276.46000000000004;349.66;292.36;271.76000000000005;275.86;291.06;287.76000000000005;352.86;304.06;278.06;276.96000000000004;336.96000000000004;355.16;247.66000000000003;241.05796691057077;269.38090353596624;273.7412296467126;285.46000000000004;8150000.0;3540000.0;3600000.0;1330000.0;3600000.0;3150000.0;8159999.999999999;0.035666666666666666;0.21833333333333332;0.1465;0.033;0.0;0.035666666666666666;0.0;16083.35546875;0.0;4036.60009765625;22987.21875;494608.21896814316;288150.48277971306;236385.71121874038;236657.39047512805;230529.02574310932;430542.39183029096;435089.031508698;437109.2053401759;472917.67418972735;529295.137766122;465361.97668034997;436787.6458509821;443130.5942726304;456718.5572118646;453090.7323638435;489773.0777407317;287055.1053992788;436836.9659171394;434911.66494596965;267611.2341011182;343887.0166927713;443817.0784174524;196983.8052702427;196983.8052702427;271.9743767565843;92897.97130031364;60709.46859565247;13514.212506140102;5900.731066973653;0;3;3;0;0;0;0;0;4;6;47833181540.77407;18189042110.28456;40467155625.66519;35178.37111024521;8145.49801385792;44260.09062788388;8486.093661767594;136438.5407355078;25325.094252182644;119568.37860278582;124225.14989500299;4.774864094340257;0.17978977214281516
221;2019-04-11 20:41:41.789;827;318;151;153;142;38;41;27;-12;32;776;192;-15;22;179;146;802;315;124;50;40;-237;818;355;360;128;360;315;819;219.0;1253.0;223.0;176.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22385.845703125;16165.4765625;0.0;4049.71923828125;823.0;156060;636.0;0.0;Calculated values ==>;1555008101.789;355.86;304.96000000000004;288.26000000000005;288.46000000000004;287.36;276.96000000000004;273.8482719121499;277.26000000000005;275.86;271.96000000000004;276.36;350.76;292.36;271.66;275.36;291.06;287.76000000000005;353.36;304.66;278.16;277.16;336.76000000000005;355.46000000000004;249.46000000000004;239.943914813709;269.38090353596624;273.8482719121499;285.56;8180000.0;3550000.0;3600000.0;1280000.0;3600000.0;3150000.0;8190000.000000001;0.0365;0.20883333333333332;0.03716666666666667;0.029333333333333333;0.0;0.0365;0.0;16165.4765625;0.0;4049.71923828125;22385.845703125;494024.4336650229;291811.08534211636;232848.75045280022;233379.29693055194;230482.8366948913;430477.46260093397;435442.3189386135;437109.2053401759;473471.244710016;530450.6945909645;465361.97668034997;436626.3353312552;442382.39042806684;456718.5572118646;452916.94290649064;490241.1240704415;290031.3442932186;437009.2976769699;435265.9143433108;266774.11836628895;345146.215005415;446668.905795332;194076.71960188152;194076.71960188152;270.8023596361227;93276.14949019908;60978.25813126114;13581.610854613122;5900.731066973653;0;3;3;0;0;0;0;0;4;6;48049221140.47881;18267356465.17753;40656190275.406845;9032.707386606608;7409.370795007881;41810.475676810056;8803.405608062169;136807.03393384788;25454.741923128906;120285.76481770969;124369.25546990073;3.317106602741648;0.11113388888094614
222;2019-04-11 20:42:41.809;831;319;140;142;135;40;43;29;-11;32;787;192;-14;21;179;146;808;315;123;52;42;-214;828;356;361;131;361;314;828;233.0;1401.0;96.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;21119.376953125;16284.7587890625;0.0;3048.29956054688;823.0;156061;634.0;0.0;Calculated values ==>;1555008161.809;356.26;305.06;287.16;287.36;286.66;277.16;273.955091788801;277.46000000000004;276.06;272.06;276.36;351.86;292.36;271.76000000000005;275.26000000000005;291.06;287.76000000000005;353.96000000000004;304.66;278.36;277.36;336.56;355.46000000000004;251.76000000000002;240.61611355647437;269.2639976450953;273.955091788801;285.46000000000004;8280000.0;3560000.0;3610000.0;1310000.0;3610000.0;3140000.0;8280000.0;0.03883333333333334;0.23349999999999999;0.016;0.0;0.0;0.03883333333333334;0.0;16284.7587890625;0.0;3048.29956054688;21119.376953125;493674.1090543541;291135.17479465937;229826.74578859218;230345.7863568129;228535.9621450223;430412.23801567365;435555.27144483227;437498.6818074642;473081.36623795505;531680.1040775274;465507.06254744297;437019.13673288765;442440.15168911073;456554.21884749416;452742.6736727521;490175.01400370203;288882.12937153375;437121.9238134391;435378.9101572175;265937.0223246507;345146.215005415;448514.64331517066;201972.2588119733;201972.2588119733;273.955091788801;93638.81386005996;61248.766898647504;13640.780727970105;5900.731066973653;0;3;3;0;0;0;0;0;4;6;48265593240.41005;18345082365.15283;40844953175.34686;3768.4227679278547;0.0;47001.88856161129;9063.958293906986;136913.74557712997;25516.507261319886;121026.11455380636;124518.19980060287;3.0949200349697943;0.059152668021903394
