;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
223;2019-04-11 20:43:41.789;833;314;132;133;125;42;36;32;-13;34;800;190;-15;17;178;147;814;310;124;53;35;-199;810;358;363;134;363;314;810;221.0;1342.0;127.0;140.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20122.662109375;15945.931640625;0.0;3032.10009765625;821.0;156062;633.0;0.0;Calculated values ==>;1555008221.789;356.46000000000004;304.56;286.36;286.46000000000004;285.66;277.36;274.1680685717883;276.76000000000005;276.36;271.86;276.56;353.16;292.16;271.66;274.86;290.96000000000004;287.86;354.56000000000006;304.16;278.46000000000004;276.66;336.46000000000004;355.26;253.26000000000002;241.2770596917726;269.2639976450953;274.1680685717883;285.56;8100000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3140000.0;8100000.0;0.036833333333333336;0.22366666666666665;0.021166666666666667;0.02333333333333333;0.0;0.036833333333333336;0.0;15945.931640625;0.0;3032.10009765625;20122.662109375;495674.26005464536;290695.6833469662;228021.83453610286;228280.0768899539;226224.76096990268;430280.9020939914;433816.67410848953;437179.3288687813;472884.4304738556;533042.1192917443;465258.21422328043;436858.596315483;441838.2919045499;456084.1908378049;452536.46908511664;492840.4857103877;288347.5114646822;436830.5876020472;433634.880018922;265518.4816520846;344306.74156575615;449537.9189844676;195798.6532146235;195798.6532146235;271.51255460029927;93982.38295780377;61517.26645595131;13691.433835138854;5900.731066973653;0;3;3;0;0;0;0;0;4;6;48482720840.479095;18424555865.1781;41033290375.40675;5109.224301346339;5920.582867963028;45738.26190628947;8760.301020624995;136987.7013092667;25565.82900583841;121798.69152975547;124666.68578310643;3.4528538575496355;0.10438490736029953
224;2019-04-11 20:44:41.800;829;312;130;131;120;43;36;33;-17;35;808;186;-19;8;178;147;817;309;124;55;35;-187;874;360;365;136;365;301;870;221.0;2179.0;927.0;123.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;32977.71484375;29032.017578125;0.0;2881.75219726562;819.0;156063;631.0;0.0;Calculated values ==>;1555008281.8;356.06000000000006;304.36;286.16;286.26000000000005;285.16;277.46000000000004;274.38016830617;276.76000000000005;276.46000000000004;271.46000000000004;276.66;353.96000000000004;291.76000000000005;271.26000000000005;273.96000000000004;290.96000000000004;287.86;354.86;304.06;278.66;276.66;336.26000000000005;355.06000000000006;254.46000000000004;241.71165711629368;267.7187500070086;274.38016830617;285.56;8740000.0;3600000.0;3650000.0;1360000.0;3650000.0;3010000.0;8700000.0;0.036833333333333336;0.36316666666666664;0.1545;0.0205;0.0;0.036833333333333336;0.0;29032.017578125;0.0;2881.75219726562;32977.71484375;488925.54324956046;283286.40632991417;226696.419949222;226947.7673831082;224200.41389892573;430148.3826014536;433317.3069910173;439476.33652281394;472720.47428543336;534835.3795245443;466638.6879305008;439171.4593555984;443198.0840360327;455751.94372971024;452185.31981032476;487024.1436143246;281973.6544168178;436711.97675382043;433133.46834165603;264681.4149301396;343467.2996937194;450434.11030183156;200862.71517627555;200862.71517627555;273.5390365865239;94424.96722405084;61892.151415239845;13740.724972581289;5900.731066973653;0;3;4;0;0;0;0;0;4;6;48701160880.18056;18505570715.06738;41217824200.15456;36865.80449804018;5116.213600073898;74467.50266022788;8555.306074924849;137337.55734396633;25657.819171385378;122800.58988080303;124811.00896310517;3.916955837967493;0.1304106088567177
225;2019-04-11 20:45:41.780;842;323;133;133;120;48;37;36;-34;37;803;184;-36;-8;178;147;831;320;123;41;36;-176;852;364;369;138;369;293;848;220.0;2180.0;2074.0;107.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;32104.18359375;28328.984375;0.0;2803.36840820312;817.0;156064;629.0;0.0;Calculated values ==>;1555008341.78;357.36;305.46000000000004;286.46000000000004;286.46000000000004;285.16;277.96000000000004;274.8017692304317;276.86;276.76000000000005;269.76000000000005;276.86;353.46000000000004;291.56;269.56;272.36;290.96000000000004;287.86;356.26;305.16;277.26000000000005;276.76000000000005;336.06;354.86;255.56000000000003;242.14157278889297;266.74333088950624;274.8017692304317;285.46000000000004;8520000.0;3640000.0;3690000.0;1380000.0;3690000.0;2930000.0;8480000.0;0.03666666666666667;0.36333333333333334;0.3456666666666666;0.017833333333333333;0.0;0.03666666666666667;0.0;28328.984375;0.0;2803.36840820312;32104.18359375;493062.37006758264;290813.39686185546;227745.31300707598;227745.31300707598;224467.368507609;429879.7862731237;432488.85388799326;438662.4006545466;472654.2065195329;534903.3777875542;467532.03184316325;438358.4652479722;442517.1646399339;455082.3885960749;451477.0383356313;491375.2236429007;289213.57394289825;433233.1241697373;432301.3137403124;263844.3676079864;342627.88924589846;451230.58606434794;203107.4911831491;203107.4911831491;274.43288459344774;94967.13559481787;62370.00042888464;13788.08518564024;5900.731066973653;0;3;4;0;0;0;0;0;4;6;48921287480.25056;18587743315.09351;41395964800.211205;81423.4803739464;4424.861858714712;73452.06605766756;8403.773493762656;138322.9728035327;25737.301630579837;124032.84206615313;124952.28751766813;5.386813613218882;0.1946328443225288
226;2019-04-11 20:46:41.771;879;350;142;141;120;45;37;31;-39;38;789;184;-41;-23;177;146;864;346;122;39;36;-163;882;361;366;139;366;287;877;201.0;2075.0;2329.0;0.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;32715.171875;28891.42578125;0.0;2735.5263671875;816.0;156065;628.0;0.0;Calculated values ==>;1555008401.771;361.06000000000006;308.16;287.36;287.26000000000005;285.16;277.66;274.4858918419099;276.86;276.26000000000005;269.26000000000005;276.96000000000004;352.06000000000006;291.56;269.06;270.86;290.86;287.76000000000005;359.56000000000006;307.76000000000005;277.06;276.76000000000005;335.96000000000004;354.76;256.86;242.35481222062532;265.9988726020314;274.4858918419099;285.36;8820000.0;3610000.0;3660000.0;1390000.0;3660000.0;2870000.0;8770000.0;0.033499999999999995;0.3458333333333333;0.38816666666666666;0.0;0.0;0.033499999999999995;0.0;28891.42578125;0.0;2735.5263671875;32715.171875;495908.5109398471;302745.5301815841;229637.23126020178;229382.86576149258;224117.46251103794;430081.6785162784;433249.8226776551;439238.6079225946;472621.17715536855;533898.2145786602;468373.82420567144;438939.81103614205;441592.25332493;455443.829752575;451863.9960680124;493612.1938291884;300155.3757838595;433616.79160117084;433065.50215134333;263425.85118522606;342208.19576138764;452410.90341275337;203280.56203811016;203280.56203811016;274.4858918419099;95507.2158656298;62846.7656541738;13834.235718434938;5900.731066973653;0;3;4;0;0;0;0;0;4;6;49141754405.01924;18670830850.006332;41569938700.02867;91591.0481441607;0.0;66903.81624067624;7697.79549379331;139764.54427151044;25774.169948286453;125202.29897255945;125086.44713212909;5.254779502578178;0.18144667698619923
227;2019-04-11 20:47:41.791;912;351;157;155;131;43;38;31;-43;38;772;184;-45;-18;177;145;893;344;123;41;37;-147;819;360;365;142;365;295;816;201.0;1304.0;1663.0;63.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20106.12890625;16033.900390625;0.0;2804.00268554688;815.0;156066;627.0;0.0;Calculated values ==>;1555008461.791;364.36;308.26000000000005;288.86;288.66;286.26000000000005;277.46000000000004;274.38016830617;276.96000000000004;276.26000000000005;268.86;276.96000000000004;350.36;291.56;268.66;271.36;290.86;287.66;362.46000000000004;307.56;277.26000000000005;276.86;335.86;354.66;258.46000000000004;242.98782864720522;266.98899913490544;274.38016830617;285.46000000000004;8190000.000000001;3600000.0;3650000.0;1420000.0;3650000.0;2950000.0;8159999.999999999;0.033499999999999995;0.21733333333333332;0.2771666666666667;0.0105;0.0;0.033499999999999995;0.0;16033.900390625;0.0;2804.00268554688;20106.12890625;506297.88403716;329473.1755894063;234497.89815388594;233962.86236582889;227678.46498926004;430148.3826014536;433683.32636128634;436825.32164923486;472226.9707426428;531542.310093567;467249.355896234;436513.0918995797;440627.5626020247;455610.9404741268;451895.93310863426;503593.30041842064;315951.68994388997;434228.3108271235;433500.59072566376;263007.33956846996;341788.5100793522;453565.2844562515;202409.34786408846;202409.34786408846;274.14340626034976;95947.5400978358;63221.26816472645;13880.413848107086;5900.731066973653;0;3;4;0;0;0;0;0;4;6;49361127504.949524;18755158949.979534;41744596899.97317;64972.294067449744;2637.137334217712;40780.776676464666;7741.556635862771;141069.67368769858;25796.153418112764;126099.96970378624;125215.15128692458;6.164792559151147;0.2197090204868273
228;2019-04-11 20:48:41.772;913;334;167;163;135;38;37;22;-21;37;757;186;-23;1;177;145;895;331;123;42;36;-131;784;349;355;144;354;310;783;181.0;1281.0;254.0;432.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20612.1875;15457.3857421875;0.0;2954.72924804688;813.0;156067;625.0;0.0;Calculated values ==>;1555008521.772;364.46000000000004;306.56;289.86;289.46000000000004;286.66;276.96000000000004;273.20264511476705;276.86;275.36;271.06;276.86;348.86;291.76000000000005;270.86;273.26000000000005;290.86;287.66;362.66;306.26000000000005;277.36;276.76000000000005;335.66;354.46000000000004;260.06;243.40439225979637;268.7936212382143;273.20264511476705;285.46000000000004;7840000.000000001;3490000.0;3550000.0;1440000.0;3540000.0;3100000.0;7830000.0;0.030166666666666668;0.2135;0.042333333333333334;0.07200000000000001;0.0;0.030166666666666668;0.0;15457.3857421875;0.0;2954.72924804688;20612.1875;509387.18381058396;327282.2202530037;237847.72663441705;236738.51147894806;229206.79217898913;430862.6128555636;435934.5832721793;436824.05902419396;471864.221826097;528838.0639943238;465342.74626380706;436503.87218436686;440260.39484174695;457421.92748494906;453812.13814351254;506893.7033216837;317450.29169080255;436796.93426508165;435760.7856976155;262170.3306944222;340949.162051476;454894.0975590244;191672.8281329764;191672.8281329764;269.79587692757315;96286.75195115477;63483.612447970685;13928.388084381299;5900.731066973653;0;3;4;0;0;0;0;0;4;6;49577059105.61557;18840931780.244102;41926039425.53283;10378.068774394877;18951.93139867546;40446.16838319312;7363.3200531999455;141697.39453874822;25976.005353621364;126776.64656582115;125340.98539963031;4.189604977504079;0.2126145410503684
229;2019-04-11 20:49:41.792;881;334;175;171;136;34;37;15;-17;33;754;187;-19;15;177;146;878;333;124;43;36;-117;823;345;351;145;350;310;822;163.0;1253.0;-1.0;212.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;23001.98046875;16144.359375;0.0;2944.46166992188;811.0;156068;623.0;0.0;Calculated values ==>;1555008581.792;361.26;306.56;290.66;290.26000000000005;286.76000000000005;276.56;272.7676641592781;276.86;274.66;271.46000000000004;276.46000000000004;348.56000000000006;291.86;271.26000000000005;274.66;290.86;287.76000000000005;360.96000000000004;306.46000000000004;277.46000000000004;276.76000000000005;335.46000000000004;354.26;261.46000000000004;243.61107973660833;268.7936212382143;272.7676641592781;285.56;8230000.0;3450000.0;3510000.0;1450000.0;3500000.0;3100000.0;8220000.0;0.027166666666666665;0.20883333333333332;0.0;0.035333333333333335;0.0;0.027166666666666665;0.0;16144.359375;0.0;2944.46166992188;23001.98046875;501514.5155432041;302614.5675358544;239282.80494362014;238181.9666658766;228880.33985872703;431113.4868728058;436873.4469329229;437460.313363465;471335.537891427;528523.4063309287;465466.6026017375;437142.86386454466;442374.1672774083;458068.5424962497;454633.8510839444;501079.8248929549;301777.1397636501;437887.2378502935;436703.0500240613;261333.34086894934;340109.845020078;456181.12115597544;190501.04514661024;190501.04514661024;269.29838383033;96650.3245012454;63747.04810648886;13977.564395323516;5900.731066973653;0;3;4;0;0;0;0;0;4;6;49788929705.54824;18927660680.21654;42112101425.4737;0.0;9387.362685664237;41621.04407783649;6688.4877991707535;141783.90727314283;26212.244857843798;127460.76796725806;125458.12283116243;3.0225488743853224;0.1151334263916847
230;2019-04-11 20:50:41.773;859;343;177;177;147;34;32;19;-21;30;752;186;-23;10;178;146;861;341;122;44;32;-114;826;351;356;151;356;305;824;176.0;1340.0;1434.0;134.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;27197.64453125;16207.0234375;0.0;2871.67309570312;808.0;156069;622.0;-1.0;Calculated values ==>;1555008641.773;359.06000000000006;307.46000000000004;290.86;290.86;287.86;276.56;273.4187578820637;276.36;275.06;271.06;276.16;348.36;291.76000000000005;270.86;274.16;290.96000000000004;287.76000000000005;359.26;307.26000000000005;277.56;276.36;335.36;353.96000000000004;261.76000000000005;244.82967444194236;268.19934244402924;273.4187578820637;285.36;8259999.999999999;3510000.0;3560000.0;1510000.0;3560000.0;3050000.0;8240000.000000001;0.029333333333333333;0.22333333333333333;0.239;0.022333333333333334;0.0;0.029333333333333333;-0.0024904715169983844;16207.0234375;0.0;2871.67309570312;27197.64453125;498032.22688955767;310765.92156715627;239796.04886913387;239796.04886913387;231713.48804410666;430735.4089219946;434818.82438352716;437968.82056851813;470232.1680346204;528698.2385210564;466065.4829520719;437656.05685647397;442668.9074931304;457234.1725856539;453609.25935500156;498326.6631532906;308588.9027384067;436907.12993524404;434818.82438352716;260914.8530628454;338850.9272812574;455516.1903343472;199526.09132380405;199526.09132380405;272.97390867396814;97068.52223797374;64016.55759131508;14026.016836860506;5900.731066973653;0;3;4;0;0;0;0;0;4;6;50000962540.35945;19016432560.1375;42296543000.30948;56987.81228948666;5717.112211235463;42374.76649265741;6901.920169751877;142258.6553239612;26338.075622841614;128160.51139911124;125571.34036722606;5.869458165983566;0.2240329441336186
231;2019-04-11 20:51:41.783;854;332;152;157;154;39;29;27;-20;30;735;188;-22;11;178;146;851;331;122;32;28;-226;818;356;361;147;362;308;818;188.0;1196.0;1309.0;126.0;0.0;0;15;100;1;0;0;0;0;0;0;1;1;1;0;0;25874.740234375;16139.8212890625;0.0;3955.66821289062;806.0;156070;621.0;0.0;Calculated values ==>;1555008701.783;358.56000000000006;306.36;288.36;288.86;288.56;277.06;273.955091788801;276.06;275.86;271.16;276.16;346.66;291.96000000000004;270.96000000000004;274.26000000000005;290.96000000000004;287.76000000000005;358.26;306.26000000000005;276.36;275.96000000000004;335.26000000000005;353.76;250.56000000000003;244.02132995426717;268.5567601203482;273.955091788801;285.36;8180000.0;3560000.0;3610000.0;1470000.0;3620000.0000000005;3080000.0;8180000.0;0.03133333333333333;0.19933333333333333;0.21816666666666668;0.021;0.0;0.03133333333333333;0.0;16139.8212890625;0.0;3955.66821289062;25874.740234375;498028.7598972531;301946.1276604763;233130.43075331533;234463.1697875065;233662.14694604694;430412.23801567365;433040.73848485097;437443.34373287327;470770.3993600183;526684.6063051462;465879.3590162955;437126.8590839872;442194.31993339997;456249.6922589759;452742.6736727521;497587.74663764355;301110.8191785223;433588.14229367237;432857.16687699256;260496.36997498586;338011.6871214325;444234.5414423355;199912.17372409406;199912.17372409406;273.1476063977158;97510.86582259582;64286.15955683349;14082.920830174895;5900.731066973653;0;3;4;0;0;0;0;0;5;6;50216098390.325264;19105847460.12329;42480473650.28025;51821.38359024867;5130.769722083071;39164.40087351818;7298.943118790819;143165.54974669803;26428.48970544092;128840.1177092316;125689.700618033;5.146204440284452;0.19154595253401943
232;2019-04-11 20:52:41.783;853;326;138;141;143;43;31;31;-19;31;724;193;-21;15;177;147;849;328;121;32;30;-225;835;358;363;141;363;308;835;189.0;1229.0;-1.0;125.0;0.0;0;3;100;1;0;0;0;0;0;0;1;1;1;0;0;23750.47265625;16392.9765625;0.0;3922.09228515625;804.0;156071;620.0;0.0;Calculated values ==>;1555008761.783;358.46000000000004;305.76000000000005;286.96000000000004;287.26000000000005;287.46000000000004;277.46000000000004;274.1680685717883;276.26000000000005;276.26000000000005;271.26000000000005;276.26000000000005;345.56000000000006;292.46000000000004;271.06;274.66;290.86;287.86;358.06000000000006;305.96000000000004;276.36;276.16;335.16;353.56000000000006;250.66000000000003;242.77792619122317;268.5567601203482;274.1680685717883;285.26000000000005;8350000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3080000.0;8350000.0;0.0315;0.2048333333333333;0.0;0.020833333333333332;0.0;0.0315;0.0;16392.9765625;0.0;3922.09228515625;23750.47265625;496315.22690307273;294318.8326916797;229207.41053353794;229981.82418259003;230500.03752276083;430280.9020939914;432902.2481429067;437601.09044165985;471669.41905304807;525529.3067793525;466494.5898468236;437285.26766895736;442788.37346326775;455943.89776123053;452536.46908511664;495717.86079863104;295578.1501431151;433086.23799672595;432717.6920543523;260077.89159075968;337172.47746341303;445496.62782183854;192077.3181147078;192077.3181147078;269.99305847060657;97924.40926335103;64557.26620559651;14148.568834325286;5900.731066973653;0;3;4;0;0;0;0;0;5;6;50433298390.325264;19192247460.12329;42665273650.28025;0.0;5279.56895223189;40995.28406593818;7580.171779098802;143597.3946099501;26515.242527726878;129508.11508372708;125813.69324218208;2.650989036814519;0.07895980983108815
233;2019-04-11 20:53:41.794;856;323;131;133;129;46;33;32;-21;32;728;192;-23;6;177;147;851;324;122;33;32;-201;827;360;365;140;365;307;827;189.0;1291.0;395.0;55.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;22243.4296875;16288.2978515625;0.0;3926.08642578125;801.0;156072;619.0;0.0;Calculated values ==>;1555008821.794;358.76;305.46000000000004;286.26000000000005;286.46000000000004;286.06;277.76000000000005;274.38016830617;276.46000000000004;276.36;271.06;276.36;345.96000000000004;292.36;270.86;273.76000000000005;290.86;287.86;358.26;305.56;276.46000000000004;276.36;335.06;353.26;253.06000000000003;242.56692532238324;268.43790593516167;274.38016830617;285.36;8270000.0;3600000.0;3650000.0;1400000.0;3650000.0;3070000.0;8270000.0;0.0315;0.21516666666666667;0.06583333333333334;0.009166666666666667;0.0;0.0315;0.0;16288.2978515625;0.0;3926.08642578125;22243.4296875;497498.00681998185;293686.28744994703;227524.0276401939;228036.41344641373;227013.10355646565;430148.3826014536;432764.09833711403;437514.20447033056;471900.24888135743;526028.0493891048;466514.8527660487;437198.53567211574;441657.1800723928;455610.9404741268;452185.31981032476;496757.8231308446;294316.5185166476;432764.09833711403;432578.5526393707;259659.41789560125;335913.7198600519;448247.3487597643;200983.60795477263;200983.60795477263;273.58649032858654;98307.76205082027;64829.660088399556;14213.98231376673;5900.731066973653;0;3;4;0;0;0;0;0;5;6;50651738430.026726;19276562915.008057;42849807475.02805;15571.5976039409;2266.5842907124234;43558.62070948807;7295.24075756484;143727.18171307968;26578.13866684402;130212.86013546921;125937.6777394762;3.398176388617296;0.09746325831904376
234;2019-04-11 20:54:41.764;859;314;126;127;120;50;35;34;-19;34;736;191;-21;20;177;148;852;315;123;35;34;-172;809;360;365;136;365;310;810;184.0;1256.0;255.0;91.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21390.08203125;15938.0146484375;0.0;3976.34594726562;797.0;156073;618.0;0.0;Calculated values ==>;1555008881.764;359.06000000000006;304.56;285.76000000000005;285.86;285.16;278.16;274.38016830617;276.66;276.56;271.26000000000005;276.56;346.76;292.26000000000005;271.06;275.16;290.86;287.96000000000004;358.36;304.66;276.66;276.56;334.96000000000004;352.86;255.96000000000004;241.71165711629368;268.7936212382143;274.38016830617;285.46000000000004;8090000.000000001;3600000.0;3650000.0;1360000.0;3650000.0;3100000.0;8100000.0;0.03066666666666667;0.20933333333333334;0.042499999999999996;0.015166666666666667;0.0;0.03066666666666667;0.0;15938.0146484375;0.0;3976.34594726562;21390.08203125;499578.73733329267;290695.6833469662;226480.36958036543;226736.3451222068;224952.11833928715;430148.3826014536;433133.46834165603;437142.86386454466;472622.7809936826;526633.5220096012;465961.17116422096;436824.05902419396;443116.8767534241;455610.9404741268;452329.7272228385;498559.6817089599;291308.1824906928;433133.46834165603;432949.0678229144;259240.94887492666;334235.48183727637;451991.654088182;199477.1345148945;199477.1345148945;272.9926254035317;98671.19284235107;65098.07841639219;14279.802990105301;5900.731066973653;0;3;4;0;0;0;0;0;5;6;50870628930.13115;19359321515.04754;43034814925.11632;10100.793497360131;3829.803546861527;43384.64716969058;7159.805954779277;143941.01133739628;26628.91649723204;130937.02510452502;126058.0762327752;3.237615883213602;0.09703820193716203
235;2019-04-11 20:55:41.795;854;311;126;126;115;48;36;30;-17;35;745;191;-19;5;177;148;850;313;123;36;35;-144;824;357;362;135;363;311;825;183.0;1245.0;1371.0;117.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21403.607421875;16240.0908203125;0.0;3982.06323242188;793.0;156074;617.0;0.0;Calculated values ==>;1555008941.795;358.56000000000006;304.26000000000005;285.76000000000005;285.76000000000005;284.66;277.96000000000004;274.0616903277293;276.76000000000005;276.16;271.46000000000004;276.66;347.66;292.26000000000005;271.26000000000005;273.66;290.86;287.96000000000004;358.16;304.46000000000004;276.76000000000005;276.66;334.86;352.46000000000004;258.76000000000005;241.49495122638035;268.91163127593666;274.0616903277293;285.46000000000004;8240000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3629999.9999999995;3110000.0;8250000.0;0.030500000000000003;0.2075;0.2285;0.0195;0.0;0.030500000000000003;0.0;16240.0908203125;0.0;3982.06323242188;21403.607421875;497478.19451900653;287084.55615365395;226276.22729233178;226276.22729233178;223500.3502568018;430346.717906069;434064.28222162405;437231.03110804653;472851.2559263234;527501.3811757378;465816.9686665555;436912.08382788545;440655.35369714565;455943.89776123053;452854.5153439343;496886.9282913651;288153.94690872903;434064.28222162405;433883.48505660606;258822.4845140824;332557.3633054275;455037.87817915034;200987.22667062454;200987.22667062454;273.57470665206705;99027.9911725507;65366.36784053296;14346.157332127348;5900.731066973653;0;3;4;0;0;0;0;0;5;6;51088841615.63034;19440663520.23362;43221211180.542725;53981.70931395092;4953.987704416253;43312.09363689698;7103.335880772437;144475.30810615548;26702.152576928114;131659.87122386755;126176.99715909308;5.407491518998219;0.20096989453782027
236;2019-04-11 20:56:41.795;850;319;127;128;114;46;36;32;-18;35;753;192;-20;23;177;148;849;319;123;35;35;-121;829;359;365;140;365;309;829;186.0;1220.0;621.0;132.0;2.0;0;3;100;1;0;0;0;0;0;0;1;1;1;0;0;21335.138671875;16254.892578125;0.0;3947.5322265625;788.0;156075;617.0;0.0;Calculated values ==>;1555009001.795;358.16;305.06;285.86;285.96000000000004;284.56;277.76000000000005;274.27422755570615;276.76000000000005;276.36;271.36;276.66;348.46000000000004;292.36;271.16;275.46000000000004;290.86;287.96000000000004;358.06000000000006;305.06;276.66;276.66;334.86;351.96000000000004;261.06;242.56692532238324;268.67533136820026;274.27422755570615;285.46000000000004;8290000.000000001;3590000.0;3650000.0;1400000.0;3650000.0;3090000.0;8290000.000000001;0.031000000000000003;0.2033333333333333;0.1035;0.022000000000000002;0.0003333333333333333;0.03133333333333334;0.0;16254.892578125;0.0;3947.5322265625;21335.138671875;496424.2350341928;291000.3302823926;226476.6864660742;226731.04660225502;223201.0495209609;430214.79039162316;433317.3069910173;437530.6787186241;472195.2020149266;528495.4506134242;466228.2923211868;437214.0438153077;443762.66017274064;455610.9404741268;452505.1438823547;496275.50458751776;291000.3302823926;433133.46834165603;433133.46834165603;258822.4845140824;330459.8814860452;456576.8796034375;200562.5342389896;200838.2167094905;273.41670987311306;99384.14738999862;65637.15936885327;14412.23729428555;5900.731066973653;0;3;4;0;0;0;0;0;5;6;51306941615.63034;19523163520.23362;43407211180.542725;24526.20295364217;5632.315598017854;41739.285442042106;7278.584551141188;145129.54070838544;26790.371771115064;132368.63271619205;126296.8464960257;3.9191527408369464;0.13734791046460398
237;2019-04-11 20:57:41.776;852;317;129;128;115;46;37;35;-17;35;757;191;-20;9;177;147;848;315;123;37;36;-105;810;360;365;137;365;311;810;193.0;1298.0;1084.0;80.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21045.8203125;15940.6943359375;0.0;3969.92041015625;781.0;156076;617.0;0.0;Calculated values ==>;1555009061.776;358.36;304.86;286.06;285.96000000000004;284.66;277.76000000000005;274.38016830617;276.86;276.66;271.46000000000004;276.66;348.86;292.26000000000005;271.16;274.06;290.86;287.86;357.96000000000004;304.66;276.86;276.76000000000005;334.86;351.26;262.66;241.92719264551067;268.91163127593666;274.38016830617;285.46000000000004;8100000.0;3600000.0;3650000.0;1370000.0;3650000.0;3110000.0;8100000.0;0.03216666666666666;0.21633333333333335;0.18066666666666667;0.013333333333333334;0.0;0.03216666666666666;0.0;15940.6943359375;0.0;3969.92041015625;21045.8203125;498468.2292549976;292567.67108309065;227249.4091891983;226992.69063258686;223688.2155565814;430148.3826014536;433500.59072566376;437231.03110804653;472589.4791058512;528761.326098728;465816.9686665555;436752.093818078;441262.74136931915;455610.9404741268;452185.31981032476;497883.18332347594;291308.1824906928;433500.59072566376;433317.3069910173;258822.4845140824;327523.71359711495;458681.62512211513;202199.54237806264;202199.54237806264;274.061771134672;99737.21020924562;65905.37096565508;14478.195172921689;5900.731066973653;0;3;4;0;0;0;0;0;5;6;51525872265.43541;19606237205.159653;43593152280.37717;42462.355630550424;3419.7611032540335;44689.058513492084;7434.288095050041;145687.60192072723;26865.78185613389;133088.64084038386;126419.414942332;4.922272094163954;0.1687966185476537
238;2019-04-11 20:58:41.796;849;311;136;134;115;45;38;33;-15;36;761;191;-17;27;177;147;846;310;123;38;37;-95;810;359;364;139;364;313;811;183.0;1305.0;235.0;60.0;0.0;0;2;100;1;0;0;0;0;0;0;1;1;1;0;0;21030.51171875;15933.1552734375;0.0;3998.86206054688;765.0;156077;628.0;0.0;Calculated values ==>;1555009121.796;358.06000000000006;304.26000000000005;286.76000000000005;286.56;284.66;277.66;274.27422755570615;276.96000000000004;276.46000000000004;271.66;276.76000000000005;349.26;292.26000000000005;271.46000000000004;275.86;290.86;287.86;357.76;304.16;276.96000000000004;276.86;335.96000000000004;349.66;263.66;242.35481222062532;269.14681796795327;274.27422755570615;285.46000000000004;8100000.0;3590000.0;3640000.0;1390000.0;3640000.0;3130000.0;8109999.999999999;0.030500000000000003;0.2175;0.03916666666666667;0.01;0.0;0.030500000000000003;0.0;15933.1552734375;0.0;3998.86206054688;21030.51171875;498029.59936333884;288788.3181122269;229042.27048238902;228524.05656196128;223675.54346528198;430214.79039162316;433931.68165179034;437089.72060350876;472424.9728513876;529027.889286027;465527.72582711524;436769.11898854957;443539.3130676669;455777.62880436965;452361.1404031271;497590.03966495954;288219.2875335473;433931.68165179034;433749.95420475816;263425.85118522606;320813.78693149507;459383.04172519856;201121.01867499566;201121.01867499566;273.63597101385966;100087.96318809465;66171.07491745324;14544.623828996635;5900.731066973653;0;3;4;0;0;0;0;0;5;6;51744645165.36589;19689064805.13333;43780414680.31766;9242.107492200097;2582.6202305020292;45538.13858858216;7095.182533657757;146118.61607012185;26915.81837384744;133840.78478043186;126540.53422384005;3.2338948820318416;0.08980291367599386
239;2019-04-11 20:59:41.787;843;315;145;143;120;44;38;34;-12;36;765;192;-14;17;177;146;842;314;123;38;37;-92;808;359;365;136;365;316;808;181.0;1316.0;-1.0;51.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21121.703125;15915.513671875;0.0;4045.20141601562;750.0;156078;664.0;0.0;Calculated values ==>;1555009181.787;357.46000000000004;304.66;287.66;287.46000000000004;285.16;277.56;274.27422755570615;276.96000000000004;276.56;271.96000000000004;276.76000000000005;349.66;292.36;271.76000000000005;274.86;290.86;287.76000000000005;357.36;304.56;276.96000000000004;276.86;339.56000000000006;348.16;263.96000000000004;241.71165711629368;269.49753711883926;274.27422755570615;285.46000000000004;8080000.0;3590000.0;3650000.0;1360000.0;3650000.0;3160000.0;8080000.0;0.030166666666666668;0.21933333333333332;0.0;0.0085;0.0;0.030166666666666668;0.0;15915.513671875;0.0;4045.20141601562;21121.703125;497334.6586702497;291612.5364453611;231442.353518874;230915.99471603878;224978.50688719127;430214.79039162316;433683.32636128634;436878.1151619385;472818.15071447083;529218.7010574769;465216.6072287331;436555.01315091987;441416.3895114859;455610.9404741268;452216.9490557991;497187.86947129207;290990.31935141975;433683.32636128634;433500.59072566376;278495.58437821403;314524.84189198195;460147.9527001238;199972.8221131972;199972.8221131972;273.184364432143;100439.17895448886;66436.44068088291;14611.647636151656;5900.731066973653;0;3;4;0;0;0;0;0;5;6;51963312360.13647;19771552430.046783;43969086375.119705;0.0;2211.488609988876;45225.99599295866;7044.754353142741;146195.62207984168;26955.76328817357;134597.03911264968;126658.34935618534;2.729473303746643;0.06592079539465827
240;2019-04-11 21:00:41.797;835;320;157;155;129;43;38;34;-18;36;769;192;-21;26;177;146;838;318;122;38;37;-92;867;361;366;136;366;301;860;184.0;2271.0;1841.0;158.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;34000.42578125;28811.255859375;0.0;3861.68334960938;739.0;156079;719.0;0.0;Calculated values ==>;1555009241.797;356.66;305.16;288.86;288.66;286.06;277.46000000000004;274.4858918419099;276.96000000000004;276.56;271.36;276.76000000000005;350.06000000000006;292.36;271.06;275.76000000000005;290.86;287.76000000000005;356.96000000000004;304.96000000000004;276.96000000000004;276.86;345.06000000000006;347.06000000000006;263.96000000000004;241.71165711629368;267.7187500070086;274.4858918419099;285.36;8670000.0;3610000.0;3660000.0;1360000.0;3660000.0;3010000.0;8600000.0;0.03066666666666667;0.3785;0.30683333333333335;0.026333333333333334;0.0;0.03066666666666667;0.0;28811.255859375;0.0;3861.68334960938;34000.42578125;490546.4734978889;287927.6990798709;233764.0036693646;233240.47657593654;226573.75416426052;430081.6785162784;433433.583526483;439324.04009634076;472818.15071447083;530777.8931341006;467368.06494401273;438865.43479602295;445787.09707870026;455443.829752575;451863.9960680124;491013.0020359075;286948.69620675227;433433.583526483;433249.8226776551;301532.38793589;309913.9067706182;460147.9527001238;202363.52526015925;202363.52526015925;274.1301542098395;100898.60658714696;66809.22588076399;14677.549324305788;5900.731066973653;0;4;4;0;0;0;0;0;5;6;52182648910.10161;19853166030.033813;44154217225.09029;72707.38463556836;6788.323255919066;77238.33975633526;7080.513120803206;146801.6179341871;27030.77422011625;135617.7453330868;126776.07953687655;5.013768725269146;0.1884260072631579
241;2019-04-11 21:01:41.788;844;329;163;163;143;46;39;36;-31;38;769;190;-34;0;178;146;839;328;122;39;38;-94;848;362;367;138;367;296;844;178.0;2122.0;1607.0;120.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;34035.51953125;28218.1796875;0.0;3777.13891601562;730.0;156080;751.0;0.0;Calculated values ==>;1555009301.788;357.56000000000006;306.06;289.46000000000004;289.46000000000004;287.46000000000004;277.76000000000005;274.5913991737795;277.06;276.76000000000005;270.06;276.96000000000004;350.06000000000006;292.16;269.76000000000005;273.16;290.96000000000004;287.76000000000005;357.06000000000006;305.96000000000004;277.06;276.96000000000004;348.26;346.16;263.76000000000005;242.14157278889297;267.1113755279542;274.5913991737795;285.36;8480000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2960000.0;8440000.0;0.029666666666666668;0.35366666666666663;0.2678333333333333;0.02;0.0;0.029666666666666668;0.0;28218.1796875;0.0;3777.13891601562;34035.51953125;493745.54660966096;294796.67176256026;235616.97666940512;235616.97666940512;230365.8809170751;430014.67791919125;433366.6693374496;438449.4162088901;472752.1489716358;531155.4491212834;467831.22090734786;437989.56915575906;443059.1894257166;455418.01775357616;451686.7665824193;492984.57393723156;294193.18233438843;433366.6693374496;433182.4302400453;314944.0575458753;306141.9092990094;459638.8067309681;202715.35210085794;202715.35210085794;274.2714963029921;101465.48775481097;67284.39989158341;14741.19662817767;5900.731066973653;0;4;4;0;0;0;0;0;5;6;52402515925.74473;19935353700.274216;44333290360.61408;63137.44017026794;5138.469092602204;70305.88883020551;6837.189984795892;147933.48833818216;27130.149248154168;136847.09614461812;126892.04299930019;4.545008283239693;0.16589839328212463
242;2019-04-11 21:02:41.808;875;348;150;150;139;45;40;31;-36;38;762;192;-38;-2;177;146;865;343;122;40;39;-95;825;361;366;139;366;291;819;181.0;2191.0;1797.0;15.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;32883.70703125;27516.68359375;0.0;3707.14306640625;722.0;156081;759.0;0.0;Calculated values ==>;1555009361.808;360.66;307.96000000000004;288.16;288.16;287.06;277.66;274.4858918419099;277.16;276.26000000000005;269.56;276.96000000000004;349.36;292.36;269.36;272.96000000000004;290.86;287.76000000000005;359.66;307.46000000000004;277.16;277.06;349.06000000000006;345.36;263.66;242.35481222062532;266.49643012054327;274.4858918419099;285.36;8250000.0;3610000.0;3660000.0;1390000.0;3660000.0;2910000.0;8190000.000000001;0.030166666666666668;0.3651666666666667;0.2995;0.0025;0.0;0.030166666666666668;0.0;27516.68359375;0.0;3707.14306640625;32883.70703125;500465.59308677504;320408.9228194493;232584.14595159172;232584.14595159172;229701.71313644742;430081.6785162784;433799.4536676275;438804.5743133056;472621.17715536855;530806.6807909578;468769.1929972758;438502.1823925872;443789.4421625633;455443.829752575;451863.9960680124;499004.89286228677;312966.90343675454;433799.4536676275;433616.79160117084;318298.0250993184;302789.4550866088;459383.04172519856;203180.9273008033;203180.9273008033;274.4473450315697;102023.33386272831;67749.01190451084;14803.586434350198;5900.731066973653;0;4;4;0;0;0;0;0;5;6;52622489225.67482;20018481400.2478;44509449060.558105;70569.28228024444;640.5052860609882;67934.8724718902;6951.4819063944215;149048.0824324779;27178.32342066766;137999.48649055077;127006.98690022327;4.678995420219224;0.15857686752884084
243;2019-04-11 21:03:41.788;895;346;136;135;124;42;39;28;-41;38;752;192;-44;-6;178;146;885;342;122;37;39;-95;809;358;363;140;363;287;801;178.0;2118.0;1086.0;283.0;0.0;0;7;0;1;1;0;0;0;0;0;1;1;1;0;0;31943.169921875;27102.884765625;0.0;3676.37451171875;718.0;156082;761.0;-1.0;Calculated values ==>;1555009421.788;362.66;307.76000000000005;286.76000000000005;286.66;285.56;277.36;274.1680685717883;277.06;275.96000000000004;269.06;276.96000000000004;348.36;292.36;268.76000000000005;272.56;290.96000000000004;287.76000000000005;361.66;307.36;276.86;277.06;349.26;344.96000000000004;263.66;242.56692532238324;265.9988726020314;274.1680685717883;285.36;8090000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2870000.0;8009999.999999999;0.029666666666666668;0.353;0.181;0.04716666666666667;0.0;0.029666666666666668;-0.0025044162343711572;27102.884765625;0.0;3676.37451171875;31943.169921875;504745.74925850856;337315.573492423;229192.31068327656;228931.8390171304;226092.68972481656;430280.9020939914;434358.88782729313;438939.81103614205;472489.9908694221;530074.4789923679;469322.5810654469;438489.5869410871;444027.86806913686;456084.1908378049;452392.6806234051;503322.35860264493;324711.9285028764;433997.93586973246;434358.88782729313;319136.5849023705;301113.3779324612;459228.0080760923;200070.34589676032;200070.34589676032;273.2185601235526;102563.37776285122;68204.02325329378;14865.095237749749;5900.731066973653;0;4;4;0;0;0;0;0;5;6;52841116325.74434;20102153500.274406;44682791260.61323;43235.37319022809;12223.603066125159;63049.48182521828;6950.560077272474;149996.138437657;27285.48859000231;139090.6589312784;127122.7986333407;4.076089584494741;0.16768949630178132
244;2019-04-11 21:04:41.789;900;343;131;131;117;39;37;25;-33;36;740;192;-30;-12;178;146;891;340;123;35;36;-96;780;353;359;140;358;302;778;172.0;1224.0;0.0;346.0;0.0;0;11;100;1;0;0;0;0;0;0;1;1;1;0;0;20467.16796875;15340.478515625;0.0;3908.73168945312;709.0;156083;764.0;0.0;Calculated values ==>;1555009481.789;363.16;307.46000000000004;286.26000000000005;286.26000000000005;284.86;277.06;273.6339639331285;276.86;275.66;269.86;276.76000000000005;347.16;292.36;270.16;271.96000000000004;290.96000000000004;287.76000000000005;362.26;307.16;276.66;276.76000000000005;349.56000000000006;344.06000000000006;263.56;242.56692532238324;267.8393353686513;273.6339639331285;285.46000000000004;7800000.0;3529999.9999999995;3590000.0;1400000.0;3579999.9999999995;3020000.0;7780000.0;0.028666666666666667;0.20400000000000001;0.0;0.057666666666666665;0.0;0.028666666666666667;0.0;15340.478515625;0.0;3908.73168945312;20467.16796875;507928.08338439406;370069.49297190976;228235.9824453841;228235.9824453841;224616.29796839767;430607.02586249536;434976.4790924014;436772.8548208889;472293.48310962116;527674.871524448;467226.52842776425;437244.63023590046;440016.90873842884;456907.6180581302;453264.0457965246;506679.2014665503;364065.27305517055;434621.1652425816;434799.06761956174;320394.4760798638;297342.5633918147;459126.4708480923;192388.90338185913;192388.90338185913;270.1042822908987;103000.13785729243;68557.72384178851;14928.305509503463;5900.731066973653;0;4;4;0;0;0;0;0;5;6;53057719935.48269;20186154900.172935;44859494205.39978;0.0;15381.866390552777;29093.241395921472;6949.091374814142;150356.43921871996;27515.53800262305;139858.5277547941;127238.63099247531;2.6714965764009477;0.13729520727777278
245;2019-04-11 21:05:41.779;887;339;133;133;113;34;36;14;-22;33;737;192;-24;19;178;146;883;337;123;31;35;-109;806;348;354;140;353;306;804;139.0;1218.0;533.0;477.0;0.0;0;15;100;1;0;0;0;0;0;0;1;1;1;0;0;20964.013671875;15899.064453125;0.0;3967.27807617188;703.0;156084;770.0;-1.0;Calculated values ==>;1555009541.779;361.86;307.06;286.46000000000004;286.46000000000004;284.46000000000004;276.56;273.0942459734351;276.76000000000005;274.56;270.96000000000004;276.46000000000004;346.86;292.36;270.76000000000005;275.06;290.96000000000004;287.76000000000005;361.46000000000004;306.86;276.26000000000005;276.66;350.16;343.46000000000004;262.26000000000005;242.56692532238324;268.3187672390254;273.0942459734351;285.46000000000004;8059999.999999999;3479999.9999999995;3540000.0;1400000.0;3529999.9999999995;3060000.0;8040000.000000001;0.023166666666666665;0.20299999999999999;0.08883333333333333;0.07949999999999999;0.0;0.023166666666666665;-0.0025066342709363348;15899.064453125;0.0;3967.27807617188;20964.013671875;503869.4779738314;315665.8099292029;228367.86022477876;228367.86022477876;223260.36340599664;430925.7729439634;435998.1305493036;437585.1090581189;471998.58498376724;527050.2660827636;466657.7250530647;437270.2536001789;443785.1483169292;457721.05570040725;454123.6005791215;503299.69700387167;312546.04936177685;435126.7110676904;435824.7570664152;322910.4453824919;294828.9587717387;457803.4199825874;193970.91319376213;193970.91319376213;270.73393397555157;103345.34016104467;68818.00997831534;14993.927985324985;5900.731066973653;0;4;4;0;0;0;0;0;5;6;53271584285.516685;20270140900.186287;45041863805.42877;21641.061065950358;20974.684289711604;38722.99047134524;5602.947383049796;150536.75133726894;27818.458763130795;140423.56883123357;127343.21388208697;4.376330624615184;0.23800327278243558
246;2019-04-11 21:06:41.790;873;343;144;141;115;33;35;17;-23;30;740;191;-25;-1;178;146;872;341;122;32;34;-144;818;350;355;139;355;305;818;133.0;1164.0;908.0;132.0;0.0;0;13;100;1;0;0;0;0;0;0;1;1;1;0;0;21174.724609375;16084.7099609375;0.0;3966.20092773438;680.0;156085;779.0;0.0;Calculated values ==>;1555009601.79;360.46000000000004;307.46000000000004;287.56;287.26000000000005;284.66;276.46000000000004;273.3108153835814;276.66;274.86;270.86;276.16;347.16;292.26000000000005;270.66;273.06;290.96000000000004;287.76000000000005;360.36;307.26000000000005;276.36;276.56;351.06000000000006;341.16;258.76000000000005;242.35481222062532;268.19934244402924;273.3108153835814;285.36;8180000.0;3500000.0;3550000.0;1390000.0;3550000.0;3050000.0;8180000.0;0.022166666666666668;0.194;0.15133333333333335;0.022000000000000002;0.0;0.022166666666666668;0.0;16084.7099609375;0.0;3966.20092773438;21174.724609375;500800.4846871704;313458.04444256827;231021.24060993252;230237.30530761092;223587.4333645885;430799.1582183253;435586.53424517426;437656.05685647397;471835.9296657252;527442.2860513828;466678.0548242187;437342.01223029394;441030.91413852724;457396.8574222039;453781.1667470508;500655.4992945183;310942.12428490084;435061.0054611773;435411.8238451251;326684.87348024134;285195.4229665811;454377.06269414123;198428.13077577803;198428.13077577803;272.53486656856313;103696.56069153635;69084.59029550133;15060.052430860089;5900.731066973653;0;4;4;0;0;0;0;0;5;6;53484323280.22594;20353856245.071877;45225197410.178215;36203.15948021199;5630.876502203991;36804.394751865795;5253.1385297038605;151018.87488094278;28040.21241681157;141053.07909629407;127433.6978502564;4.183928088343442;0.16173668196263088
247;2019-04-11 21:07:41.790;866;339;163;158;125;36;32;7;-23;29;744;191;-25;22;179;145;862;335;122;34;31;-236;807;352;357;141;357;305;807;143.0;1329.0;673.0;446.0;0.0;0;25;100;1;0;0;0;0;0;0;1;1;1;0;0;21442.044921875;15819.1513671875;0.0;4018.15893554688;667.0;156086;785.0;0.0;Calculated values ==>;1555009661.79;359.76;307.06;289.46000000000004;288.96000000000004;285.66;276.76000000000005;273.5264737036516;276.36;273.86;270.86;276.06;347.56000000000006;292.26000000000005;270.66;275.36;291.06;287.66;359.36;306.66;276.56;276.26000000000005;351.66;339.86;249.56000000000003;242.77792619122317;268.19934244402924;273.5264737036516;285.36;8070000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3050000.0;8070000.0;0.02383333333333333;0.22149999999999997;0.11216666666666668;0.07433333333333333;0.0;0.02383333333333333;0.0;15819.1513671875;0.0;4018.15893554688;21442.044921875;500772.3091924076;313778.3181349299;236280.50615338952;234925.40770713607;226265.91751396007;430671.36484660726;434575.35254931415;437656.05685647397;471472.3440730569;527861.0950701204;466678.0548242187;437342.01223029394;444422.66845152143;457209.1677149482;453295.2737755116;500194.30375715304;308486.1735152213;434929.85772998666;434397.36110999016;329201.48028520535;279751.69817897916;444307.79155062814;191320.32174867764;191320.32174867764;269.660450597825;104051.70043763009;69350.45580656904;15126.5887630541;5900.731066973653;0;4;4;0;0;0;0;0;5;6;53697923280.22594;20437856245.071877;45408197410.178215;27630.658287924492;18805.401921944987;42463.350848587885;5793.336104777948;151550.82336234392;28243.848070346143;141713.6436429645;127525.75180554375;4.773467053655094;0.2418937480196415
248;2019-04-11 21:08:41.780;863;320;180;173;135;38;31;-1;-18;28;745;192;-16;3;179;145;855;318;122;35;30;-238;803;350;356;139;356;304;804;148.0;1213.0;723.0;449.0;0.0;0;21;100;1;0;0;0;0;0;0;1;1;1;0;0;23499.158203125;15803.1259765625;0.0;4002.58251953125;671.0;156087;785.0;-1.0;Calculated values ==>;1555009721.78;359.46000000000004;305.16;291.16;290.46000000000004;286.66;276.96000000000004;273.3108153835814;276.26000000000005;273.06;271.36;275.96000000000004;347.66;292.36;271.56;273.46000000000004;291.06;287.66;358.66;304.96000000000004;276.66;276.16;351.66;340.26;249.36;242.35481222062532;268.0796299477929;273.3108153835814;285.36;8030000.0;3500000.0;3560000.0;1390000.0;3560000.0;3040000.0;8040000.000000001;0.024666666666666667;0.2021666666666667;0.12050000000000001;0.07483333333333334;0.0;0.024666666666666667;-0.002511261352741583;15803.1259765625;0.0;4002.58251953125;23499.158203125;500698.554990823;295680.55662200134;241053.61705132973;239091.1768228028;228886.89237405086;430799.1582183253;434641.7771524699;438659.2356206126;471639.4363266047;528043.0232017372;466942.6610300376;438967.53409683413;441840.366412452;457371.91220730933;453640.31573522795;499542.50551261316;294260.17071438365;435347.08258078195;434464.2400499864;329201.48028520535;281426.5920051367;444478.4492090021;191153.960536939;191153.960536939;269.58504128615937;104426.14804539361;69613.93086464587;15193.417135271688;5900.731066973653;0;4;4;0;0;0;0;0;5;6;53911787630.25993;20521842245.085228;45590866960.20725;29824.385647582672;18957.11590229272;41501.245351708734;6001.653561321836;152029.53559654378;28558.48327099005;142413.23199391682;127624.02700418011;4.861446914756722;0.2463378076120453
249;2019-04-11 21:09:41.751;859;318;192;187;149;39;33;0;-1;27;747;193;-2;27;180;144;851;320;119;37;32;-249;840;353;359;138;359;301;841;157.0;1176.0;778.0;471.0;0.0;0;17;100;1;0;0;0;0;0;0;1;1;1;0;0;33291.59375;16474.66015625;0.0;3931.548828125;664.0;156088;783.0;0.0;Calculated values ==>;1555009781.751;359.06000000000006;304.96000000000004;292.36;291.86;288.06;277.06;273.6339639331285;276.46000000000004;273.16;273.06;275.86;347.86;292.46000000000004;272.96000000000004;275.86;291.16;287.56;358.26;305.16;276.86;276.36;351.46000000000004;339.56000000000006;248.26000000000002;242.14157278889297;267.7187500070086;273.6339639331285;285.06;8400000.0;3529999.9999999995;3590000.0;1380000.0;3590000.0;3010000.0;8410000.0;0.026166666666666668;0.196;0.12966666666666668;0.0785;0.0;0.026166666666666668;0.0;16474.66015625;0.0;3931.548828125;33291.59375;496748.3348165557;288959.13407831447;243635.49076748858;242228.80117533598;231970.3332528981;430607.02586249536;434263.8640799596;441876.3466884435;471673.81221397576;528483.3400696995;467489.35808344575;441728.28212843963;445928.9489011945;457021.0901305305;452979.8712078796;495552.0074929245;290032.1061492495;434976.4790924014;434084.4541166122;328362.5824867039;278495.58437821403;443484.55737992754;191740.65764109849;191740.65764109849;269.83733876803376;104899.17557079493;69882.78240780627;15259.502939535887;5900.731066973653;0;4;4;0;0;0;0;0;5;6;54126183955.1031;20604902080.024467;45772279235.07455;32434.261013139076;19761.89612949808;40281.900663360306;6341.329341109276;152548.10688767696;28880.985752776156;143094.42880587265;127726.83548016625;4.842613697760941;0.24642401859147303
250;2019-04-11 21:10:41.802;866;327;177;180;165;42;32;19;9;29;747;191;9;14;179;145;853;325;117;35;31;-245;820;359;364;141;364;299;820;161.0;1233.0;1092.0;165.0;0.0;0;29;100;1;0;0;0;0;0;0;1;1;1;0;0;37805.140625;16082.1474609375;0.0;3968.22534179688;656.0;156089;779.0;0.0;Calculated values ==>;1555009841.802;359.76;305.86;290.86;291.16;289.66;277.36;274.27422755570615;276.36;275.06;274.06;276.06;347.86;292.26000000000005;274.06;274.56;291.06;287.66;358.46000000000004;305.66;276.66;276.26000000000005;351.06000000000006;338.76;248.66000000000003;242.77792619122317;267.47669482898436;274.27422755570615;284.86;8200000.0;3590000.0;3640000.0;1410000.0;3640000.0;2990000.0;8200000.0;0.026833333333333334;0.2055;0.182;0.0275;0.0;0.026833333333333334;0.0;16082.1474609375;0.0;3968.22534179688;37805.140625;499603.1573179966;297590.7528672318;239877.19681453478;240713.11911619428;236583.38748496262;430214.79039162316;432833.13015370606;443750.3205605084;471472.3440730569;528637.2110610963;467529.42500146636;443750.3205605084;444470.14050354663;456058.7596805061;452072.5685621261;497698.2812075934;296177.3793254124;433384.8821390699;432648.0798993152;326684.87348024134;275146.1813398168;443329.28316699906;199483.32442496967;199483.32442496967;272.9908668509275;105492.15196028948;70154.31974920485;15325.390347815355;5900.731066973653;0;4;4;0;0;0;0;0;5;6;54343268320.530594;20688673225.189434;45952432235.42931;44456.59329666805;6705.763865405808;41412.54533678819;6256.587605228272;153189.4086517396;29101.737065760033;143775.79452620816;127831.90735683768;4.929159725679122;0.1902694102283715
