;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
251;2019-04-11 21:11:41.782;875;315;147;151;155;47;33;16;12;31;744;191;15;45;179;145;856;312;118;35;32;-243;804;359;364;141;364;303;805;162.0;1137.0;570.0;86.0;0.0;0;38;100;1;0;0;0;0;0;0;1;1;1;0;0;33068.0234375;15791.6455078125;0.0;4074.12622070312;649.0;156090;774.0;0.0;Calculated values ==>;1555009901.782;360.66;304.66;287.86;288.26000000000005;288.66;277.86;274.27422755570615;276.46000000000004;274.76000000000005;274.36;276.26000000000005;347.56000000000006;292.26000000000005;274.66;277.66;291.06;287.66;358.76;304.36;276.66;276.36;350.56000000000006;338.06000000000006;248.86;242.77792619122317;267.9596281332873;274.27422755570615;284.96000000000004;8040000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3030000.0;8050000.0;0.027000000000000003;0.18949999999999997;0.095;0.014333333333333333;0.0;0.027000000000000003;0.0;15791.6455078125;0.0;4074.12622070312;33068.0234375;502332.82042700256;292085.10508837685;232019.50585652326;233082.65217563967;234153.2223013588;430214.79039162316;433017.6092021058;443373.06176112994;471669.41905304807;528015.6822171278;466962.909063852;443809.95577213913;448075.1158509465;456058.7596805061;452072.5685621261;499596.6792271707;290207.47261744767;433384.8821390699;432833.13015370606;324587.8981780222;272215.72791638016;443547.1953492973;199801.46595343674;199801.46595343674;273.1166930019511;106082.56479109789;70419.84615238174;15392.387604325375;5900.731066973653;0;4;4;0;0;0;0;0;5;6;54561595520.60002;20773245025.216328;46132972035.486725;23139.301601730855;3493.688788007335;39679.25465254251;6291.854933407272;153752.52000969727;29186.70417275257;144451.3342713341;127936.44285457472;3.6547334263119002;0.12141549179785549
252;2019-04-11 21:12:41.802;879;309;134;137;138;47;35;25;15;32;743;193;24;32;178;146;860;308;118;36;34;-248;827;358;363;138;363;306;828;161.0;1181.0;1151.0;0.0;0.0;0;28;100;1;0;0;0;0;0;0;1;1;1;0;0;29078.802734375;16219.041015625;0.0;4052.24926757812;644.0;156091;768.0;0.0;Calculated values ==>;1555009961.802;361.06000000000006;304.06;286.56;286.86;286.96000000000004;277.86;274.1680685717883;276.66;275.66;274.66;276.36;347.46000000000004;292.46000000000004;275.56;276.36;290.96000000000004;287.76000000000005;359.16;303.96000000000004;276.76000000000005;276.56;349.96000000000004;337.56000000000006;248.36;242.14157278889297;268.3187672390254;274.1680685717883;284.96000000000004;8270000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;8280000.0;0.026833333333333334;0.19683333333333333;0.19183333333333333;0.0;0.0;0.026833333333333334;0.0;16219.041015625;0.0;4052.24926757812;29078.802734375;500869.18948448106;285723.2673298012;228278.94816248905;229051.12326295074;229309.2767511326;430280.9020939914;433634.880018922;443199.35914791975;472164.23178385233;527678.986846941;466780.14590331726;444512.27536222443;445664.3711478791;456084.1908378049;452392.6806234051;498088.2246886935;285218.9416767698;433816.67410848953;433452.5470882844;322071.7610967587;270122.7006405761;443592.7599753338;202496.42290420205;202496.42290420205;274.1680685717883;106600.62763910492;70686.69079189927;15460.129973304769;5900.731066973653;0;4;4;0;0;0;0;0;5;6;54779768220.530685;20856972925.18972;46315732935.42865;46174.846602753176;0.0;41899.77053951364;6197.32266560621;154330.33045051826;29215.827950667786;145131.3860894551;128040.55402669341;4.650515013639125;0.14856085787301349
253;2019-04-11 21:13:41.773;883;316;129;131;126;47;36;31;19;32;746;193;31;48;178;146;865;315;119;36;35;-232;828;360;365;132;365;307;829;157.0;1245.0;138.0;119.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;26314.4453125;16259.2119140625;0.0;3937.66552734375;639.0;156092;762.0;0.0;Calculated values ==>;1555010021.773;361.46000000000004;304.76000000000005;286.06;286.26000000000005;285.76000000000005;277.86;274.38016830617;276.76000000000005;276.26000000000005;275.06;276.36;347.76;292.46000000000004;276.26000000000005;277.96000000000004;290.96000000000004;287.76000000000005;359.66;304.66;276.76000000000005;276.66;349.36;337.06;249.96000000000004;240.83765695389522;268.43790593516167;274.38016830617;285.06;8280000.0;3600000.0;3650000.0;1320000.0;3650000.0;3070000.0;8290000.000000001;0.026166666666666668;0.2075;0.023;0.01983333333333333;0.0;0.026166666666666668;0.0;16259.2119140625;0.0;3937.66552734375;26314.4453125;501361.5211575545;289309.06496230053;226985.76151577025;227496.26717724316;226222.6782776464;430148.3826014536;433317.3069910173;443582.2324138357;472950.9869074988;527915.9396494062;466637.50296154356;445324.3809667724;447740.982777162;455751.94372971024;452040.7222059545;498732.92941195046;288761.16568234575;433317.3069910173;433133.46834165603;319555.8750819185;268029.79939014546;446447.2447873003;195401.2346858767;195401.2346858767;271.359191596632;107062.01492746451;70957.21208426336;15526.680414945846;5900.731066973653;0;4;4;0;0;0;0;0;5;6;54998062660.371;20937933775.130497;46499544050.29419;5708.162947743057;4979.0792003449005;43569.14097389298;6220.660113992893;154762.47988989003;29257.300222682432;145843.28276843025;128143.98719957266;2.994375908425723;0.09776588048269302
254;2019-04-11 21:14:41.763;889;313;125;126;118;48;37;35;27;34;754;190;38;46;178;147;868;310;119;37;36;-206;801;361;366;128;367;309;801;170.0;1257.0;404.0;18.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;23574.87890625;15756.5322265625;0.0;4001.29296875;638.0;156093;755.0;0.0;Calculated values ==>;1555010081.763;362.06000000000006;304.46000000000004;285.66;285.76000000000005;284.96000000000004;277.96000000000004;274.4858918419099;276.86;276.66;275.86;276.56;348.56000000000006;292.16;276.96000000000004;277.76000000000005;290.96000000000004;287.86;359.96000000000004;304.16;276.86;276.76000000000005;348.66;336.96000000000004;252.56000000000003;239.943914813709;268.67533136820026;274.4858918419099;285.06;8009999.999999999;3610000.0;3660000.0;1280000.0;3670000.0000000005;3090000.0;8009999.999999999;0.028333333333333332;0.2095;0.06733333333333333;0.003;0.0;0.028333333333333332;0.0;15756.5322265625;0.0;4001.29296875;23574.87890625;504588.12221806153;291439.8813749528;226348.8823879352;226605.44779394733;224563.19172611667;430081.6785162784;433249.8226776551;444347.5400751208;473664.3179132749;528600.2930880411;465981.8169659812;445937.77994195605;447078.50434123585;455418.01775357616;452009.00334685703;501596.32502852427;289572.1959031533;433249.8226776551;433065.50215134333;316620.98725437425;267611.2341011182;449878.8616712637;202557.3555983193;202557.3555983193;274.20552258335294;107477.6900052921;71223.965485833;15592.827376092564;5900.731066973653;0;4;4;0;0;0;0;0;5;6;55217326110.40586;21015920775.142895;46684313250.32356;16280.539088104633;741.9645182188333;44419.05505176522;6531.064152335681;154945.6885336873;29304.96764111732;146576.39552959945;128250.23385774747;3.4402887027541227;0.0949041963388023
255;2019-04-11 21:15:41.784;886;309;124;125;114;47;37;31;37;35;766;189;45;55;178;147;867;307;120;36;36;-179;824;357;362;124;363;312;825;169.0;1225.0;228.0;176.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;22796.55078125;16171.0185546875;0.0;4046.25903320312;710.0;156094;750.0;0.0;Calculated values ==>;1555010141.784;361.76;304.06;285.56;285.66;284.56;277.86;274.0616903277293;276.86;276.26000000000005;276.86;276.66;349.76;292.06;277.66;278.66;290.96000000000004;287.86;359.86;303.86;276.76000000000005;276.76000000000005;348.16;344.16;255.26000000000002;239.02933182858504;269.02936301313275;274.0616903277293;285.16;8240000.000000001;3570000.0000000005;3620000.0000000005;1240000.0;3629999.9999999995;3120000.0;8250000.0;0.028166666666666666;0.20416666666666666;0.038;0.029333333333333333;0.0;0.028166666666666666;0.0;16171.0185546875;0.0;4046.25903320312;22796.55078125;502149.06088854437;286042.21317917306;225768.45365441169;226022.1654860803;223249.99141703156;430346.717906069;434244.55786418;445204.7030323925;474276.0466262047;529629.1177603202;465424.42361272563;446358.7080335891;447782.84715424106;456084.1908378049;452711.3097642865;499388.1584783758;285024.85019750387;434064.28222162405;434064.28222162405;314524.84189198195;297761.5184850505;453316.227965548;195796.56305437625;195796.56305437625;271.50792195173074;107864.25383543488;71490.12153062722;15659.913781366517;5900.731066973653;0;4;4;0;0;0;0;0;5;6;55435802550.07261;21091547235.02754;46870678455.03929;9477.509319164617;7553.910170727704;43765.84210734469;6711.2074232108125;155160.41406439486;29374.124126387564;147311.52687742075;128360.62474400074;3.3391473568569303;0.12184552730379651
256;2019-04-11 21:16:41.784;883;316;125;126;111;44;36;32;45;35;783;189;47;56;178;147;865;315;120;36;35;-158;825;359;364;136;364;311;825;174.0;1204.0;1309.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21365.458984375;16138.001953125;0.0;3022.64208984375;795.0;156095;744.0;0.0;Calculated values ==>;1555010201.784;361.46000000000004;304.76000000000005;285.66;285.76000000000005;284.26000000000005;277.56;274.27422755570615;276.76000000000005;276.36;277.66;276.66;351.46000000000004;292.06;277.86;278.76000000000005;290.96000000000004;287.86;359.66;304.66;276.76000000000005;276.66;347.56000000000006;352.66;257.36;241.71165711629368;268.91163127593666;274.27422755570615;285.16;8250000.0;3590000.0;3640000.0;1360000.0;3640000.0;3110000.0;8250000.0;0.029;0.20066666666666666;0.21816666666666668;0.024333333333333332;0.0;0.029;0.0;16138.001953125;0.0;3022.64208984375;21365.458984375;501627.034988366;289813.92896023736;226022.1654860803;226276.22729233178;222500.83332757224;430214.79039162316;433567.68989926;446551.99970010656;472720.47428543336;531486.3169444797;465569.38125518296;446837.4684301176;448112.38529879943;455918.2756450069;452361.1404031271;499004.89286228677;289252.71618996793;433567.68989926;433384.8821390699;312009.6876057385;333396.4077044029;453436.4866706037;201029.74341128688;201029.74341128688;273.60018858727085;108232.27058348176;71759.36336819232;15718.82129072524;5900.731066973653;0;4;4;0;0;0;0;0;5;6;55653602550.07261;21169547235.02754;47057578455.03929;53564.77224701083;6141.897419310042;42090.270118911976;6738.299023105708;155685.76641077964;29488.255856304546;148026.99447930622;128472.70396438672;5.664488028948432;0.21701508746866766
257;2019-04-11 21:17:41.785;885;316;123;124;112;45;37;35;26;36;796;186;34;58;178;146;863;313;120;38;36;-140;805;361;366;139;366;313;805;166.0;1284.0;1184.0;73.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20474.16015625;15839.130859375;0.0;3028.13720703125;829.0;156096;738.0;0.0;Calculated values ==>;1555010261.785;361.66;304.76000000000005;285.46000000000004;285.56;284.36;277.66;274.4858918419099;276.86;276.66;275.76000000000005;276.76000000000005;352.76;291.76000000000005;276.56;278.96000000000004;290.96000000000004;287.76000000000005;359.46000000000004;304.46000000000004;276.96000000000004;276.76000000000005;346.96000000000004;356.06000000000006;259.16;242.35481222062532;269.14681796795327;274.4858918419099;285.16;8050000.0;3610000.0;3660000.0;1390000.0;3660000.0;3130000.0;8050000.0;0.027666666666666666;0.214;0.19733333333333333;0.012166666666666666;0.0;0.027666666666666666;0.0;15839.130859375;0.0;3028.13720703125;20474.16015625;503672.1490485726;292735.83969773224;225782.30393595033;226037.70681642214;222996.18592353532;430081.6785162784;433249.8226776551;443391.28456942865;472424.9728513876;532697.6553714613;464905.70748700615;444568.9331196101;448018.393992944;455585.1921062464;451863.9960680124;500518.84502047725;290821.6117064399;433433.583526483;433065.50215134333;309494.7701623936;347664.82616959437;454789.08080550935;202375.83953681073;202375.83953681073;274.1349452687136;108580.9398883428;72025.84391696859;15769.245292057998;5900.731066973653;0;4;4;0;0;0;0;0;5;6;55872606200.67828;21252048610.255707;47244781575.55702;47560.38115310327;3071.0277687691664;44875.207929204;6382.4139990020685;156528.4900699381;29565.031512657148;148751.71887691677;128582.0450621946;5.40030652511346;0.18974950530500628
258;2019-04-11 21:18:41.765;881;311;123;123;110;44;38;30;-5;37;799;185;-2;51;178;146;862;309;120;38;37;-126;810;358;363;140;363;315;811;156.0;1254.0;242.0;216.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20297.990234375;15896.9638671875;0.0;3037.15380859375;847.0;156097;730.0;0.0;Calculated values ==>;1555010321.765;361.26;304.26000000000005;285.46000000000004;285.46000000000004;284.16;277.56;274.1680685717883;276.96000000000004;276.16;272.66;276.86;353.06000000000006;291.66;272.96000000000004;278.26000000000005;290.96000000000004;287.76000000000005;359.36;304.06;276.96000000000004;276.86;346.16;357.86;260.56;242.56692532238324;269.38090353596624;274.1680685717883;285.16;8100000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3150000.0;8109999.999999999;0.026000000000000002;0.209;0.04033333333333333;0.036000000000000004;0.0;0.026000000000000002;0.0;15896.9638671875;0.0;3037.15380859375;20297.990234375;502662.50619068486;288788.3181122269;225701.16862390516;225701.16862390516;222420.50989525486;430280.9020939914;434178.6716885159;438223.87288976385;472391.7460337592;532863.0906257537;464487.7448327629;438696.6425396976;446640.2963812004;456084.1908378049;452392.6806234051;499923.7532644334;287658.8337092343;434178.6716885159;433997.93586973246;306141.9092990094;355222.41127806646;456064.25960966415;196752.55145859206;196752.55145859206;271.8971618133616;108920.59455239937;72290.22321728866;15819.772535840342;5900.731066973653;0;4;4;0;0;0;0;0;5;6;56091233300.7478;21335720710.282314;47433118775.61691;9739.343297723928;9335.221493438596;44363.36818703661;6168.379994689651;157005.82860794553;29668.382461404904;149495.1257931882;128686.60014885862;3.6762374759042857;0.14575619944341994
259;2019-04-11 21:19:41.785;875;318;125;126;109;43;37;32;0;37;797;185;8;38;178;146;862;317;121;39;36;-115;838;357;362;146;362;315;840;162.0;1229.0;-1.0;203.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20602.400390625;16410.830078125;0.0;3001.7705078125;854.0;156098;725.0;0.0;Calculated values ==>;1555010381.785;360.66;304.96000000000004;285.66;285.76000000000005;284.06;277.46000000000004;274.0616903277293;276.86;276.36;273.16;276.86;352.86;291.66;273.96000000000004;276.96000000000004;290.96000000000004;287.76000000000005;359.36;304.86;277.06;276.76000000000005;345.66;358.56000000000006;261.66;243.81672145450628;269.38090353596624;274.0616903277293;285.26000000000005;8380000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3150000.0;8400000.0;0.027000000000000003;0.2048333333333333;0.0;0.03383333333333333;0.0;0.027000000000000003;0.0;16410.830078125;0.0;3001.7705078125;20602.400390625;499299.91819234454;289074.84896885685;225824.72472815914;226077.2963535729;221827.69719752678;430346.717906069;434244.55786418;439010.2351277006;471599.1411268027;532653.5117604573;464487.7448327629;440252.4007172434;444755.29664010153;456249.6922589759;452567.920861922;497378.3370819148;288545.6731231219;434603.5697922251;434064.28222162405;304046.57827927166;358162.1983326704;456226.1800053151;193684.58947657267;193684.58947657267;270.64943876514536;109261.54475302887;72559.54457728608;15870.113679917498;5900.731066973653;0;4;4;0;0;0;0;0;5;6;56308805800.678665;21421549310.25504;47622181775.55683;0.0;8882.657146222451;42775.89066755941;6490.251704116388;157087.0168557988;29820.248721905595;150221.52833690913;128792.12390918097;2.995415233547909;0.11321768390026625
260;2019-04-11 21:20:41.806;874;324;127;127;110;43;37;32;5;37;786;186;11;43;178;145;863;320;121;39;36;-107;827;359;364;148;364;313;827;174.0;1293.0;1172.0;115.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20398.61328125;16194.357421875;0.0;2981.79760742188;856.0;156099;720.0;0.0;Calculated values ==>;1555010441.806;360.56000000000006;305.56;285.86;285.86;284.16;277.46000000000004;274.27422755570615;276.86;276.36;273.66;276.86;351.76;291.76000000000005;274.26000000000005;277.46000000000004;290.96000000000004;287.66;359.46000000000004;305.16;277.06;276.76000000000005;345.16;358.76;262.46000000000004;244.22491754036054;269.14681796795327;274.27422755570615;285.26000000000005;8270000.0;3590000.0;3640000.0;1480000.0;3640000.0;3130000.0;8270000.0;0.029;0.2155;0.19533333333333333;0.019166666666666665;0.0;0.029;0.0;16194.357421875;0.0;2981.79760742188;20398.61328125;500140.8875702695;294316.5185166476;226503.617605786;226503.617605786;222227.95211773567;430214.79039162316;433749.95420475816;440223.95158698264;471333.16981940134;531650.3276106127;464905.70748700615;441140.86030291184;445876.5353497169;455918.2756450069;452072.5685621261;498529.78062672843;291860.35118362645;434112.87870749587;433567.68989926;301951.40411888575;359002.21368891856;456732.77006944595;201608.8368259536;201608.8368259536;273.82686065091065;109603.33945272968;72831.34957116836;15919.994199542036;5900.731066973653;0;4;4;0;0;0;0;0;5;6;56526682030.34633;21509780180.120457;47810647715.269356;46609.485749987674;4889.875387166937;44537.26204498848;6726.806739125886;157475.56518078948;29935.059996061937;150949.39260509887;128902.30461246039;5.358917351485187;0.19629755533693738
261;2019-04-11 21:21:41.786;874;316;132;131;111;43;38;34;-6;37;774;187;-6;37;178;144;863;312;120;41;37;-105;814;359;364;145;365;314;815;157.0;1235.0;873.0;202.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21697.861328125;15966.6962890625;0.0;4479.552734375;858.0;156100;715.0;0.0;Calculated values ==>;1555010501.786;360.56000000000006;304.76000000000005;286.36;286.26000000000005;284.26000000000005;277.46000000000004;274.27422755570615;276.96000000000004;276.56;272.56;276.86;350.56000000000006;291.86;272.56;276.86;290.96000000000004;287.56;359.46000000000004;304.36;277.26000000000005;276.86;344.66;358.96000000000004;262.66;243.61107973660833;269.2639976450953;274.27422755570615;285.16;8140000.000000001;3590000.0;3640000.0;1450000.0;3650000.0;3140000.0;8150000.0;0.026166666666666668;0.20583333333333334;0.14550000000000002;0.033666666666666664;0.0;0.026166666666666668;0.0;15966.6962890625;0.0;4479.552734375;21697.861328125;501301.768443072;291181.566564844;227949.95850065356;227692.65396416135;222621.87912758274;430214.79039162316;433931.68165179034;438291.20036355284;471731.79225593165;530316.516689382;464884.27703111677;438291.20036355284;444808.1289173907;455751.94372971024;451927.9976308351;499707.8558309779;288838.3711113701;434473.7075064044;433749.95420475816;299856.38484229014;359842.2631860435;457419.6165809168;200411.4419659862;200411.4419659862;273.3572601224729;109954.02647326763;73099.26901591773;15982.151393103604;5900.731066973653;0;4;4;0;0;0;0;0;5;7;56745009230.41576;21597650880.1484;47998685015.32915;34611.50484684595;8652.60854536933;43403.96893811927;6105.691070247867;158152.1811554488;30047.876410858025;151681.99191566056;129009.20644841192;4.537447103096318;0.1826510829696855
262;2019-04-11 21:22:41.777;870;313;141;139;116;43;38;34;-9;36;759;188;-11;46;178;144;862;311;120;41;37;-116;812;359;364;137;364;317;812;160.0;1303.0;596.0;113.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21212.453125;15949.662109375;0.0;4052.39453125;857.0;156101;710.0;0.0;Calculated values ==>;1555010561.777;360.16;304.46000000000004;287.26000000000005;287.06;284.76000000000005;277.46000000000004;274.27422755570615;276.96000000000004;276.56;272.26000000000005;276.76000000000005;349.06000000000006;291.96000000000004;272.06;277.76000000000005;290.96000000000004;287.56;359.36;304.26000000000005;277.26000000000005;276.86;344.16;358.86;261.56;241.92719264551067;269.6138998590099;274.27422755570615;285.16;8120000.0;3590000.0;3640000.0;1370000.0;3640000.0;3170000.0;8120000.0;0.02666666666666667;0.21716666666666665;0.09933333333333333;0.01883333333333333;0.0;0.02666666666666667;0.0;15949.662109375;0.0;4052.39453125;21212.453125;500902.3932865021;289815.43763417134;230329.38702180513;229807.37982058153;223914.79898187445;430214.79039162316;433931.68165179034;437130.186993585;472687.3056196521;528510.644208088;464569.9765336458;436807.67884266505;445527.89459307643;455918.2756450069;451927.9976308351;499743.1533207639;288657.86741072295;434473.7075064044;433749.95420475816;297761.5184850505;359422.2341604596;457566.3715567419;200791.83771974355;200791.83771974355;273.5068268544609;110311.55878877548;73365.19877351103;16053.240288641811;5900.731066973653;0;4;4;0;0;0;0;0;5;7;56963376470.186646;21682238190.05965;48187956620.13056;23476.27602786825;4835.920387263468;45840.68792346389;6212.21643960039;158636.17338583752;30160.263957850882;152425.58583290584;129111.84028016859;4.017841876068443;0.13986442184078735
263;2019-04-11 21:23:41.777;862;321;155;154;128;44;39;33;-16;36;752;189;-14;16;178;143;862;319;120;42;38;-128;833;367;372;135;372;294;821;166.0;2428.0;1687.0;162.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;33012.5;27763.5703125;0.0;3790.37915039062;857.0;156102;704.0;0.0;Calculated values ==>;1555010621.777;359.36;305.26000000000005;288.66;288.56;285.96000000000004;277.56;275.1157276137837;277.06;276.46000000000004;271.56;276.76000000000005;348.36;292.06;271.76000000000005;274.76000000000005;290.96000000000004;287.46000000000004;359.36;305.06;277.36;276.96000000000004;343.56000000000006;358.86;260.36;241.49495122638035;266.86631818009863;275.1157276137837;285.16;8330000.0;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;2940000.0;8209999.999999999;0.027666666666666666;0.4046666666666667;0.2811666666666667;0.027000000000000003;0.0;0.027666666666666666;0.0;27763.5703125;0.0;3790.37915039062;33012.5;497835.56956595724;293366.7069890339;233877.6813485881;233611.54557219316;226840.15631624573;429675.2189834977;432094.3283962027;441137.1681081991;472948.7829819323;529540.847583876;467991.8108873143;441431.7709548714;445742.13839906454;454575.6967648418;450349.04392877466;497835.56956595724;292125.49737424374;432659.6470710406;431904.6589097521;295247.87795992935;359422.2341604596;456667.04784887814;203532.48646179584;203532.48646179584;274.611469570489;110763.43339815048;73729.47571035998;16118.596735988816;5900.731066973653;0;4;5;0;0;0;0;0;5;7;57184176470.186646;21763838190.05965;48371256620.13056;66806.51632291371;6834.633157451223;83244.00921358007;6318.296771060122;159388.5299887607;30257.518570723503;153501.2916423812;129216.26122359076;5.172203741307959;0.19368686391183018
264;2019-04-11 21:24:41.778;869;328;153;151;135;52;41;35;-24;39;750;189;-4;14;178;143;861;325;119;42;40;-133;766;364;369;136;369;300;759;153.0;2306.0;863.0;20.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;30988.267578125;25815.11328125;0.0;3847.43212890625;855.0;156103;698.0;0.0;Calculated values ==>;1555010681.778;360.06000000000006;305.96000000000004;288.46000000000004;288.26000000000005;286.66;278.36;274.8017692304317;277.26000000000005;276.66;270.76000000000005;277.06;348.16;292.06;272.76000000000005;274.56;290.96000000000004;287.46000000000004;359.26;305.66;277.36;277.16;342.96000000000004;358.66;259.86;241.71165711629368;267.5978703862781;274.8017692304317;285.06;7659999.999999999;3640000.0;3690000.0;1360000.0;3690000.0;3000000.0;7590000.000000001;0.025500000000000002;0.3843333333333333;0.14383333333333334;0.0033333333333333335;0.0;0.025500000000000002;0.0;25815.11328125;0.0;3847.43212890625;30988.267578125;504827.6434807563;367209.73023219506;234446.45569883214;233898.41743830414;229588.13101590995;429879.7862731237;433233.1241697373;438627.8345891578;473111.07959547755;528873.2616124821;467145.66925969854;441642.3686528343;444269.86517575267;455082.3885960749;450890.79610542645;503710.0738117001;357756.1340267371;433417.75616050424;433047.9251940826;292734.4514702754;358582.20175259834;455996.94078341714;203731.84100720208;203731.84100720208;274.6743810250177;111296.78201843871;74175.97218302656;16182.246224299442;5900.731066973653;0;4;5;0;0;0;0;0;5;7;57406480175.80145;21845139545.2845;48549459590.6234;33785.873743537966;840.8836659207169;56094.96419068743;5847.560146765454;160226.81387946478;30321.48227713917;154662.46910992998;129317.64505455538;3.255596591985222;0.10264595975529019
265;2019-04-11 21:25:41.808;867;330;152;151;131;41;39;22;-32;38;749;189;-34;9;178;143;865;327;120;36;38;-134;785;355;360;134;360;293;780;138.0;2195.0;245.0;286.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;31450.087890625;26367.056640625;0.0;3769.2578125;853.0;156104;693.0;-1.0;Calculated values ==>;1555010741.808;359.86;306.16;288.36;288.26000000000005;286.26000000000005;277.26000000000005;273.8482719121499;277.06;275.36;269.96000000000004;276.96000000000004;348.06000000000006;292.06;269.76000000000005;274.06;290.96000000000004;287.46000000000004;359.66;305.86;276.76000000000005;276.96000000000004;342.46000000000004;358.46000000000004;259.76000000000005;241.2770596917726;266.74333088950624;273.8482719121499;285.16;7850000.0;3550000.0;3600000.0;1340000.0;3600000.0;2930000.0;7800000.0;0.023;0.36583333333333334;0.04083333333333334;0.04766666666666666;0.0;0.023;-0.0024831032428049484;26367.056640625;0.0;3769.2578125;31450.087890625;502874.9854329793;318339.29825847415;233787.12723929496;233516.6144231428;228205.6674352104;430477.46260093397;435089.031508698;438965.2031188064;473273.9119493556;529305.6033966781;468131.9270497422;438662.4006545466;444951.8983562006;456579.465419306;452488.05871853366;502591.4859152421;311623.2480928004;434555.4581654633;434911.66494596965;290640.09048841946;357742.2034104033;456219.0085067848;194418.71320558662;194418.71320558662;270.9416701254961;111817.3618069113;74611.04102454284;16245.750376655651;5900.731066973653;0;4;5;0;0;0;0;0;5;7;57625289525.69717;21926180045.245876;48727448540.53857;9985.648338123143;12479.147409357112;69862.5470033766;5531.33789002881;160591.7589446467;30432.53803617637;155712.63985900997;129412.51661689194;3.247201338873014;0.13291107505502575
266;2019-04-11 21:26:41.788;867;337;146;146;130;35;38;22;-40;35;748;190;-43;-9;178;144;868;334;120;37;37;-147;804;352;357;132;357;286;799;135.0;2080.0;1246.0;209.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;31934.76953125;26947.626953125;0.0;3703.2421875;852.0;156105;688.0;0.0;Calculated values ==>;1555010801.788;359.86;306.86;287.76000000000005;287.76000000000005;286.16;276.66;273.5264737036516;276.96000000000004;275.36;269.16;276.66;347.96000000000004;292.16;268.86;272.26000000000005;290.96000000000004;287.56;359.96000000000004;306.56;276.86;276.86;341.96000000000004;358.36;258.46000000000004;240.83765695389522;265.87368984753493;273.5264737036516;285.16;8040000.000000001;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;2860000.0;7990000.000000001;0.022500000000000003;0.3466666666666667;0.2076666666666667;0.034833333333333334;0.0;0.022500000000000003;0.0;26947.626953125;0.0;3703.2421875;31934.76953125;501184.92160745093;315744.0865681509;231853.01378341106;231853.01378341106;227664.4488746171;430671.36484660726;435633.1181867728;439309.5094169931;473242.3297776949;529736.7950983294;469223.9397352202;438862.0444890277;443804.91502841405;457071.09370510135;453153.485844322;501328.73485615174;310975.5939598689;435458.00827567605;435458.00827567605;288545.87390705565;357322.216966979;455224.73743236286;198552.12245133342;198552.12245133342;272.59238189570027;112345.3928832131;75055.18195828867;16308.000453064335;5900.731066973653;0;4;5;0;0;0;0;0;5;7;57840317825.76555;22005953445.271244;48901090640.59378;49997.28402653534;8940.762755172525;65989.08884404473;5330.38243104771;161091.45009525452;30610.97778785374;156844.3594591099;129503.00078148434;4.249716947965941;0.16888784387886063
267;2019-04-11 21:27:41.799;875;340;140;140;126;33;37;18;-35;32;745;190;-35;4;179;144;874;336;120;37;36;-167;780;347;353;133;353;299;779;136.0;1199.0;219.0;194.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20608.751953125;15359.314453125;0.0;3851.50927734375;849.0;156106;683.0;0.0;Calculated values ==>;1555010861.799;360.66;307.16;287.16;287.16;285.76000000000005;276.46000000000004;272.9856168485579;276.86;274.96000000000004;269.66;276.36;347.66;292.16;269.66;273.56;291.06;287.56;360.56000000000006;306.76000000000005;276.86;276.76000000000005;341.46000000000004;358.06000000000006;256.46000000000004;241.05796691057077;267.47669482898436;272.9856168485579;285.16;7800000.0;3470000.0000000005;3529999.9999999995;1330000.0;3529999.9999999995;2990000.0;7790000.000000001;0.02266666666666667;0.19983333333333334;0.0365;0.03233333333333333;0.0;0.02266666666666667;0.0;15359.314453125;0.0;3851.50927734375;20608.751953125;504443.0508784117;362425.7082431945;230589.34404661466;230589.34404661466;226919.74594585388;430988.63858405815;436406.3498978379;437151.19791407377;472820.39598721155;528428.6472838819;467408.42421859654;437151.19791407377;443024.9951484293;457857.80638448976;454014.50864139205;504302.59344765026;348827.6829937574;436406.3498978379;436234.2779913113;286451.7998164319;356062.3083226806;453018.0997227255;192601.5210495236;192601.5210495236;270.17082341060296;112783.33583647553;75407.80443846375;16370.968257166713;5900.731066973653;0;4;5;0;0;0;0;0;5;7;58053356875.474396;22085468020.162575;49076622815.35388;8926.06320555608;8420.13604376686;31069.06960570292;5522.342490680521;161582.56800996457;30755.678467909194;157653.32572838315;129593.45673626041;2.8076678076099495;0.11576764183160518
268;2019-04-11 21:28:41.759;875;337;138;139;122;31;36;8;-27;29;747;190;-29;2;179;144;874;335;119;36;35;-201;808;345;350;130;350;300;808;120.0;1156.0;584.0;216.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20890.1875;15857.7802734375;0.0;3882.43896484375;846.0;156107;679.0;0.0;Calculated values ==>;1555010921.759;360.66;306.86;286.96000000000004;287.06;285.36;276.26000000000005;272.7676641592781;276.76000000000005;273.96000000000004;270.46000000000004;276.06;347.86;292.16;270.26000000000005;273.36;291.06;287.56;360.56000000000006;306.66;276.76000000000005;276.66;341.06000000000006;357.76;253.06000000000003;240.39332010688793;267.5978703862781;272.7676641592781;285.06;8080000.0;3450000.0;3500000.0;1300000.0;3500000.0;3000000.0;8080000.0;0.02;0.19266666666666668;0.09733333333333333;0.036000000000000004;0.0;0.02;0.0;15857.7802734375;0.0;3882.43896484375;20890.1875;501978.6575210124;310500.38876728;229607.50578751034;229868.3719297072;225486.89998434746;431113.4868728058;436935.70826570195;438165.9764317512;472920.9377354816;528560.296384009;467266.9685983913;437856.56215164;442526.58117228496;458340.24663667777;454355.6945414888;501835.03218126495;308075.4112853384;436935.70826570195;436765.7177630592;284776.6418597092;354802.47531532554;450040.2088761263;193696.34486392819;193696.34486392819;270.6112489219679;113128.92978247447;75667.77346637979;16435.37485951346;5900.731066973653;0;4;5;0;0;0;0;0;5;7;58264116275.60848;22164315420.212738;49256203015.46813;23795.044139268106;9228.379104439133;37331.02029261518;4861.387457982621;161855.06212074845;30902.651380264702;158222.94647739877;129679.93013183236;3.8102834667835213;0.16252002028817852
269;2019-04-11 21:29:41.770;873;344;140;141;123;33;33;9;-19;27;754;188;-24;19;179;144;873;340;120;36;33;-216;843;349;354;131;354;296;843;116.0;1148.0;1374.0;138.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21353.82421875;16404.783203125;0.0;3828.16333007812;843.0;156108;676.0;0.0;Calculated values ==>;1555010981.77;360.46000000000004;307.56;287.16;287.26000000000005;285.46000000000004;276.46000000000004;273.20264511476705;276.46000000000004;274.06;271.26000000000005;275.86;348.56000000000006;291.96000000000004;270.76000000000005;275.06;291.06;287.56;360.46000000000004;307.16;276.76000000000005;276.46000000000004;340.76;357.46000000000004;251.56000000000003;240.61611355647437;267.1113755279542;273.20264511476705;285.16;8430000.0;3490000.0;3540000.0;1310000.0;3540000.0;2960000.0;8430000.0;0.01933333333333333;0.19133333333333333;0.229;0.023;0.0;0.01933333333333333;0.0;16404.783203125;0.0;3828.16333007812;21353.82421875;498553.8958687939;305629.9367770693;229606.6585996827;229864.28455538186;225282.2772354654;430862.6128555636;435476.654632479;440263.25120178395;472596.2217928923;529596.0770884464;467590.31788969715;439512.3108922574;445773.68374693;457696.2288926094;453671.4950684801;498553.8958687939;302428.6341384969;435998.1305493036;435476.654632479;283520.3318566784;353542.7174425113;448306.4491779751;198069.56912060262;198069.56912060262;272.3881735832523;113481.0277524452;75936.67745167784;16499.641658636818;5900.731066973653;0;4;5;0;0;0;0;0;5;7;58475354995.319786;22242629775.105705;49435035795.223724;55462.35319659053;5755.448241319567;37525.30007773016;4589.870319896277;162515.66151866814;31027.539499933788;158846.86351012174;129758.70505262862;5.107163786844528;0.20512120525079677
270;2019-04-11 21:30:41.800;881;339;141;141;126;39;28;10;0;27;759;187;0;2;179;144;874;335;119;31;27;-209;816;357;363;131;363;294;816;144.0;1187.0;940.0;358.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;20657.794921875;15737.025390625;0.0;3798.62329101562;838.0;156109;672.0;0.0;Calculated values ==>;1555011041.8;361.26;307.06;287.26000000000005;287.26000000000005;285.76000000000005;277.06;274.0616903277293;275.96000000000004;274.16;273.16;275.86;349.06000000000006;291.86;273.16;273.36;291.06;287.56;360.56000000000006;306.66;276.26000000000005;275.86;340.36;356.96000000000004;252.26000000000002;240.61611355647437;266.86631818009863;274.0616903277293;285.06;8159999.999999999;3570000.0000000005;3629999.9999999995;1310000.0;3629999.9999999995;2940000.0;8159999.999999999;0.024;0.19783333333333333;0.15666666666666668;0.059666666666666666;0.0;0.024;0.0;15737.025390625;0.0;3798.62329101562;20657.794921875;502133.5681485814;309437.7195652818;230267.88624772948;230267.88624772948;226398.0734791173;430346.717906069;432346.8522074103;443467.58974805736;472596.2217928923;530268.0479019003;467751.63517161465;443467.58974805736;443754.8239986431;456224.3229510757;452280.5881406855;501123.6594998903;305230.2934429819;432902.2481429067;432160.5535853875;281845.32903042674;351443.28659558244;449034.2910732968;196384.8496367745;196384.8496367745;271.74529469143397;113831.29962686321;76204.65978070052;16563.22999205988;5900.731066973653;0;4;5;0;0;0;0;0;5;7;58690562545.21722;22321269075.068226;49612124295.13933;38709.629284100985;15074.750005712496;38754.237584925046;5658.616894766711;163300.8204222267;31201.211277735645;159482.84415508102;129844.15181474015;5.026566323430554;0.23824624494183116
271;2019-04-11 21:31:41.791;889;321;148;146;127;46;30;3;13;28;759;187;14;32;179;144;876;321;118;32;29;-259;805;359;364;131;365;297;806;153.0;1057.0;631.0;314.0;0.0;0;0;94;1;0;0;0;0;0;0;1;1;1;0;0;20093.220703125;15189.3759765625;0.0;3832.54931640625;834.0;156110;669.0;-1.0;Calculated values ==>;1555011101.791;362.06000000000006;305.26000000000005;287.96000000000004;287.76000000000005;285.86;277.76000000000005;274.27422755570615;276.16;273.46000000000004;274.46000000000004;275.96000000000004;349.06000000000006;291.86;274.56;276.36;291.06;287.56;360.76;305.26000000000005;276.36;276.06;340.06000000000006;356.56000000000006;247.26000000000002;240.61611355647437;267.23344911666527;274.27422755570615;284.96000000000004;8050000.0;3590000.0;3640000.0;1310000.0;3650000.0;2970000.0;8059999.999999999;0.025500000000000002;0.17616666666666667;0.10516666666666666;0.052333333333333336;0.0;0.025500000000000002;-0.0024862457319068474;15189.3759765625;0.0;3832.54931640625;20093.220703125;504240.778844382;296012.6014932576;232268.09722895484;231738.59492544428;226792.11751820208;430214.79039162316;432462.45113937603;444725.97564661124;472693.2819402637;530040.0361398318;467328.42343307857;444868.49476210645;447400.1079410987;455892.78231350397;451927.9976308351;502387.5330270664;296012.6014932576;432833.13015370606;432276.23642105;280589.13426710566;349763.88963852916;443780.1929895956;194489.6750296642;194489.6750296642;270.98512553359177;114170.84048461243;76462.34113382168;16626.81355808926;5900.731066973653;0;4;5;0;0;0;0;0;5;7;58908629829.98842;22399857284.98577;49789397699.95333;26316.51761488226;13046.20377323641;36356.38377187264;6063.557315480338;163842.62369646615;31435.51740778883;160108.67211078768;129941.8219470053;4.299389321316583;0.19673951724203376
272;2019-04-11 21:32:41.781;891;314;158;155;132;49;33;-1;18;30;761;187;24;26;179;144;878;316;118;33;31;-260;799;359;364;132;364;300;799;152.0;1180.0;790.0;214.0;0.0;0;0;94;1;0;0;0;0;0;0;1;1;1;0;0;20575.9765625;15099.90625;0.0;3867.8857421875;829.0;156111;667.0;0.0;Calculated values ==>;1555011161.781;362.26;304.56;288.96000000000004;288.66;286.36;278.06;274.27422755570615;276.46000000000004;273.06;274.96000000000004;276.16;349.26;291.86;275.56;275.76000000000005;291.06;287.56;360.96000000000004;304.76000000000005;276.46000000000004;276.26000000000005;339.86;356.06000000000006;247.16000000000003;240.83765695389522;267.5978703862781;274.27422755570615;284.96000000000004;7990000.000000001;3590000.0;3640000.0;1320000.0;3640000.0;3000000.0;7990000.000000001;0.025333333333333333;0.19666666666666668;0.13166666666666668;0.035666666666666666;0.0;0.025333333333333333;0.0;15099.90625;0.0;3867.8857421875;20575.9765625;505044.0209898136;292421.51116868714;235069.42469835954;234258.81443381606;228182.24895739445;430214.79039162316;433017.6092021058;444843.92514786584;472756.67973813636;530020.0969119953;466902.84000682394;445698.7778426805;445982.11402675457;456058.7596805061;451927.9976308351;503201.77155395894;293783.944307408;433017.6092021058;432648.0798993152;279751.69817897916;347664.82616959437;443478.1259176772;197338.0028570512;197338.0028570512;272.136152117291;114509.69397688365;76714.70975063562;16690.973155205713;5900.731066973653;0;4;5;0;0;0;0;0;5;7;59126993430.02313;22478744134.998314;49968467849.9818;32588.2797682906;8778.99772249566;41185.506025155024;5961.188618404021;164333.41519585202;31617.36377416898;160754.74682879646;130042.01146210091;4.666540637455465;0.18952167953641452
273;2019-04-11 21:33:41.772;889;314;168;164;136;47;33;-3;27;31;763;187;37;51;180;144;879;314;117;33;32;-260;824;354;359;131;359;302;826;147.0;1109.0;875.0;237.0;0.0;0;0;97;1;0;0;0;0;0;0;1;1;1;0;0;22150.416015625;15781.8408203125;0.0;3894.08544921875;824.0;156112;665.0;-1.0;Calculated values ==>;1555011221.772;362.06000000000006;304.56;289.96000000000004;289.56;286.76000000000005;277.86;273.7412296467126;276.46000000000004;272.86;275.86;276.26000000000005;349.46000000000004;291.86;276.86;278.26000000000005;291.16;287.56;361.06000000000006;304.56;276.46000000000004;276.36;339.66;355.56000000000006;247.16000000000003;240.61611355647437;267.8393353686513;273.7412296467126;284.86;8240000.000000001;3540000.0;3590000.0;1310000.0;3590000.0;3020000.0;8259999.999999999;0.0245;0.18483333333333332;0.14583333333333334;0.0395;0.0;0.0245;-0.002487881273055104;15781.8408203125;0.0;3894.08544921875;22150.416015625;502581.8199931834;288577.9354574729;237287.02481514896;236203.33057924965;228822.24501048913;430542.39183029096;434263.8640799596;445733.73098647315;472984.3684616349;530076.5401052948;466617.7813354762;447146.25206275086;449092.5406545863;457021.0901305305;452805.7779320095;501135.9761451744;288577.9354574729;434263.8640799596;434084.4541166122;278914.2836208781;345565.9636080181;443673.7088657508;195929.37401846566;195929.37401846566;271.55014626133107;114865.69384141862;76972.01904145702;16755.646546192616;5900.731066973653;0;4;5;0;0;0;0;0;5;7;59343860895.65748;22557632300.229065;50149040760.50998;36429.80205783443;9785.901226467764;39287.81118711016;5834.7994624045905;164908.4796068162;31772.048059739114;161425.2572158801;130140.29661807671;4.6421354035696405;0.19502665484077772
274;2019-04-11 21:34:41.762;892;315;173;172;144;45;33;17;37;31;767;187;43;41;180;144;881;314;116;32;32;-261;823;357;362;134;362;299;824;140.0;1101.0;228.0;294.0;0.0;0;100;89;1;0;0;0;0;0;0;1;1;0;0;0;22771.89453125;15044.560546875;0.0;2935.37890625;818.0;156113;664.0;-1.0;Calculated values ==>;1555011281.762;362.36;304.66;290.46000000000004;290.36;287.56;277.66;274.0616903277293;276.46000000000004;274.86;276.86;276.26000000000005;349.86;291.86;277.46000000000004;277.26000000000005;291.16;287.56;361.26;304.56;276.36;276.36;339.56000000000006;354.96000000000004;247.06000000000003;241.2770596917726;267.47669482898436;274.0616903277293;284.76000000000005;8230000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2990000.0;8240000.000000001;0.02333333333333333;0.1835;0.038;0.049;0.0;0.02333333333333333;-0.0024888564661766873;15044.560546875;0.0;2935.37890625;22771.89453125;503101.08951262274;289378.91019504296;238692.1553965564;238417.54751665547;230928.0089558055;430346.717906069;433520.3008126533;447715.9441943271;472592.1488768574;530720.8612273515;467044.9670022354;448546.3990931623;448270.2827830808;456529.09967249434;452280.5881406855;501514.5155432041;288822.35083632264;433337.9007451696;433337.9007451696;278495.58437821403;343047.5905507172;442977.3183990159;189082.27724173036;189082.27724173036;268.74597942800506;115239.98403727075;77228.86290511141;16812.54926379674;5900.731066973653;0;4;5;0;0;0;0;0;5;7;59560124845.69186;22637119050.2417;50329310710.538635;9828.079344198675;12440.85701670699;39029.01222371274;5699.297881746915;165293.8977048369;31957.240174630784;162077.78863770817;130236.39807638027;3.726222028780018;0.16987678329581288
275;2019-04-11 21:35:41.772;898;315;159;162;151;45;34;11;47;33;773;186;48;56;179;145;885;313;117;34;33;-249;820;358;363;140;363;300;821;159.0;1075.0;731.0;526.0;0.0;0;100;86;1;0;0;0;0;0;0;1;1;0;0;0;22441.060546875;14751.2685546875;0.0;2901.3232421875;811.0;156114;663.0;0.0;Calculated values ==>;1555011341.772;362.96000000000004;304.66;289.06;289.36;288.26000000000005;277.66;274.1680685717883;276.56;274.26000000000005;277.86;276.46000000000004;350.46000000000004;291.76000000000005;277.96000000000004;278.76000000000005;291.06;287.66;361.66;304.46000000000004;276.56;276.46000000000004;339.46000000000004;354.26;248.26000000000002;242.56692532238324;267.5978703862781;274.1680685717883;284.86;8200000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3000000.0;8209999.999999999;0.026500000000000003;0.17916666666666667;0.12183333333333332;0.08766666666666666;0.0;0.026500000000000003;0.0;14751.2685546875;0.0;2901.3232421875;22441.060546875;504221.57770342886;289765.93798125925;234946.85161704072;235753.71177252906;232815.84646564085;430280.9020939914;433452.5470882844;448911.6385699624;471998.58498376724;531269.9684629661;466781.3093524719;449049.17973423813;450143.51895193453;456224.3229510757;452248.7053272065;502356.9481275928;288640.16319058614;433452.5470882844;433269.66867335857;278076.8904731985;340109.845020078;443090.65152722516;191758.02389421535;191758.02389421535;269.8613122397909;115616.82145863285;77477.20286401427;16861.196554890084;5900.731066973653;0;4;5;0;0;0;0;0;5;7;59777661095.65729;22719332750.228634;50509040660.51007;31329.882054661848;22033.493689160525;38290.92396788036;6400.058586647296;165636.93788027484;32244.574311509998;162722.22882800264;130337.24285159596;5.55467205193678;0.2948072993564031
276;2019-04-11 21:36:41.753;903;309;142;146;143;45;35;18;51;34;774;183;51;55;179;145;888;307;117;35;34;-250;813;359;364;138;364;300;814;143.0;988.0;405.0;190.0;0.0;0;99;81;1;0;0;0;0;0;0;1;1;0;0;0;20021.271484375;14156.791015625;0.0;2897.52685546875;803.0;156115;664.0;0.0;Calculated values ==>;1555011401.753;363.46000000000004;304.06;287.36;287.76000000000005;287.46000000000004;277.66;274.27422755570615;276.66;274.96000000000004;278.26000000000005;276.56;350.56000000000006;291.46000000000004;278.26000000000005;278.66;291.06;287.66;361.96000000000004;303.86;276.66;276.56;339.56000000000006;353.46000000000004;248.16000000000003;242.14157278889297;267.5978703862781;274.27422755570615;284.86;8130000.0;3590000.0;3640000.0;1380000.0;3640000.0;3000000.0;8140000.000000001;0.02383333333333333;0.16466666666666668;0.06749999999999999;0.03166666666666666;0.0;0.02383333333333333;0.0;14156.791015625;0.0;2897.52685546875;20021.271484375;505535.6801636502;287292.7903278677;230559.96089354434;231609.68164099057;230821.75781983876;430214.79039162316;433384.8821390699;449460.79382102675;472360.27449258295;531374.0685954686;466416.24878488225;449460.79382102675;450007.29870154505;456058.7596805061;452072.5685621261;503401.18294367753;286215.0181622751;433384.8821390699;433201.5241952028;278495.58437821403;336752.88402864704;443376.2897593949;195296.0796698804;195296.0796698804;271.3128289782679;115970.56217186878;77718.02707506191;16909.505003139784;5900.731066973653;0;4;5;0;0;0;0;0;5;7;59995692030.46316;22802706340.1544;50688983660.34985;17156.118205202376;7855.873319501291;35763.32180067094;5670.07976118685;166040.8599329134;32493.573494975313;163339.15212126495;130437.7954859844;3.8961038247787796;0.15530177890202643
277;2019-04-11 21:37:41.773;905;304;131;134;131;46;36;10;53;35;771;181;53;59;179;146;889;302;116;36;35;-245;808;359;364;142;364;300;809;141.0;1032.0;341.0;251.0;0.0;0;99;79;1;0;0;0;0;0;0;1;1;0;0;0;18873.068359375;13931.4990234375;0.0;2888.21362304688;793.0;156116;669.0;0.0;Calculated values ==>;1555011461.773;363.66;303.56;286.26000000000005;286.56;286.26000000000005;277.76000000000005;274.27422755570615;276.76000000000005;274.16;278.46000000000004;276.66;350.26;291.26000000000005;278.46000000000004;279.06;291.06;287.76000000000005;362.06000000000006;303.36;276.76000000000005;276.66;340.06000000000006;352.46000000000004;248.66000000000003;242.98782864720522;267.5978703862781;274.27422755570615;284.76000000000005;8080000.0;3590000.0;3640000.0;1420000.0;3640000.0;3000000.0;8090000.000000001;0.0235;0.17200000000000001;0.05683333333333333;0.04183333333333333;0.0;0.0235;0.0;13931.4990234375;0.0;2888.21362304688;18873.068359375;506245.8319449445;285192.17084687855;227778.3190929284;228553.3865004284;227778.3190929284;430214.79039162316;433567.68989926;449734.3731786205;471931.263865096;531061.7427530512;466172.4807751527;449734.3731786205;450551.2222606441;456058.7596805061;452216.9490557991;503979.8356385835;284155.3264070133;433567.68989926;433384.8821390699;280589.13426710566;332557.3633054275;443131.9960962379;192896.3946519738;192896.3946519738;270.33351835326755;116294.78971029655;77952.17418167424;16957.735578613418;5900.731066973653;0;4;5;0;0;0;0;0;5;7;60214164830.39373;22886734340.127697;50869043660.29263;14596.95844626442;10468.189327085047;37809.81558783008;5651.479455946758;166305.55710791552;32646.324917155674;163952.46596913363;130532.17326153946;4.074174408172756;0.17577355066845646
278;2019-04-11 21:38:41.784;904;303;125;127;120;45;36;10;54;35;765;181;54;63;179;146;890;301;116;37;35;-232;807;358;363;141;363;301;808;148.0;1016.0;408.0;264.0;0.0;0;99;77;1;0;0;0;0;0;0;1;1;0;0;0;18001.705078125;13614.810546875;0.0;2892.91088867188;755.0;156117;693.0;-1.0;Calculated values ==>;1555011521.784;363.56000000000006;303.46000000000004;285.66;285.86;285.16;277.66;274.1680685717883;276.76000000000005;274.16;278.56;276.66;349.66;291.26000000000005;278.56;279.46000000000004;291.06;287.76000000000005;362.16;303.26000000000005;276.86;276.66;342.46000000000004;348.66;249.96000000000004;242.77792619122317;267.7187500070086;274.1680685717883;284.76000000000005;8070000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3010000.0;8080000.0;0.024666666666666667;0.16933333333333334;0.068;0.044000000000000004;0.0;0.024666666666666667;-0.0024988138941255404;13614.810546875;0.0;2892.91088867188;18001.705078125;506190.23599498864;284779.16288352676;226252.17468359094;226764.18222073265;224978.50688719127;430280.9020939914;433816.67410848953;449688.3147142546;472063.34231996303;530361.0249238308;466028.71343982156;449688.3147142546;450913.6184164021;456224.3229510757;452392.6806234051;504209.0182969636;283750.00965282123;433997.93586973246;433634.880018922;290640.09048841946;316620.98725437425;444740.98324641597;193699.95608052347;193699.95608052347;270.659278189356;116602.13582498176;78181.76884575268;17005.92044841878;5900.731066973653;0;4;5;0;0;0;0;0;5;7;60432304815.095604;22971649905.011642;51049376715.04617;17407.208387093717;11045.805195299272;37331.05879707477;5918.394790480496;166572.3073930838;32825.641073199884;164578.7547200433;130628.60655632465;4.343571428068071;0.18931046287587444
