;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
279;2019-04-11 21:39:41.804;903;302;123;124;114;45;37;10;53;35;759;182;53;55;180;147;888;299;116;37;36;-219;804;359;364;143;364;302;805;153.0;1013.0;500.0;238.0;2.0;0;99;77;1;0;0;0;0;0;0;1;1;0;0;0;17799.5078125;13633.1484375;0.0;2906.76733398438;714.0;156118;755.0;16.0;Calculated values ==>;1555011581.804;363.46000000000004;303.36;285.46000000000004;285.56;284.56;277.66;274.27422755570615;276.86;274.16;278.46000000000004;276.66;349.06000000000006;291.36;278.46000000000004;278.66;291.16;287.86;361.96000000000004;303.06;276.86;276.76000000000005;348.66;344.56000000000006;251.26000000000002;243.1966462407574;267.8393353686513;274.27422755570615;284.76000000000005;8040000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3020000.0;8050000.0;0.025500000000000002;0.16883333333333334;0.08333333333333333;0.03966666666666666;0.0003333333333333333;0.025833333333333337;0.040080171856218205;13633.1484375;0.0;2906.76733398438;17799.5078125;506305.5351646923;284585.5888772626;225782.30393595033;226037.70681642214;223499.65736337478;430214.79039162316;433749.95420475816;449367.78088530374;471798.96558121993;529659.2116147263;466007.05587678816;449367.78088530374;449642.34892113024;456199.0819308778;452361.1404031271;504185.76131995476;283047.1089608534;433749.95420475816;433567.68989926;316620.98725437425;299437.39939995663;445764.35548084596;195803.83065003928;196190.64966018006;271.5184319999728;116900.5787134557;78408.91085932525;17054.26721047617;5900.731066973653;0;4;5;0;0;0;0;0;5;7;60650477515.026276;23056878304.98456;51230337014.98866;21130.329186272036;9915.100818288664;37335.57580662828;6132.240206176232;166893.56058814193;33000.37351466318;165201.1840821947;130729.0619885843;4.505055953539357;0.1887478842505036
280;2019-04-11 21:40:41.765;902;302;123;124;111;44;37;10;50;35;753;182;51;67;180;147;885;300;115;36;36;-234;812;357;362;144;362;303;814;154.0;1020.0;593.0;422.0;0.0;0;99;77;1;0;0;0;0;0;0;1;1;0;0;0;17705.806640625;13698.1220703125;0.0;2901.81176757812;683.0;156119;805.0;14.0;Calculated values ==>;1555011641.765;363.36;303.36;285.46000000000004;285.56;284.26000000000005;277.56;274.0616903277293;276.86;274.16;278.16;276.66;348.46000000000004;291.36;278.26000000000005;279.86;291.16;287.86;361.66;303.16;276.76000000000005;276.76000000000005;353.66;341.46000000000004;249.76000000000002;243.40439225979637;267.9596281332873;274.0616903277293;284.66;8120000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;8140000.000000001;0.025666666666666667;0.16999999999999998;0.09883333333333333;0.07033333333333333;0.0;0.025666666666666667;0.03513360286992513;13698.1220703125;0.0;2901.81176757812;17705.806640625;505479.79122162884;283639.30250949354;225660.9161570143;225915.38920094614;222634.09423689058;430346.717906069;434244.55786418;448769.2461549603;471666.44639072387;528956.2834829289;465862.96658879216;448907.5457794879;451097.61459203396;456529.09967249434;452711.3097642865;503059.5722958437;282651.08943812206;434064.28222162405;434064.28222162405;337592.078488485;286451.7998164319;443942.1459772113;192226.22391922597;192226.22391922597;270.05102392921805;117196.26401445153;78636.52340328315;17102.64057335037;5900.731066973653;0;4;5;0;0;0;0;0;5;7;60868135945.767105;23142922340.27742;51411719040.606026;25355.002030965075;17704.019851411635;37469.442085812676;6207.176829761551;167280.68655405912;33230.38325078993;165824.15403957182;130831.8236257246;5.225059427644837;0.2613738064683823
281;2019-04-11 21:41:41.785;903;303;126;126;110;42;36;0;46;35;748;181;48;52;180;147;882;300;115;34;35;-235;817;356;362;148;362;305;819;154.0;993.0;1032.0;435.0;2.0;0;99;81;1;0;0;0;0;0;0;1;1;0;0;0;18319.4375;14217.3193359375;0.0;2905.48974609375;671.0;156120;810.0;0.0;Calculated values ==>;1555011701.785;363.46000000000004;303.46000000000004;285.76000000000005;285.76000000000005;284.16;277.36;273.955091788801;276.76000000000005;273.16;277.76000000000005;276.66;347.96000000000004;291.26000000000005;277.96000000000004;278.36;291.16;287.86;361.36;303.16;276.56;276.66;354.16;340.26;249.66000000000003;244.22491754036054;268.19934244402924;273.955091788801;284.66;8170000.0;3560000.0;3620000.0000000005;1480000.0;3620000.0000000005;3050000.0;8190000.000000001;0.025666666666666667;0.1655;0.17200000000000001;0.0725;0.0003333333333333333;0.026000000000000002;0.0;14217.3193359375;0.0;2905.48974609375;18319.4375;505192.5028454918;283636.629007816;226357.24678996572;226357.24678996572;222323.5961737399;430412.23801567365;434064.28222162405;447838.18717396184;471134.1387072346;528279.7451289311;465450.8590384549;448117.77220923116;448674.77612511296;456529.09967249434;452885.6662977133;502189.2728686693;282178.63835352514;433702.1600636701;433883.48505660606;339690.1980837097;281426.5920051367;443045.27781170094;194434.53241496088;194843.79798387116;270.95175309416237;117496.57445231725;78869.22962448742;17151.05088400868;5900.731066973653;0;4;5;0;0;0;0;0;5;7;61085408345.69806;23230551540.249573;51594179840.54804;43585.42861854817;18024.279041263653;36411.76001225636;6215.031863891108;167855.3816438187;33528.21832007561;166440.03594908805;130935.3765376074;6.087581718431092;0.2987365581215925
282;2019-04-11 21:42:41.796;905;303;133;131;112;42;36;16;28;34;741;181;35;67;180;146;881;299;114;34;35;-234;827;356;361;147;361;306;828;149.0;1075.0;52.0;117.0;0.0;0;100;85;1;0;0;0;0;0;0;1;1;0;0;0;18808.037109375;14810.89453125;0.0;2915.57861328125;653.0;156121;803.0;0.0;Calculated values ==>;1555011761.796;363.66;303.46000000000004;286.46000000000004;286.26000000000005;284.36;277.36;273.955091788801;276.76000000000005;274.76000000000005;275.96000000000004;276.56;347.26;291.26000000000005;276.66;279.86;291.16;287.76000000000005;361.26;303.06;276.56;276.66;353.46000000000004;338.46000000000004;249.76000000000002;244.02132995426717;268.3187672390254;273.955091788801;284.56;8270000.0;3560000.0;3610000.0;1470000.0;3610000.0;3060000.0;8280000.0;0.024833333333333332;0.17916666666666667;0.008666666666666666;0.0195;0.0;0.024833333333333332;0.0;14810.89453125;0.0;2915.57861328125;18808.037109375;504617.9758732007;282778.91459558636;228022.30773200243;227510.13527528459;222714.04106149293;430412.23801567365;434310.53623595677;445090.0235980121;471168.1638575324;527469.4539350944;465305.6914614192;446092.96027638344;450558.8976513175;456693.4984895324;452742.6736727521;501159.82308768557;280914.0902223449;433950.3860404442;434130.71970383386;336752.88402864704;273890.2417152289;443353.6403672283;191738.61337686144;191738.61337686144;269.8465869523309;117806.02679616977;79111.17575504338;17199.568680236047;5900.731066973653;0;4;5;0;0;0;0;0;5;7;61302348110.40157;23319067765.1286;51777513445.297485;2195.712221916639;4906.493026312154;39460.6938050402;6019.403973786481;168236.96109371068;33719.343120168196;167072.42231295013;131037.34886094788;2.9663149910492774;0.09800927641658219
283;2019-04-11 21:43:41.786;908;303;141;140;116;42;36;8;-4;33;729;183;11;41;180;146;884;299;114;35;34;-247;837;357;362;136;362;306;838;150.0;1159.0;1678.0;347.0;0.0;0;0;90;1;0;0;0;0;0;0;1;1;1;0;0;20420.025390625;15328.9091796875;0.0;3947.845703125;660.0;156122;794.0;-1.0;Calculated values ==>;1555011821.786;363.96000000000004;303.46000000000004;287.26000000000005;287.16;284.76000000000005;277.36;274.0616903277293;276.76000000000005;273.96000000000004;272.76000000000005;276.46000000000004;346.06000000000006;291.46000000000004;274.26000000000005;277.26000000000005;291.16;287.76000000000005;361.56000000000006;303.06;276.66;276.56;352.56000000000006;339.16;248.46000000000004;241.71165711629368;268.3187672390254;274.0616903277293;284.56;8370000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;8380000.0;0.025;0.19316666666666665;0.2796666666666667;0.057833333333333334;0.0;0.025;-0.002512818467270214;15328.9091796875;0.0;3947.845703125;20420.025390625;504187.42921085295;281893.9243576717;229937.5492572407;229679.36542562587;223590.78251523717;430346.717906069;434064.28222162405;440363.3734854717;472525.0707617092;526211.3939730271;465552.2648059319;442609.8111887139;446944.7289150091;456529.09967249434;452567.920861922;500708.81757852447;280095.5482645246;433883.48505660606;433702.1600636701;332976.8817968329;276820.84063482966;444090.66322088987;197698.05100651423;197698.05100651423;272.2723397284091;118132.87283363492;79362.29892516929;17256.754350348085;5900.731066973653;0;4;5;0;0;0;0;0;5;8;61519211960.43605;23403953615.142097;51961082845.32667;67865.40185328177;14249.706073064724;42615.12985582097;5900.102726428897;168820.7064039939;33878.9515068563;167756.27351603316;131136.66152859505;6.776573199313164;0.3025446044038534
284;2019-04-11 21:44:41.766;912;300;150;148;124;44;36;21;-9;33;727;186;-11;54;180;145;886;297;114;37;35;-240;806;361;366;126;366;308;807;158.0;1198.0;313.0;152.0;0.0;0;0;94;1;0;0;0;0;0;0;1;1;1;0;0;20361.50390625;15206.8701171875;0.0;4015.37915039062;648.0;156123;787.0;0.0;Calculated values ==>;1555011881.766;364.36;303.16;288.16;287.96000000000004;285.56;277.56;274.4858918419099;276.76000000000005;275.26000000000005;272.26000000000005;276.46000000000004;345.86;291.76000000000005;272.06;278.56;291.16;287.66;361.76;302.86;276.86;276.66;351.86;337.96000000000004;249.16000000000003;239.4893008659735;268.5567601203482;274.4858918419099;284.56;8059999.999999999;3610000.0;3660000.0;1260000.0;3660000.0;3080000.0;8070000.0;0.026333333333333334;0.1996666666666667;0.05216666666666667;0.025333333333333333;0.0;0.026333333333333334;0.0;15206.8701171875;0.0;4015.37915039062;20361.50390625;507399.5213642989;283346.80940284254;232782.64874129035;232251.61451488358;226010.35925929563;430081.6785162784;433065.50215134333;439161.1069816975;473826.37876616616;525844.5182441958;465632.6823156003;438851.5721092266;448394.01843258145;455867.4181760276;451718.7949141741;503727.1655172646;281859.02387046354;433249.8226776551;432880.6149027872;330040.4071292106;271797.11229066993;446728.36971898796;196669.16978261885;196669.16978261885;271.87525867867697;118472.60562919108;79616.67893111499;17323.09243741277;5900.731066973653;0;4;5;0;0;0;0;0;5;8;61737539160.50548;23482527415.167084;52145221445.38522;12649.996057218603;6334.833065054684;44299.672282144624;6220.234721497767;169491.4443995783;34050.43215378644;168480.32210407386;131237.63067308918;3.61584823702959;0.13068351985977358
285;2019-04-11 21:45:41.777;906;297;158;155;130;44;37;19;-10;35;742;184;-16;33;180;145;884;295;114;38;36;-227;799;358;363;133;363;310;800;146.0;1245.0;919.0;59.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;1;0;0;20413.125;15572.6611328125;0.0;3032.48510742188;637.0;156124;782.0;0.0;Calculated values ==>;1555011941.777;363.76;302.86;288.96000000000004;288.66;286.16;277.56;274.1680685717883;276.86;275.06;272.16;276.66;347.36;291.56;271.56;276.46000000000004;291.16;287.66;361.56000000000006;302.66;276.96000000000004;276.76000000000005;351.36;336.86;250.46000000000004;241.05796691057077;268.7936212382143;274.1680685717883;284.56;7990000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3100000.0;8000000.0;0.024333333333333332;0.2075;0.15316666666666665;0.009833333333333333;0.0;0.024333333333333332;0.0;15572.6611328125;0.0;3032.48510742188;20413.125;507151.9810003321;282548.7879956042;235051.29502195292;234241.12792062692;227649.96138593505;430280.9020939914;433997.93586973246;438561.0797399928;473112.1826642056;527263.8593112476;465094.7735596945;437618.5379703155;445020.3376677628;456364.2951047695;452248.7053272065;504053.8598854802;281553.53038161225;434178.6716885159;433816.67410848953;327943.14443680964;267192.67376467976;446787.3190808059;201114.60177304494;201114.60177304494;273.62903876513866;118812.4564975173;79873.22204879823;17381.83540705132;5900.731066973653;0;4;5;0;0;0;0;0;5;8;61956279255.20653;23560241660.060875;52330655435.13179;36368.88554193751;2415.7817201929824;46168.8183720526;5662.417093495818;169900.00996897087;34123.367312558636;169234.3644075779;131336.6709254635;4.87047516625902;0.16498742660424637
286;2019-04-11 21:46:41.817;893;302;163;162;134;42;36;24;-16;35;762;180;-17;30;180;144;879;301;114;38;35;-214;815;356;361;127;361;310;816;141.0;1169.0;86.0;158.0;0.0;0;57;99;1;0;0;0;0;0;0;1;0;1;0;0;21326.16796875;15899.064453125;0.0;2770.07592773438;627.0;156125;777.0;0.0;Calculated values ==>;1555012001.817;362.46000000000004;303.36;289.46000000000004;289.36;286.56;277.36;273.955091788801;276.76000000000005;275.56;271.56;276.66;349.36;291.16;271.46000000000004;276.16;291.16;287.56;361.06000000000006;303.26000000000005;276.96000000000004;276.66;350.86;335.86;251.76000000000002;239.71726792356844;268.7936212382143;273.955091788801;284.56;8150000.0;3560000.0;3610000.0;1270000.0;3610000.0;3100000.0;8159999.999999999;0.0235;0.19483333333333333;0.014333333333333333;0.026333333333333334;0.0;0.0235;0.0;15899.064453125;0.0;2770.07592773438;21326.16796875;503941.179866551;283439.19994685706;236114.53962160164;235843.8707236835;228451.1917007776;430412.23801567365;434310.53623595677;437618.5379703155;473889.94243038853;529362.294630216;464597.77584165183;437460.313363465;444584.47720753064;456693.4984895324;452456.14026116463;501933.9889688158;282946.8095011901;434668.6427963687;434130.71970383386;325846.0620002231;263007.33956846996;449233.71436978003;191853.5989845028;191853.5989845028;269.8940374018563;119160.51582366334;80135.66127143422;17430.22231876374;5900.731066973653;0;4;5;0;0;0;0;0;5;8;62173624055.068436;23638293660.011284;52516779435.013535;3522.6307921299817;6777.6763718123;42666.002132942405;5693.512336904279;170232.66089107862;34200.030538043815;169975.14810476277;131431.3667591535;3.142074055746574;0.11581152790301888
287;2019-04-11 21:47:41.778;883;314;155;158;141;41;37;30;-17;36;775;177;-19;21;180;144;874;312;114;39;36;-200;834;356;361;137;361;310;836;151.0;1232.0;-1.0;39.0;0.0;0;74;98;1;0;0;0;0;0;0;1;0;1;0;0;22135.703125;16188.4423828125;0.0;2823.01684570312;620.0;156126;773.0;0.0;Calculated values ==>;1555012061.778;361.46000000000004;304.56;288.66;288.96000000000004;287.26000000000005;277.26000000000005;273.955091788801;276.86;276.16;271.46000000000004;276.76000000000005;350.66;290.86;271.26000000000005;275.26000000000005;291.16;287.56;360.56000000000006;304.36;277.06;276.76000000000005;350.46000000000004;335.16;253.16000000000003;241.92719264551067;268.7936212382143;273.955091788801;284.56;8340000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3100000.0;8359999.999999999;0.025166666666666667;0.20533333333333334;0.0;0.006500000000000001;0.0;0.025166666666666667;0.0;16188.4423828125;0.0;2823.01684570312;22135.703125;500829.3381518625;287426.9325833205;233627.01703573109;234422.11363701333;229967.03935200255;430412.23801567365;434489.842356074;437460.313363465;472687.3056196521;530724.1602615719;464224.09281831636;437142.86386454466;443264.6889134519;456693.4984895324;452456.14026116463;499512.6869597914;286404.12524173746;434846.9440822899;434310.53623595677;324168.52440917626;260077.89159075968;448895.9625819292;197088.77260949335;197088.77260949335;272.0243606722276;119522.46266554145;80402.88335531454;17476.8011294484;5900.731066973653;0;4;5;0;0;0;0;0;5;8;62390083265.80519;23717442180.280678;52702658535.6462;0.0;1636.7467348208334;43758.29133944041;5970.081051265996;170261.99706686276;34270.10515271244;170694.88242122604;131528.50019325467;2.701797821415191;0.07117755873958136
288;2019-04-11 21:48:41.798;878;318;140;143;135;41;38;29;-19;36;780;177;-21;21;180;144;870;314;114;40;37;-187;822;358;363;133;363;308;823;146.0;1300.0;408.0;35.0;0.0;0;58;98;1;0;0;0;0;0;0;1;0;1;0;0;20743.40625;16000.794921875;0.0;2733.74658203125;615.0;156127;770.0;0.0;Calculated values ==>;1555012121.798;360.96000000000004;304.96000000000004;287.16;287.46000000000004;286.66;277.26000000000005;274.1680685717883;276.96000000000004;276.06;271.26000000000005;276.76000000000005;351.16;290.86;271.06;275.26000000000005;291.16;287.56;360.16;304.56;277.16;276.86;350.16;334.66;254.46000000000004;241.05796691057077;268.5567601203482;274.1680685717883;284.56;8220000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3080000.0;8230000.0;0.024333333333333332;0.21666666666666667;0.068;0.005833333333333333;0.0;0.024333333333333332;0.0;16000.794921875;0.0;2733.74658203125;20743.40625;501168.7403847937;291238.0442995031;229901.43874490343;230682.35671390884;228607.832629342;430280.9020939914;434178.6716885159;437601.09044165985;473209.4130839679;531398.0311273183;464518.39432022074;437285.26766895736;443672.2141913368;456364.2951047695;452104.5419279228;500006.2293216242;288946.511276771;434538.5910328508;433997.93586973246;322910.4453824919;257985.5697089033;450959.41198842565;201174.26664215795;201174.26664215795;273.6524113327874;119879.90768552334;80671.21641398306;17523.12292678543;5900.731066973653;0;4;5;0;0;0;0;0;5;8;62607355665.736145;23798469180.25493;52888120335.587265;16077.02401836613;1457.0800145198948;45729.605576384856;5665.3759512043125;170396.0169253733;34295.89563624527;171440.86347277896;131625.494655625;3.6792512667632207;0.11102418682328458
289;2019-04-11 21:49:41.789;876;310;127;129;122;44;37;30;-19;37;780;178;-21;18;179;144;866;306;114;41;36;-176;799;359;364;141;364;310;800;141.0;1262.0;820.0;239.0;0.0;0;85;98;1;0;0;0;0;0;0;1;0;1;0;0;19920.14453125;15602.998046875;0.0;2890.32592773438;609.0;156128;765.0;0.0;Calculated values ==>;1555012181.789;360.76;304.16;285.86;286.06;285.36;277.56;274.27422755570615;276.86;276.16;271.26000000000005;276.86;351.16;290.96000000000004;271.06;274.96000000000004;291.06;287.56;359.76;303.76000000000005;277.26000000000005;276.76000000000005;349.66;334.06;255.56000000000003;242.77792619122317;268.7936212382143;274.27422755570615;284.56;7990000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3100000.0;8000000.0;0.0235;0.21033333333333332;0.13666666666666666;0.03983333333333334;0.0;0.0235;0.0;15602.998046875;0.0;2890.32592773438;19920.14453125;502917.0360292251;289716.92363788694;226876.51822010503;227391.76154669435;225595.00599686516;430214.79039162316;433749.95420475816;437142.86386454466;472260.1919623333;531247.5305483975;464348.74374755577;436824.05902419396;442820.52857386705;456058.7596805061;451927.9976308351;501487.9419722802;287359.62261990947;434473.7075064044;433567.68989926;320813.78693149507;255474.93562877487;450706.8443970329;198465.37276936555;198465.37276936555;272.5866480148994;120218.71977890647;80934.54185037181;17569.98316756034;5900.731066973653;0;4;5;0;0;0;0;0;5;8;62825422950.50735;23880656850.168697;53073492525.39278;32619.257116341145;10047.618619835419;45038.323170448646;5524.90445255252;170801.7583973854;34391.75374389104;172197.14941829816;131718.73300437463;5.041284275729938;0.21078332883290454
290;2019-04-11 21:50:41.789;866;310;124;125;115;42;37;22;-18;36;778;179;-20;19;179;144;861;307;114;41;35;-169;837;356;361;140;361;309;838;128.0;1229.0;780.0;285.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;1;0;0;20463.12109375;16436.970703125;0.0;2867.72021484375;606.0;156129;760.0;0.0;Calculated values ==>;1555012241.789;359.76;304.16;285.56;285.66;284.66;277.36;273.955091788801;276.86;275.36;271.36;276.76000000000005;350.96000000000004;291.06;271.16;275.06;291.06;287.56;359.26;303.86;277.26000000000005;276.66;349.16;333.76000000000005;256.26000000000005;242.56692532238324;268.67533136820026;273.955091788801;284.56;8370000.0;3560000.0;3610000.0;1400000.0;3610000.0;3090000.0;8380000.0;0.021333333333333333;0.2048333333333333;0.13;0.0475;0.0;0.021333333333333333;0.0;16436.970703125;0.0;2867.72021484375;20463.12109375;498062.5461426165;285205.93538128294;225598.33117335345;225850.75978787354;223341.2867821193;430412.23801567365;434489.842356074;437530.6787186241;472293.48310962116;531113.6018872296;464620.10995377705;437214.0438153077;443174.07890385523;456554.21884749416;452456.14026116463;497321.4404894187;283758.565661649;435202.0721543156;434130.71970383386;318717.3015803363;254219.67992080047;451614.0667309735;197032.0797106199;197032.0797106199;272.0016161710413;120555.24699244813;81201.54158995514;17617.966885415157;5900.731066973653;0;4;5;0;0;0;0;0;5;8;63042922950.50735;23964956850.168697;53259192525.39278;31264.81787104055;12092.644383466795;43744.79552722149;5058.104319855231;171334.1256889469;34576.25593558522;172937.00874077875;131806.9247441447;4.773987964541897;0.21208042845123004
291;2019-04-11 21:51:41.810;862;317;123;123;111;41;38;30;-20;36;775;178;-23;20;179;144;856;314;113;42;37;-167;816;359;364;142;364;307;816;143.0;1221.0;334.0;190.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20072.322265625;16040.263671875;0.0;2945.3447265625;668.0;156130;756.0;0.0;Calculated values ==>;1555012301.81;359.36;304.86;285.46000000000004;285.46000000000004;284.26000000000005;277.26000000000005;274.27422755570615;276.96000000000004;276.16;271.16;276.76000000000005;350.66;290.96000000000004;270.86;275.16;291.06;287.56;358.76;304.56;277.36;276.86;348.76;339.96000000000004;256.46000000000004;242.98782864720522;268.43790593516167;274.27422755570615;284.46000000000004;8159999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;8159999.999999999;0.02383333333333333;0.20350000000000001;0.05566666666666666;0.03166666666666666;0.0;0.02383333333333333;0.0;16040.263671875;0.0;2945.3447265625;20072.322265625;499381.39376327523;291643.4391423996;225634.196743664;225634.196743664;222609.68426790988;430214.79039162316;433931.68165179034;437671.5478804793;472029.85167895287;530950.7696556927;464789.0179918443;437198.53567211574;443728.6416987744;456058.7596805061;451927.9976308351;498504.8825849153;289855.0945940135;434653.35091899;433749.95420475816;317040.2365367038;280170.41352433193;451477.0892395579;196903.4711692221;196903.4711692221;271.9617327741899;120893.16058163728;81472.27993460077;17666.426047959038;5900.731066973653;0;4;5;0;0;0;0;0;5;8;63260499075.17547;24049586460.039608;53444057205.110794;13402.756270259984;8061.497905560634;42460.231856148515;5644.84117901361;171706.48575331434;34744.265903985855;173655.6353992072;131896.14717342355;3.6643190858560133;0.14461976916917996
292;2019-04-11 21:52:44.780;860;313;127;126;110;43;36;21;-18;36;769;178;-21;13;179;144;851;309;112;43;35;-234;821;356;362;143;362;310;822;135.0;1254.0;1024.0;461.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20297.92578125;16160.2109375;0.0;2959.88232421875;743.0;156131;752.0;0.0;Calculated values ==>;1555012364.78;359.16;304.46000000000004;285.86;285.76000000000005;284.16;277.46000000000004;273.955091788801;276.76000000000005;275.26000000000005;271.36;276.76000000000005;350.06000000000006;290.96000000000004;271.06;274.46000000000004;291.06;287.56;358.26;304.06;277.46000000000004;276.66;348.36;347.46000000000004;249.76000000000002;243.1966462407574;268.7936212382143;273.955091788801;284.36;8209999.999999999;3560000.0;3620000.0000000005;1430000.0;3620000.0000000005;3100000.0;8220000.0;0.022500000000000003;0.209;0.17066666666666666;0.07683333333333334;0.0;0.022500000000000003;0.0;16160.2109375;0.0;2959.88232421875;20297.92578125;498635.1530100905;288516.6862839951;226571.35403915987;226316.63197598144;222287.58223500912;430412.23801567365;434064.28222162405;437301.7563972805;471897.7078724963;530095.8074964032;464348.74374755577;436824.05902419396;442075.34363280225;456389.4750447876;452456.14026116463;497311.5474068136;286370.11477618356;435315.5984456732;433883.48505660606;315363.2798926983;311590.51834565785;444136.94172186626;194072.43585182488;194072.43585182488;270.8042189609746;121246.23204284099;81753.89991891655;17718.072179564126;5900.731066973653;0;4;5;0;0;0;0;0;5;8;63489080175.27933;24139318710.080376;53638319655.19906;41511.13737309109;19213.28953434818;44086.759419801674;5395.748607107577;172186.75351502167;34982.80664924577;174412.56096075205;131992.70633163853;5.763932917367045;0.2847662022716793
293;2019-04-11 21:53:41.770;855;313;136;134;112;41;37;6;-19;35;763;179;-21;20;179;144;848;311;111;43;36;-236;830;355;361;145;360;308;831;135.0;1239.0;1263.0;311.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20337.1640625;16259.0322265625;0.0;2940.03686523438;784.0;156132;748.0;0.0;Calculated values ==>;1555012421.77;358.66;304.46000000000004;286.76000000000005;286.56;284.36;277.26000000000005;273.8482719121499;276.86;273.76000000000005;271.26000000000005;276.66;349.46000000000004;291.06;271.06;275.16;291.06;287.56;357.96000000000004;304.26000000000005;277.46000000000004;276.76000000000005;347.96000000000004;351.56000000000006;249.56000000000003;243.61107973660833;268.5567601203482;273.8482719121499;284.26000000000005;8300000.0;3550000.0;3610000.0;1450000.0;3600000.0;3080000.0;8309999.999999999;0.022500000000000003;0.20650000000000002;0.21050000000000002;0.05183333333333333;0.0;0.022500000000000003;0.0;16259.0322265625;0.0;2940.03686523438;20337.1640625;497074.193534343;287460.62809228984;228750.2067986698;228236.45682208842;222678.02496047184;430477.46260093397;434489.842356074;437601.09044165985;471533.705207396;529619.7100872716;464766.6228786185;437285.26766895736;443525.4963883602;456718.5572118646;452631.20222892443;496033.71700980235;286424.5606161562;435555.27144483227;434310.53623595677;313686.43059754226;328782.02776382567;443527.1614329323;196613.1799249664;196613.1799249664;271.8294429452265;121567.87006653305;82010.50723394836;17764.771678822905;5900.731066973653;0;4;5;0;0;0;0;0;5;8;63695099025.313805;24221384310.09411;53814418755.22853;50727.95516376398;12798.374708162899;43284.29079528793;5348.190516997284;172916.85155454322;35236.18786389661;175104.1270930564;132077.7475942476;5.841887991961746;0.2572864216857559
294;2019-04-11 21:54:41.771;857;317;148;145;119;41;36;16;-22;35;756;179;-25;10;179;143;848;313;111;45;35;-237;822;358;363;145;363;304;822;133.0;1263.0;198.0;131.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20182.408203125;16111.2705078125;0.0;2901.09521484375;809.0;156133;744.0;0.0;Calculated values ==>;1555012481.771;358.86;304.86;287.96000000000004;287.66;285.06;277.26000000000005;274.1680685717883;276.76000000000005;274.76000000000005;270.96000000000004;276.66;348.76;291.06;270.66;274.16;291.06;287.46000000000004;357.96000000000004;304.46000000000004;277.66;276.66;347.56000000000006;354.06000000000006;249.46000000000004;243.61107973660833;268.0796299477929;274.1680685717883;284.26000000000005;8220000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3040000.0;8220000.0;0.022166666666666668;0.21050000000000002;0.033;0.021833333333333333;0.0;0.022166666666666668;0.0;16111.2705078125;0.0;2901.09521484375;20182.408203125;498103.4841467568;290788.39517049957;232008.10386690038;231220.6246290771;224543.3759664595;430280.9020939914;433816.67410848953;438039.0146135774;471533.705207396;529193.1324091097;465349.7830868261;437570.5891863215;442875.1821116291;456224.3229510757;451960.18914405763;496775.8908934566;288516.6862839951;435429.60780573246;433634.880018922;312009.6876057385;339270.558843327;443417.30280039326;194524.0230874978;194524.0230874978;270.9954696348558;121905.53879605708;82280.26425228434;17813.448590699765;5900.731066973653;0;4;5;0;0;0;0;0;5;8;63912302645.05143;24308385759.989014;53998021815.006744;8035.994720360627;5434.1699403982175;43838.562570291644;5300.290661979903;173406.55929797908;35388.12826808228;175830.16297062216;132166.48641625428;3.293068248651551;0.1185225362913014
295;2019-04-11 21:55:41.781;857;311;159;156;128;41;35;-16;-22;34;746;179;-25;19;179;143;848;307;110;46;34;-227;806;354;359;149;359;307;808;133.0;1230.0;604.0;232.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21785.939453125;15887.3115234375;0.0;3960.4599609375;820.0;156134;738.0;0.0;Calculated values ==>;1555012541.781;358.86;304.26000000000005;289.06;288.76000000000005;285.96000000000004;277.26000000000005;273.7412296467126;276.66;271.56;270.96000000000004;276.56;347.76;291.06;270.66;275.06;291.06;287.46000000000004;357.96000000000004;303.86;277.76000000000005;276.56;346.96000000000004;355.16;250.46000000000004;244.42749628697553;268.43790593516167;273.7412296467126;284.16;8059999.999999999;3540000.0;3590000.0;1490000.0;3590000.0;3070000.0;8080000.0;0.022166666666666668;0.20500000000000002;0.10066666666666667;0.03866666666666666;0.0;0.022166666666666668;0.0;15887.3115234375;0.0;3960.4599609375;21785.939453125;499560.30354857363;289188.91402948403;235177.43512458846;234369.30329055083;227020.74238378054;430542.39183029096;434621.1652425816;437356.53477473935;470900.7917309485;527915.9396494062;464912.8450278853;436881.5365223171;443582.2324138357;456882.49295791436;452663.0308660199;498250.69428019685;286920.12365371955;436551.9870517963;434442.7656083012;309494.7701623936;343887.0166927713;443733.8659650311;194942.586541598;194942.586541598;271.1508689257685;122255.33331584198;82546.96354497742;17870.637747093264;5900.731066973653;0;4;5;0;0;0;0;0;6;8;64128938745.017;24396600459.974995;54181352364.97761;24403.00412213623;9619.929471039412;43322.76697842785;5308.9206359785885;173676.92934245532;35513.60000496239;176556.62844081485;132254.9112454056;4.164428297285228;0.17399134046564704
296;2019-04-11 21:56:41.782;854;311;167;164;133;39;36;-40;-24;24;723;183;-26;11;179;143;849;309;109;46;35;-238;823;354;359;143;360;303;823;129.0;1225.0;1172.0;457.0;0.0;0;2;100;1;0;0;0;0;0;0;1;1;1;1;0;23469.80078125;16058.2587890625;0.0;3860.15673828125;824.0;156135;735.0;0.0;Calculated values ==>;1555012601.782;358.56000000000006;304.26000000000005;289.86;289.56;286.46000000000004;277.06;273.7412296467126;276.76000000000005;269.16;270.76000000000005;275.56;345.46000000000004;291.46000000000004;270.56;274.26000000000005;291.06;287.46000000000004;358.06000000000006;304.06;277.76000000000005;276.66;346.66;355.56000000000006;249.36;243.1966462407574;267.9596281332873;273.7412296467126;284.06;8230000.0;3540000.0;3590000.0;1430000.0;3600000.0;3030000.0;8230000.0;0.021500000000000002;0.20416666666666666;0.19533333333333333;0.07616666666666667;0.0;0.021500000000000002;0.0;16058.2587890625;0.0;3860.15673828125;23469.80078125;497570.0765432204;287313.102518724;237071.02901745524;236257.65850174756;228093.085867219;430542.39183029096;434799.06761956174;437953.82195464283;470711.50521904713;525817.8335889742;465985.50491965073;437642.0229114993;443226.97429043637;456718.5572118646;452663.0308660199;496831.36038817145;286259.78535698156;436551.9870517963;434621.1652425816;308237.3991652946;345565.9636080181;443700.46768907615;194425.3079547072;194425.3079547072;270.9407058323823;122632.47077102427;82813.18106853594;17935.810639297095;5900.731066973653;0;4;5;0;0;0;0;0;6;8;64344342335.61272;24484201920.217266;54364355415.48372;47569.236401320755;18986.45799976777;42991.696568867934;5164.2109316893;174276.7080112874;35751.99054098778;177275.92762715154;132342.1887966458;5.759072640299682;0.2812537430934599
297;2019-04-11 21:57:41.792;857;318;158;160;144;40;33;14;-26;27;715;186;-29;19;179;143;850;315;109;48;32;-244;822;355;360;134;360;301;822;131.0;1265.0;605.0;135.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;24524.263671875;16124.302734375;0.0;3892.29443359375;828.0;156136;731.0;0.0;Calculated values ==>;1555012661.792;358.86;304.96000000000004;288.96000000000004;289.16;287.56;277.16;273.8482719121499;276.46000000000004;274.56;270.56;275.86;344.66;291.76000000000005;270.26000000000005;275.06;291.06;287.46000000000004;358.16;304.66;277.96000000000004;276.36;346.26;355.96000000000004;248.76000000000002;241.2770596917726;267.7187500070086;273.8482719121499;284.06;8220000.0;3550000.0;3600000.0;1340000.0;3600000.0;3010000.0;8220000.0;0.021833333333333333;0.21083333333333334;0.10083333333333333;0.022500000000000003;0.0;0.021833333333333333;0.0;16124.302734375;0.0;3892.29443359375;24524.263671875;498103.4841467568;291378.6613078938;234661.50529677136;235197.6887640999;230958.97125178648;430477.46260093397;434017.3760585396;438095.2167564963;472202.2088784924;525137.5526359751;466638.6879305008;437629.4412208045;444788.4522848616;456718.5572118646;452488.05871853366;497071.6599602585;289635.4871092228;436664.20111153496;433836.9858812755;306560.99450073834;347245.03765724396;444797.7241728205;197462.21034694486;197462.21034694486;272.17000852151574;123032.48796649292;83081.41377919074;18000.425166345747;5900.731066973653;0;4;5;0;0;0;0;0;6;8;64560078285.57843;24567315770.204056;54545585615.45492;24263.828146296433;5565.049061082203;43734.45977609337;5160.849265832885;174875.4166505676;35956.62053244437;177998.76604957294;132428.2453053062;3.932945524591066;0.14678926064951547
298;2019-04-11 21:58:41.782;864;314;140;143;140;40;34;10;-28;29;723;184;-30;13;179;143;854;310;110;49;33;-255;832;354;359;136;359;299;833;132.0;1184.0;742.0;190.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;22819.29296875;16277.13671875;0.0;3868.68920898438;829.0;156137;727.0;0.0;Calculated values ==>;1555012721.782;359.56000000000006;304.56;287.16;287.46000000000004;287.16;277.16;273.7412296467126;276.56;274.16;270.36;276.06;345.46000000000004;291.56;270.16;274.46000000000004;291.06;287.46000000000004;358.56000000000006;304.16;278.06;276.46000000000004;345.86;356.06000000000006;247.66000000000003;241.71165711629368;267.47669482898436;273.7412296467126;284.16;8320000.0;3540000.0;3590000.0;1360000.0;3590000.0;2990000.0;8330000.0;0.022000000000000002;0.19733333333333333;0.12366666666666666;0.03166666666666666;0.0;0.022000000000000002;0.0;16277.13671875;0.0;3868.68920898438;22819.29296875;498222.1733726786;287760.5786146484;229752.7246236221;230530.14775154335;229752.7246236221;430542.39183029096;434442.7656083012;438236.7768127522;472134.0588697756;526131.9273518069;466680.8198170124;437928.15255369636;444326.6069160107;456882.49295791436;452663.0308660199;496741.39131867;285708.5583867188;437069.0757284575;434263.8640799596;304884.691753025;347664.82616959437;443229.29612893664;196285.3837661312;196285.3837661312;271.6936616121075;123426.95185028772;83351.38077267713;18065.08925090023;5900.731066973653;0;4;5;0;0;0;0;0;6;8;64775742335.61272;24648302270.21693;54725555615.48353;29921.322273432124;7819.890558155504;41643.81236523837;5235.526566904225;175326.88431365043;36068.14310576183;178710.13306993025;132514.8673311819;4.200401217963206;0.16806647010648934
299;2019-04-11 21:59:41.793;872;311;129;131;128;41;35;16;-30;29;732;182;-33;2;180;143;860;307;110;51;34;-258;826;357;362;132;362;297;827;136.0;1174.0;998.0;420.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;21829.970703125;16161.009765625;0.0;3857.41821289062;830.0;156138;722.0;0.0;Calculated values ==>;1555012781.793;360.36;304.26000000000005;286.06;286.26000000000005;285.96000000000004;277.26000000000005;274.0616903277293;276.66;274.76000000000005;270.16;276.06;346.36;291.36;269.86;273.36;291.16;287.46000000000004;359.16;303.86;278.26000000000005;276.56;345.36;356.16;247.36;240.83765695389522;267.23344911666527;274.0616903277293;284.16;8259999.999999999;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2970000.0;8270000.0;0.02266666666666667;0.19566666666666668;0.16633333333333333;0.07;0.0;0.02266666666666667;0.0;16161.009765625;0.0;3857.41821289062;21829.970703125;499938.6761758727;286860.4013112368;227013.10355646565;227524.0276401939;226758.18226498854;430346.717906069;433883.48505660606;438378.49729393894;472659.50235634967;527227.6768021807;466723.3748139113;437917.4719433092;443144.2518856147;456529.09967249434;452136.64181641565;498179.49749403103;284820.9536744727;436716.91860004765;433702.1600636701;302789.4550866088;348084.6227182084;443691.7132699362;194405.3507367048;194405.3507367048;270.9435118269852;123799.09726119757;83621.74821795677;18129.485283103073;5900.731066973653;0;4;5;0;0;0;0;0;6;8;64992081990.31705;24728717010.10703;54904388395.23912;40580.86671068661;17450.0453773262;41747.155074026916;5424.061011411213;175914.51026605928;36278.764511782894;179405.1852005078;132603.71351302744;5.2552642138711905;0.2535315691987365
300;2019-04-11 22:00:41.803;879;310;123;125;120;43;34;14;-33;31;739;183;-35;11;180;144;865;306;110;52;33;-264;827;358;363;127;363;295;828;140.0;1149.0;495.0;57.0;0.0;0;100;96;1;0;0;0;0;0;0;1;1;0;0;0;20038.83203125;15779.57421875;0.0;2662.43383789062;830.0;156139;717.0;0.0;Calculated values ==>;1555012841.803;361.06000000000006;304.16;285.46000000000004;285.66;285.16;277.46000000000004;274.1680685717883;276.56;274.56;269.86;276.26000000000005;347.06000000000006;291.46000000000004;269.66;274.26000000000005;291.16;287.56;359.66;303.76000000000005;278.36;276.46000000000004;344.86;356.16;246.76000000000002;239.71726792356844;266.98899913490544;274.1680685717883;284.16;8270000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;2950000.0;8280000.0;0.02333333333333333;0.1915;0.0825;0.0095;0.0;0.02333333333333333;0.0;15779.57421875;0.0;2662.43383789062;20038.83203125;500869.18948448106;286233.5148028841;225475.79207808408;225982.27166376388;224718.62999622631;430280.9020939914;433452.5470882844;438367.77478847804;473504.37459156296;528111.9967791237;467128.7173143775;438061.7010123639;444838.7892130624;456364.2951047695;452104.5419279228;498823.6301322456;284227.19685321226;436657.0512451711;433269.66867335857;300694.37409284414;348084.6227182084;444028.1387565552;200068.46706230112;200068.46706230112;273.2178191971477;124148.06210171015;83887.9641130398;18183.826438867683;5900.731066973653;0;4;5;0;0;0;0;0;6;8;65209618240.28248;24806429960.09468;55082017995.21089;19659.692887409597;2317.6168810954136;41095.21697293488;5441.361370924673;176416.59859674083;36443.52248566336;180095.6533596395;132694.27379039692;3.715099131392799;0.12038156627027592
301;2019-04-11 22:01:41.764;884;307;121;122;114;44;35;15;-35;33;752;182;-37;6;181;145;869;303;110;54;34;-257;825;359;364;136;364;294;826;150.0;983.0;1117.0;431.0;0.0;0;99;82;1;0;0;0;0;0;0;1;1;0;0;0;18394.62109375;14512.45703125;0.0;2871.76025390625;831.0;156140;712.0;0.0;Calculated values ==>;1555012901.764;361.56000000000006;303.86;285.26000000000005;285.36;284.56;277.56;274.27422755570615;276.66;274.66;269.66;276.46000000000004;348.36;291.36;269.46000000000004;273.76000000000005;291.26000000000005;287.66;360.06000000000006;303.46000000000004;278.56;276.56;344.36;356.26;247.46000000000004;241.71165711629368;266.86631818009863;274.27422755570615;284.16;8250000.0;3590000.0;3640000.0;1360000.0;3640000.0;2940000.0;8259999.999999999;0.025;0.16383333333333333;0.18616666666666667;0.07183333333333333;0.0;0.025;0.0;14512.45703125;0.0;2871.76025390625;18394.62109375;501771.78110018384;284922.4581588745;224996.46510393068;225249.04595586992;223237.72551995862;430214.79039162316;433384.8821390699;438286.6576737402;472525.0707617092;529540.847583876;467149.9173110374;437980.7824831898;444326.73095115746;456339.24340671574;452072.5685621261;499590.38092625607;282964.16048363224;436771.22864446876;433201.5241952028;298599.4468028795;348504.4273212152;443013.3176809453;195267.1709251735;195267.1709251735;271.3011058286995;124468.13269636412;84140.2336248094;18229.91474605494;5900.731066973653;0;4;5;0;0;0;0;0;6;8;65427576475.157684;24885278675.049534;55258603140.10979;45242.12778302483;17796.431541956277;35490.59578251654;5948.358831750733;176957.09555048967;36611.030604663916;180733.45362575064;132789.12643104713;6.009906124934249;0.2916413144772201
302;2019-04-11 22:02:41.774;885;305;121;121;111;44;36;5;-34;34;757;178;-36;12;182;145;870;301;111;55;35;-247;822;358;363;143;363;296;821;137.0;1000.0;799.0;326.0;0.0;0;99;75;1;0;0;0;0;0;0;1;1;0;1;0;17856.77734375;13813.8173828125;0.0;2855.97119140625;831.0;156141;707.0;0.0;Calculated values ==>;1555012961.774;361.66;303.66;285.26000000000005;285.26000000000005;284.26000000000005;277.56;274.1680685717883;276.76000000000005;273.66;269.76000000000005;276.56;348.86;290.96000000000004;269.56;274.36;291.36;287.66;360.16;303.26000000000005;278.66;276.66;343.86;356.26;248.46000000000004;243.1966462407574;267.1113755279542;274.1680685717883;284.26000000000005;8220000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2960000.0;8209999.999999999;0.022833333333333334;0.16666666666666666;0.13316666666666668;0.05433333333333333;0.0;0.022833333333333334;0.0;13813.8173828125;0.0;2855.97119140625;17856.77734375;502180.8687752185;284430.59064078244;225061.31191202224;225061.31191202224;222549.0119171031;430280.9020939914;433816.67410848953;437989.56915575906;471700.2039591064;529908.1048412981;466381.31070932024;437681.5117165891;444782.34520442283;456643.7635023736;452248.7053272065;500006.2293216242;282471.7528148724;437176.3494204144;433634.880018922;296504.67125881097;348504.4273212152;442714.3842197687;195008.8022742305;195008.8022742305;271.19255364609256;124770.27803245977;84376.32525360354;18277.65379660752;5900.731066973653;0;4;5;0;0;0;0;0;6;8;65645712825.12302;24968992625.036232;55435632640.08165;32356.938789723557;13458.66995237424;36255.74608445863;5448.628775170456;177603.86221497448;36871.53319360512;181331.43945557743;132884.11715690582;5.250215574844423;0.24224530257583396
303;2019-04-11 22:03:41.765;882;302;123;122;108;44;36;-1;-31;34;751;177;-34;0;183;146;869;299;111;57;35;-241;800;358;363;143;363;298;802;134.0;1018.0;843.0;340.0;0.0;0;99;72;1;0;0;0;0;0;0;1;1;0;0;0;17385.51953125;13012.599609375;0.0;2864.10034179688;831.0;156142;703.0;0.0;Calculated values ==>;1555013021.765;361.36;303.36;285.46000000000004;285.36;283.96000000000004;277.56;274.1680685717883;276.76000000000005;273.06;270.06;276.56;348.26;290.86;269.76000000000005;273.16;291.46000000000004;287.76000000000005;360.06000000000006;303.06;278.86;276.66;343.46000000000004;356.26;249.06000000000003;243.1966462407574;267.35522164206344;274.1680685717883;284.26000000000005;8000000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2980000.0;8020000.0;0.022333333333333334;0.16966666666666666;0.14049999999999999;0.056666666666666664;0.0;0.022333333333333334;0.0;13012.599609375;0.0;2864.10034179688;17385.51953125;503682.71583653305;284919.33216700243;225823.19028795447;225567.8383778873;222029.7022417199;430280.9020939914;433816.67410848953;437999.7806145802;471700.2039591064;529130.8500850014;465972.54252468114;437535.75006952346;442647.6203394549;456783.2617081229;452392.6806234051;501828.6840856736;283356.909684164;437520.3941472015;433634.880018922;294828.9587717387;348504.4273212152;443372.39799425285;195183.24596566733;195183.24596566733;271.26334656466014;125063.91978773926;84599.84519617101;18325.313909434204;5900.731066973653;0;4;5;0;0;0;0;0;6;8;65863480155.759995;25054779755.287163;55613805910.60281;34115.72311817225;14064.051948286513;37067.37772345613;5325.419827189354;178157.7179749996;37100.85480671236;181942.3738351923;132973.88742796064;5.704748020410814;0.2659838226676687
304;2019-04-11 22:04:41.765;874;298;129;127;109;44;36;-5;-29;34;742;178;-31;16;184;147;865;294;111;58;35;-237;805;356;362;146;362;302;807;123.0;967.0;839.0;352.0;0.0;0;99;73;1;0;0;0;0;0;0;1;1;0;0;0;17435.22265625;13382.51953125;0.0;2896.0791015625;830.0;156143;698.0;0.0;Calculated values ==>;1555013081.765;360.56000000000006;302.96000000000004;286.06;285.86;284.06;277.56;273.955091788801;276.76000000000005;272.66;270.26000000000005;276.56;347.36;290.96000000000004;270.06;274.76000000000005;291.56;287.86;359.66;302.56;278.96000000000004;276.66;342.96000000000004;356.16;249.46000000000004;243.81672145450628;267.8393353686513;273.955091788801;284.26000000000005;8050000.0;3560000.0;3620000.0000000005;1460000.0;3620000.0000000005;3020000.0;8070000.0;0.0205;0.16116666666666665;0.13983333333333334;0.058666666666666666;0.0;0.0205;0.0;13382.51953125;0.0;2896.0791015625;17435.22265625;502101.06672135263;282349.3056355533;227291.84944221354;226778.1375597825;222219.05629492685;430412.23801567365;434064.28222162405;437401.2382119444;471301.5102264595;527883.9114651857;465517.01843391336;437087.69907598407;444156.6089809168;457086.03604400606;452885.6662977133;500807.3714378082;280419.6124045374;437919.87830209354;433883.48505660606;292734.4514702754;348084.6227182084;443220.06489783945;194449.67985027295;194449.67985027295;270.95791861548327;125354.09263930176;84819.80452234288;18373.315404795532;5900.731066973653;0;4;5;0;0;0;0;0;6;8;66080980155.759995;25141479755.287163;55793805910.60281;33972.726244240395;14594.5292561239;35519.160497528814;4908.393006729829;178725.12171968637;37339.676316749115;182547.2616537005;133059.16920157665;5.466982202340047;0.26143322108913275
305;2019-04-11 22:05:41.796;865;299;137;135;113;42;37;-7;-26;34;734;179;-29;7;184;147;862;296;111;58;36;-231;829;355;360;150;360;301;831;120.0;1099.0;118.0;164.0;0.0;0;0;74;1;0;0;0;0;0;0;1;1;1;1;0;19153.0234375;13812.76171875;0.0;4377.21630859375;829.0;156144;694.0;0.0;Calculated values ==>;1555013141.796;359.66;303.06;286.86;286.66;284.46000000000004;277.36;273.8482719121499;276.86;272.46000000000004;270.56;276.56;346.56000000000006;291.06;270.26000000000005;273.86;291.56;287.86;359.36;302.76000000000005;278.96000000000004;276.76000000000005;342.56000000000006;356.06000000000006;250.06000000000003;244.62907804385475;267.7187500070086;273.8482719121499;284.26000000000005;8290000.000000001;3550000.0;3600000.0;1500000.0;3600000.0;3010000.0;8309999.999999999;0.02;0.18316666666666667;0.019666666666666666;0.02733333333333333;0.0;0.02;0.0;13812.76171875;0.0;4377.21630859375;19153.0234375;498642.1824378059;280662.5345143278;229007.64533435882;228493.14499881177;222927.20517830242;430477.46260093397;434733.80906377075;438095.2167564963;470766.7637076458;527125.3449287468;465784.16209598747;437629.4412208045;443052.165307785;457411.71562222653;453059.54249247717;498200.510712272;279322.3264982215;438372.8976915478;434555.4581654633;291058.95107146574;347664.82616959437;443092.951164787;190419.93408789762;190419.93408789762;269.29724071482855;125659.15222229554;85046.54895650533;18433.95751535551;5900.731066973653;0;4;5;0;0;0;0;0;6;9;66297692065.395065;25230325635.13755;55974799375.29803;4870.947225815774;6906.395800101643;40091.18740854026;4882.710481551314;179048.98624165225;37518.94326534311;183177.67342974298;133140.8038866482;3.119918057663331;0.12168997945673253
306;2019-04-11 22:06:41.756;863;301;148;145;121;41;38;13;-25;32;722;181;-28;27;185;148;859;297;111;59;37;-247;810;357;362;138;362;303;812;125.0;996.0;1652.0;555.0;0.0;0;0;74;1;0;0;0;0;0;0;1;1;1;0;0;18604.130859375;13705.724609375;0.0;3894.50708007812;828.0;156145;689.0;0.0;Calculated values ==>;1555013201.756;359.46000000000004;303.26000000000005;287.96000000000004;287.66;285.26000000000005;277.26000000000005;274.0616903277293;276.96000000000004;274.46000000000004;270.66;276.36;345.36;291.26000000000005;270.36;275.86;291.66;287.96000000000004;359.06000000000006;302.86;279.06;276.86;342.06000000000006;355.96000000000004;248.46000000000004;242.14157278889297;267.9596281332873;274.0616903277293;284.26000000000005;8100000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;8120000.0;0.020833333333333332;0.166;0.2753333333333333;0.0925;0.0;0.020833333333333332;0.0;13705.724609375;0.0;3894.50708007812;18604.130859375;500068.75936134334;283341.40098506224;232169.67219038986;231378.4074627535;225179.4379543467;430346.717906069;434424.3181684167;437798.07955487026;472164.23178385233;525713.0613008196;465740.3463148761;437328.95505151706;445537.8252269786;457224.88438570796;452854.5153439343;499488.1444356711;281390.6106529212;438090.06076039566;434244.55786418;288964.7057630673;347245.03765724396;443700.8978474409;195460.40473409658;195460.40473409658;271.37193526312484;125973.58541300123;85275.71679557257;18502.84258961944;5900.731066973653;0;4;5;0;0;0;0;0;6;9;66514147665.532776;25316668035.192482;56155878575.41323;66723.63980065302;22962.245612984352;36204.190607936485;4974.669856876738;179645.2100528798;37767.682673713665;183813.04438373997;133222.8939596299;7.4353990440291104;0.3812872565744657
