;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
307;2019-04-11 22:07:41.787;860;296;156;152;130;42;36;19;-23;32;721;184;-25;13;185;148;855;292;111;59;35;-255;812;353;359;134;359;306;813;123.0;1071.0;0.0;267.0;0.0;0;0;80;1;0;0;0;0;0;0;1;1;1;1;0;19933.46484375;14003.818359375;0.0;3929.19091796875;826.0;156146;685.0;0.0;Calculated values ==>;1555013261.787;359.16;302.76000000000005;288.76000000000005;288.36;286.16;277.36;273.6339639331285;276.76000000000005;275.06;270.86;276.36;345.26;291.56;270.66;274.46000000000004;291.66;287.96000000000004;358.66;302.36;279.06;276.66;341.66;355.76;247.66000000000003;241.2770596917726;268.3187672390254;273.6339639331285;284.26000000000005;8120000.0;3529999.9999999995;3590000.0;1340000.0;3590000.0;3060000.0;8130000.0;0.0205;0.17850000000000002;0.0;0.0445;0.0;0.0205;0.0;14003.818359375;0.0;3929.19091796875;19933.46484375;499452.3619885441;280826.2446559042;234282.07248181087;233214.06939289506;227463.96245743052;430607.02586249536;434799.06761956174;437427.84448784514;472689.592463476;525371.8439342339;465675.42499568046;437112.3332710247;442905.06249663915;457711.8149526845;453547.5172804705;498723.6325621634;278980.1109849674;438765.72347154043;434621.1652425816;287289.4124756198;346405.4846687502;443621.83655424195;181283.62462623185;181283.62462623185;265.4169759399802;126294.89796907881;85506.74895823312;18568.07375819303;5900.731066973653;0;4;5;0;0;0;0;0;6;9;66730559420.16835;25398310195.055;56338672970.105415;0.0;11674.05043079645;39224.218601529494;5193.419582635171;180201.52766595312;38056.46760208906;184441.9392206328;133307.67181742372;3.1278458482607476;0.14494728794879966
308;2019-04-11 22:08:41.777;854;294;163;160;136;41;38;17;-22;31;731;183;-24;20;186;149;852;292;110;59;37;-266;827;353;359;127;359;306;828;124.0;1134.0;182.0;115.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;1;1;0;21595.310546875;14497.5703125;0.0;3977.83178710938;823.0;156147;682.0;0.0;Calculated values ==>;1555013321.777;358.56000000000006;302.56;289.46000000000004;289.16;286.76000000000005;277.26000000000005;273.6339639331285;276.96000000000004;274.86;270.96000000000004;276.26000000000005;346.26;291.46000000000004;270.76000000000005;275.16;291.76000000000005;288.06;358.36;302.36;279.06;276.86;341.36;355.46000000000004;246.56000000000003;239.71726792356844;268.3187672390254;273.6339639331285;284.16;8270000.0;3529999.9999999995;3590000.0;1270000.0;3590000.0;3060000.0;8280000.0;0.020666666666666667;0.189;0.030333333333333334;0.019166666666666665;0.0;0.020666666666666667;0.0;14497.5703125;0.0;3977.83178710938;21595.310546875;497202.257438812;278676.5166941892;235897.9023310769;235092.61246124638;228793.3527934106;430607.02586249536;435153.4052875198;437585.1090581189;473504.37459156296;526421.1747980202;465552.2648059319;437270.2536001789;443931.0220281237;457849.5140682483;453688.9922284879;496906.07651176787;277807.44319139206;438765.72347154043;434976.4790924014;286033.001929769;345146.215005415;443817.2145753072;193074.53827359286;193074.53827359286;270.3856589144433;126640.91341853431;85744.22094527446;18633.954632103174;5900.731066973653;0;4;5;0;0;0;0;0;6;9;66945923520.20259;25476597145.067444;56522242370.1346;7416.820647130623;4805.901295782858;41409.64169755103;4999.306776922043;180263.32420354924;38193.77764434388;185113.77606509265;133392.59704720246;3.1734990178441738;0.11293264017288461
309;2019-04-11 22:09:41.767;852;299;155;157;144;42;36;27;-24;31;747;181;-26;7;187;149;851;296;110;59;35;-256;808;359;364;127;365;304;808;135.0;1178.0;664.0;190.0;0.0;0;52;80;1;0;0;0;0;0;0;1;0;1;1;0;20771.962890625;13890.5537109375;0.0;2684.92041015625;819.0;156148;678.0;0.0;Calculated values ==>;1555013381.767;358.36;303.06;288.66;288.86;287.56;277.36;274.27422755570615;276.76000000000005;275.86;270.76000000000005;276.26000000000005;347.86;291.26000000000005;270.56;273.86;291.86;288.06;358.26;302.76000000000005;279.06;276.66;340.96000000000004;355.06000000000006;247.56000000000003;239.71726792356844;268.0796299477929;274.27422755570615;284.16;8080000.0;3590000.0;3640000.0;1270000.0;3650000.0;3040000.0;8080000.0;0.022500000000000003;0.19633333333333333;0.11066666666666666;0.03166666666666666;0.0;0.022500000000000003;0.0;13890.5537109375;0.0;2684.92041015625;20771.962890625;498651.08551901195;282745.51025673473;234100.89618175803;234638.19236110963;231178.9586432618;430214.79039162316;433567.68989926;437727.04723144654;473504.37459156296;528252.2207789605;465595.7434684783;437413.810930519;442433.1482669151;457013.68520201126;452648.96075887873;498505.2265780884;281280.9683378122;437634.38984935347;433384.8821390699;284357.86631585273;343467.2996937194;444869.6233397934;197256.96615658677;197256.96615658677;272.1036570111593;126993.91518713426;85980.74921755734;18689.468313266716;5900.731066973653;0;4;5;0;0;0;0;0;6;9;67162787370.23707;25552784445.079556;56705211870.16368;26612.022305617815;7841.067477468209;42648.36270117423;5312.878109605871;180546.85063258535;38299.15148556998;185814.14268796504;133478.5175987915;4.972064750110926;0.19821287531994733
310;2019-04-11 22:10:41.768;849;299;136;139;140;45;36;29;-23;34;763;178;-25;8;187;150;848;296;109;39;35;-239;809;360;365;133;365;306;810;128.0;1133.0;1560.0;466.0;0.0;0;53;83;1;0;0;0;0;0;0;1;0;1;0;0;19362.212890625;14319.6259765625;0.0;2682.89990234375;814.0;156149;676.0;0.0;Calculated values ==>;1555013441.768;358.06000000000006;303.06;286.76000000000005;287.06;287.16;277.66;274.38016830617;276.76000000000005;276.06;270.86;276.56;349.46000000000004;290.96000000000004;270.66;273.96000000000004;291.86;288.16;357.96000000000004;302.76000000000005;277.06;276.66;340.76;354.56000000000006;249.26000000000002;241.05796691057077;268.3187672390254;274.38016830617;284.06;8090000.000000001;3600000.0;3650000.0;1330000.0;3650000.0;3060000.0;8100000.0;0.021333333333333333;0.18883333333333333;0.26;0.07766666666666668;0.0;0.021333333333333333;0.0;14319.6259765625;0.0;2682.89990234375;19362.212890625;498121.425877593;282548.77133074886;229057.15174699752;229837.81981060174;230098.85732236292;430148.3826014536;433317.3069910173;437427.84448784514;473014.93639070686;529772.1475778342;464935.19273318537;437112.3332710247;442165.11039823265;457013.68520201126;452617.9766110549;497975.1352961426;281096.92075149476;433865.5205784961;433133.46834165603;283520.3318566784;341368.83218197053;445519.789350994;197071.11350386328;197071.11350386328;272.03299891340646;127328.37222576508;86215.83796608304;18734.20089468078;5900.731066973653;0;4;5;0;0;0;0;0;6;9;67381491014.972885;25630785744.985332;56888214919.94262;62492.750055835284;19296.18049079382;40953.83617984766;5035.996903206245;181289.40277703;38525.298987427865;186510.83928921513;133564.75966113785;7.515281231726191;0.3632016133247364
311;2019-04-11 22:11:41.778;843;298;127;128;126;46;36;33;-20;36;769;174;-22;10;188;151;845;295;110;46;35;-214;820;358;363;146;363;309;822;130.0;1099.0;1212.0;52.0;0.0;0;99;94;1;0;0;0;0;0;0;1;0;1;1;0;20192.310546875;15572.984375;0.0;2948.94360351562;807.0;156150;674.0;-1.0;Calculated values ==>;1555013501.778;357.46000000000004;302.96000000000004;285.86;285.96000000000004;285.76000000000005;277.76000000000005;274.1680685717883;276.76000000000005;276.46000000000004;271.16;276.76000000000005;350.06000000000006;290.56;270.96000000000004;274.16;291.96000000000004;288.26000000000005;357.66;302.66;277.76000000000005;276.66;340.56000000000006;353.86;251.76000000000002;243.81672145450628;268.67533136820026;274.1680685717883;284.16;8200000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3090000.0;8220000.0;0.021666666666666667;0.18316666666666667;0.20199999999999999;0.008666666666666666;0.0;0.021666666666666667;-0.002490632313569838;15572.984375;0.0;2948.94360351562;20192.310546875;496220.8993325863;280968.30460442783;226571.35403915987;226826.4345226784;226316.63197598144;430280.9020939914;433816.67410848953;437214.0438153077;471499.95120613376;530171.7533760326;463997.64030627004;436896.06622444035;441835.6131989616;457478.43124816316;453109.7795175533;496517.2406887729;279597.3565208669;435606.35181711527;433634.880018922;282682.81946839223;338431.30337983277;445737.5546898482;201535.41528666485;201535.41528666485;273.7936965523526;127658.04819250642;86464.9845708107;18781.140746080175;5900.731066973653;0;4;5;0;0;0;0;0;6;9;67599927415.806015;25714499695.304623;57072745670.64643;47607.082962785855;2116.418541494256;39732.49211675477;5028.821735865571;182207.05430545323;38703.7670530985;187183.33742526328;133648.6471290315;5.1012408355381496;0.17787100197657577
312;2019-04-11 22:12:41.799;839;304;124;125;120;45;36;32;-18;36;765;176;-21;7;188;151;843;301;111;50;35;-185;839;359;364;145;364;308;840;127.0;1288.0;223.0;10.0;0.0;0;99;99;1;0;0;0;0;0;0;1;0;1;1;0;20702.55859375;16354.7998046875;0.0;2939.09326171875;799.0;156151;674.0;0.0;Calculated values ==>;1555013561.799;357.06000000000006;303.56;285.56;285.66;285.16;277.66;274.27422755570615;276.76000000000005;276.36;271.36;276.76000000000005;349.66;290.76000000000005;271.06;273.86;291.96000000000004;288.26000000000005;357.46000000000004;303.26000000000005;278.16;276.66;340.56000000000006;353.06000000000006;254.66000000000003;243.61107973660833;268.5567601203482;274.27422755570615;284.26000000000005;8390000.0;3590000.0;3640000.0;1450000.0;3640000.0;3080000.0;8400000.0;0.021166666666666667;0.21466666666666667;0.03716666666666667;0.0016666666666666668;0.0;0.021166666666666667;0.0;16354.7998046875;0.0;2939.09326171875;20702.55859375;493838.3445754555;282180.88078357215;225572.48995434868;225824.72472815914;224566.86788810414;430214.79039162316;433567.68989926;437758.51091407164;471632.7587203168;529829.0644156147;464394.14735077554;437285.26766895736;441596.2569172708;457315.95501684735;452936.0397022327;494442.45988809114;280823.9056397591;436072.7713138505;433384.8821390699;282682.81946839223;335074.5858427641;449043.87080466596;202130.61205068647;202130.61205068647;274.03038352272;127998.95804485996;86731.14256127265;18830.224893323113;5900.731066973653;0;4;5;0;0;0;0;0;6;9;67818103750.47322;25801830250.171413;57257910455.36399;8757.503574422482;411.52209792329916;45856.782978641946;4894.882050204116;182676.92358925732;38724.8405982217;187896.83101868894;133731.37360459194;3.1056817043069107;0.08855769932343706
313;2019-04-11 22:13:41.789;842;306;120;121;113;46;37;35;-19;36;755;181;-21;15;189;152;842;302;111;50;36;-155;809;361;366;146;366;309;809;136.0;1342.0;107.0;200.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;1;0;19987.912109375;15791.662109375;0.0;2945.97143554688;788.0;156152;676.0;0.0;Calculated values ==>;1555013621.789;357.36;303.76000000000005;285.16;285.26000000000005;284.46000000000004;277.76000000000005;274.4858918419099;276.86;276.66;271.26000000000005;276.76000000000005;348.66;291.26000000000005;271.06;274.66;292.06;288.36;357.36;303.36;278.16;276.76000000000005;340.76;351.96000000000004;257.66;243.81672145450628;268.67533136820026;274.4858918419099;284.26000000000005;8090000.000000001;3610000.0;3660000.0;1460000.0;3660000.0;3090000.0;8090000.000000001;0.02266666666666667;0.22366666666666665;0.017833333333333333;0.03333333333333333;0.0;0.02266666666666667;0.0;15791.662109375;0.0;2945.97143554688;19987.912109375;497095.2073331065;286256.3969057811;224965.30128764233;225219.21996804816;223197.52886294777;430081.6785162784;433249.8226776551;437372.52749135875;471499.95120613376;528705.1255896904;464868.4739984674;437055.2244796515;442581.67753276543;457129.41179851815;452731.1775036387;497095.2073331065;284155.3264070133;435597.4418445565;433065.50215134333;283520.3318566784;330459.8814860452;452047.81752257823;194498.56037510542;194498.56037510542;270.9960129014799;128337.98878623059;86998.98509606865;18879.25892544049;5900.731066973653;0;4;5;0;0;0;0;0;6;9;68037067250.508026;25889115700.185287;57442979605.39341;4331.252413573185;8584.975238249093;47627.55336713618;5407.51734692806;182785.97837701353;38799.7989142332;188675.73731567155;133817.21262402696;3.519723993308648;0.14090081643122157
314;2019-04-11 22:14:41.780;839;303;120;120;110;46;38;34;-15;37;746;182;-18;12;189;152;840;300;110;47;37;-136;827;359;364;144;364;313;828;125.0;1250.0;220.0;186.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;21303.78125;16145.154296875;0.0;3985.94189453125;757.0;156153;687.0;0.0;Calculated values ==>;1555013681.78;357.06000000000006;303.46000000000004;285.16;285.16;284.16;277.76000000000005;274.27422755570615;276.96000000000004;276.56;271.66;276.86;347.76;291.36;271.36;274.36;292.06;288.36;357.16;303.16;277.86;276.86;341.86;348.86;259.56;243.40439225979637;269.14681796795327;274.27422755570615;284.16;8270000.0;3590000.0;3640000.0;1440000.0;3640000.0;3130000.0;8280000.0;0.020833333333333332;0.20833333333333334;0.03666666666666667;0.031000000000000003;0.0;0.020833333333333332;0.0;16145.154296875;0.0;3985.94189453125;21303.78125;494970.13692463876;282778.91459558636;224718.62999622631;224718.62999622631;222216.08462032667;430214.79039162316;433931.68165179034;437089.72060350876;471864.221826097;527451.4266215016;464406.48760793696;436608.2920388048;441292.71172936825;457454.86558595806;453079.30423720385;495119.7304172273;281373.6655023839;435544.0976640484;433749.95420475816;288127.0477506168;317459.4925940039;454374.6892208476;196631.80420168358;196631.80420168358;271.85246846194565;128682.03461591438;87265.0853114877;18937.016204905543;5900.731066973653;0;4;5;0;0;0;0;0;7;9;68256034400.27829;25976102650.09402;57629551615.19766;8816.790268066923;7990.029435594086;44530.43019059238;4939.961458397387;182895.52896419223;38937.903234281155;189443.60531370086;133903.42867963237;3.2922802972320904;0.1326492667502943
315;2019-04-11 22:15:41.770;836;312;125;124;109;44;37;32;-15;36;735;183;-17;25;190;153;838;310;110;51;36;-128;835;359;364;139;364;312;836;136.0;1298.0;2010.0;237.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;21408.142578125;16265.1181640625;0.0;4002.49340820312;713.0;156154;729.0;14.0;Calculated values ==>;1555013741.77;356.76;304.36;285.66;285.56;284.06;277.56;274.27422755570615;276.86;276.36;271.66;276.76000000000005;346.66;291.46000000000004;271.46000000000004;275.66;292.16;288.46000000000004;356.96000000000004;304.16;278.26000000000005;276.76000000000005;346.06000000000006;344.46000000000004;260.36;242.35481222062532;269.02936301313275;274.27422755570615;284.16;8350000.0;3590000.0;3640000.0;1390000.0;3640000.0;3120000.0;8359999.999999999;0.02266666666666667;0.21633333333333335;0.335;0.0395;0.0;0.02266666666666667;0.03507222633870477;16265.1181640625;0.0;4002.49340820312;21408.142578125;493763.73330757074;286404.12524173746;225876.8833179778;225624.25992309727;221874.0199560386;430214.79039162316;433749.95420475816;437319.724394416;472424.9728513876;526372.0764382536;464678.12857401615;437000.6383046333;443447.30739667016;457593.62407101324;453222.3871060954;494065.6576044825;285404.43631852366;436248.0655949691;433567.68989926;305722.83045113535;299018.4200587347;456021.3602698665;201126.66857791005;201126.66857791005;273.6381852583812;129037.90799242223;87535.12590110446;19003.575404056544;5900.731066973653;0;4;5;0;0;0;0;0;7;9;68474398000.313;26060988500.107513;57817020365.22746;79124.67369852951;10068.340321832278;45140.37753819577;5268.663149950599;183628.25235644152;39088.36456788119;190190.73750210434;133988.48637273684;6.887938137690622;0.2852689274679979
316;2019-04-11 22:16:41.771;839;314;133;131;112;44;38;34;-16;36;738;184;-19;11;191;153;836;310;109;53;37;-120;821;361;366;137;366;311;821;142.0;1242.0;1693.0;91.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;21196.578125;15979.9970703125;0.0;3995.6591796875;676.0;156155;778.0;13.0;Calculated values ==>;1555013801.771;357.06000000000006;304.56;286.46000000000004;286.26000000000005;284.36;277.56;274.4858918419099;276.96000000000004;276.56;271.56;276.76000000000005;346.96000000000004;291.56;271.26000000000005;274.26000000000005;292.26000000000005;288.46000000000004;356.76;304.16;278.46000000000004;276.86;350.96000000000004;340.76;261.16;241.92719264551067;268.91163127593666;274.4858918419099;284.06;8209999.999999999;3610000.0;3660000.0;1370000.0;3660000.0;3110000.0;8209999.999999999;0.023666666666666666;0.207;0.2821666666666667;0.015166666666666667;0.0;0.023666666666666666;0.03263712238213533;15979.9970703125;0.0;3995.6591796875;21196.578125;495533.22742323007;289198.89141745266;228121.57281581097;227607.89527341214;222798.7739268602;430081.6785162784;433433.583526483;437389.9950341223;472687.3056196521;526765.7188516681;464948.89742558415;436912.08382788545;441564.8193833535;457408.11929247493;452875.0488804389;495086.1553735355;287010.3688456668;436127.2246829524;433249.8226776551;326265.46416910045;283520.3318566784;457159.8071914577;202546.91595453504;202546.91595453504;274.20146567885865;129392.95324850838;87803.83967288789;19070.22778639631;5900.731066973653;0;4;5;0;0;0;0;0;7;9;68693401650.048454;26143789880.007492;58003923480.00169;66264.88881362355;3861.6288504266604;43071.68781126882;5459.968792447175;184839.852235574;39204.44957889439;190925.85029747096;134077.89312890326;5.940138976298524;0.21800381131425212
317;2019-04-11 22:17:41.761;841;308;143;141;118;44;39;35;-16;36;748;184;-18;25;192;153;832;304;109;55;38;-111;796;360;366;134;366;312;796;134.0;1335.0;771.0;37.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;1;0;20755.87890625;15544.279296875;0.0;4015.65209960938;661.0;156156;792.0;0.0;Calculated values ==>;1555013861.761;357.26;303.96000000000004;287.46000000000004;287.26000000000005;284.96000000000004;277.56;274.38016830617;277.06;276.66;271.56;276.76000000000005;347.96000000000004;291.56;271.36;275.66;292.36;288.46000000000004;356.36;303.56;278.66;276.96000000000004;352.36;339.26;262.06;241.2770596917726;269.02936301313275;274.38016830617;284.06;7959999.999999999;3600000.0;3660000.0;1340000.0;3660000.0;3120000.0;7959999.999999999;0.022333333333333334;0.2225;0.1285;0.006166666666666667;0.0;0.022333333333333334;0.0;15544.279296875;0.0;4015.65209960938;20755.87890625;498150.4830084101;289079.2261594975;231107.68432927772;230580.0121723453;224629.3503596103;430148.3826014536;433616.79160117084;437160.35228701105;473079.2034362849;527739.1532390207;464802.7327814321;436840.5790983701;443447.30739667016;457547.2421668356;453048.95603481703;496837.4985104682;286734.6556050073;436478.0854860286;433433.583526483;332137.8522128359;277239.5186164033;458544.9533560492;202448.58189004957;202448.58189004957;274.1586598845889;129742.49878985627;88066.49819227237;19136.977586913174;5900.731066973653;0;4;5;0;0;0;0;0;7;9;68912965050.08336;26225076330.020416;58190792330.0314;30160.46249600955;1579.2609573736645;46747.88254646505;5158.665036547013;185643.26290584964;39249.78277050853;191674.22196783443;134166.3669960564;4.276409223573735;0.14084569517339804
318;2019-04-11 22:18:41.771;835;307;154;151;124;42;39;29;-15;36;758;184;-17;16;192;154;828;305;109;56;37;-105;791;355;361;133;360;313;793;128.0;1303.0;928.0;454.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21345.4921875;15628.826171875;0.0;4030.16430664062;649.0;156157;787.0;0.0;Calculated values ==>;1555013921.771;356.66;303.86;288.56;288.26000000000005;285.56;277.36;273.8482719121499;277.06;276.06;271.66;276.76000000000005;348.96000000000004;291.56;271.46000000000004;274.76000000000005;292.36;288.56;355.96000000000004;303.66;278.76000000000005;276.86;351.86;338.06000000000006;262.66;241.05796691057077;269.14681796795327;273.8482719121499;284.06;7909999.999999999;3550000.0;3610000.0;1330000.0;3600000.0;3130000.0;7930000.0;0.021333333333333333;0.21716666666666665;0.15466666666666665;0.07566666666666667;0.0;0.021333333333333333;0.0;15628.826171875;0.0;4030.16430664062;21345.4921875;497740.0053402606;288904.04408290965;234095.59017296764;233288.2728060294;226203.82195751107;430477.46260093397;434846.9440822899;437089.72060350876;473209.4130839679;528712.7827880274;464656.27800132113;436769.11898854957;441897.4406335876;458513.0163278268;454052.7954130459;496719.65964512486;287706.3828892875;437806.89928523917;434489.842356074;330040.4071292106;272215.72791638016;459303.94780394336;197528.89965869734;197528.89965869734;272.19668902239897;130093.4020230416;88326.31736711714;19204.037231699607;5900.731066973653;0;4;5;0;0;0;0;0;7;9;69131101400.04869;26305189680.007683;58378323580.0016;37052.073639464164;19807.64530965695;45390.71660214268;5055.1667775440355;186203.46072430085;39428.036693408605;192442.17159756072;134251.49644703782;5.458347540585923;0.27353677266500465
319;2019-04-11 22:19:41.762;827;314;162;159;131;39;40;28;-15;35;767;184;-17;17;192;155;823;311;110;56;39;-106;811;353;358;137;358;312;813;125.0;1245.0;275.0;16.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22874.1015625;15960.42578125;0.0;4010.4873046875;650.0;156158;779.0;0.0;Calculated values ==>;1555013981.762;355.86;304.56;289.36;289.06;286.26000000000005;277.06;273.6339639331285;277.16;275.96000000000004;271.66;276.66;349.86;291.56;271.46000000000004;274.86;292.36;288.66;355.46000000000004;304.26000000000005;278.76000000000005;277.06;351.06000000000006;338.16;262.56;241.92719264551067;269.02936301313275;273.6339639331285;284.16;8109999.999999999;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3120000.0;8130000.0;0.020833333333333332;0.2075;0.04583333333333333;0.0026666666666666666;0.0;0.020833333333333332;0.0;15960.42578125;0.0;4010.4873046875;22874.1015625;494689.0977227749;290267.63104867213;235898.4037999082;235088.04086062041;227721.1075198978;430607.02586249536;435744.4992520704;437319.724394416;472589.4791058512;529734.0203899348;464802.7327814321;437000.6383046333;442256.7988125801;458831.93800034054;454534.2612377077;494092.68468687695;288528.8938184818;438486.3910099264;435569.4238987748;326684.87348024134;272634.34865687083;458580.4044120716;200645.04695279288;200645.04695279288;273.4229319445268;130461.84336421046;88589.52164759813;19271.03261117546;5900.731066973653;0;4;5;0;0;0;0;0;7;9;69346769045.67953;26386177530.244576;58565795455.549965;10847.58938274106;687.82761989141;42654.48660519199;4894.257853041289;186602.56470940783;39598.80668231319;193175.7715699303;134334.39588242106;2.9585107704699696;0.08667819453362317
320;2019-04-11 22:20:41.772;825;322;158;159;139;38;38;27;-19;33;771;186;-21;17;193;156;821;318;111;57;38;-166;823;355;360;141;360;308;824;123.0;1272.0;38.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;24309.818359375;16193.890625;0.0;3928.99682617188;637.0;156159;771.0;0.0;Calculated values ==>;1555014041.772;355.66;305.36;288.96000000000004;289.06;287.06;276.96000000000004;273.8482719121499;276.96000000000004;275.86;271.26000000000005;276.46000000000004;350.26;291.76000000000005;271.06;274.86;292.46000000000004;288.76000000000005;355.26;304.96000000000004;278.86;276.96000000000004;350.26;336.86;256.56;242.77792619122317;268.5567601203482;273.8482719121499;284.26000000000005;8230000.0;3550000.0;3600000.0;1410000.0;3600000.0;3080000.0;8240000.000000001;0.0205;0.21200000000000002;0.006333333333333333;0.0;0.0;0.0205;0.0;16193.890625;0.0;3928.99682617188;24309.818359375;493246.7796178087;293526.4290044253;234626.90535311628;234894.47942625926;229627.05705569367;430477.46260093397;434911.66494596965;437601.09044165985;471866.4182417926;530456.9008031462;465632.6823156003;437285.26766895736;443083.93690773816;458650.0266283497;454335.0270582032;492642.82613716676;291099.11322186777;438203.8711651656;434911.66494596965;323329.7980282076;267192.67376467976;451754.7798697216;201709.7481601087;201709.7481601087;273.8482719121499;130855.10823005237;88857.51894304708;19337.206005983397;5900.731066973653;0;4;5;0;0;0;0;0;7;9;69562204945.6453;26469591430.23132;58751826455.5204;1493.9785011164906;0.0;42727.26713804339;4780.639294110149;186705.42824949013;39604.53953446085;193887.40477011327;134415.03346265832;2.4351318891075127;0.06258551692199946
321;2019-04-11 22:21:41.803;833;320;141;144;139;40;34;27;-20;32;768;188;-23;5;193;156;823;315;111;58;33;-239;815;358;363;141;363;307;816;131.0;1259.0;1495.0;472.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;22876.623046875;16011.7626953125;0.0;3937.5166015625;625.0;156160;764.0;0.0;Calculated values ==>;1555014101.803;356.46000000000004;305.16;287.26000000000005;287.56;287.06;277.16;274.1680685717883;276.56;275.86;271.16;276.36;349.96000000000004;291.96000000000004;270.86;273.66;292.46000000000004;288.76000000000005;355.46000000000004;304.66;278.96000000000004;276.46000000000004;349.56000000000006;335.66;249.26000000000002;242.77792619122317;268.43790593516167;274.1680685717883;284.26000000000005;8150000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;8159999.999999999;0.021833333333333333;0.20983333333333334;0.24916666666666665;0.07866666666666666;0.0;0.021833333333333333;0.0;16011.7626953125;0.0;3937.5166015625;22876.623046875;495204.05692996946;293529.0715522872;230267.88624772948;231052.54909355674;229746.83352066026;430280.9020939914;433452.5470882844;437671.5478804793;471767.92807864514;530218.9530916922;466023.43396131677;437198.53567211574;441507.3586842071;458169.81719356444;453822.3608475785;493711.02699169895;290441.29754926695;437691.7838488006;433269.66867335857;320394.4760798638;262170.3306944222;443982.21733272815;196245.3001815744;196245.3001815744;271.69289525462585;131248.5317382869;89126.03805016041;19402.794154147992;5900.731066973653;0;4;5;0;0;0;0;0;7;9;69779217010.27986;26554235140.088783;58936421780.20955;60155.37338497714;19488.637482557428;42652.76489467032;5175.032045403955;187219.43828238486;39767.02875595325;194599.27264432504;134498.04025504386;6.389795135485269;0.3104119020458369
322;2019-04-11 22:22:41.803;840;311;129;131;128;42;35;31;-20;33;762;190;-22;19;194;156;827;307;112;58;33;-228;812;358;363;139;363;307;814;131.0;1299.0;159.0;163.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21859.447265625;16005.701171875;0.0;3934.99780273438;617.0;156161;759.0;0.0;Calculated values ==>;1555014161.803;357.16;304.26000000000005;286.06;286.26000000000005;285.96000000000004;277.36;274.1680685717883;276.66;276.26000000000005;271.16;276.46000000000004;349.36;292.16;270.96000000000004;275.06;292.56;288.76000000000005;355.86;303.86;278.96000000000004;276.46000000000004;349.06000000000006;334.86;250.36;242.35481222062532;268.43790593516167;274.1680685717883;284.36;8120000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;8140000.000000001;0.021833333333333333;0.2165;0.026500000000000003;0.027166666666666665;0.0;0.021833333333333333;0.0;16005.701171875;0.0;3934.99780273438;21859.447265625;496521.9923828236;288401.3613809256;227193.171413416;227706.8681169213;226936.88282399563;430280.9020939914;433634.880018922;437671.5478804793;472130.5325463717;529591.3199082674;466269.30776758626;437356.53477473935;443582.2324138357;458307.65034547617;453822.3608475785;494594.3091771094;286215.0181622751;437691.7838488006;433269.66867335857;318298.0250993184;258822.4845140824;445554.09123271675;192933.5974425558;192933.5974425558;270.3453219097747;131621.3323242244;89392.85024905363;19468.398440850466;5900.731066973653;0;4;5;0;0;0;0;0;7;9;69997017010.27986;26638235140.088783;59120621780.20955;6485.555686604974;6862.856747966039;45114.11650471163;5247.337555205861;187774.77935798137;39986.62454120762;195330.6633226532;134584.89333504895;3.1949665643922853;0.1211455716263131
323;2019-04-11 22:23:41.774;844;310;124;125;118;42;35;25;-20;33;760;188;-23;3;195;156;831;307;112;60;34;-205;838;356;361;138;361;307;839;131.0;1229.0;79.0;186.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21858.212890625;16427.552734375;0.0;3936.5224609375;611.0;156162;754.0;0.0;Calculated values ==>;1555014221.774;357.56000000000006;304.16;285.56;285.66;284.96000000000004;277.36;273.955091788801;276.66;275.66;271.16;276.46000000000004;349.16;291.96000000000004;270.86;273.46000000000004;292.66;288.76000000000005;356.26;303.86;279.16;276.56;348.56000000000006;334.26000000000005;252.66000000000003;242.14157278889297;268.43790593516167;273.955091788801;284.36;8380000.0;3560000.0;3610000.0;1380000.0;3610000.0;3070000.0;8390000.0;0.021833333333333333;0.2048333333333333;0.013166666666666667;0.031000000000000003;0.0;0.021833333333333333;0.0;16427.552734375;0.0;3936.5224609375;21858.212890625;494687.1203531845;285107.9134375938;225585.3996514338;225837.7312286204;224078.35804144104;430412.23801567365;434130.71970383386;437671.5478804793;472262.261994151;529382.0332538435;466023.43396131677;437198.53567211574;441206.9368439809;458764.56239000184;454164.5920650031;492720.0283976784;283666.54449655424;438485.31824677397;433950.3860404442;316201.74473053816;256311.7953858065;448188.0522476266;190664.67544618153;190664.67544618153;269.40209382339157;131985.47007357338;89662.99673080209;19533.962738265374;5900.731066973653;0;4;5;0;0;0;0;0;7;9;70214112030.12106;26721294975.028023;59304732750.074875;3252.2571537182544;7983.224680844798;42821.121952413596;5311.738014641402;187855.8885765119;40110.28208964039;196063.10279232747;134672.8431017901;2.91534681699092;0.11548188120133121
324;2019-04-11 22:24:41.784;849;312;122;123;114;43;36;27;-21;33;759;186;-24;20;195;156;836;309;112;60;35;-205;837;358;363;140;363;306;838;134.0;1213.0;1305.0;534.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21419.0390625;16371.5849609375;0.0;3921.05346679688;606.0;156163;750.0;0.0;Calculated values ==>;1555014281.784;358.06000000000006;304.36;285.36;285.46000000000004;284.56;277.46000000000004;274.1680685717883;276.76000000000005;275.86;271.06;276.46000000000004;349.06000000000006;291.76000000000005;270.76000000000005;275.16;292.66;288.76000000000005;356.76;304.06;279.16;276.66;348.16;333.76000000000005;252.66000000000003;242.56692532238324;268.3187672390254;274.1680685717883;284.36;8370000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;8380000.0;0.022333333333333334;0.2021666666666667;0.2175;0.089;0.0;0.022333333333333334;0.0;16371.5849609375;0.0;3921.05346679688;21419.0390625;495531.5815837266;286196.59325463057;225094.47916178772;225346.23849394493;223092.104804885;430280.9020939914;433816.67410848953;437742.05038880615;471998.58498376724;529353.8240171962;465921.49448112247;437270.2536001789;443931.0220281237;458445.33754902834;453822.3608475785;493573.9724478198;284718.5066336177;438033.3197705455;433634.880018922;314524.84189198195;254219.67992080047;447822.7856949169;195953.1503141128;195953.1503141128;271.5749857037978;132346.17394708647;89936.3684325775;19599.453450952653;5900.731066973653;0;4;5;0;0;0;0;0;7;9;70431348230.08655;26804708875.014767;59488663400.04565;52589.0857662458;22416.397548891564;42223.613338771196;5308.2252967407385;188321.3106581917;40363.65449654547;196771.92703732927;134761.35754598657;6.038511078144227;0.3087455637892813
325;2019-04-11 22:25:41.784;856;310;121;121;111;44;36;29;-24;34;757;186;-26;4;196;157;840;306;111;61;35;-239;824;359;365;143;365;304;824;144.0;1253.0;1088.0;416.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21145.005859375;16146.2236328125;0.0;3875.88549804688;598.0;156164;745.0;0.0;Calculated values ==>;1555014341.784;358.76;304.16;285.26000000000005;285.26000000000005;284.26000000000005;277.56;274.27422755570615;276.76000000000005;276.06;270.76000000000005;276.56;348.86;291.76000000000005;270.56;273.56;292.76000000000005;288.86;357.16;303.76000000000005;279.26000000000005;276.66;347.66;332.96000000000004;249.26000000000002;243.1966462407574;268.0796299477929;274.27422755570615;284.26000000000005;8240000.000000001;3590000.0;3650000.0;1430000.0;3650000.0;3040000.0;8240000.000000001;0.024;0.20883333333333332;0.18133333333333335;0.06933333333333333;0.0;0.024;0.0;16146.2236328125;0.0;3875.88549804688;21145.005859375;497773.18573626317;286671.07411277946;225022.3377878141;225022.3377878141;222512.8482352267;430214.79039162316;433317.3069910173;437727.04723144654;471700.2039591064;529297.6306174517;466209.1950385314;437413.810930519;441988.93246200663;458262.81198973843;453792.92581969226;495401.11080291664;284625.91110478557;437748.84731302515;433133.46834165603;312428.86344474956;250872.52762923925;443591.17967610323;195662.59930160907;195662.59930160907;271.4613007624464;132700.87432143543;90207.35017085874;19664.42794232635;5900.731066973653;0;4;5;0;0;0;0;0;7;9;70649748230.08655;26889608875.014767;59671663400.04565;43894.35322461053;17189.714905964927;44016.8875369597;5699.3008569611275;189125.33931644884;40693.705433669274;197490.59787796036;134853.08693060075;5.533895345407129;0.26209994851066953
326;2019-04-11 22:26:41.775;861;305;121;120;108;44;37;23;-24;34;751;186;-26;24;197;157;842;302;110;62;36;-241;808;359;365;143;365;304;808;138.0;1190.0;659.0;175.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20887.087890625;15880.560546875;0.0;3866.482421875;617.0;156165;741.0;0.0;Calculated values ==>;1555014401.775;359.26;303.66;285.26000000000005;285.16;283.96000000000004;277.56;274.27422755570615;276.86;275.46000000000004;270.76000000000005;276.56;348.26;291.76000000000005;270.56;275.56;292.86;288.86;357.36;303.36;279.36;276.76000000000005;347.26;334.86;249.06000000000003;243.1966462407574;268.0796299477929;274.27422755570615;284.16;8080000.0;3590000.0;3650000.0;1430000.0;3650000.0;3040000.0;8080000.0;0.023;0.19833333333333333;0.10983333333333332;0.029166666666666667;0.0;0.023;0.0;15880.560546875;0.0;3866.482421875;20887.087890625;499959.3035163796;285835.07278254983;225232.526357799;224978.50688719127;221956.9016357676;430214.79039162316;433500.59072566376;437727.04723144654;471700.2039591064;528670.499479957;466209.1950385314;437413.810930519;444910.62925437774;458400.8548651725;453792.92581969226;497187.86947129207;284261.37917764374;437920.1706087636;433317.3069910173;310752.19949742197;258822.4845140824;443372.39799425285;197657.910332449;197657.910332449;272.26428544137127;133051.0892302593;90474.20000632312;19728.93799722116;5900.731066973653;0;4;5;0;0;0;0;0;7;9;70868715380.72704;26975396005.265697;59854036040.579094;26367.593536073226;7166.672556802612;42230.420574906915;5420.166123147071;189710.76771373348;40896.64488430161;198209.2176385261;134945.73525637225;4.111241005521996;0.16039922485109714
327;2019-04-11 22:27:41.795;860;303;127;125;108;44;38;25;-23;34;746;186;-26;9;197;157;840;301;109;63;36;-240;802;359;364;143;364;305;802;133.0;1247.0;985.0;455.0;0.0;0;4;100;1;0;0;0;0;0;0;1;1;1;0;0;20803.154296875;15778.765625;0.0;3899.42309570312;694.0;156166;738.0;0.0;Calculated values ==>;1555014461.795;359.16;303.46000000000004;285.86;285.66;283.96000000000004;277.56;274.27422755570615;276.96000000000004;275.66;270.86;276.56;347.76;291.76000000000005;270.56;274.06;292.86;288.86;357.16;303.26000000000005;279.46000000000004;276.76000000000005;346.96000000000004;342.56000000000006;249.16000000000003;243.1966462407574;268.19934244402924;274.27422755570615;284.06;8020000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;8020000.0;0.022166666666666668;0.20783333333333334;0.16416666666666666;0.07583333333333334;0.0;0.022166666666666668;0.0;15778.765625;0.0;3899.42309570312;20803.154296875;500355.9043911251;285454.1133253724;226848.28495111805;226334.99410425956;222029.7022417199;430214.79039162316;433931.68165179034;437656.05685647397;471700.2039591064;528070.4398255501;466065.4829520719;437184.50195927493;442521.2416164823;458560.75158959633;453792.92581969226;497450.4100246522;284391.7379038611;438317.3471302371;433567.68989926;309494.7701623936;291058.95107146574;443481.8232190328;194595.7396230696;194595.7396230696;271.0283088258435;133398.62372127298;90738.11566691092;19793.67544847351;5900.731066973653;0;4;5;0;0;0;0;0;7;9;71087488280.65752;27061224605.238422;60036796940.52101;39902.402079150546;18873.861339360545;44280.694022437754;5297.211564455554;190263.2017603393;41113.7216681837;198930.38390192646;135035.07650756746;5.506308052194186;0.2702818285656392
328;2019-04-11 22:28:41.766;855;306;137;135;112;43;37;-6;-22;33;742;186;-25;30;198;158;838;304;109;63;36;-233;811;357;362;147;362;306;812;128.0;1218.0;731.0;469.0;0.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;21251.83984375;15934.935546875;0.0;4164.64306640625;760.0;156167;734.0;0.0;Calculated values ==>;1555014521.766;358.66;303.76000000000005;286.86;286.66;284.36;277.46000000000004;274.0616903277293;276.86;272.56;270.96000000000004;276.46000000000004;347.36;291.76000000000005;270.66;276.16;292.96000000000004;288.96000000000004;356.96000000000004;303.56;279.46000000000004;276.76000000000005;346.56000000000006;349.16;249.86;244.02132995426717;268.3187672390254;274.0616903277293;284.06;8109999.999999999;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3060000.0;8120000.0;0.021333333333333333;0.20299999999999999;0.12183333333333332;0.07816666666666668;0.0;0.021333333333333333;0.0;15934.935546875;0.0;4164.64306640625;21251.83984375;498814.81046721287;285911.2905233188;229287.00248458685;228768.2268939661;222909.16967120438;430346.717906069;434244.55786418;437585.1090581189;471068.7543314603;527574.2254450012;465921.49448112247;437112.3332710247;445377.61611900316;459016.37217970134;454276.7513207329;496319.9691120964;284864.1701484666;438766.78764047986;434064.28222162405;307818.28838856175;318717.3015803363;443464.0021930973;192485.51548781514;192485.51548781514;270.1577481704065;133748.9126173511;91002.26877407581;19860.843519508802;5900.731066973653;0;4;5;0;0;0;0;0;7;9;71305183010.49828;27148182555.174812;60220008345.38699;29861.30048331534;19618.151710796225;42925.52718961685;5153.680356987923;190844.2849552439;41434.33340609236;199656.75116421568;135122.12517964558;4.8537664205682525;0.24756168622290586
329;2019-04-11 22:29:41.756;853;312;148;145;118;41;38;0;-21;32;739;189;-24;15;198;158;838;310;109;64;37;-235;833;356;361;141;361;306;834;122.0;1219.0;669.0;494.0;0.0;0;41;100;1;0;0;0;0;0;0;1;1;1;0;0;21964.22265625;16287.529296875;0.0;4152.30419921875;794.0;156168;730.0;0.0;Calculated values ==>;1555014581.756;358.46000000000004;304.36;287.96000000000004;287.66;284.96000000000004;277.26000000000005;273.955091788801;276.96000000000004;273.16;271.06;276.36;347.06000000000006;292.06;270.76000000000005;274.66;292.96000000000004;288.96000000000004;356.96000000000004;304.16;279.56;276.86;346.16;352.56000000000006;249.66000000000003;242.77792619122317;268.3187672390254;273.955091788801;284.06;8330000.0;3560000.0;3610000.0;1410000.0;3610000.0;3060000.0;8340000.000000001;0.02033333333333333;0.20316666666666666;0.1115;0.08233333333333334;0.0;0.02033333333333333;0.0;16287.529296875;0.0;4152.30419921875;21964.22265625;496500.2684316154;286615.35278758395;231818.18425206642;231035.1078057541;224140.39708089936;430412.23801567365;434668.6427963687;437742.05038880615;471767.92807864514;527259.8804449925;466289.97760267474;437270.2536001789;443199.35914791975;459174.84848194243;454446.891000169;494254.6638887232;285606.3139413499;439157.44328511844;434489.842356074;306141.9092990094;332976.8817968329;444416.18607239984;191457.270056265;191457.270056265;269.73037103586887;134108.986449266;91270.74456105968;19930.13986208438;5900.731066973653;0;4;5;0;0;0;0;0;7;9;71522046860.53275;27234568155.188545;60403577745.416176;27460.75300707834;20826.950751995104;42390.389764308;4941.66230342945;191321.88912044326;41771.31975291577;200367.59864461562;135206.23901385316;4.678108353724347;0.24612433223449487
330;2019-04-11 22:30:41.777;856;314;158;154;125;39;40;11;-22;31;740;188;-24;21;199;159;840;310;109;63;38;-240;815;353;358;144;358;306;816;118.0;1243.0;0.0;166.0;0.0;0;56;100;1;0;0;0;0;0;0;1;1;1;0;0;22612.642578125;16006.2919921875;0.0;4235.3798828125;809.0;156169;724.0;0.0;Calculated values ==>;1555014641.777;358.76;304.56;288.96000000000004;288.56;285.66;277.06;273.6339639331285;277.16;274.26000000000005;270.96000000000004;276.26000000000005;347.16;291.96000000000004;270.76000000000005;275.26000000000005;293.06;289.06;357.16;304.16;279.46000000000004;276.96000000000004;345.56000000000006;354.06000000000006;249.16000000000003;243.40439225979637;268.3187672390254;273.6339639331285;284.06;8150000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3060000.0;8159999.999999999;0.019666666666666666;0.20716666666666667;0.0;0.027666666666666666;0.0;0.019666666666666666;0.0;16006.2919921875;0.0;4235.3798828125;22612.642578125;498596.12882633077;289855.0945940135;234766.12544878077;233696.04498519868;226143.09061581647;430607.02586249536;435744.4992520704;437585.1090581189;471270.65844568226;527364.672280651;466167.2321695752;437270.2536001789;444076.66985911725;459783.670977022;455094.4432237686;496242.46679514396;287598.93373530975;439653.66790258134;435393.88335433026;303627.53096179874;339270.558843327;443284.9143853872;184825.99303199115;184825.99303199115;266.93744134382456;134480.59034150923;91539.95392836999;20000.06169340656;5900.731066973653;0;4;5;0;0;0;0;0;7;9;71737822355.20361;27320098080.058083;60587242005.136024;0.0;7150.696824110624;43223.98526556232;4927.835176339336;191550.80882234933;42004.54841716633;201081.30147736974;135288.51361209337;2.7321121302393543;0.10725952130721754
331;2019-04-11 22:31:41.757;860;309;162;161;135;38;41;13;-19;29;741;188;-19;23;199;160;844;304;109;63;40;-238;821;353;358;145;358;304;822;116.0;1144.0;1268.0;484.0;0.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;24292.19921875;16116.5234375;0.0;4342.97998046875;819.0;156170;718.0;0.0;Calculated values ==>;1555014701.757;359.16;304.06;289.36;289.26000000000005;286.66;276.96000000000004;273.6339639331285;277.26000000000005;274.46000000000004;271.26000000000005;276.06;347.26;291.96000000000004;271.26000000000005;275.46000000000004;293.06;289.16;357.56000000000006;303.56;279.46000000000004;277.16;344.96000000000004;355.06000000000006;249.36;243.61107973660833;268.0796299477929;273.6339639331285;284.06;8209999.999999999;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3040000.0;8220000.0;0.01933333333333333;0.19066666666666665;0.21133333333333332;0.08066666666666666;0.0;0.01933333333333333;0.0;16116.5234375;0.0;4342.97998046875;24292.19921875;498635.1530100905;286370.11477618356;235735.78827130192;235466.49672227565;228622.28367420018;430607.02586249536;435919.11457929364;438504.63750537357;470938.95956923306;527624.5101705522;466454.00437421276;438504.63750537357;444766.67480068695;459783.670977022;455234.082041154;496276.11136126105;283833.7700066598;439653.66790258134;435744.4992520704;301113.3779324612;343467.2996937194;443307.37368420727;194024.49586464462;194024.49586464462;270.77385084326295;134871.33373204689;91807.55482699296;20071.524196845894;5900.731066973653;0;4;5;0;0;0;0;0;7;9;71952550755.2719;27406769180.085644;60770181005.1942;51666.80326674072;20108.81881077805;40505.67308494397;4673.253398823565;191981.22199747773;42231.63532665252;201778.81604812812;135368.496013888;5.716392337194748;0.286045643506835
332;2019-04-11 22:32:41.798;865;308;149;152;143;39;43;18;-10;28;739;191;-5;8;200;160;849;305;108;64;41;-241;834;354;359;142;359;303;835;121.0;1181.0;202.0;174.0;0.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;24561.091796875;16334.763671875;0.0;4376.2822265625;826.0;156171;713.0;0.0;Calculated values ==>;1555014761.798;359.66;303.96000000000004;288.06;288.36;287.46000000000004;277.06;273.7412296467126;277.46000000000004;274.96000000000004;272.16;275.96000000000004;347.06000000000006;292.26000000000005;272.66;273.96000000000004;293.16;289.16;358.06000000000006;303.66;279.56;277.26000000000005;344.46000000000004;355.76;249.06000000000003;242.98782864720522;267.9596281332873;273.7412296467126;283.96000000000004;8340000.000000001;3540000.0;3590000.0;1420000.0;3590000.0;3030000.0;8350000.0;0.020166666666666666;0.19683333333333333;0.033666666666666664;0.029;0.0;0.020166666666666666;0.0;16334.763671875;0.0;4376.2822265625;24561.091796875;498187.7533283115;284522.4828380984;232064.2741709191;232851.96532270216;230500.03752276083;430542.39183029096;436030.9469220937;440102.7751569699;471240.6132432691;527492.7868628803;466962.909063852;440856.8528302407;442787.31820175383;459762.3043333631;455065.9956093936;495810.9257499388;283086.5622358529;439599.4078171972;435681.3269337161;299018.4200587347;346405.4846687502;443568.96455814916;191759.08763341207;191759.08763341207;269.84830981129807;135278.72268372914;92078.16701219865;20144.234366746812;5900.731066973653;0;4;5;0;0;0;0;0;7;9;72167797740.73003;27492928015.269028;60952405440.58205;8360.904146626446;7302.4864308173765;41871.24555168925;4919.098492556131;192481.79471809953;42460.21896297385;202465.75946234885;135448.4869029347;3.015479514069393;0.12001368905429093
333;2019-04-11 22:33:41.808;873;310;134;136;134;41;36;24;-3;29;739;191;2;31;200;160;854;306;108;64;35;-238;816;358;363;134;363;301;816;129.0;1231.0;506.0;72.0;0.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;22644.16796875;15971.1474609375;0.0;4237.4111328125;829.0;156172;708.0;0.0;Calculated values ==>;1555014821.808;360.46000000000004;304.16;286.56;286.76000000000005;286.56;277.26000000000005;274.1680685717883;276.76000000000005;275.56;272.86;276.06;347.06000000000006;292.26000000000005;273.36;276.26000000000005;293.16;289.16;358.56000000000006;303.76000000000005;279.56;276.66;343.96000000000004;356.06000000000006;249.36;241.2770596917726;267.7187500070086;274.1680685717883;283.96000000000004;8159999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3010000.0;8159999.999999999;0.021500000000000002;0.20516666666666666;0.08433333333333333;0.012;0.0;0.021500000000000002;0.0;15971.1474609375;0.0;4237.4111328125;22644.16796875;500979.0065251803;287598.93373530975;228451.1917007776;228968.26727407592;228451.1917007776;430280.9020939914;433816.67410848953;441579.96937780036;472397.21216106473;527647.8443226948;467246.6953635317;442319.071281641;446494.38541508396;459131.61449609476;454389.27195503766;498211.894402615;285466.751059137;438711.5355410296;433634.880018922;296923.61432157;347664.82616959437;445436.1012213689;199750.7369244876;199750.7369244876;273.09239856928536;135672.16541124095;92347.42780758365;20216.027108193193;5900.731066973653;0;4;5;0;0;0;0;0;7;9;72384433840.6956;27575741815.255867;61133635640.553246;20394.265270229374;2948.2243715625755;43648.21190930357;5028.509076530339;192721.46106760387;42545.65579007844;203178.5403847681;135531.39744878554;3.563797501613975;0.12118622539260641
334;2019-04-11 22:34:41.808;879;304;124;125;122;45;35;27;3;31;743;189;9;16;201;159;858;300;108;40;34;-214;806;359;364;133;364;305;808;130.0;1194.0;192.0;9.0;0.0;0;47;100;1;0;0;0;0;0;0;1;1;1;0;0;21696.25;15830.814453125;0.0;4229.53759765625;831.0;156173;703.0;0.0;Calculated values ==>;1555014881.808;361.06000000000006;303.56;285.56;285.66;285.36;277.66;274.27422755570615;276.66;275.86;273.46000000000004;276.26000000000005;347.46000000000004;292.06;274.06;274.76000000000005;293.26000000000005;289.06;358.96000000000004;303.16;277.16;276.56;343.46000000000004;356.26;251.76000000000002;241.05796691057077;268.19934244402924;274.27422755570615;283.96000000000004;8059999.999999999;3590000.0;3640000.0;1330000.0;3640000.0;3050000.0;8080000.0;0.021666666666666667;0.19899999999999998;0.032;0.0015;0.0;0.021666666666666667;0.0;15830.814453125;0.0;4229.53759765625;21696.25;502728.48722227826;285303.63137722865;225996.7212209162;226252.17468359094;225486.89998434746;430214.79039162316;433384.8821390699;441630.0847411902;472723.10170879104;527756.4078081092;466433.26912357885;442521.2416164823;443549.91784386104;459110.1879763642;454077.13592351135;499705.3173843509;283244.7998569685;434293.55171347444;433201.5241952028;294828.9587717387;348504.4273212152;448151.8490599563;202089.98063425964;202089.98063425964;274.0145593383976;136041.66889431386;92612.4441568675;20286.585014280434;5900.731066973653;0;4;5;0;0;0;0;0;7;9;72602533840.6956;27655841815.255867;61315435640.553246;7665.283331421778;369.09280263854504;43075.6429879491;5007.416777153769;192955.2906392843;42573.300099863445;203901.23917557855;135615.0301642329;2.7974302622958054;0.07923818978240746
