;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
335;2019-04-11 22:35:41.779;877;303;121;122;115;45;36;29;4;33;751;186;11;41;201;159;860;301;108;41;35;-192;833;358;363;133;363;306;834;125.0;1190.0;1065.0;442.0;0.0;0;30;100;1;0;0;0;0;0;0;1;1;1;0;0;21873.18359375;16338.056640625;0.0;4140.513671875;835.0;156174;697.0;0.0;Calculated values ==>;1555014941.779;360.86;303.46000000000004;285.26000000000005;285.36;284.66;277.66;274.1680685717883;276.76000000000005;276.06;273.56;276.46000000000004;348.26;291.76000000000005;274.26000000000005;277.26000000000005;293.26000000000005;289.06;359.16;303.26000000000005;277.26000000000005;276.66;342.86;356.66;253.96000000000004;241.05796691057077;268.3187672390254;274.1680685717883;283.96000000000004;8330000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;8340000.000000001;0.020833333333333332;0.19833333333333333;0.17750000000000002;0.07366666666666667;0.0;0.020833333333333332;0.0;16338.056640625;0.0;4140.513671875;21873.18359375;500041.99243331485;282240.02902723517;224893.84484335736;225145.65381044665;223389.86576098614;430280.9020939914;433816.67410848953;441568.68745396176;472917.67418972735;528516.7185281644;465921.49448112247;442609.8111887139;446944.7289150091;459268.44399813557;454247.80245584727;497539.59474726074;281319.91179013083;434717.7860891638;433634.880018922;292315.56762988004;350183.7266411821;450442.0445909665;196409.27322120432;196409.27322120432;271.75898958210104;136404.57201933322;92880.38851338862;20356.301728769027;5900.731066973653;0;4;5;0;0;0;0;0;7;9;72820528425.53613;27735603245.19752;61498647045.41923;43515.79602631445;18713.747490905815;42883.570453164095;4942.200141619118;193381.59348760618;42732.246907419976;204617.21972912105;135697.90356364948;5.374169799579532;0.26376488906459994
336;2019-04-11 22:36:41.779;879;309;120;120;110;45;37;31;0;34;758;184;9;22;201;160;863;306;108;44;36;-179;816;361;366;134;366;304;817;126.0;1177.0;248.0;176.0;0.0;0;24;100;1;0;0;0;0;0;0;1;1;1;0;0;21172.552734375;15957.1865234375;0.0;4062.32055664062;838.0;156175;690.0;0.0;Calculated values ==>;1555015001.779;361.06000000000006;304.06;285.16;285.16;284.16;277.66;274.4858918419099;276.86;276.26000000000005;273.16;276.56;348.96000000000004;291.56;274.06;275.36;293.26000000000005;289.16;359.46000000000004;303.76000000000005;277.56;276.76000000000005;342.16;356.96000000000004;255.26000000000002;241.2770596917726;268.0796299477929;274.4858918419099;283.96000000000004;8159999.999999999;3610000.0;3660000.0;1340000.0;3660000.0;3040000.0;8170000.0;0.021;0.19616666666666666;0.04133333333333333;0.029333333333333333;0.0;0.021;0.0;15957.1865234375;0.0;4062.32055664062;21172.552734375;501845.4945875907;286938.08126343286;224860.46681718508;224860.46681718508;222347.70457063988;430081.6785162784;433249.8226776551;441393.15733161947;472884.4304738556;529402.1194473583;465964.0608480819;442728.0766999201;444622.5063410642;458792.58754311653;453877.0401161356;499527.1253749282;285358.2481950128;434524.77317851107;433065.50215134333;289383.54333396035;351443.28659558244;451612.4455072676;196473.52684880202;196473.52684880202;271.7964397562445;136763.28648873427;93149.51553975581;20424.658680673325;5900.731066973653;0;4;5;0;0;0;0;0;7;9;73039228425.53613;27815703245.19752;61681647045.41923;10123.344726623121;7484.07494731499;42012.79474012673;4968.431481353367;193828.586327214;42950.56209440515;205324.68943906514;135780.4921605076;3.2262855242670727;0.12894819570335614
337;2019-04-11 22:37:41.790;881;306;118;118;108;46;38;25;-15;35;762;184;-4;43;202;159;863;302;108;38;37;-194;804;360;365;136;366;306;804;132.0;1238.0;968.0;556.0;0.0;0;27;100;1;0;0;0;0;0;0;1;1;1;0;0;21009.353515625;15757.1123046875;0.0;4095.61791992188;841.0;156176;684.0;0.0;Calculated values ==>;1555015061.79;361.26;303.76000000000005;284.96000000000004;284.96000000000004;283.96000000000004;277.76000000000005;274.38016830617;276.96000000000004;275.66;271.66;276.66;349.36;291.56;272.76000000000005;277.46000000000004;293.36;289.06;359.46000000000004;303.36;276.96000000000004;276.86;341.56000000000006;357.26;253.76000000000002;241.71165711629368;268.3187672390254;274.38016830617;283.96000000000004;8040000.000000001;3600000.0;3650000.0;1360000.0;3660000.0;3060000.0;8040000.000000001;0.022000000000000002;0.20633333333333334;0.16133333333333333;0.09266666666666666;0.0;0.022000000000000002;0.0;15757.1123046875;0.0;4095.61791992188;21009.353515625;503189.89742330904;286855.9306641985;224523.76880567812;224523.76880567812;222005.35478559573;430148.3826014536;433683.32636128634;438677.07709952706;472720.47428543336;529667.5808205553;465675.42499568046;440363.3734854717;447227.0908755239;458930.22448036657;453906.01539497345;500608.7231522833;284695.7471600106;433683.32636128634;433500.59072566376;286870.6033266602;352702.9203549205;449703.69673450093;195291.6048132294;195291.6048132294;271.3147377461198;137114.86681824943;93413.84981536325;20492.653964735535;5900.731066973653;0;4;5;0;0;0;0;0;7;9;73258568630.23636;27896718095.0868;61864680595.16908;39266.18952885602;23575.520518037825;44550.044046405594;5240.597690073556;194240.24123501327;43209.43950842236;206046.17867674836;135865.58300061442;5.673393558924923;0.2977456582969376
338;2019-04-11 22:38:41.790;878;303;121;120;105;45;39;12;-21;35;764;186;-22;23;202;160;864;300;107;41;37;-248;800;360;365;137;365;306;801;130.0;1239.0;911.0;443.0;0.0;0;34;100;1;0;0;0;0;0;0;1;1;1;0;0;20985.2578125;15715.43359375;0.0;4153.60205078125;844.0;156177;678.0;0.0;Calculated values ==>;1555015121.79;360.96000000000004;303.46000000000004;285.26000000000005;285.16;283.66;277.66;274.38016830617;277.06;274.36;271.06;276.66;349.56000000000006;291.76000000000005;270.96000000000004;275.46000000000004;293.36;289.16;359.56000000000006;303.16;277.26000000000005;276.86;340.96000000000004;357.56000000000006;248.36;241.92719264551067;268.3187672390254;274.38016830617;283.86;8000000.0;3600000.0;3650000.0;1370000.0;3650000.0;3060000.0;8009999.999999999;0.021666666666666667;0.20650000000000002;0.15183333333333332;0.07383333333333333;0.0;0.021666666666666667;0.0;15715.43359375;0.0;4153.60205078125;20985.2578125;503113.8571217816;285570.628927527;225326.31760438852;225071.58552511877;221291.98508605646;430148.3826014536;433865.5205784961;437742.05038880615;472589.4791058512;529876.7049705541;465921.49448112247;437585.1090581189;444367.2948173599;459088.8889116735;454048.237377382;501111.491607802;283978.83978716726;434228.3108271235;433500.59072566376;284357.86631585273;353962.6284160805;443788.3263297372;194421.81137183728;194421.81137183728;270.96111064871246;137464.82191265048;93676.12103118356;20561.397464491394;5900.731066973653;0;4;5;0;0;0;0;0;7;9;73477568630.23636;27978618095.0868;62048280595.16908;36944.122957409774;18411.561021058278;44837.89260096107;5180.040219332907;194875.3271723988;43559.33185458149;206791.07814880976;135952.4216498595;5.303408715146427;0.2592101153554544
339;2019-04-11 22:39:41.801;873;307;130;127;107;43;37;1;-20;34;763;186;-23;38;203;160;862;305;106;44;36;-247;819;357;362;141;362;308;820;135.0;1195.0;719.0;374.0;0.0;0;42;100;1;0;0;0;0;0;0;1;1;1;0;0;21565.09375;16079.876953125;0.0;4193.546875;845.0;156178;672.0;0.0;Calculated values ==>;1555015181.801;360.46000000000004;303.86;286.16;285.86;283.86;277.46000000000004;274.0616903277293;276.86;273.26000000000005;271.16;276.56;349.46000000000004;291.76000000000005;270.86;276.96000000000004;293.46000000000004;289.16;359.36;303.66;277.56;276.76000000000005;340.36;357.66;248.46000000000004;242.77792619122317;268.5567601203482;274.0616903277293;283.76000000000005;8190000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;8200000.0;0.022500000000000003;0.19916666666666666;0.11983333333333333;0.06233333333333334;0.0;0.022500000000000003;0.0;16079.876953125;0.0;4193.546875;21565.09375;500711.1569441527;285550.7392000767;227365.5720583817;226598.61340201343;221564.8524341856;430346.717906069;434244.55786418;437443.34373287327;471964.88962738856;529619.7100872716;465632.6823156003;436968.1147638701;446132.43613918;459698.9584401166;454559.116067804;499109.5838807812;284532.7646168894;435492.39016710146;434064.28222162405;281845.32903042674;354382.54770086217;443111.10016091616;193446.76528341032;193446.76528341032;270.55216021591275;137819.4731840772;93941.13052926709;20630.969791642863;5900.731066973653;0;4;5;0;0;0;0;0;7;9;73695708615.80489;28062033385.3042;62232514365.64924;29238.92331752731;15562.410207364532;42736.54983672511;5413.89413110981;195426.95367244832;43842.500186901285;207520.99896531322;136040.7206215208;4.584907723567454;0.2164124005043107
340;2019-04-11 22:40:41.781;871;315;141;138;112;40;38;12;-21;32;761;186;-24;22;203;161;863;311;105;47;37;-242;831;355;360;143;360;305;831;121.0;1245.0;11.0;183.0;0.0;0;58;100;1;0;0;0;0;0;0;1;1;1;0;0;21674.330078125;16261.8037109375;0.0;4271.95703125;846.0;156179;665.0;0.0;Calculated values ==>;1555015241.781;360.26;304.66;287.26000000000005;286.96000000000004;284.36;277.16;273.8482719121499;276.96000000000004;274.36;271.06;276.36;349.26;291.76000000000005;270.76000000000005;275.36;293.46000000000004;289.26000000000005;359.46000000000004;304.26000000000005;277.86;276.86;339.66;357.76;248.96000000000004;243.1966462407574;268.19934244402924;273.8482719121499;283.66;8309999.999999999;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;8309999.999999999;0.020166666666666666;0.2075;0.0018333333333333333;0.030500000000000003;0.0;0.020166666666666666;0.0;16261.8037109375;0.0;4271.95703125;21674.330078125;499342.5630911991;288522.91718927247;230041.23055319084;229265.46375998133;222678.02496047184;430477.46260093397;434911.66494596965;437968.82056851813;471502.6223741309;529639.2875359172;466065.4829520719;437499.1961693786;444422.66845152143;460012.4503564219;455037.6728021549;498165.7113371026;286424.5606161562;436490.9985850829;434733.80906377075;278914.2836208781;354802.47531532554;443262.90367671126;185303.8163454173;185303.8163454173;267.14628922532654;138179.6816051503;94210.55469581381;20701.492141981755;5900.731066973653;0;4;5;0;0;0;0;0;7;9;73912236415.01305;28147204984.99273;62416353064.976944;463.2191744090182;7867.752163604467;43936.28877459637;5030.171519820128;195674.38901969156;44037.68645549454;208243.0318598821;136127.72549033357;2.790401249524152;0.11408810228564399
341;2019-04-11 22:41:41.802;874;311;152;149;122;39;39;1;-22;31;756;188;-24;27;203;162;864;306;105;49;38;-240;792;354;360;144;359;307;793;112.0;1163.0;950.0;575.0;0.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;21848.634765625;15578.2421875;0.0;4372.326171875;845.0;156180;659.0;0.0;Calculated values ==>;1555015301.802;360.56000000000006;304.26000000000005;288.36;288.06;285.36;277.06;273.7412296467126;277.06;273.26000000000005;270.96000000000004;276.26000000000005;348.76;291.96000000000004;270.76000000000005;275.86;293.46000000000004;289.36;359.56000000000006;303.76000000000005;278.06;276.96000000000004;339.06000000000006;357.66;249.16000000000003;243.40439225979637;268.43790593516167;273.7412296467126;283.66;7920000.0;3540000.0;3600000.0;1440000.0;3590000.0;3070000.0;7930000.0;0.018666666666666668;0.19383333333333336;0.15833333333333333;0.09583333333333334;0.0;0.018666666666666668;0.0;15578.2421875;0.0;4372.326171875;21848.634765625;503249.2923197871;291440.33632310777;233556.89062437956;232752.47763500034;225690.84390929082;430542.39183029096;435089.031508698;437356.53477473935;471270.65844568226;528963.3448891509;466023.43396131677;437040.2039936506;444747.180057976;460168.6720338029;455345.50774349156;501826.43613153434;288299.8807951289;436836.9659171394;434911.66494596965;276402.16793126165;354382.54770086217;443284.9143853872;191616.8918310369;191616.8918310369;269.7896279496867;138542.4999217168;94475.98127908414;20773.553048010133;5900.731066973653;0;4;5;0;0;0;0;0;7;9;74128312015.54176;28233335120.203484;62600017325.42635;38908.77679941955;24118.185494791906;41388.56397603993;4541.502431478745;196002.6038219315;44304.3292289518;208954.32116536505;136207.51735750533;5.461349608645609;0.29372119729872087
342;2019-04-11 22:42:41.772;871;305;160;157;131;38;40;16;-20;29;751;189;-24;25;203;163;863;302;105;50;39;-240;835;351;356;143;356;305;836;114.0;1202.0;332.0;129.0;0.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;24066.6015625;16338.4599609375;0.0;4409.49072265625;845.0;156181;653.0;0.0;Calculated values ==>;1555015361.772;360.26;303.66;289.16;288.86;286.26000000000005;276.96000000000004;273.4187578820637;277.16;274.76000000000005;271.16;276.06;348.26;292.06;270.76000000000005;275.66;293.46000000000004;289.46000000000004;359.46000000000004;303.36;278.16;277.06;338.46000000000004;357.66;249.16000000000003;243.1966462407574;268.19934244402924;273.4187578820637;283.66;8350000.0;3510000.0;3560000.0;1430000.0;3560000.0;3050000.0;8359999.999999999;0.019;0.20033333333333334;0.05533333333333333;0.021500000000000002;0.0;0.019;0.0;16338.4599609375;0.0;4409.49072265625;24066.6015625;498981.69160571403;282996.1742519778;234954.42171138697;234156.63680198696;227399.8643007357;430735.4089219946;436218.22072168795;438124.7295301388;471206.1028288316;528593.6297361357;466433.26912357885;437499.1961693786;444856.06423827005;460635.26612677675;455984.8042817656;497800.89484948444;281606.9333752414;437927.85481464386;436044.89835179626;273890.2417152289;354382.54770086217;443481.8232190328;194436.9095849847;194436.9095849847;270.93445380588287;138924.9355778156;94741.82081085566;20846.69826459573;5900.731066973653;0;4;5;0;0;0;0;0;7;9;74343004615.6442;28319392070.244537;62783525525.5139;13484.059370298524;5354.4656431320345;43310.856948673354;4590.551786569419;196438.99248673662;44549.811852505205;209659.79675915372;136283.5797591328;3.216700037823365;0.12139941592934712
343;2019-04-11 22:43:41.772;874;311;154;156;139;39;33;21;-3;28;749;189;-6;11;204;162;865;309;105;46;32;-238;819;357;362;136;363;301;820;118.0;1242.0;946.0;460.0;0.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;25136.443359375;16013.412109375;0.0;4290.34033203125;843.0;156182;647.0;0.0;Calculated values ==>;1555015421.772;360.56000000000006;304.26000000000005;288.56;288.76000000000005;287.06;277.06;274.0616903277293;276.46000000000004;275.26000000000005;272.86;275.96000000000004;348.06000000000006;292.06;272.56;274.26000000000005;293.56;289.36;359.66;304.06;277.76000000000005;276.36;337.86;357.46000000000004;249.36;241.71165711629368;267.7187500070086;274.0616903277293;283.66;8190000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3629999.9999999995;3010000.0;8200000.0;0.019666666666666666;0.207;0.15766666666666668;0.07666666666666666;0.0;0.019666666666666666;0.0;16013.412109375;0.0;4290.34033203125;25136.443359375;500856.1635185566;287664.5781999571;233628.38008247118;234161.38243574134;229686.72768108186;430346.717906069;433520.3008126533;441579.96937780036;472036.2627623985;528692.118982801;467003.7254107711;441133.5214113407;443634.4727813241;459678.0956434374;454840.80745482986;499547.5723200516;286593.9683049153;435844.5533831253;433337.9007451696;271378.50176498963;353542.7174425113;445054.97112341103;194090.52350362993;194090.52350362993;270.8151993794048;139334.96095216455;95011.41974477493;20919.196856718125;5900.731066973653;0;4;5;0;0;0;0;0;7;9;74558404615.6442;28403092070.244537;62965325525.5139;39020.83596616087;19240.607650849885;44081.39603113321;4705.198419083614;196876.5332812071;44754.77079662172;210388.06553398544;136361.04434417989;5.272327781583874;0.262040056377079
344;2019-04-11 22:44:41.763;880;308;132;135;135;44;33;27;11;31;750;187;13;30;204;161;867;304;104;36;32;-255;804;360;365;135;365;303;805;122.0;1193.0;570.0;408.0;0.0;0;51;100;1;0;0;0;0;0;0;1;1;1;0;0;22540.162109375;15791.0390625;0.0;4235.11767578125;842.0;156183;643.0;0.0;Calculated values ==>;1555015481.763;361.16;303.96000000000004;286.36;286.66;286.66;277.56;274.38016830617;276.46000000000004;275.86;274.26000000000005;276.26000000000005;348.16;291.86;274.46000000000004;276.16;293.56;289.26000000000005;359.86;303.56;276.76000000000005;276.36;337.46000000000004;357.36;247.66000000000003;241.49495122638035;267.9596281332873;274.38016830617;283.56;8040000.000000001;3600000.0;3650000.0;1350000.0;3650000.0;3030000.0;8050000.0;0.02033333333333333;0.19883333333333333;0.095;0.068;0.0;0.02033333333333333;0.0;15791.0390625;0.0;4235.11767578125;22540.162109375;503047.2765247467;287854.5954673036;228094.35651884365;228871.9647303738;228871.9647303738;430148.3826014536;432764.09833711403;443226.97429043637;472460.9817075043;528642.8357593152;466474.84677356103;443518.9199794291;445965.0840659671;459363.1010175157;454190.28494814504;501184.92160745093;285644.72102165385;433317.3069910173;432578.5526393707;269704.110367413;353122.8147616358;443425.911484777;192250.08857712103;192250.08857712103;270.0710580148;139732.20640156383;95276.4170820319;20990.23168321952;5900.731066973653;0;4;5;0;0;0;0;0;7;9;74776471900.4154;28484379875.15925;63146498345.323814;23842.80414276496;17079.955957720606;42856.57654980932;4886.6787692657435;197400.3183686818;45057.39675900445;211112.4399656009;136440.96466415245;4.4275103095578;0.21976439435257486
345;2019-04-11 22:45:41.783;880;304;122;124;122;45;35;12;18;32;753;186;24;23;204;161;870;301;103;37;34;-242;825;358;363;132;363;303;826;121.0;1179.0;575.0;437.0;0.0;0;31;100;1;0;0;0;0;0;0;1;1;1;0;0;22094.1953125;16127.828125;0.0;4114.48291015625;839.0;156184;638.0;0.0;Calculated values ==>;1555015541.783;361.16;303.56;285.36;285.56;285.36;277.66;274.1680685717883;276.66;274.36;274.96000000000004;276.36;348.46000000000004;291.76000000000005;275.56;275.46000000000004;293.56;289.26000000000005;360.16;303.26000000000005;276.86;276.56;336.96000000000004;357.06000000000006;248.96000000000004;240.83765695389522;267.9596281332873;274.1680685717883;283.46000000000004;8250000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3030000.0;8259999.999999999;0.020166666666666666;0.19649999999999998;0.09583333333333334;0.07283333333333333;0.0;0.020166666666666666;0.0;16127.828125;0.0;4114.48291015625;22094.1953125;501192.22151896113;283445.8988810444;225249.04595586992;225755.23305927552;225249.04595586992;430280.9020939914;433634.880018922;444244.8339766329;472950.9869074988;528956.2834829289;466352.63224110927;445108.7251088686;444965.2754471953;459678.0956434374;454530.5711204003;499736.4996453009;282015.28965178115;433997.93586973246;433452.5470882844;267611.2341011182;351863.15629032685;445391.9361681244;191866.85081849454;191866.85081849454;269.90623986557546;140104.28336428737;95542.49630536314;21059.834881415176;5900.731066973653;0;4;5;0;0;0;0;0;7;9;74994944700.34598;28564506575.133785;63328358945.26602;24186.22338598826;18465.077049631374;42782.21776372663;4871.978208107429;197800.69367859286;45353.70410350768;211826.33447019325;136522.3139129852;4.461224622554893;0.22663751770845691
346;2019-04-11 22:46:41.784;884;308;118;119;112;44;36;28;23;33;758;184;35;49;204;161;874;305;104;37;35;-216;827;359;364;134;364;301;828;119.0;1154.0;195.0;58.0;0.0;0;33;100;1;0;0;0;0;0;0;1;1;1;0;0;21621.044921875;16142.4453125;0.0;4102.640625;837.0;156185;634.0;-1.0;Calculated values ==>;1555015601.784;361.56000000000006;303.96000000000004;284.96000000000004;285.06;284.36;277.56;274.27422755570615;276.76000000000005;275.96000000000004;275.46000000000004;276.46000000000004;348.96000000000004;291.56;276.66;278.06;293.56;289.26000000000005;360.56000000000006;303.66;276.86;276.66;336.56;356.86;251.56000000000003;241.2770596917726;267.7187500070086;274.27422755570615;283.56;8270000.0;3590000.0;3640000.0;1340000.0;3640000.0;3010000.0;8280000.0;0.01983333333333333;0.19233333333333333;0.0325;0.009666666666666665;0.0;0.01983333333333333;-0.0024857525876282958;16142.4453125;0.0;4102.640625;21621.044921875;501595.0466358426;285218.9416767698;224215.5294195583;224466.91401596984;222714.04106149293;430214.79039162316;433567.68989926;445360.3359981657;472787.01963726926;529631.1645758075;466394.93685145705;447056.735888594;449001.87712873524;459520.7761648076;454360.65208595496;500140.8875702695;283739.3765525319;433749.95420475816;433384.8821390699;265937.0223246507;351023.42510137823;447759.66301755054;198855.96641767042;198855.96641767042;272.74203827762045;140468.58310402825;95811.4197323332;21128.31205205925;5900.731066973653;0;4;5;0;0;0;0;0;7;9;75213048335.08252;28644307905.037388;63509561965.047134;8011.392011366097;2406.069067132174;41621.223952411536;4651.490161807756;198069.0116118044;45527.633219707575;212529.70820634498;136601.67747200924;2.800194346802464;0.09245976059196952
347;2019-04-11 22:47:41.784;891;306;114;115;107;45;37;21;20;34;760;184;32;32;205;161;877;301;104;37;35;-246;801;359;364;140;364;302;801;131.0;1212.0;697.0;465.0;0.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;21065.62109375;15678.705078125;0.0;4203.26904296875;834.0;156186;631.0;-1.0;Calculated values ==>;1555015661.784;362.26;303.76000000000005;284.56;284.66;283.86;277.66;274.27422755570615;276.86;275.26000000000005;275.16;276.56;349.16;291.56;276.36;276.36;293.66;289.26000000000005;360.86;303.26000000000005;276.86;276.66;336.26000000000005;356.56000000000006;248.56000000000003;242.56692532238324;267.8393353686513;274.27422755570615;283.56;8009999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3020000.0;8009999.999999999;0.021833333333333333;0.20199999999999999;0.11616666666666667;0.0775;0.0;0.021833333333333333;-0.0024862457319068474;15678.705078125;0.0;4203.26904296875;21065.62109375;504871.0352587068;287231.5625931025;223550.60615006232;223803.23424536714;221791.61041030975;430214.79039162316;433749.95420475816;444733.05781294516;472096.9026672395;529763.5573304285;466251.5865425818;446442.42112733104;446442.42112733104;459657.35967444506;454360.65208595496;502883.3495548679;284502.31538920006;433749.95420475816;433384.8821390699;264681.4149301396;349763.88963852916;443417.16685071756;192444.02303518332;192444.02303518332;270.1475269834493;140824.30532082514;96076.59598558841;21197.52796595899;5900.731066973653;0;4;5;0;0;0;0;0;7;9;75431448335.08252;28726507905.037388;63690461965.047134;29307.576206683334;19450.418645703903;44112.9689014649;5260.542090434857;198380.00301362146;45709.77061731454;213244.1598134606;136684.27774077794;4.935702322445663;0.24851417718423033
348;2019-04-11 22:48:41.765;892;301;114;114;103;43;37;-7;16;33;757;187;26;59;206;161;879;297;104;37;36;-247;823;356;361;138;362;303;825;122.0;1158.0;692.0;487.0;0.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;21454.123046875;16051.9072265625;0.0;4222.1953125;830.0;156187;628.0;0.0;Calculated values ==>;1555015721.765;362.36;303.26000000000005;284.56;284.56;283.46000000000004;277.46000000000004;273.955091788801;276.86;272.46000000000004;274.76000000000005;276.46000000000004;348.86;291.86;275.76000000000005;279.06;293.76000000000005;289.26000000000005;361.06000000000006;302.86;276.86;276.76000000000005;335.96000000000004;356.16;248.46000000000004;242.14157278889297;267.9596281332873;273.955091788801;283.56;8230000.0;3560000.0;3610000.0;1380000.0;3620000.0000000005;3030000.0;8250000.0;0.02033333333333333;0.193;0.11533333333333333;0.08116666666666666;0.0;0.02033333333333333;0.0;16051.9072265625;0.0;4222.1953125;21454.123046875;503101.08951262274;282105.1704032193;223249.99141703156;223249.99141703156;220516.7359084298;430412.23801567365;434489.842356074;443955.1368504969;472262.261994151;529374.0820662462;466474.84677356103;445394.99845677166;450007.8213432342;460106.86065135186;454869.0781991784;501224.81804615766;280254.5771447259;434489.842356074;434310.53623595677;263425.85118522606;348084.6227182084;443700.8978474409;191280.95647573363;191280.95647573363;269.65745692908274;141178.52431820924;96340.93402204924;21267.71793527346;5900.731066973653;0;4;5;0;0;0;0;0;7;9;75648879460.75319;28809881495.294556;63871904490.6068;29141.755469889365;20488.085241336907;42647.25649397633;4941.601455124536;198866.9265378029;46042.486090792;213966.93274339056;136769.2686815965;4.795215890469826;0.248217779874798
349;2019-04-11 22:49:41.775;896;305;118;117;102;42;35;3;16;32;754;187;23;37;206;162;884;302;104;40;34;-234;836;357;362;135;362;302;838;122.0;1171.0;838.0;444.0;0.0;0;38;100;1;0;0;0;0;0;0;1;1;1;0;0;21578.314453125;16317.865234375;0.0;4137.25244140625;825.0;156188;626.0;-1.0;Calculated values ==>;1555015781.775;362.76;303.66;284.96000000000004;284.86;283.36;277.36;274.0616903277293;276.66;273.46000000000004;274.76000000000005;276.36;348.56000000000006;291.86;275.46000000000004;276.86;293.76000000000005;289.36;361.56000000000006;303.36;277.16;276.56;335.76000000000005;355.66;249.76000000000002;241.49495122638035;267.8393353686513;274.0616903277293;283.56;8359999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;8380000.0;0.02033333333333333;0.19516666666666668;0.1396666666666667;0.07400000000000001;0.0;0.02033333333333333;-0.002487718293001033;16317.865234375;0.0;4137.25244140625;21578.314453125;502542.38737485884;282817.4343398687;224090.72465955012;223840.5943496944;220125.5773899812;430346.717906069;433883.48505660606;444156.6089809168;472558.57531478856;529137.3455859039;466617.7813354762;445163.16002712236;447146.25206275086;460106.86065135186;454840.80745482986;500797.6323616165;281438.43619752413;434782.31747122854;433702.1600636701;262588.8327430989;345985.720156464;445671.580097611;193731.75793901194;193731.75793901194;270.6687179281865;141537.18773125988;96610.72708386483;21337.391610222377;5900.731066973653;0;4;5;0;0;0;0;0;7;9;75865815610.71872;28891795145.28154;64053434740.57795;34976.00419551938;18643.546839736333;42811.603118025356;4879.398176534715;199401.33025404037;46368.63737423811;214679.20859957128;136851.1239854579;4.952821779645244;0.24570226943353474
350;2019-04-11 22:50:41.796;904;307;126;124;105;42;36;24;19;32;755;184;24;56;207;163;889;303;104;42;35;-241;812;358;363;134;363;300;813;127.0;1200.0;945.0;307.0;0.0;0;28;100;1;0;0;0;0;0;0;1;1;1;0;0;21106.509765625;15875.37890625;0.0;4046.52905273438;819.0;156189;624.0;-1.0;Calculated values ==>;1555015841.796;363.56000000000006;303.86;285.76000000000005;285.56;283.66;277.36;274.1680685717883;276.76000000000005;275.56;275.06;276.36;348.66;291.56;275.56;278.76000000000005;293.86;289.46000000000004;362.06000000000006;303.46000000000004;277.36;276.66;335.56;355.06000000000006;249.06000000000003;241.2770596917726;267.5978703862781;274.1680685717883;283.56;8120000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3000000.0;8130000.0;0.021166666666666667;0.2;0.1575;0.051166666666666666;0.0;0.021166666666666667;-0.0024886942542675806;15875.37890625;0.0;4046.52905273438;21106.509765625;505762.87687990896;286329.55584152305;226439.11381180346;225928.88579155153;221150.08474949287;430280.9020939914;433816.67410848953;444986.9139214678;472689.592463476;529394.6861480676;466538.01411902596;445698.7778426805;450143.51895193453;460086.50895382016;454812.6628188586;503631.3299272824;284245.7290833844;434896.4795471851;433634.880018922;261751.83340796042;343467.2996937194;445117.1731145082;196358.11054732525;196358.11054732525;271.7383734061272;141893.01909661066;96879.09801492275;21405.613658598846;5900.731066973653;0;4;5;0;0;0;0;0;7;9;76083391735.38684;28972523390.1584;64234097950.302376;39159.036531427446;12728.172034687528;43877.120168779606;5022.358287148797;200019.3384863577;46630.159865306116;215401.8674679686;136933.6675026524;5.059088076781854;0.2235147788905134
351;2019-04-11 22:51:41.766;908;300;136;133;111;43;37;0;21;33;756;182;26;41;207;163;892;296;104;44;36;-254;799;359;364;135;364;302;801;123.0;1113.0;562.0;210.0;0.0;0;28;100;1;0;0;0;0;0;0;1;1;1;0;0;20899.740234375;15655.3349609375;0.0;4055.0419921875;812.0;156190;624.0;0.0;Calculated values ==>;1555015901.766;363.96000000000004;303.16;286.76000000000005;286.46000000000004;284.26000000000005;277.46000000000004;274.27422755570615;276.86;273.16;275.26000000000005;276.46000000000004;348.76;291.36;275.76000000000005;277.26000000000005;293.86;289.46000000000004;362.36;302.76000000000005;277.56;276.76000000000005;335.56;354.36;247.76000000000002;241.49495122638035;267.8393353686513;274.27422755570615;283.56;7990000.000000001;3590000.0;3640000.0;1350000.0;3640000.0;3020000.0;8009999.999999999;0.0205;0.18550000000000003;0.09366666666666666;0.035;0.0;0.0205;0.0;15655.3349609375;0.0;4055.0419921875;20899.740234375;507431.65999126;283978.83978716726;229192.31068327656;228412.10996453124;222794.75722609254;430214.79039162316;433749.95420475816;444876.6353584544;472656.1521691498;529346.1196232733;466007.05587678816;445591.39424184;447705.9326627795;459930.11272889783;454643.4832580543;505185.1319686637;281949.4693270476;435011.12638877804;433567.68989926;261751.83340796042;340529.4996700694;443533.4570946943;195924.8230972918;195924.8230972918;271.5673408257928;142242.89615406925;97141.72258596683;21473.092994126033;5900.731066973653;0;4;5;0;0;0;0;0;7;9;76301382685.49084;29053183040.196884;64414607650.38849;23318.486415128897;8666.302189909089;41410.2154200198;4871.678769440348;200539.72418814834;46808.3580069535;216112.23990098256;137016.0765863422;3.970836426955765;0.1645839714896349
352;2019-04-11 22:52:41.786;905;299;146;143;117;42;36;-14;19;32;756;182;26;54;208;163;893;296;103;46;35;-253;802;356;362;136;361;303;803;126.0;1220.0;558.0;204.0;0.0;0;27;100;1;0;0;0;0;0;0;1;1;1;0;0;21430.7265625;15705.8134765625;0.0;4066.65869140625;802.0;156191;628.0;0.0;Calculated values ==>;1555015961.786;363.66;303.06;287.76000000000005;287.46000000000004;284.86;277.36;273.955091788801;276.76000000000005;271.76000000000005;275.06;276.36;348.76;291.36;275.76000000000005;278.56;293.96000000000004;289.46000000000004;362.46000000000004;302.76000000000005;277.76000000000005;276.66;335.96000000000004;353.36;247.86;241.71165711629368;267.9596281332873;273.955091788801;283.46000000000004;8020000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;3030000.0;8030000.0;0.021;0.2033333333333333;0.093;0.034;0.0;0.021;0.0;15705.8134765625;0.0;4066.65869140625;21430.7265625;506756.9745327852;283252.70114752895;231787.44428348824;230995.33827908814;224283.4191753767;430412.23801567365;434064.28222162405;444389.3534062185;472427.34351167246;529269.6464291925;465862.96658879216;445394.99845677166;449321.41302191373;460533.5242618854;455149.7080012845;505067.2711061621;281754.4401903276;435844.5533831253;433883.48505660606;263425.85118522606;336333.2981666971;443445.0175510017;195314.15690208948;195314.15690208948;271.3089571181193;142595.76762856107;97403.1526038308;21540.79639341414;5900.731066973653;0;4;5;0;0;0;0;0;7;9;76519255285.4216;29134510140.17104;64596168150.330795;23163.993274884;8436.449262063015;45406.94228621968;5009.955891244848;200927.2073034411;46950.92844331755;216835.95737374265;137098.45099080692;4.148056956038052;0.1692792438280455
353;2019-04-11 22:53:41.777;902;303;154;151;123;40;38;-14;14;31;756;184;22;45;208;164;892;300;105;48;36;-256;802;355;360;132;360;301;803;125.0;1181.0;715.0;303.0;0.0;0;13;100;1;0;0;0;0;0;0;1;1;1;0;0;22360.927734375;15722.2978515625;0.0;3969.63842773438;774.0;156192;649.0;0.0;Calculated values ==>;1555016021.777;363.36;303.46000000000004;288.56;288.26000000000005;285.46000000000004;277.16;273.8482719121499;276.96000000000004;271.76000000000005;274.56;276.26000000000005;348.76;291.56;275.36;277.66;293.96000000000004;289.56;362.36;303.16;277.96000000000004;276.76000000000005;338.06000000000006;350.56000000000006;247.56000000000003;240.83765695389522;267.7187500070086;273.8482719121499;283.66;8020000.0;3550000.0;3600000.0;1320000.0;3600000.0;3010000.0;8030000.0;0.020833333333333332;0.19683333333333333;0.11916666666666667;0.050499999999999996;0.0;0.020833333333333332;0.0;15722.2978515625;0.0;3969.63842773438;22360.927734375;506335.6648669269;285338.7900464646;233919.6406179126;233116.58737634477;225809.53772152192;430477.46260093397;434911.66494596965;444068.8471814032;472853.8412306012;529422.5520415995;466394.93685145705;445217.6754897761;448449.6696078174;460688.5861845942;455457.29115110595;504925.9184838495;283764.2290103257;436664.20111153496;434555.4581654633;272215.72791638016;324587.8981780222;443905.060115822;194035.6618278444;194035.6618278444;270.78561775016937;142960.64334108433;97665.01424615126;21607.755490631993;5900.731066973653;0;4;5;0;0;0;0;0;7;9;76735822795.19438;29214898080.086697;64777340970.14071;29795.621254632424;12618.404613542869;43531.992544705274;5010.82909036706;201368.47122453927;47126.359240196194;217577.00398955433;137181.9450062515;4.618989530190341;0.20682633612119972
354;2019-04-11 22:54:41.767;900;305;152;153;130;40;39;-2;12;31;757;184;20;40;208;164;890;301;106;50;37;-240;805;356;361;132;361;299;806;118.0;1169.0;752.0;357.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;23401.408203125;15757.404296875;0.0;3885.04296875;719.0;156193;731.0;20.0;Calculated values ==>;1555016081.767;363.16;303.66;288.36;288.46000000000004;286.16;277.16;273.955091788801;277.06;272.96000000000004;274.36;276.26000000000005;348.86;291.56;275.16;277.16;293.96000000000004;289.56;362.16;303.26000000000005;278.16;276.86;346.26;345.06000000000006;249.16000000000003;240.83765695389522;267.47669482898436;273.955091788801;283.76000000000005;8050000.0;3560000.0;3610000.0;1320000.0;3610000.0;2990000.0;8059999.999999999;0.019666666666666666;0.19483333333333333;0.12533333333333332;0.0595;0.0;0.019666666666666666;0.05008534529482048;15757.404296875;0.0;3885.04296875;23401.408203125;505797.3933837899;286067.299757173;233332.5322494044;233599.79726802502;227563.5797407584;430412.23801567365;434846.9440822899;444182.85976177163;472853.8412306012;529679.4811607535;466680.8198170124;445326.94577851886;448131.96318365866;460533.5242618854;455289.7775501878;504382.71795553586;283959.92083817854;436776.8904632732;434489.842356074;306560.99450073834;301532.38793589;445603.43656931637;194043.6569667584;194043.6569667584;270.79248097179544;143341.9325818242;97927.30137562139;21673.200259666715;5900.731066973653;0;4;5;0;0;0;0;0;7;9;76952086745.22876;29294084880.099285;64957310970.16932;31350.780083641657;14967.806886352198;42945.70830503178;4728.774979323207;201877.93964354848;47356.20602188255;218297.53138883217;137263.09484628396;4.785201608703828;0.22578046711302566
355;2019-04-11 22:55:41.778;900;307;139;142;132;40;40;7;14;31;759;183;22;45;209;165;885;303;108;52;39;-236;818;355;360;132;360;298;819;118.0;1160.0;821.0;447.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;22949.748046875;15972.1337890625;0.0;3884.47436523438;681.0;156194;803.0;17.0;Calculated values ==>;1555016141.778;363.16;303.86;287.06;287.36;286.36;277.16;273.8482719121499;277.16;273.86;274.56;276.26000000000005;349.06000000000006;291.46000000000004;275.36;277.66;294.06;289.66;361.66;303.46000000000004;278.36;277.06;353.46000000000004;341.26;249.56000000000003;240.83765695389522;267.35522164206344;273.8482719121499;283.96000000000004;8180000.0;3550000.0;3600000.0;1320000.0;3600000.0;2980000.0;8190000.000000001;0.019666666666666666;0.19333333333333333;0.13683333333333333;0.0745;0.0;0.019666666666666666;0.0426671245784423;15972.1337890625;0.0;3884.47436523438;22949.748046875;504679.65010298375;285658.8335925392;229701.71313644742;230482.8366948913;227892.91650350124;430477.46260093397;435265.9143433108;444669.68110044283;472853.8412306012;529963.9518579623;466702.0445629535;445806.48513717233;449007.0190855985;460823.4196012535;455596.8419422081;502532.8580798496;283636.629007816;437352.68036330503;435089.031508698;336752.88402864704;285614.20965156396;446025.77530499577;193057.4065520671;193057.4065520671;270.38564672815943;143728.26303251422;98191.76266937664;21737.958107714618;5900.731066973653;0;4;5;0;0;0;0;0;7;9;77168426400.79259;29373299400.305737;65136443805.636185;34428.94623403608;18846.143472093183;42319.93762059316;4759.955290813741;202426.20452776214;47638.04060247273;219008.20870702362;137342.18209541246;5.053984136551529;0.25426987576898646
356;2019-04-11 22:56:41.828;905;307;128;131;125;40;41;18;18;31;760;183;24;31;209;165;884;302;109;53;40;-249;822;356;361;131;361;297;823;114.0;1090.0;440.0;32.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;22067.078125;16088.1494140625;0.0;3858.61181640625;655.0;156195;809.0;0.0;Calculated values ==>;1555016201.828;363.66;303.86;285.96000000000004;286.26000000000005;285.66;277.16;273.955091788801;277.26000000000005;274.96000000000004;274.96000000000004;276.26000000000005;349.16;291.46000000000004;275.56;276.26000000000005;294.06;289.66;361.56000000000006;303.36;278.46000000000004;277.16;354.06000000000006;338.66;248.26000000000002;240.61611355647437;267.23344911666527;273.955091788801;284.06;8220000.0;3560000.0;3610000.0;1310000.0;3610000.0;2970000.0;8230000.0;0.019;0.18166666666666667;0.07333333333333333;0.005333333333333333;0.0;0.019;0.0;16088.1494140625;0.0;3858.61181640625;22067.078125;505047.7218068578;285232.3656778118;226812.7365978318;227579.84113664686;226048.87578839425;430412.23801567365;435202.0721543156;445436.5314668903;472984.3684616349;530144.0725334188;466844.53682410484;446282.62907132035;447261.0685572322;460668.655203527;455429.6849068524;502036.56350610655;282764.83868860645;437293.7973737539;435024.7519814282;339270.558843327;274727.5295995403;444841.8228828655;200435.46451415654;200435.46451415654;273.3537059814824;144103.71586716347;98459.1543367126;21802.537597275492;5900.731066973653;0;4;5;0;0;0;0;0;7;9;77384906650.62068;29452265150.243034;65315092555.49432;17966.744909867142;1303.5005779664477;39834.363341845856;4457.196461878161;202863.19914591394;47806.09423084013;219693.3983971454;137419.0557012888;3.1865727251232507;0.10177079932041726
357;2019-04-11 22:57:41.779;912;305;122;123;118;41;43;22;25;32;762;183;28;49;210;165;885;300;108;55;41;-247;826;356;361;127;361;297;828;115.0;1144.0;607.0;36.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21684.736328125;16133.095703125;0.0;3864.55786132812;646.0;156196;799.0;0.0;Calculated values ==>;1555016261.779;364.36;303.66;285.36;285.46000000000004;284.96000000000004;277.26000000000005;273.955091788801;277.46000000000004;275.36;275.66;276.36;349.36;291.46000000000004;275.96000000000004;278.06;294.16;289.66;361.66;303.16;278.66;277.26000000000005;353.06000000000006;337.76;248.46000000000004;239.71726792356844;267.23344911666527;273.955091788801;283.96000000000004;8259999.999999999;3560000.0;3610000.0;1270000.0;3610000.0;2970000.0;8280000.0;0.019166666666666665;0.19066666666666665;0.10116666666666667;0.006;0.0;0.019166666666666665;0.0;16133.095703125;0.0;3864.55786132812;21684.736328125;505702.0474291822;283739.3765525319;225223.0664109224;225475.79207808408;224215.5294195583;430412.23801567365;435555.27144483227;446422.9685661995;473600.7876625802;530352.1195163255;466844.53682410484;446842.85426403047;449737.1296419877;460803.6552621485;455429.6849068524;501828.2015850332;281373.6655023839;437636.28072910535;435202.0721543156;335074.5858427641;270959.89632461156;445812.1828973246;200652.4833877659;200652.4833877659;273.4389840033688;144468.01656538493;98727.44542910448;21866.84478410304;5900.731066973653;0;4;5;0;0;0;0;0;7;9;77601329760.53117;29529601940.21105;65493147025.420685;24863.78075055153;1470.9581970573522;42033.331546425135;4495.533784692202;203219.82870741474;47829.19583888911;220375.0720324533;137493.60085834298;3.643607688466266;0.12021474389871907
358;2019-04-11 22:58:41.779;920;302;119;120;112;41;44;26;33;32;766;182;34;39;211;165;890;297;107;56;43;-235;834;356;361;130;361;298;836;116.0;1145.0;190.0;166.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20670.6875;16244.7060546875;0.0;2925.076171875;631.0;156197;791.0;-1.0;Calculated values ==>;1555016321.779;365.16;303.36;285.06;285.16;284.36;277.26000000000005;273.955091788801;277.56;275.76000000000005;276.46000000000004;276.36;349.76;291.36;276.56;277.06;294.26000000000005;289.66;362.16;302.86;278.76000000000005;277.46000000000004;352.26;336.26000000000005;249.66000000000003;240.39332010688793;267.35522164206344;273.955091788801;283.86;8340000.000000001;3560000.0;3610000.0;1300000.0;3610000.0;2980000.0;8359999.999999999;0.01933333333333333;0.19083333333333333;0.03166666666666666;0.027666666666666666;0.0;0.01933333333333333;-0.002516839918240548;16244.7060546875;0.0;2925.076171875;20670.6875;506161.08790718776;281606.9333752414;224366.15569318002;224617.11671206058;222618.3904808161;430412.23801567365;435731.16137290135;447349.16613002797;473211.5349843978;530692.4565218826;466580.6563964371;447488.2920017346;448181.2357039259;460938.52517989284;455429.6849068524;501847.8566740433;279372.3820017325;437806.89928523917;435555.27144483227;331718.34850182006;264681.4149301396;446505.4989919918;192579.88174684744;192579.88174684744;270.1931106957188;144820.9784306193;98997.26044375292;21923.425067713066;5900.731066973653;0;4;5;0;0;0;0;0;7;9;77817929760.53117;29606701940.21105;65671647025.420685;8067.694005467382;7025.275410448994;42455.736416632644;4697.5242008277055;203494.2576637149;47899.997785618325;221079.1475988121;137570.209674889;3.2471015735966784;0.1291825717188653
359;2019-04-11 22:59:41.790;927;299;118;118;109;42;40;26;36;33;775;178;37;50;211;165;895;295;106;58;40;-219;834;358;363;131;363;298;835;125.0;1130.0;1032.0;6.0;0.0;0;90;100;1;0;0;0;0;0;0;1;1;0;0;0;20295.44921875;16290.5009765625;0.0;2860.76220703125;614.0;156198;785.0;0.0;Calculated values ==>;1555016381.79;365.86;303.06;284.96000000000004;284.96000000000004;284.06;277.36;274.1680685717883;277.16;275.76000000000005;276.76000000000005;276.46000000000004;350.66;290.96000000000004;276.86;278.16;294.26000000000005;289.66;362.66;302.66;278.96000000000004;277.16;351.66;334.56;251.26000000000002;240.61611355647437;267.35522164206344;274.1680685717883;283.76000000000005;8340000.000000001;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2980000.0;8350000.0;0.020833333333333332;0.18833333333333335;0.17200000000000001;0.001;0.0;0.020833333333333332;0.0;16290.5009765625;0.0;2860.76220703125;20295.44921875;507156.053964365;280335.23595319793;224127.94797745685;224127.94797745685;221885.64759207913;430280.9020939914;434538.5910328508;447766.00290744303;473178.34860283375;531628.494071638;466094.32297009614;447904.5904251493;449690.5506482974;460629.17054598924;455094.08618658455;502572.4790186167;278578.97733100055;437691.7838488006;434538.5910328508;329201.48028520535;257567.11924055516;447993.7934131942;202366.49398662866;202366.49398662866;274.1175889023941;145162.42548996222;99268.43687520902;21971.64922694668;5900.731066973653;0;4;5;0;0;0;0;0;7;9;78035169580.23428;29685016295.10402;65850479805.17628;42208.71553438008;245.62729942656554;42185.44281783438;4836.918688462961;203913.30455382218;47960.599749774716;221784.6200710479;137649.67793203445;4.6721045751569905;0.15208665025259108
360;2019-04-11 23:00:41.780;931;297;116;117;107;44;37;32;30;35;779;174;32;50;212;164;898;292;106;59;36;-201;813;361;366;137;366;299;814;124.0;1192.0;989.0;295.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;19984.611328125;15946.58984375;0.0;2903.51220703125;619.0;156199;779.0;0.0;Calculated values ==>;1555016441.78;366.26;302.86;284.76000000000005;284.86;283.86;277.56;274.4858918419099;276.86;276.36;276.16;276.66;351.06000000000006;290.56;276.36;278.16;294.36;289.56;362.96000000000004;302.36;279.06;276.76000000000005;351.06000000000006;335.06;253.06000000000003;241.92719264551067;267.47669482898436;274.4858918419099;283.76000000000005;8130000.0;3610000.0;3660000.0;1370000.0;3660000.0;2990000.0;8140000.000000001;0.020666666666666667;0.19866666666666666;0.16483333333333333;0.04916666666666667;0.0;0.020666666666666667;0.0;15946.58984375;0.0;2903.51220703125;19984.611328125;509469.6540218571;281208.4476705837;223889.37057940866;224141.42139103208;221635.6962266599;430081.6785162784;433249.8226776551;446738.889340787;472589.4791058512;531969.3885642122;465461.88255737204;447018.97109551297;449507.43788251607;460298.8245555552;454445.6974495171;504826.3597337278;278898.1612529967;437174.4016572534;433065.50215134333;326684.87348024134;259659.41789560125;448790.84158771305;198294.34181946615;198294.34181946615;272.5266236266137;145498.03671671098;99537.03452501708;22019.676841134817;5900.731066973653;0;4;5;0;0;0;0;0;7;9;78253833130.26904;29765402895.1168;66029549955.20474;40951.94291643106;12316.077905272141;44884.402098171915;4851.937313525462;204606.1945401079;48065.26317968439;222510.08118178978;137730.40494198608;5.464392710231057;0.240086497156718
361;2019-04-11 23:01:41.789;930;293;116;116;104;45;37;24;12;36;775;174;20;55;212;163;899;288;106;60;36;-182;799;360;366;143;366;302;800;122.0;1113.0;1342.0;416.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;19826.5546875;15699.4208984375;0.0;2908.0205078125;611.0;156200;774.0;0.0;Calculated values ==>;1555016501.789;366.16;302.46000000000004;284.76000000000005;284.76000000000005;283.56;277.66;274.38016830617;276.86;275.56;274.36;276.76000000000005;350.66;290.56;275.16;278.66;294.36;289.46000000000004;363.06000000000006;301.96000000000004;279.16;276.76000000000005;350.56000000000006;334.26000000000005;254.96000000000004;243.1966462407574;267.8393353686513;274.38016830617;283.76000000000005;7990000.000000001;3600000.0;3660000.0;1430000.0;3660000.0;3020000.0;8000000.0;0.02033333333333333;0.18550000000000003;0.22366666666666665;0.06933333333333333;0.0;0.02033333333333333;0.0;15699.4208984375;0.0;2908.0205078125;19826.5546875;510487.63621986605;280580.63898367103;224069.192996419;224069.192996419;221054.51352017786;430148.3826014536;433249.8226776551;443576.6592147222;471897.7078724963;531327.671585697;465025.6580310535;444733.05781294516;449642.34892113024;460298.8245555552;454473.8613734468;506170.5679088027;278235.98176068376;437347.38266317634;433065.50215134333;324587.8981780222;256311.7953858065;449720.7038139264;198112.20811601813;198112.20811601813;272.44988621392537;145829.8461978134;99800.79083899205;22068.11354489188;5900.731066973653;0;4;5;0;0;0;0;0;7;9;78473466070.49942;29849415495.204918;66209877000.39388;54902.21556241014;17444.855701721637;42281.86573047607;4777.383645384945;205405.0990126343;48313.30816116985;223236.5757056253;137810.6613200457;6.417127321969465;0.3033931379309459
362;2019-04-11 23:02:41.781;921;293;122;120;104;44;37;20;-12;36;765;176;-16;45;213;164;897;290;105;61;36;-165;827;357;363;145;363;304;829;121.0;1162.0;952.0;334.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20308.630859375;16140.869140625;0.0;2916.63256835938;605.0;156201;769.0;0.0;Calculated values ==>;1555016561.781;365.26;302.46000000000004;285.36;285.16;283.56;277.56;274.0616903277293;276.86;275.16;271.96000000000004;276.76000000000005;349.66;290.76000000000005;271.56;277.66;294.46000000000004;289.56;362.86;302.16;279.26000000000005;276.76000000000005;350.06000000000006;333.66;256.66;243.61107973660833;268.0796299477929;274.0616903277293;283.66;8270000.0;3570000.0000000005;3629999.9999999995;1450000.0;3629999.9999999995;3040000.0;8290000.000000001;0.020166666666666666;0.19366666666666665;0.15866666666666665;0.05566666666666666;0.0;0.020166666666666666;0.0;16140.869140625;0.0;2916.63256835938;20308.630859375;506894.742911621;278164.73810016;225210.10966105855;224705.8660683462;220718.24073012464;430346.717906069;433997.93586973246;439580.6144452378;471632.7587203168;530133.2815370072;464980.21106864867;438967.53409683413;447886.92588112364;460899.70540415944;455121.83405515505;503471.1634436865;276880.3204943091;438203.4745120459;433816.67410848953;322491.0997442508;253801.27034056993;451166.1226692715;197376.02063291907;197376.02063291907;272.14346014988297;146164.2614819652;100066.09121061866;22116.64584858034;5900.731066973653;0;4;5;0;0;0;0;0;7;9;78692136910.00581;29935803975.00991;66391652759.98355;38429.79555155457;14127.64901335695;43883.09325119608;4768.219845090671;206182.76206792734;48576.37728597421;223954.52129000862;137890.19740939402;5.310704372834183;0.24271151748379477
