;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
363;2019-04-11 23:03:41.792;915;301;132;129;107;43;38;25;-14;36;755;177;-19;38;213;164;896;297;103;62;37;-156;823;359;364;147;364;303;824;130.0;1232.0;657.0;104.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20188.361328125;16113.26953125;0.0;2886.13037109375;597.0;156202;762.0;0.0;Calculated values ==>;1555016621.792;364.66;303.26000000000005;286.36;286.06;283.86;277.46000000000004;274.27422755570615;276.96000000000004;275.66;271.76000000000005;276.76000000000005;348.66;290.86;271.26000000000005;276.96000000000004;294.46000000000004;289.56;362.76;302.86;279.36;276.86;349.36;332.86;257.56;244.02132995426717;267.9596281332873;274.27422755570615;283.46000000000004;8230000.0;3590000.0;3640000.0;1470000.0;3640000.0;3030000.0;8240000.000000001;0.021666666666666667;0.20533333333333334;0.1095;0.017333333333333333;0.0;0.021666666666666667;0.0;16113.26953125;0.0;2886.13037109375;20188.361328125;506383.1125657242;282195.7451665945;227822.17990360534;227054.29529337346;221518.00758888057;430214.79039162316;433931.68165179034;439494.5820066302;471366.9202731048;529165.2014758766;465249.0376913574;438727.9205961053;447095.7395217318;460745.1170826767;454784.6447233047;503675.2483808991;280338.14718250284;438147.22140215355;433749.95420475816;319555.8750819185;250454.15340279948;451769.8787204719;200470.6599232325;200470.6599232325;273.38056702024494;146501.79828814545;100334.92497740789;22165.011071867437;5900.731066973653;0;4;5;0;0;0;0;0;7;9;78910276895.57434;30023420035.23826;66573786145.45824;26173.11946813205;4355.853125818817;45858.5514460707;5054.384709433056;206721.2183933927;48730.434709552675;224702.50543639244;137972.06745431872;4.286551636791855;0.15525589413675686
364;2019-04-11 23:04:41.792;911;300;142;139;115;43;37;18;-22;36;743;177;-26;27;213;164;892;295;103;62;36;-231;800;361;366;144;366;303;799;126.0;1236.0;749.0;234.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20893.029296875;15684.974609375;0.0;3844.47631835938;649.0;156203;757.0;14.0;Calculated values ==>;1555016681.792;364.26;303.16;287.36;287.06;284.66;277.46000000000004;274.4858918419099;276.86;274.96000000000004;270.96000000000004;276.76000000000005;347.46000000000004;290.86;270.56;275.86;294.46000000000004;289.56;362.36;302.66;279.36;276.76000000000005;348.86;338.06000000000006;250.06000000000003;243.40439225979637;267.9596281332873;274.4858918419099;283.46000000000004;8000000.0;3610000.0;3660000.0;1440000.0;3660000.0;3030000.0;7990000.000000001;0.021;0.206;0.12483333333333334;0.039;0.0;0.021;0.03520101502476469;15684.974609375;0.0;3844.47631835938;20893.029296875;507766.22981170256;284197.60738949734;230795.68280841422;230007.26259285017;223829.0335610377;430081.6785162784;433249.8226776551;438264.37560948916;471765.34391292307;527911.1227596017;465249.0376913574;437642.0229114993;445537.8252269786;460434.9255865822;454445.6974495171;505098.76840837015;281650.8902587134;437692.05946066673;433065.50215134333;317459.4925940039;272215.72791638016;444269.8372668479;197478.9853427255;197478.9853427255;272.2005874700074;146844.14321002044;100599.91034524643;22221.099460946214;5900.731066973653;0;4;5;0;0;0;0;0;7;10;79129276895.57434;30110720035.23826;66755586145.45824;30058.042884967665;9624.843225040773;46030.262898829285;4947.3168529809745;207189.81141300185;48846.9405124765;225468.24555593327;138055.41496733885;4.642243460775898;0.1938665192890937
365;2019-04-11 23:05:41.762;901;296;150;147;120;41;38;-11;-21;33;726;180;-25;14;213;164;882;291;102;61;37;-240;822;353;359;142;358;305;823;-2.0;1169.0;340.0;282.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22020.96484375;16160.5478515625;0.0;3868.43627929688;779.0;156204;752.0;15.0;Calculated values ==>;1555016741.762;363.26;302.76000000000005;288.16;287.86;285.16;277.26000000000005;273.6339639331285;276.96000000000004;272.06;271.06;276.46000000000004;345.76;291.16;270.66;274.56;294.46000000000004;289.56;361.36;302.26000000000005;279.26000000000005;276.86;348.36;351.06000000000006;249.16000000000003;242.98782864720522;268.19934244402924;273.6339639331285;283.36;8220000.0;3529999.9999999995;3590000.0;1420000.0;3579999.9999999995;3050000.0;8230000.0;0.0;0.19483333333333333;0.056666666666666664;0.047;0.0;0.0;0.03742622849990204;16160.5478515625;0.0;3868.43627929688;22020.96484375;504477.2232218418;279967.02627379145;232518.98257326274;231729.32280739554;224782.77373131792;430607.02586249536;435153.4052875198;437968.82056851813;471734.03124744946;525975.1689179362;465327.683547362;437342.01223029394;443257.1847228264;461667.65482352895;455791.0411039191;501747.66991288395;277749.3538568115;439100.3218987744;434976.4790924014;315363.2798926983;326684.87348024134;443678.0364772721;188463.9370594334;197478.9853427255;268.474823388192;147201.5810197206;100865.1570095372;22285.341595488175;5900.731066973653;0;4;5;0;0;0;0;0;7;10;79346668145.67805;30196477135.27917;66937894945.54521;14138.6100655148;11995.06267263842;43642.33857825812;0.0;207557.93270171087;49027.016312101834;226215.14359942585;138096.6219939798;3.4837518897878064;0.18312148930842373
366;2019-04-11 23:06:41.783;895;301;157;156;125;39;39;-14;-26;31;721;181;-29;25;213;165;876;297;102;61;38;-247;831;355;360;137;360;300;832;114.0;1129.0;655.0;488.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23797.92578125;16257.416015625;0.0;3831.02221679688;849.0;156205;747.0;0.0;Calculated values ==>;1555016801.783;362.66;303.26000000000005;288.86;288.76000000000005;285.66;277.06;273.8482719121499;277.06;271.76000000000005;270.56;276.26000000000005;345.26;291.26000000000005;270.26000000000005;275.66;294.46000000000004;289.66;360.76;302.86;279.26000000000005;276.96000000000004;347.86;358.06000000000006;248.46000000000004;241.92719264551067;267.5978703862781;273.8482719121499;283.36;8309999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;8320000.0;0.019;0.18816666666666665;0.10916666666666666;0.08133333333333333;0.0;0.019;0.0;16257.416015625;0.0;3831.02221679688;23797.92578125;502834.6122206345;281489.9574767875;234223.8348801133;233958.27262369954;225929.3976853924;430477.46260093397;435089.031508698;438320.22817239247;472198.00020708365;525844.3102448902;466172.4807751527;437856.56215164;445840.54513808986;461361.4654085356;455596.8419422081;500074.75623888616;279685.6227814602;438877.6270218307;434911.66494596965;313267.23492439475;356062.3083226806;443896.11914246046;190722.2239281786;190722.2239281786;269.4227155693299;147583.53874611063;101135.40126041282;22349.526206278333;5900.731066973653;0;4;5;0;0;0;0;0;7;10;79562443640.34892;30280206430.151455;67119458470.268265;27029.448796660014;20591.47681076159;41469.88861223899;4639.599379338029;207901.1199318772;49298.66585145597;226924.66040226037;138135.2988542468;4.665888533222147;0.24528984731492895
367;2019-04-11 23:07:41.783;897;306;144;148;134;40;34;-3;-27;31;724;179;-27;3;214;165;874;300;101;62;34;-234;834;356;362;133;362;298;835;115.0;1170.0;673.0;460.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;23739.544921875;16130.6455078125;0.0;3825.94018554688;868.0;156206;740.0;0.0;Calculated values ==>;1555016861.783;362.86;303.76000000000005;287.56;287.96000000000004;286.56;277.16;273.955091788801;276.56;272.86;270.46000000000004;276.26000000000005;345.56000000000006;291.06;270.46000000000004;273.46000000000004;294.56;289.66;360.56000000000006;303.16;279.36;276.56;347.16;359.96000000000004;249.76000000000002;241.05796691057077;267.35522164206344;273.955091788801;283.26000000000005;8340000.000000001;3560000.0;3620000.0000000005;1330000.0;3620000.0000000005;2980000.0;8350000.0;0.019166666666666665;0.19499999999999998;0.11216666666666668;0.07666666666666666;0.0;0.019166666666666665;0.0;16130.6455078125;0.0;3825.94018554688;23739.544921875;502861.6653052645;283560.3925848974;230759.73539517852;231802.54810461862;228180.14971933424;430412.23801567365;433702.1600636701;438614.2659217754;472723.10170879104;526314.7740244989;466216.0241976915;438614.2659217754;443084.58915092645;461188.73474552366;455429.6849068524;499512.6869597914;280783.5521204014;438598.19827211706;433702.1600636701;310333.04987691523;364043.02807740064;446048.88482887344;192140.41605174725;192140.41605174725;270.0122766002868;147979.68433530335;101405.30177310813;22413.334226297866;5900.731066973653;0;4;5;0;0;0;0;0;7;10;79779043640.34892;30361206430.151455;67298858470.268265;27646.150160421497;19466.315939579672;42652.181293681046;4629.933426895187;208356.74992318623;49632.480791042144;227625.67765147638;138212.5449609654;4.729996516988751;0.24278696550847395
368;2019-04-11 23:08:41.774;901;302;128;131;127;41;35;3;-18;31;731;177;-8;24;214;165;877;296;100;63;34;-212;832;356;361;132;361;298;833;113.0;1121.0;700.0;404.0;0.0;0;0;91;1;0;0;0;0;0;0;1;1;1;0;0;21473.142578125;15301.673828125;0.0;3843.57153320312;876.0;156207;730.0;0.0;Calculated values ==>;1555016921.774;363.26;303.36;285.96000000000004;286.26000000000005;285.86;277.26000000000005;273.955091788801;276.66;273.46000000000004;271.36;276.26000000000005;346.26;290.86;272.36;275.56;294.56;289.66;360.86;302.76000000000005;279.46000000000004;276.56;346.16;360.76;251.96000000000004;240.83765695389522;267.35522164206344;273.955091788801;283.16;8320000.0;3560000.0;3610000.0;1320000.0;3610000.0;2980000.0;8330000.0;0.01883333333333333;0.18683333333333335;0.11666666666666667;0.06733333333333333;0.0;0.01883333333333333;0.0;15301.673828125;0.0;3843.57153320312;21473.142578125;503612.3649094752;281864.24461611966;226677.0556982082;227441.03610099258;226423.10155838385;430412.23801567365;434130.71970383386;439980.03784828715;472853.8412306012;527045.5359921504;465972.54252468114;441472.00489615026;446088.689390659;461342.3614177066;455429.6849068524;500131.46429890284;279166.5050485807;438989.9883500334;433950.3860404442;306141.9092990094;367404.27001748665;448542.1022313902;193901.64044247352;193901.64044247352;270.7345307399219;148356.40021488204;101667.19847690033;22477.237236997422;5900.731066973653;0;4;5;0;0;0;0;0;7;10;79995911105.12138;30440694505.068054;67477631650.080696;28709.14636401159;17145.791093787055;41283.61988660185;4520.918042095113;208826.30694960986;49937.53591753301;228325.0377408268;138288.79061789598;4.787584262129149;0.23703900085182575
369;2019-04-11 23:09:41.784;905;296;116;119;115;41;35;6;-6;32;740;176;3;11;214;165;879;291;100;64;34;-220;819;357;362;130;363;298;820;117.0;1085.0;633.0;390.0;0.0;0;0;85;1;0;0;0;0;0;0;1;1;1;0;0;20070.498046875;14598.58984375;0.0;3843.5751953125;881.0;156208;720.0;0.0;Calculated values ==>;1555016981.784;363.66;302.76000000000005;284.76000000000005;285.06;284.66;277.26000000000005;274.0616903277293;276.66;273.76000000000005;272.56;276.36;347.16;290.76000000000005;273.46000000000004;274.26000000000005;294.56;289.66;361.06000000000006;302.26000000000005;279.56;276.56;345.16;361.26;251.16000000000003;240.39332010688793;267.35522164206344;274.0616903277293;283.16;8190000.000000001;3570000.0000000005;3620000.0000000005;1300000.0;3629999.9999999995;2980000.0;8200000.0;0.0195;0.18083333333333332;0.1055;0.065;0.0;0.0195;0.0;14598.58984375;0.0;3843.5751953125;20070.498046875;505305.1019034344;280218.21059692604;223813.59729941626;224569.03580980538;223562.44849623684;430346.717906069;433883.48505660606;441767.3564677892;473211.5349843978;527984.3905649491;465850.6824753086;443084.58915092645;444239.97794932604;461034.77648449154;455262.1006954997;501579.7509864617;277977.90314062545;438934.9886892516;433702.1600636701;301951.40411888575;369505.33540232555;448071.7959021231;193634.04586775953;193634.04586775953;270.6287747768145;148702.65491953623;101916.40886893701;22541.30746965088;5900.731066973653;0;4;5;0;0;0;0;0;7;10;80212847255.08691;30519307605.05556;67656461450.05228;26178.06426830313;16538.453752233632;40434.667485455386;4681.328226820256;209283.7766037101;50218.28474154529;229006.1369664404;138365.4887843557;4.762592328328786;0.23466412004639706
370;2019-04-11 23:10:41.774;904;293;110;112;106;41;36;4;3;32;748;176;9;35;215;165;879;287;98;65;34;-263;815;356;361;129;361;298;817;111.0;1049.0;660.0;267.0;0.0;0;0;80;1;0;0;0;0;0;0;1;1;1;0;0;19094.376953125;14008.337890625;0.0;3863.95239257812;885.0;156209;711.0;0.0;Calculated values ==>;1555017041.774;363.56000000000006;302.46000000000004;284.16;284.36;283.76000000000005;277.26000000000005;273.955091788801;276.76000000000005;273.56;273.46000000000004;276.36;347.96000000000004;290.76000000000005;274.06;276.66;294.66;289.66;361.06000000000006;301.86;279.66;276.56;344.26;361.66;246.86;240.16925963744896;267.35522164206344;273.955091788801;282.96000000000004;8150000.0;3560000.0;3610000.0;1290000.0;3610000.0;2980000.0;8170000.0;0.018500000000000003;0.17483333333333334;0.11;0.0445;0.0;0.018500000000000003;0.0;14008.337890625;0.0;3863.95239257812;19094.376953125;505505.9927840926;279104.34385098796;222347.70457063988;222847.63493905048;221351.63975172155;430412.23801567365;434310.53623595677;443084.58915092645;473341.49414492835;528818.2892612962;465850.6824753086;443952.4445614765;447627.2371781062;461476.7180717267;455429.6849068524;501933.9889688158;276468.89310749486;439324.5203113631;433950.3860404442;298180.4796168596;371186.3498439576;443745.0578425849;194359.30265327802;194359.30265327802;270.92112461745336;149028.97448226172;102154.76020158395;22605.526161327416;5900.731066973653;0;4;5;0;0;0;0;0;7;10;80429711105.12138;30596994655.06791;67835231650.080696;27359.781514741328;11097.666105924156;39418.814259754276;4432.435042662575;209729.8509605206;50448.547356900075;229671.4717401427;138441.4241536089;4.605380486710108;0.20410867052420653
371;2019-04-11 23:11:41.785;903;290;107;108;100;41;37;6;10;33;756;176;13;27;215;166;878;285;98;66;36;-256;809;356;362;136;362;298;810;120.0;947.0;838.0;353.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;1;0;0;17423.134765625;13446.1416015625;0.0;2897.36572265625;888.0;156210;703.0;0.0;Calculated values ==>;1555017101.785;363.46000000000004;302.16;283.86;283.96000000000004;283.16;277.26000000000005;273.955091788801;276.86;273.76000000000005;274.16;276.46000000000004;348.76;290.76000000000005;274.46000000000004;275.86;294.66;289.76000000000005;360.96000000000004;301.66;279.76000000000005;276.76000000000005;343.46000000000004;361.96000000000004;247.56000000000003;241.71165711629368;267.35522164206344;273.955091788801;282.96000000000004;8090000.000000001;3560000.0;3620000.0000000005;1360000.0;3620000.0000000005;2980000.0;8100000.0;0.02;0.15783333333333335;0.1396666666666667;0.05883333333333333;0.0;0.02;0.0;13446.1416015625;0.0;2897.36572265625;17423.134765625;505878.2298879942;278322.19468641654;221683.31425850184;221932.79512463367;219945.6685477234;430412.23801567365;434244.55786418;444096.3187941164;472525.0707617092;529651.6051433153;465850.6824753086;444526.6575060108;446510.5447193949;461323.382721853;455569.43109120143;502320.67335330683;276122.3822658376;439270.2411883451;434064.28222162405;294828.9587717387;372447.206072691;443121.3391817785;194055.00690677456;194055.00690677456;270.79711046431953;149333.34287135414;102383.58947562556;22661.88080889281;5900.731066973653;0;4;5;0;0;0;0;0;7;10;80646650870.68678;30676509230.275143;68014064430.546776;34922.436560265414;14653.402548846063;35701.630276638905;4800.18550629699;210248.96459922064;50663.17893815965;230297.59021359027;138518.37676377664;5.511525347962803;0.25750569929012873
372;2019-04-11 23:12:41.775;898;288;107;107;98;41;39;14;14;34;761;174;19;43;216;166;876;283;98;66;37;-248;804;356;361;139;361;299;805;117.0;988.0;697.0;419.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;1;0;0;17073.3515625;13061.3232421875;0.0;2878.95947265625;889.0;156211;693.0;0.0;Calculated values ==>;1555017161.775;362.96000000000004;301.96000000000004;283.86;283.86;282.96000000000004;277.26000000000005;273.955091788801;277.06;274.56;274.56;276.56;349.26;290.56;275.06;277.46000000000004;294.76000000000005;289.76000000000005;360.76;301.46000000000004;279.76000000000005;276.86;342.46000000000004;362.06000000000006;248.36;242.35481222062532;267.47669482898436;273.955091788801;282.96000000000004;8040000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;2990000.0;8050000.0;0.0195;0.16466666666666668;0.11616666666666667;0.06983333333333334;0.0;0.0195;0.0;13061.3232421875;0.0;2878.95947265625;17073.3515625;505601.0538064167;277826.4684819959;221743.27975314923;221743.27975314923;219508.00852809564;430412.23801567365;434846.9440822899;444470.14050354663;472228.6972694908;530096.1381338437;465461.88255737204;445184.6605037301;448546.3990931623;461610.94820493297;455569.43109120143;502475.89299377013;275628.0291293174;439491.22312496265;434489.842356074;290640.09048841946;372867.5097577542;443396.5059848855;192174.4582051204;192174.4582051204;270.02629894436797;149620.7656790143;102604.44820010186;22710.008829520848;5900.731066973653;0;4;5;0;0;0;0;0;7;10;80863514720.72125;30758995480.288254;68193134580.57524;29308.348427000514;17543.67300328693;37354.281583013224;4725.149990943595;210784.13193144268;50931.443182976254;230906.28801263988;138597.74132996696;5.5790386278049136;0.2785348906733676
373;2019-04-11 23:13:41.776;892;287;111;110;96;41;40;12;17;34;760;172;26;37;216;166;874;282;98;67;39;-237;800;356;361;139;361;300;802;112.0;974.0;1047.0;498.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;1;0;0;16757.095703125;12792.5234375;0.0;2893.22143554688;889.0;156212;681.0;0.0;Calculated values ==>;1555017221.776;362.36;301.86;284.26000000000005;284.16;282.76000000000005;277.26000000000005;273.955091788801;277.16;274.36;274.86;276.56;349.16;290.36;275.76000000000005;276.86;294.76000000000005;289.76000000000005;360.56000000000006;301.36;279.86;277.06;341.26;362.06000000000006;249.46000000000004;242.35481222062532;267.5978703862781;273.955091788801;282.96000000000004;8000000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;8020000.0;0.018666666666666668;0.16233333333333333;0.17450000000000002;0.083;0.0;0.018666666666666668;0.0;12792.5234375;0.0;2893.22143554688;16757.095703125;505098.76840837015;277618.4021189564;222782.27408121823;222531.08792781;219047.99381967806;430412.23801567365;435024.7519814282;444700.7274647726;472228.6972694908;529915.8841322873;465071.5312958185;445982.11402675457;447526.6763927691;461610.94820493297;455569.43109120143;502543.57399461896;275417.0878181198;439657.55536505504;434846.9440822899;285614.20965156396;372867.5097577542;444586.2921069819;193664.5232833496;193664.5232833496;270.63767748760307;149902.69077122718;102819.90051298437;22758.111138722896;5900.731066973653;0;4;5;0;0;0;0;0;7;10;81080118330.4596;30842396870.187508;68372837575.35817;43805.81762965831;20826.506812361484;36870.19958931836;4502.071854913552;211393.42680259078;51251.200010245375;231524.83566395118;138674.63612681482;6.758021167895027;0.3423519016099692
374;2019-04-11 23:14:41.796;886;285;119;116;98;41;42;14;22;34;757;172;31;49;217;166;871;280;98;68;41;-219;808;356;361;141;361;303;810;119.0;921.0;586.0;540.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;1;0;0;16982.970703125;12900.599609375;0.0;2919.03735351562;888.0;156213;670.0;0.0;Calculated values ==>;1555017281.796;361.76;301.66;285.06;284.76000000000005;282.96000000000004;277.26000000000005;273.955091788801;277.36;274.56;275.36;276.56;348.86;290.36;276.26000000000005;278.06;294.86;289.76000000000005;360.26;301.16;279.96000000000004;277.26000000000005;340.16;361.96000000000004;251.26000000000002;242.77792619122317;267.9596281332873;273.955091788801;282.96000000000004;8080000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;8100000.0;0.01983333333333333;0.15350000000000003;0.09766666666666667;0.09000000000000001;0.0;0.01983333333333333;0.0;12900.599609375;0.0;2919.03735351562;16982.970703125;503552.4941515793;276122.3822658376;224698.64972144464;223940.31345588085;219451.9333434186;430412.23801567365;435378.9101572175;444821.6150417089;471964.88962738856;529374.0820662462;464633.00903222995;446107.1014639255;448630.7726451126;461745.05252366984;455569.43109120143;501403.5964023639;274009.2946065696;439823.520614965;435202.0721543156;281007.8604223974;372447.206072691;446141.91560628044;190771.93273052882;190771.93273052882;269.44659292205864;150183.95171359656;103034.08124142651;22806.562773779657;5900.731066973653;0;4;5;0;0;0;0;0;7;10;81296790530.39075;30926424870.160805;68553797875.30066;24812.18563905859;22983.298458817648;34905.02532565444;4847.864431905104;211965.43410187963;51616.40341462601;232123.16191367724;138752.57823455878;5.5341582149328055;0.3076936249743062
375;2019-04-11 23:15:41.797;882;286;128;125;104;41;44;19;26;34;754;173;33;46;217;166;872;281;98;68;43;-198;829;356;361;141;361;301;830;110.0;963.0;316.0;12.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;1;0;0;17111.466796875;12936.9931640625;0.0;2888.05517578125;885.0;156214;658.0;0.0;Calculated values ==>;1555017341.797;361.36;301.76000000000005;285.96000000000004;285.66;283.56;277.26000000000005;273.955091788801;277.56;275.06;275.76000000000005;276.56;348.56000000000006;290.46000000000004;276.46000000000004;277.76000000000005;294.86;289.76000000000005;360.36;301.26000000000005;279.96000000000004;277.46000000000004;338.96000000000004;361.66;253.36;242.77792619122317;267.7187500070086;273.955091788801;282.96000000000004;8290000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;8300000.0;0.018333333333333333;0.1605;0.05266666666666667;0.002;0.0;0.018333333333333333;0.0;12936.9931640625;0.0;2888.05517578125;17111.466796875;501127.6231956021;275145.2151063246;226717.51391978655;225955.78948101823;220706.92452743216;430412.23801567365;435731.16137290135;445787.09707870026;471964.88962738856;529213.9030116784;465048.54152079317;446775.9409123972;448587.98087873193;461745.05252366984;455569.43109120143;499669.12795715657;273128.4367143044;439823.520614965;435555.27144483227;275983.5004908252;371186.3498439576;448383.8267143597;201326.20229380814;201326.20229380814;273.7029864290339;150468.07676109188;103249.39810283294;22854.95601800597;5900.731066973653;0;4;5;0;0;0;0;0;7;10;81513394140.12909;31011026280.05861;68735000895.08177;12874.940458670986;494.1152488411031;36359.780944477774;4294.199601102109;212279.49871997107;51812.05178937207;232717.04519643405;138828.7633711396;3.4137675344140765;0.10589340169337147
376;2019-04-11 23:16:41.777;886;286;137;134;110;42;36;22;28;34;750;172;31;47;218;165;873;281;98;69;35;-178;803;359;364;141;365;301;804;126.0;936.0;1094.0;254.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;1;0;0;16652.03515625;12309.1943359375;0.0;2899.4580078125;884.0;156215;649.0;0.0;Calculated values ==>;1555017401.777;361.76;301.76000000000005;286.86;286.56;284.16;277.36;274.27422755570615;276.76000000000005;275.36;275.96000000000004;276.56;348.16;290.36;276.26000000000005;277.86;294.96000000000004;289.66;360.46000000000004;301.26000000000005;280.06;276.66;338.06000000000006;361.56000000000006;255.36;242.77792619122317;267.7187500070086;274.27422755570615;282.96000000000004;8030000.0;3590000.0;3640000.0;1410000.0;3650000.0;3010000.0;8040000.000000001;0.021;0.156;0.18233333333333332;0.042333333333333334;0.0;0.021;0.0;12309.1943359375;0.0;2899.4580078125;16652.03515625;503988.8573717601;277013.4947562461;229407.5345968825;228627.17678525375;222506.3713687211;430214.79039162316;433567.68989926;446070.60221923905;471964.88962738856;528796.4943772956;464925.6470406823;446494.38541508396;448726.1184418108;461267.2016228658;454925.63822079764;502135.0616918025;274844.6220745168;439329.79719206213;433384.8821390699;272215.72791638016;370766.08264445094;450496.67739739903;199058.6741673125;199058.6741673125;272.8225401098631;150749.34548995196;103459.71287043455;22903.16921812574;5900.731066973653;0;4;5;0;0;0;0;0;7;10;81730821640.19823;31095598080.085503;68915540695.13919;45038.50821480127;10644.208803406997;35457.30858029657;4920.850367406905;212761.94992171266;51904.840216714605;233315.32145074874;138905.52985687388;6.316199081596339;0.266180025082575
377;2019-04-11 23:17:41.778;886;282;144;140;117;43;36;26;29;35;747;172;33;51;218;165;872;277;99;68;35;-160;808;355;361;141;360;304;810;110.0;930.0;0.0;138.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;1;0;0;17596.458984375;12827.7041015625;0.0;2925.90844726562;881.0;156216;641.0;0.0;Calculated values ==>;1555017461.778;361.76;301.36;287.56;287.16;284.86;277.46000000000004;273.8482719121499;276.76000000000005;275.76000000000005;276.06;276.66;347.86;290.36;276.46000000000004;278.26000000000005;294.96000000000004;289.66;360.36;300.86;279.96000000000004;276.66;337.26;361.26;257.16;242.77792619122317;268.0796299477929;273.8482719121499;283.06;8080000.0;3550000.0;3610000.0;1410000.0;3600000.0;3040000.0;8100000.0;0.018333333333333333;0.155;0.0;0.023;0.0;0.018333333333333333;0.0;12827.7041015625;0.0;2925.90844726562;17596.458984375;503552.4941515793;274844.90685108193;231147.17844149904;230098.85732236292;224192.74999898468;430477.46260093397;434310.53623595677;445627.2469483674;472063.34231996303;528252.2207789605;464486.2519869932;446196.8478688148;448721.9649698524;462031.17872931756;455596.8419422081;501547.5019777629;272778.24213552196;439823.520614965;434130.71970383386;268866.9448851554;369505.33540232555;452381.28588076885;190757.63610926678;190757.63610926678;269.4374023237148;151034.75436531514;103669.1905158956;22951.714747797654;5900.731066973653;0;4;5;0;0;0;0;0;7;10;81948325265.79976;31180199490.319477;69097043720.64116;0.0;6017.343944744547;35459.23527554735;4461.839865900397;213137.27707988903;52043.688804104415;233906.30250070186;138983.7202455191;2.9160561708501307;0.11815908742746453
378;2019-04-11 23:18:41.798;884;280;151;148;122;41;37;23;32;34;745;173;34;46;218;166;874;276;101;68;36;-145;834;356;361;139;361;302;835;115.0;973.0;156.0;340.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;1;0;0;19104.421875;13021.75;0.0;2924.77197265625;876.0;156217;635.0;0.0;Calculated values ==>;1555017521.798;361.56000000000006;301.16;288.26000000000005;287.96000000000004;285.36;277.26000000000005;273.955091788801;276.86;275.46000000000004;276.36;276.56;347.66;290.46000000000004;276.56;277.76000000000005;294.96000000000004;289.76000000000005;360.56000000000006;300.76000000000005;279.96000000000004;276.76000000000005;336.66;360.76;258.66;242.35481222062532;267.8393353686513;273.955091788801;283.26000000000005;8340000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;8350000.0;0.019166666666666665;0.16216666666666668;0.026000000000000002;0.056666666666666664;0.0;0.019166666666666665;0.0;13021.75;0.0;2924.77197265625;19104.421875;500975.13396060513;272434.2661676855;232588.97906635614;231802.54810461862;225132.8278166771;430412.23801567365;434489.842356074;446442.42112733104;472228.6972694908;528197.3986632949;464902.6081403777;446724.52688641194;448401.4392639541;461879.0317285414;455569.43109120143;499512.6869597914;270892.6562721358;439823.520614965;434310.53623595677;266355.56789118156;367404.27001748665;454273.9572453088;191981.0777837869;191981.0777837869;269.9466112039568;151340.6969859373;103884.67443737932;23000.486669838225;5900.731066973653;0;4;5;0;0;0;0;0;7;10;82164997465.7309;31264227490.292774;69278904320.58337;6615.994926932148;14863.263169486238;37074.548309848156;4644.647953666589;213192.42874869297;52217.751865020786;234510.95217978687;139059.63293979087;3.9631497368705544;0.20512512067748667
379;2019-04-11 23:19:41.799;887;280;143;145;128;43;35;32;32;34;745;174;35;56;218;164;875;275;104;67;34;-132;801;360;365;144;365;304;802;121.0;972.0;26.0;198.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;1;0;0;19302.3671875;12525.388671875;0.0;2908.91577148438;875.0;156218;629.0;0.0;Calculated values ==>;1555017581.799;361.86;301.16;287.46000000000004;287.66;285.96000000000004;277.46000000000004;274.38016830617;276.66;276.36;276.36;276.56;347.66;290.56;276.66;278.76000000000005;294.96000000000004;289.56;360.66;300.66;279.86;276.56;336.06;360.66;259.96000000000004;243.40439225979637;268.0796299477929;274.38016830617;283.56;8009999.999999999;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;8020000.0;0.020166666666666666;0.162;0.004333333333333333;0.033;0.0;0.020166666666666666;0.0;12525.388671875;0.0;2908.91577148438;19302.3671875;504304.8661103274;274561.82324652805;231011.29678108252;231539.18395743278;227105.4958037071;430148.3826014536;433133.46834165603;446054.7494118788;471567.5291714911;528043.0232017372;464733.4038619482;446480.4499592048;449413.00246898126;461267.2016228658;454615.39246030693;502597.98065784876;272479.85451263253;438770.6683384694;432949.0678229144;263844.3676079864;366984.0837685546;454790.30049600324;193390.78970763445;193390.78970763445;270.53981065099725;151660.75889534777;104097.57080760147;23049.101544548415;5900.731066973653;0;4;5;0;0;0;0;0;7;10;82382801095.4678;31349128905.190216;69460707350.36377;1094.8771587183921;8626.18385601617;37279.13643552503;4831.091941991479;213256.68708695023;52413.500519086716;235130.5765454838;139138.59875490094;3.35818757382044;0.1454720886344401
380;2019-04-11 23:20:41.779;887;279;130;132;127;45;36;28;22;36;741;175;29;46;218;163;875;274;105;66;35;-123;819;358;363;144;363;308;822;114.0;977.0;492.0;328.0;2.0;0;100;73;1;0;0;0;0;0;0;1;0;1;0;0;19370.7265625;13430.8427734375;0.0;2944.95336914062;872.0;156219;625.0;0.0;Calculated values ==>;1555017641.779;361.86;301.06;286.16;286.36;285.86;277.66;274.1680685717883;276.76000000000005;275.96000000000004;275.36;276.76000000000005;347.26;290.66;276.06;277.76000000000005;294.96000000000004;289.46000000000004;360.66;300.56;279.76000000000005;276.66;335.66;360.36;260.86;243.40439225979637;268.5567601203482;274.1680685717883;283.66;8190000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3080000.0;8220000.0;0.019;0.16283333333333333;0.082;0.05466666666666666;0.0003333333333333333;0.019333333333333334;0.0;13430.8427734375;0.0;2944.95336914062;19370.7265625;502732.5686021051;272826.1472483972;227337.6824599648;227850.39959314157;226571.35403915987;430280.9020939914;433816.67410848953;443818.7007049837;471765.34391292307;527314.227224225;464269.81132602115;444837.77879090665;447269.37293394975;461573.7689881714;454812.6628188586;501001.0732390406;270860.1881435803;439048.280311298;433634.880018922;262170.3306944222;365723.5783296823;455722.98165489524;196862.70253949848;197388.13322778238;271.9414419196883;151982.9272514398;104313.80063573827;23097.867526654853;5900.731066973653;0;4;5;0;0;0;0;0;7;10;82601128295.53723;31435500105.21768;69644246150.42213;20250.39184956979;14151.028591641689;37474.60745637746;4567.437104628699;213434.5050363286;52603.24735284296;235753.3167621591;139216.89372328922;4.668076247203623;0.22660692023901033
381;2019-04-11 23:21:41.779;887;280;124;126;119;44;36;28;12;35;739;175;21;56;218;164;878;274;105;66;35;-117;834;359;364;139;364;308;835;119.0;1006.0;797.0;132.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;1;0;0;19378.212890625;14134.4990234375;0.0;2971.61840820312;867.0;156220;622.0;0.0;Calculated values ==>;1555017701.779;361.86;301.16;285.56;285.76000000000005;285.06;277.56;274.27422755570615;276.76000000000005;275.96000000000004;274.36;276.66;347.06000000000006;290.66;275.26000000000005;278.76000000000005;294.96000000000004;289.56;360.96000000000004;300.56;279.76000000000005;276.66;335.36;359.86;261.46000000000004;242.35481222062532;268.5567601203482;274.27422755570615;283.66;8340000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;8350000.0;0.01983333333333333;0.16766666666666669;0.13283333333333333;0.022000000000000002;0.0;0.01983333333333333;0.0;14134.4990234375;0.0;2971.61840820312;19378.212890625;501411.9328150144;272434.2661676855;225637.25726724212;226143.04068429198;224378.67688624814;430214.79039162316;433567.68989926;442343.2040964072;472326.8440106818;527104.3953733935;464269.81132602115;443672.2141913368;448673.3390170395;461420.64936624526;454784.6447233047;500098.8705524946;270134.8366132384;438825.32783037116;433384.8821390699;260914.8530628454;363622.9124696232;457146.17888438946;200846.01265118108;200846.01265118108;273.5280990102523;152305.83508021585;104543.5118173789;23147.17229146605;5900.731066973653;0;4;5;0;0;0;0;0;7;10;82819228295.53723;31520400105.21768;69829046150.42213;32078.87693030754;5638.603657130585;38557.30302381529;4612.020911509794;213870.58227616092;52768.160954916064;236386.9160161607;139293.38920675704;4.728530880604711;0.1812456420454336
382;2019-04-11 23:22:41.790;891;280;118;120;112;44;37;33;13;36;741;174;22;45;219;164;880;275;104;65;36;-115;836;359;364;145;364;309;837;117.0;1102.0;1006.0;236.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;1;0;0;19616.22265625;14853.0908203125;0.0;2948.64575195312;861.0;156221;620.0;0.0;Calculated values ==>;1555017761.79;362.26;301.16;284.96000000000004;285.16;284.36;277.56;274.27422755570615;276.86;276.46000000000004;274.46000000000004;276.76000000000005;347.26;290.56;275.36;277.66;295.06;289.56;361.16;300.66;279.66;276.76000000000005;335.16;359.26;261.66;243.61107973660833;268.67533136820026;274.27422755570615;283.56;8359999.999999999;3590000.0;3640000.0;1450000.0;3640000.0;3090000.0;8370000.0;0.0195;0.18366666666666667;0.16766666666666669;0.03933333333333333;0.0;0.0195;0.0;14853.0908203125;0.0;2948.64575195312;19616.22265625;501817.09791952104;272316.9239682801;224103.11181977627;224604.5230145007;222606.52199926734;430214.79039162316;433749.95420475816;442284.0055802907;471632.7587203168;527236.5498040328;463997.64030627004;443615.8663983838;446936.61044061894;461555.367892846;454784.6447233047;500212.90986028226;270403.473583026;438656.3963097951;433567.68989926;260077.89159075968;361102.401775943;456387.9283612801;200110.70811697282;200110.70811697282;273.2387666080426;152630.84828416104;104785.11935234221;23196.516870914602;5900.731066973653;0;4;5;0;0;0;0;0;7;10;83037668335.2387;31605615725.10122;70014180085.16911;40604.389541349636;10080.23732960942;42208.33312958941;4552.4111447546;214476.38720647612;52899.17531118913;237060.08637512987;139369.77347500384;5.473925015670604;0.23203519582973783
383;2019-04-11 23:23:41.830;895;281;114;115;106;44;37;32;18;37;739;173;25;54;219;164;884;275;104;66;36;-116;809;360;365;143;366;307;810;118.0;1177.0;221.0;204.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;1;0;0;18939.8046875;14553.150390625;0.0;2949.71801757812;854.0;156222;620.0;0.0;Calculated values ==>;1555017821.83;362.66;301.26000000000005;284.56;284.66;283.76000000000005;277.56;274.38016830617;276.86;276.36;274.96000000000004;276.86;347.06000000000006;290.46000000000004;275.66;278.56;295.06;289.56;361.56000000000006;300.66;279.76000000000005;276.76000000000005;335.16;358.56000000000006;261.56;243.1966462407574;268.43790593516167;274.38016830617;283.56;8090000.000000001;3600000.0;3650000.0;1430000.0;3660000.0;3070000.0;8100000.0;0.019666666666666666;0.19616666666666666;0.036833333333333336;0.034;0.0;0.019666666666666666;0.0;14553.150390625;0.0;2949.71801757812;18939.8046875;504745.74925850856;274425.55577353976;223436.45366703958;223688.2155565814;221434.14947461587;430148.3826014536;433500.59072566376;443435.5918674444;471996.43091952;527182.1593585447;464168.5656275591;444457.2815188539;448580.67754506104;461248.72732428863;454615.39246030693;503179.5322109703;271971.5659286039;438601.37080741755;433317.3069910173;260077.89159075968;358162.1983326704;456607.32574021886;197237.91780060795;197237.91780060795;272.0999599467289;152952.36271197326;105030.33473028429;23245.70267098372;5900.731066973653;0;4;5;0;0;0;0;0;7;10;83256514135.09964;31692073325.046288;70199103285.05162;9068.280994795143;8818.559869946772;45355.29605239088;4642.894654078051;214890.60208662823;53056.770281069745;237790.26974912235;139446.45210831094;3.8785089385346097;0.16423169509198876
384;2019-04-11 23:24:41.781;893;278;111;111;101;44;38;28;20;37;735;174;28;47;219;164;883;273;104;66;37;-127;806;359;364;141;364;309;808;122.0;1142.0;1130.0;399.0;0.0;0;0;92;1;0;0;0;0;0;0;1;1;1;0;0;20145.1875;15103.8203125;0.0;3936.93603515625;846.0;156223;621.0;0.0;Calculated values ==>;1555017881.781;362.46000000000004;300.96000000000004;284.26000000000005;284.26000000000005;283.26000000000005;277.56;274.27422755570615;276.96000000000004;275.96000000000004;275.16;276.86;346.66;290.56;275.96000000000004;277.86;295.06;289.56;361.46000000000004;300.46000000000004;279.76000000000005;276.86;335.26000000000005;357.76;260.46000000000004;242.77792619122317;268.67533136820026;274.27422755570615;283.56;8059999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3090000.0;8080000.0;0.02033333333333333;0.19033333333333333;0.18833333333333335;0.0665;0.0;0.02033333333333333;0.0;15103.8203125;0.0;3936.93603515625;20145.1875;504721.5165903027;273316.9340874374;222707.8130491889;222707.8130491889;220215.8653888658;430214.79039162316;433931.68165179034;443321.5776185104;472260.1919623333;526606.5390945929;463997.64030627004;444493.19508952065;447220.2034694722;461555.367892846;454784.6447233047;503299.69700387167;271296.59009041043;438825.32783037116;433749.95420475816;260496.36997498586;354802.47531532554;455799.0425058957;198779.8869540526;198779.8869540526;272.71179963042835;153277.8049849821;105277.27432054646;23303.044587226042;5900.731066973653;0;4;5;0;0;0;0;0;8;10;83475035530.00926;31777203745.011078;70383752364.97525;46055.351741806226;17091.773844197567;44157.924682528785;4777.724700764346;215349.59054563174;53272.513394382826;238535.60406774175;139524.89315702047;5.8864665312044355;0.278435962522151
385;2019-04-11 23:25:41.811;887;283;112;112;99;42;38;19;9;36;720;178;21;53;219;164;882;278;103;66;37;-156;837;356;362;137;361;307;838;117.0;1146.0;932.0;418.0;0.0;0;0;94;1;0;0;0;0;0;0;1;1;1;0;0;20844.26171875;15792.2333984375;0.0;3921.140625;835.0;156224;629.0;0.0;Calculated values ==>;1555017941.811;361.86;301.46000000000004;284.36;284.36;283.06;277.36;273.955091788801;276.96000000000004;275.06;274.06;276.76000000000005;345.16;290.96000000000004;275.26000000000005;278.46000000000004;295.06;289.56;361.36;300.96000000000004;279.76000000000005;276.86;336.06;356.66;257.56;241.92719264551067;268.43790593516167;273.955091788801;283.46000000000004;8370000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3070000.0;8380000.0;0.0195;0.191;0.15533333333333335;0.06966666666666667;0.0;0.0195;0.0;15792.2333984375;0.0;3921.140625;20844.26171875;501146.66976751783;273431.1451591106;222594.6728765266;222594.6728765266;219390.51333287611;430412.23801567365;434424.3181684167;442105.1117696454;472687.3056196521;525187.883676963;464789.0179918443;443874.8215240268;448441.18314597476;462012.88651447376;455289.7775501878;500416.4197644359;271488.4498195783;439270.2411883451;434244.55786418;263844.3676079864;350183.7266411821;453474.2831973729;196497.79161871312;196497.79161871312;271.7869064184492;153619.55451903786;105534.87016926172;23368.56130160908;5900.731066973653;0;4;5;0;0;0;0;0;8;10;83692944430.77087;31860645445.30271;70568644765.62146;38151.003730111486;17902.695579979965;43725.2422594678;4636.061941786605;216051.66103683264;53564.279784226645;239268.32997468158;139603.38060342707;5.296658166542441;0.25815270724368644
386;2019-04-11 23:26:41.802;890;290;114;113;98;41;39;15;-10;35;722;179;-21;42;220;165;884;285;103;67;38;-193;805;359;364;135;364;304;806;127.0;1114.0;782.0;393.0;0.0;0;0;89;1;0;0;0;0;0;0;1;1;1;0;0;19766.9375;14761.49609375;0.0;3897.83349609375;810.0;156225;655.0;0.0;Calculated values ==>;1555018001.802;362.16;302.16;284.56;284.46000000000004;282.96000000000004;277.26000000000005;274.27422755570615;277.06;274.66;272.16;276.66;345.36;291.06;271.06;277.36;295.16;289.66;361.56000000000006;301.66;279.86;276.96000000000004;338.66;354.16;253.86;241.49495122638035;268.0796299477929;274.27422755570615;283.46000000000004;8050000.0;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;8059999.999999999;0.021166666666666667;0.18566666666666667;0.13033333333333333;0.0655;0.0;0.021166666666666667;0.0;14761.49609375;0.0;3897.83349609375;19766.9375;504382.71795553586;278649.9224409691;223486.97394234597;223235.16613634359;219496.75734559022;430214.79039162316;434112.87870749587;439885.4375265266;472851.2559263234;525634.3607234177;465349.7830868261;438194.52980446257;447466.95896490954;461689.9588020654;454925.63822079764;503529.77163300803;276420.4871849138;438993.869243743;433931.68165179034;274727.5295995403;339690.1980837097;449985.4480900186;195856.18985402613;195856.18985402613;271.5396011878686;153957.93041484006;105789.44638926764;23433.709645498857;5900.731066973653;0;4;5;0;0;0;0;0;8;10;83910711760.54239;31942233205.21711;70751917270.42917;31805.145279982564;16645.466414457507;42166.62381252949;5039.264576386009;216634.54149945226;53852.13794867578;239983.98815969808;139683.9962301691;5.126470360190287;0.24706174393778757
387;2019-04-11 23:27:41.782;890;290;118;117;100;41;37;1;-13;34;732;178;-21;25;220;165;882;284;103;66;36;-248;816;356;361;137;361;305;817;129.0;1132.0;578.0;324.0;0.0;0;0;90;1;0;0;0;0;0;0;1;1;1;0;0;20071.951171875;15025.505859375;0.0;3899.74633789062;767.0;156226;727.0;15.0;Calculated values ==>;1555018061.782;362.16;302.16;284.96000000000004;284.86;283.16;277.26000000000005;273.955091788801;276.86;273.26000000000005;271.86;276.56;346.36;290.96000000000004;271.06;275.66;295.16;289.66;361.36;301.56;279.76000000000005;276.76000000000005;345.86;349.86;248.36;241.92719264551067;268.19934244402924;273.955091788801;283.46000000000004;8159999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;8170000.0;0.021500000000000002;0.18866666666666668;0.09633333333333334;0.054000000000000006;0.0;0.021500000000000002;0.03745436150005724;15025.505859375;0.0;3899.74633789062;20071.951171875;503425.3221194951;277770.0723827845;224355.2516069019;224103.15230801792;219866.75573300623;430412.23801567365;434489.842356074;439207.5311587726;472491.6353866644;526604.181823349;465081.07853800297;437968.82056851813;444856.06423827005;462146.61757077737;455429.6849068524;502277.4648298569;275198.0215547151;439491.22312496265;434310.53623595677;304884.691753025;321652.42942325486;443788.3263297372;192952.01425868095;192952.01425868095;270.34592007079937;154289.81049029823;106037.5886639505;23498.6678175254;5900.731066973653;0;4;5;0;0;0;0;0;8;10;84128139260.61153;32023806005.24305;70934556370.48724;23722.61479470883;13545.16085183704;42842.321631243416;5189.20822251143;217097.11858977712;54103.6426464547;240692.15990266184;139769.2050910959;4.507168761144701;0.2072773365830677
388;2019-04-11 23:28:41.782;888;290;126;124;102;39;39;-20;-22;33;739;178;-26;32;220;166;880;285;102;66;38;-245;832;354;360;141;360;302;833;130.0;1108.0;478.0;311.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;1;0;0;19997.322265625;14984.2548828125;0.0;3851.80712890625;735.0;156227;798.0;15.0;Calculated values ==>;1555018121.782;361.96000000000004;302.16;285.76000000000005;285.56;283.36;277.06;273.7412296467126;277.06;271.16;270.96000000000004;276.46000000000004;347.06000000000006;290.96000000000004;270.56;276.36;295.16;289.76000000000005;361.16;301.66;279.76000000000005;276.96000000000004;352.96000000000004;346.66;248.66000000000003;242.77792619122317;267.8393353686513;273.7412296467126;283.36;8320000.0;3540000.0;3600000.0;1410000.0;3600000.0;3020000.0;8330000.0;0.021666666666666667;0.18466666666666667;0.07966666666666668;0.05183333333333333;0.0;0.021666666666666667;0.037527977834419766;14984.2548828125;0.0;3851.80712890625;19997.322265625;501733.73723863036;276598.0652873622;226169.49575113165;225663.31818675762;220180.80092269;430542.39183029096;435089.031508698;438488.69466843555;471866.4182417926;527570.3369048043;465517.01843391336;437869.15320432716;446442.42112733104;462298.19722436205;455902.61431192263;500569.6302705859;274542.0038543201;439711.23851803166;434911.66494596965;334655.03009724553;308237.3991652946;443329.28316699906;191789.65908724317;191789.65908724317;269.8609206551646;154623.7211022774;106287.67000346874;23563.264096415372;5900.731066973653;0;4;5;0;0;0;0;0;8;10;84344439260.61153;32107206005.24305;71116656370.48724;19653.689834634995;13038.137181467346;41739.76834487042;5267.6434602724075;217458.58779502165;54325.17013006557;241397.01065246278;139856.34552178578;4.231204949933841;0.19429894643361684
389;2019-04-11 23:29:41.773;891;293;135;132;108;39;40;-33;-25;31;740;180;-28;2;220;167;877;286;102;66;39;-244;828;356;361;141;361;302;829;133.0;1071.0;532.0;421.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;1;0;0;19493.91015625;14591.3388671875;0.0;3832.75463867188;711.0;156228;815.0;0.0;Calculated values ==>;1555018181.773;362.26;302.46000000000004;286.66;286.36;283.96000000000004;277.06;273.955091788801;277.16;269.86;270.66;276.26000000000005;347.16;291.16;270.36;273.36;295.16;289.86;360.86;301.76000000000005;279.76000000000005;277.06;354.66;344.26;248.76000000000002;242.77792619122317;267.8393353686513;273.955091788801;283.36;8280000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;8290000.000000001;0.022166666666666668;0.17850000000000002;0.08866666666666667;0.07016666666666667;0.0;0.022166666666666668;0.0;14591.3388671875;0.0;3832.75463867188;19493.91015625;502519.60088445846;278164.73810016;228521.66448015082;227752.06377034212;221707.69275825855;430412.23801567365;435024.7519814282;438024.4983934438;471669.41905304807;527674.871524448;465762.2009035468;437557.52604302316;442110.7359169888;462146.61757077737;455709.01711372373;500488.91246837884;275211.826268205;439491.22312496265;434846.9440822899;341788.5100793522;298180.4796168596;443438.2729526053;191028.14048021784;191028.14048021784;269.5527938067344;154952.76534140727;106534.096314968;23627.2925053758;5900.731066973653;0;4;5;0;0;0;0;0;8;10;84560706815.38461;32191793315.1543;71297829190.29715;21900.343734972703;17710.777628479183;40211.959886731034;5404.650146512597;217804.8194651965;54581.3726504028;242079.83928068273;139945.26796138202;4.6258846531358895;0.23229342689699994
390;2019-04-11 23:30:41.763;893;291;143;140;114;40;41;-36;-18;31;738;181;-12;29;220;167;876;285;102;67;40;-246;803;355;361;140;361;300;804;131.0;1107.0;443.0;443.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;1;0;0;19097.625;13536.7666015625;0.0;3829.74145507812;700.0;156229;813.0;0.0;Calculated values ==>;1555018241.763;362.46000000000004;302.26000000000005;287.46000000000004;287.16;284.56;277.16;273.8482719121499;277.26000000000005;269.56;271.36;276.26000000000005;346.96000000000004;291.26000000000005;271.96000000000004;276.06;295.16;289.86;360.76;301.66;279.86;277.16;354.46000000000004;343.16;248.56000000000003;242.56692532238324;267.5978703862781;273.8482719121499;283.36;8030000.0;3550000.0;3610000.0;1400000.0;3610000.0;3000000.0;8040000.000000001;0.021833333333333333;0.1845;0.07383333333333333;0.07383333333333333;0.0;0.021833333333333333;0.0;13536.7666015625;0.0;3829.74145507812;19097.625;504980.89367776614;279278.9228210303;230979.4098327463;230191.57918235342;223512.3622378392;430477.46260093397;435202.0721543156;439543.66761325765;471801.8942764967;527620.8928759367;466172.4807751527;440449.4429945348;446405.6445215277;462146.61757077737;455875.4665706301;502564.20915512816;276572.4737245946;439657.55536505504;435024.7519814282;340949.162051476;293572.2367247113;443417.16685071756;189345.50602675552;189345.50602675552;268.8497718261114;155274.3078684061;106768.45812709836;23691.135997144847;5900.731066973653;0;4;5;0;0;0;0;0;8;10;84777270715.41904;32276079265.1677;71478399090.32585;18472.96426380341;18758.957624169198;41695.47518693344;5363.996870010353;218141.2076245342;54885.23645847977;242762.28747941193;140034.99173007978;4.853675457956269;0.250060513218585
