;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
391;2019-04-11 23:31:41.774;892;285;149;146;119;39;43;-39;-1;30;736;181;5;9;221;168;874;279;102;68;42;-248;808;353;359;139;359;300;809;128.0;924.0;481.0;494.0;0.0;0;0;74;1;0;0;0;0;0;0;1;1;1;0;0;19678.8046875;13552.943359375;0.0;3839.59326171875;679.0;156230;808.0;-1.0;Calculated values ==>;1555018301.774;362.36;301.66;288.06;287.76000000000005;285.06;277.06;273.6339639331285;277.46000000000004;269.26000000000005;273.06;276.16;346.76;291.26000000000005;273.66;274.06;295.26000000000005;289.96000000000004;360.56000000000006;301.06;279.96000000000004;277.36;353.96000000000004;341.06000000000006;248.36;242.35481222062532;267.5978703862781;273.6339639331285;283.36;8080000.0;3529999.9999999995;3590000.0;1390000.0;3590000.0;3000000.0;8090000.000000001;0.021333333333333333;0.154;0.08016666666666666;0.08233333333333334;0.0;0.021333333333333333;-0.0025101180887308282;13552.943359375;0.0;3839.59326171875;19678.8046875;504406.38552816835;276196.1920484079;232483.77011624086;231690.0235146434;224711.7330281004;430607.02586249536;436030.9469220937;442085.5645219337;471835.9296657252;527412.0313022314;466172.4807751527;442965.4704623134;443547.43308681657;462582.5062421609;456345.4936063226;501835.03218126495;273662.5569184275;440259.75801807217;435856.36625110224;338850.9272812574;284776.6418597092;443396.5059848855;188446.70856205898;188446.70856205898;268.46760266784014;155597.50402379446;106994.24709685448;23755.05883673661;5900.731066973653;0;4;5;0;0;0;0;0;8;10;84993310315.12378;32359794610.05329;71658432090.0798;20333.381619449952;20990.866654479385;35138.56119047696;5278.072697366256;218464.65312725882;55216.54572258058;243402.68850034848;140123.69190173742;4.6997677189097775;0.25657414627511826
392;2019-04-11 23:32:41.784;887;284;150;150;126;39;45;-33;11;29;736;181;10;40;221;169;871;278;102;68;44;-250;826;355;360;138;360;298;827;112.0;975.0;623.0;472.0;0.0;0;0;66;1;0;0;0;0;0;0;1;1;1;0;0;20638.162109375;13030.28125;0.0;3809.2421875;660.0;156231;803.0;0.0;Calculated values ==>;1555018361.784;361.86;301.56;288.16;288.16;285.76000000000005;277.06;273.8482719121499;277.66;269.86;274.26000000000005;276.06;346.76;291.26000000000005;274.16;277.16;295.26000000000005;290.06;360.26;300.96000000000004;279.96000000000004;277.56;353.46000000000004;339.16;248.16000000000003;242.14157278889297;267.35522164206344;273.8482719121499;283.36;8259999.999999999;3550000.0;3600000.0;1380000.0;3600000.0;2980000.0;8270000.0;0.018666666666666668;0.1625;0.10383333333333335;0.07866666666666666;0.0;0.018666666666666668;0.0;13030.28125;0.0;3809.2421875;20638.162109375;502117.4491260162;274525.0985308014;232454.3106612757;232454.3106612757;226249.4067244635;430477.46260093397;436143.2612592245;444239.97794932604;471870.034071972;527567.2171867789;466459.19053111866;444096.3187941164;448319.2958729872;462431.52345146996;456153.4618424425;499792.63800366677;272126.271369255;440042.10740737274;435968.7166933796;336752.88402864704;276820.84063482966;443376.2897593949;190567.20688791614;190567.20688791614;269.35839412172714;155933.53474283556;107215.81088970935;23818.809755519203;5900.731066973653;0;4;5;0;0;0;0;0;8;10;85209046265.0895;32442908460.040085;71837861990.05128;26339.68939520973;19887.64785255633;36995.784578091916;4580.828183035319;218853.66020936225;55557.25678579966;244003.9082349157;140205.86310197893;5.214158840942158;0.27616130116492094
393;2019-04-11 23:33:41.785;887;285;138;140;129;41;35;-19;17;30;736;181;18;21;221;168;868;279;103;68;34;-253;799;358;363;134;363;300;800;124.0;955.0;719.0;179.0;0.0;0;0;61;1;0;0;0;0;0;0;1;1;1;0;0;19459.087890625;12305.275390625;0.0;3857.10864257812;650.0;156232;798.0;0.0;Calculated values ==>;1555018421.785;361.86;301.66;286.96000000000004;287.16;286.06;277.26000000000005;274.1680685717883;276.66;271.26000000000005;274.86;276.16;346.76;291.26000000000005;274.96000000000004;275.26000000000005;295.26000000000005;289.96000000000004;359.96000000000004;301.06;279.96000000000004;276.56;352.96000000000004;338.16;247.86;241.2770596917726;267.5978703862781;274.1680685717883;283.46000000000004;7990000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3000000.0;8000000.0;0.020666666666666667;0.15916666666666668;0.11983333333333333;0.029833333333333333;0.0;0.020666666666666667;0.0;12305.275390625;0.0;3857.10864257812;19459.087890625;504478.7286994398;276882.6025461373;229729.88229320422;230253.9704811371;227391.76154669435;430280.9020939914;433634.880018922;444700.7274647726;472494.68880147435;527412.0313022314;466172.4807751527;444843.92514786584;445272.2709286054;461976.67714593874;455514.98661037174;501774.4921163844;274279.064090194;439383.49124631356;433452.5470882844;334655.03009724553;272634.34865687083;443836.1789812497;197476.97744645234;197476.97744645234;272.18786944544206;156267.6840628222;107426.94404779245;23882.697077384157;5900.731066973653;0;4;5;0;0;0;0;0;8;10;85425949880.68936;32524509820.265762;72017264980.54744;29625.64604386204;7349.716179121454;36209.6889608353;4876.828439264529;219320.04577894096;55784.23860299194;244613.96401685415;140284.67822094617;4.829849325614171;0.19328167061733484
394;2019-04-11 23:34:41.795;885;284;126;129;125;43;35;-8;23;31;741;181;32;48;221;167;864;278;103;68;34;-262;814;357;362;119;362;302;816;127.0;888.0;601.0;203.0;0.0;0;55;63;1;0;0;0;0;0;0;1;1;0;0;0;17656.375;12577.4208984375;0.0;2688.48486328125;646.0;156233;791.0;0.0;Calculated values ==>;1555018481.795;361.66;301.56;285.76000000000005;286.06;285.66;277.46000000000004;274.0616903277293;276.66;272.36;275.46000000000004;276.26000000000005;347.26;291.26000000000005;276.36;277.96000000000004;295.26000000000005;289.86;359.56000000000006;300.96000000000004;279.96000000000004;276.56;352.26;337.76;246.96000000000004;237.85495896846786;267.8393353686513;274.0616903277293;283.46000000000004;8140000.000000001;3570000.0000000005;3620000.0000000005;1190000.0;3620000.0000000005;3020000.0;8159999.999999999;0.021166666666666667;0.14800000000000002;0.10016666666666667;0.03383333333333333;0.0;0.021166666666666667;0.0;12577.4208984375;0.0;2688.48486328125;17656.375;502884.1700853262;275267.4898876176;226398.0734791173;227165.20092072323;226143.09061581647;430346.717906069;433883.48505660606;445163.16002712236;474534.4971149341;527779.3963660207;465884.6691268953;446442.42112733104;448678.4000570146;462128.61077188735;455542.1458410124;499853.24555858056;272800.72173735505;439603.98589291424;433702.1600636701;331718.34850182006;270959.89632461156;445764.19822691224;195961.25985641265;195961.25985641265;271.57445507214675;156577.0311361156;107634.33440946875;23937.252781026407;5900.731066973653;0;4;5;0;0;0;0;0;8;10;85643486130.65479;32600422470.2537;72197895080.51874;24961.72366709942;8451.666081535235;33603.77352554138;5032.182387720282;219775.01634225127;55915.93873484074;245195.83983395717;140367.26707367296;4.719624684345259;0.19564939615093005
395;2019-04-11 23:35:41.786;884;282;121;123;118;43;35;8;28;32;762;177;36;46;222;167;863;276;103;68;33;-249;818;358;363;118;363;299;819;128.0;925.0;828.0;167.0;0.0;0;1;56;1;0;0;0;0;0;0;1;1;0;0;0;16406.31640625;12125.25390625;0.0;2358.80541992188;638.0;156234;785.0;0.0;Calculated values ==>;1555018541.786;361.56000000000006;301.36;285.26000000000005;285.46000000000004;284.96000000000004;277.46000000000004;274.1680685717883;276.66;273.96000000000004;275.96000000000004;276.36;349.36;290.86;276.76000000000005;277.76000000000005;295.36;289.86;359.46000000000004;300.76000000000005;279.96000000000004;276.46000000000004;351.66;336.96000000000004;248.26000000000002;237.61572816786372;267.47669482898436;274.1680685717883;283.46000000000004;8180000.0;3579999.9999999995;3629999.9999999995;1180000.0;3629999.9999999995;2990000.0;8190000.000000001;0.021333333333333333;0.15416666666666667;0.13799999999999998;0.02783333333333333;0.0;0.021333333333333333;0.0;12125.25390625;0.0;2358.80541992188;16406.31640625;502389.01107757434;274233.2110776798;225087.40541448063;225594.2897115255;224329.65452361046;430280.9020939914;433634.880018922;446458.05325531313;474757.49021906283;530200.2803765697;465828.4031637406;447576.9137244712;448959.28394498833;462110.72912221303;455374.8496969889;499346.2089581308;271818.5754231858;439383.49124631356;433269.66867335857;329201.48028520535;267611.2341011182;447280.29103215184;198410.32115512446;198410.32115512446;272.5606328089247;156860.84431917232;107840.15915428169;23979.307224229455;5900.731066973653;0;4;5;0;0;0;0;0;8;10;85860953505.42662;32671511805.179115;72378168035.32959;34230.587029826034;6926.880828243929;35077.17683663736;5010.332747055661;220268.21160715315;56044.07406910416;245768.09523518698;140450.9421465644;5.609268480070216;0.22059757814444042
396;2019-04-11 23:36:41.766;885;278;116;118;110;43;35;15;31;34;779;172;35;44;222;167;862;273;103;68;34;-235;798;357;362;127;363;300;801;120.0;765.0;777.0;162.0;0.0;0;82;50;1;0;0;0;0;0;0;1;0;0;0;0;14315.828125;11387.6943359375;0.0;1250.10827636719;631.0;156235;778.0;0.0;Calculated values ==>;1555018601.766;361.66;300.96000000000004;284.76000000000005;284.96000000000004;284.16;277.46000000000004;274.0616903277293;276.66;274.66;276.26000000000005;276.56;351.06000000000006;290.36;276.66;277.56;295.36;289.86;359.36;300.46000000000004;279.96000000000004;276.56;350.96000000000004;336.26000000000005;249.66000000000003;239.71726792356844;267.5978703862781;274.0616903277293;283.46000000000004;7980000.0;3570000.0000000005;3620000.0000000005;1270000.0;3629999.9999999995;3000000.0;8009999.999999999;0.02;0.1275;0.1295;0.027000000000000003;0.0;0.02;0.0;11387.6943359375;0.0;1250.10827636719;14315.828125;504282.6583161626;273788.2861693763;224056.2060426215;224563.19172611667;222543.47725778786;430346.717906069;433883.48505660606;446687.032041366;473793.5715148927;531894.4433080523;465071.5312958185;447247.5373922678;448497.9897238959;462110.72912221303;455542.1458410124;501003.4437389727;271730.8069830748;439603.98589291424;433702.1600636701;326265.46416910045;264681.4149301396;447062.45134271815;198145.3030658553;198145.3030658553;272.4509361252975;157116.7768510571;108036.03507595042;24009.371480281156;5900.731066973653;0;4;5;0;0;0;0;0;8;10;86078381005.49576;32744987305.20248;72557808135.38672;32186.153902328635;6720.763003475298;29232.26118637698;4711.137139956296;220821.49995748335;56157.76652428288;246303.8285815546;140531.92739156555;5.764476425767808;0.22905417041473944
397;2019-04-11 23:37:41.827;882;277;115;116;107;43;35;14;32;36;790;167;35;39;222;167;861;271;101;68;34;-220;820;355;360;133;360;300;822;126.0;788.0;597.0;119.0;0.0;0;85;48;1;0;0;0;0;0;0;1;0;0;0;0;14235.546875;11507.771484375;0.0;1258.48681640625;622.0;156236;771.0;0.0;Calculated values ==>;1555018661.827;361.36;300.86;284.66;284.76000000000005;283.86;277.46000000000004;273.8482719121499;276.66;274.56;276.36;276.76000000000005;352.16;289.86;276.66;277.06;295.36;289.86;359.26;300.26000000000005;279.96000000000004;276.56;350.26;335.36;251.16000000000003;241.05796691057077;267.5978703862781;273.8482719121499;283.26000000000005;8200000.0;3550000.0;3600000.0;1330000.0;3600000.0;3000000.0;8220000.0;0.021;0.13133333333333333;0.09949999999999999;0.01983333333333333;0.0;0.021;0.0;11507.771484375;0.0;1258.48681640625;14235.546875;501924.4397653869;272032.43745639944;223537.54702699115;223788.50870025746;221541.3918298865;430477.46260093397;434376.6058122323;446827.4400790702;473209.4130839679;533038.544445193;464456.99404587917;447247.5373922678;447805.08668736095;462564.72855843324;455875.4665706301;498872.56594880257;269708.6185289152;440042.10740737274;434197.24731978856;323329.7980282076;260914.8530628454;447523.1483434891;198079.50409346144;198079.50409346144;272.4165764273359;157354.94686913653;108227.0245995149;24030.297692717504;5900.731066973653;0;4;5;0;0;0;0;0;8;10;86295201215.02754;32823066605.03387;72737991134.99762;24750.41963056807;4947.298944292214;30096.865094478537;4958.472607752869;221296.4537818687;56255.09922805115;246798.74061570177;140612.58939570485;5.072203205627528;0.1879535496364064
398;2019-04-11 23:38:41.777;882;276;114;116;105;41;37;15;32;37;792;162;33;41;222;168;861;270;100;68;35;-203;835;354;360;136;360;299;837;124.0;747.0;375.0;196.0;0.0;0;90;42;1;0;0;0;0;0;0;1;0;0;0;0;13653.4453125;11204.3916015625;0.0;1282.90307617188;639.0;156237;767.0;0.0;Calculated values ==>;1555018721.777;361.36;300.76000000000005;284.56;284.76000000000005;283.66;277.26000000000005;273.7412296467126;276.86;274.66;276.36;276.86;352.36;289.36;276.46000000000004;277.26000000000005;295.36;289.96000000000004;359.26;300.16;279.96000000000004;276.66;349.86;337.06;252.86;241.71165711629368;267.47669482898436;273.7412296467126;283.16;8350000.0;3540000.0;3600000.0;1360000.0;3600000.0;2990000.0;8370000.0;0.020666666666666667;0.1245;0.0625;0.03266666666666666;0.0;0.020666666666666667;0.0;11204.3916015625;0.0;1282.90307617188;13653.4453125;500594.4786896894;270781.8817899578;223104.13027010584;223602.98730101768;220874.46694484344;430542.39183029096;434733.80906377075;447018.97109551297;472915.8103579757;533320.630385781;463988.3407892346;447158.73241492786;448270.2827830808;462564.72855843324;456180.22461298853;497504.6324627311;268541.40315011557;440042.10740737274;434376.6058122323;321652.42942325486;268029.79939014546;448761.10067594686;194634.97286116928;194634.97286116928;271.0259604985177;157587.16146399354;108416.13490202671;24051.458293298234;5900.731066973653;0;4;5;0;0;0;0;0;8;10;86511021215.1992;32903699355.098007;72917541385.14043;15773.99988964648;8301.453508616067;28505.922049420635;4954.660414321969;221633.87585855887;56365.41349335443;247286.69021182277;140695.1299964196;4.60756611795151;0.19510349370874516
399;2019-04-11 23:39:41.778;885;274;112;113;102;43;35;17;29;37;786;157;31;40;223;167;858;269;98;66;34;-186;798;358;363;138;363;300;800;129.0;712.0;644.0;200.0;0.0;0;94;35;1;0;0;0;0;0;0;1;0;0;0;0;12675.0341796875;10211.826171875;0.0;1313.16296386719;711.0;156238;763.0;0.0;Calculated values ==>;1555018781.778;361.66;300.56;284.36;284.46000000000004;283.36;277.46000000000004;274.1680685717883;276.66;274.86;276.06;276.86;351.76;288.86;276.26000000000005;277.16;295.46000000000004;289.86;358.96000000000004;300.06;279.76000000000005;276.56;349.46000000000004;344.26;254.56000000000003;242.14157278889297;267.5978703862781;274.1680685717883;282.96000000000004;7980000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3000000.0;8000000.0;0.021500000000000002;0.11866666666666667;0.10733333333333334;0.03333333333333333;0.0;0.021500000000000002;0.0;10211.826171875;0.0;1313.16296386719;12675.0341796875;504282.6583161626;272200.9165657878;223058.96929509312;223311.01376082146;220556.6137051709;430280.9020939914;433634.880018922;446405.6445215277;472654.2065195329;532622.6209833812;463221.45604729664;446687.032041366;447944.02171589236;462244.6568852205;455374.8496969889;500428.1945193736;270194.50956258836;439048.280311298;433452.5470882844;319975.17213553557;298180.4796168596;450186.1034661022;197878.1077853057;197878.1077853057;272.3483223912249;157806.56911710184;108594.60635844029;24073.092537589786;5900.731066973653;0;4;5;0;0;0;0;0;8;10;86727924830.79907;32985900725.325344;73097244380.63742;26675.28894302116;8410.266522693217;27321.06394820518;5064.850445014043;221987.62582887732;56504.680148406056;247751.92285017102;140778.62731207703;5.854362990216265;0.2419508246382839
400;2019-04-11 23:40:41.798;884;272;110;112;102;43;35;17;27;38;779;154;30;42;222;166;855;267;98;66;34;-168;819;356;361;138;361;301;821;86.0;710.0;544.0;176.0;0.0;0;98;36;1;0;0;0;0;0;0;1;0;0;0;0;13105.853515625;10547.5205078125;0.0;1334.90283203125;777.0;156239;758.0;-1.0;Calculated values ==>;1555018841.798;361.56000000000006;300.36;284.16;284.36;283.36;277.46000000000004;273.955091788801;276.66;274.86;275.86;276.96000000000004;351.06000000000006;288.56;276.16;277.36;295.36;289.76000000000005;358.66;299.86;279.76000000000005;276.56;348.96000000000004;350.86;256.36;242.14157278889297;267.7187500070086;273.955091788801;282.96000000000004;8190000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;8209999.999999999;0.014333333333333333;0.11833333333333333;0.09066666666666667;0.029333333333333333;0.0;0.014333333333333333;-0.002495395806962116;10547.5205078125;0.0;1334.90283203125;13105.853515625;502300.96297524427;270146.30070485454;222299.56712684745;222798.7739268602;220315.15075781674;430412.23801567365;434130.71970383386;445928.9489011945;472752.1489716358;531819.4597172331;462698.72018957004;446353.3190648992;448033.6816270905;462413.7112240227;455569.43109120143;498084.04030206084;268255.31392852403;439491.22312496265;433950.3860404442;317878.7554427003;325846.0620002231;452062.8343904408;197454.49284883394;197454.49284883394;272.1709060620284;158021.48146140474;108767.65857890125;24095.167108286914;5900.731066973653;0;4;5;0;0;0;0;0;8;10;86945197230.73003;33068728325.299023;73277604480.58011;22528.350682080694;7468.511351887134;27196.399287535187;3389.774469079747;222397.7928357329;56637.04740503515;248206.38648105564;140849.1060047413;5.098542111981293;0.21933055608579782
401;2019-04-11 23:41:41.798;884;271;111;112;101;42;37;20;27;38;774;153;30;42;222;167;854;265;97;66;35;-151;826;356;361;138;361;301;828;110.0;625.0;760.0;165.0;0.0;0;97;34;1;0;0;0;0;0;0;1;0;0;0;0;12964.9775390625;10453.2646484375;0.0;1338.16931152344;816.0;156240;753.0;0.0;Calculated values ==>;1555018901.798;361.56000000000006;300.26000000000005;284.26000000000005;284.36;283.26000000000005;277.36;273.955091788801;276.86;275.16;275.86;276.96000000000004;350.56000000000006;288.46000000000004;276.16;277.36;295.36;289.86;358.56000000000006;299.66;279.76000000000005;276.66;348.46000000000004;354.76;258.06;242.14157278889297;267.7187500070086;273.955091788801;282.86;8259999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;8280000.0;0.018333333333333333;0.10416666666666667;0.12666666666666665;0.0275;0.0;0.018333333333333333;0.0;10453.2646484375;0.0;1338.16931152344;12964.9775390625;501683.4351597362;269382.5773184218;222464.9068679131;222714.04106149293;219990.35144284958;430412.23801567365;434489.842356074;445928.9489011945;472752.1489716358;531298.7830605734;462574.1501581831;446353.3190648992;448033.6816270905;462413.7112240227;455709.01711372373;497294.2849831217;267162.1183878722;439491.22312496265;434130.71970383386;315782.5089487807;342208.19576138764;453822.0327630495;198954.41419901027;198954.41419901027;272.76868264775027;158238.73838686047;108942.66512187;24117.442709483203;5900.731066973653;0;4;5;0;0;0;0;0;8;10;87161797230.73003;33151528325.299023;73458204480.58011;31283.441062276666;7008.859510511078;23972.100687005157;4311.565600921766;222846.22443360253;56757.6921622218;248632.79064751015;140913.28383865798;5.64612981650751;0.22747977411210304
402;2019-04-11 23:42:41.769;886;269;115;114;101;43;38;25;30;38;770;153;32;43;223;167;854;264;96;67;37;-134;837;356;362;137;362;303;839;117.0;706.0;305.0;163.0;0.0;0;95;35;1;0;0;0;0;0;0;1;0;0;0;0;13173.5244140625;10613.759765625;0.0;1332.85473632812;833.0;156241;747.0;0.0;Calculated values ==>;1555018961.769;361.76;300.06;284.66;284.56;283.26000000000005;277.46000000000004;273.955091788801;276.96000000000004;275.66;276.16;276.96000000000004;350.16;288.46000000000004;276.36;277.46000000000004;295.46000000000004;289.86;358.56000000000006;299.56;279.86;276.86;347.86;356.46000000000004;259.76000000000005;241.92719264551067;267.9596281332873;273.955091788801;282.76000000000005;8370000.0;3560000.0;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;8390000.0;0.0195;0.11766666666666666;0.05083333333333333;0.027166666666666665;0.0;0.0195;0.0;10613.759765625;0.0;1332.85473632812;13173.5244140625;501000.8177992255;268074.9043487095;223329.19194713962;223080.099049551;219869.36100258725;430412.23801567365;434424.3181684167;445965.0840659671;472882.9073446267;530730.9130191435;462271.9953799338;446248.92018464074;447796.21272308455;462396.02367842785;455709.01711372373;496279.30980615015;266274.31849901984;439437.3001688844;434244.55786418;313267.23492439475;349344.06076314294;455732.3621493468;197193.5598943141;197193.5598943141;272.06638068702784;158456.45395623328;109118.13880523271;24139.690484907722;5900.731066973653;0;4;5;0;0;0;0;0;8;10;87378592395.57144;33233988450.2387;73639316900.44763;12645.885812059027;7023.637461261721;27063.920643805664;4622.494460412386;223212.12521972109;56874.5731171216;249057.88526320335;140987.69835470608;4.298785933800974;0.17775863012121693
403;2019-04-11 23:43:41.799;887;266;121;119;101;44;36;31;32;38;769;153;33;43;223;166;856;261;96;66;35;-119;801;359;364;138;364;305;803;125.0;745.0;523.0;94.0;0.0;0;95;37;1;0;0;0;0;0;0;1;0;0;0;0;12881.6748046875;10398.9697265625;0.0;1344.92016601562;840.0;156242;742.0;0.0;Calculated values ==>;1555019021.799;361.86;299.76000000000005;285.26000000000005;285.06;283.26000000000005;277.56;274.27422755570615;276.76000000000005;276.26000000000005;276.36;276.96000000000004;350.06000000000006;288.46000000000004;276.46000000000004;277.46000000000004;295.46000000000004;289.76000000000005;358.76;299.26000000000005;279.76000000000005;276.66;347.36;357.16;261.26000000000005;242.14157278889297;268.19934244402924;274.27422755570615;282.76000000000005;8009999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;8030000.0;0.020833333333333332;0.12416666666666668;0.08716666666666667;0.015666666666666666;0.0;0.020833333333333332;0.0;10398.9697265625;0.0;1344.92016601562;12881.6748046875;504304.8661103274;268851.8394898162;225299.40402022796;224790.7055084475;220273.39158358052;430214.79039162316;433567.68989926;445859.90203062753;472752.1489716358;530475.1397970697;461968.55314553087;446002.4824056516;447417.42732394347;462092.9729319857;455066.4648223092;499868.55366868415;266955.0558995943;438825.32783037116;433384.8821390699;311171.3556482807;352283.03420395456;457101.938629475;200775.43995707837;200775.43995707837;273.5003867456531;158673.68917961608;109293.33243729033;24162.01643314537;5900.731066973653;0;4;5;0;0;0;0;0;8;10;87596501295.46759;33316529700.199364;73821808100.36066;21363.19561074437;4015.7818125342137;28920.092639661987;4846.030045458157;223495.67593594856;56966.61427527301;249524.65197373182;141066.64217773615;5.036244434288943;0.17978392088228948
404;2019-04-11 23:44:41.790;885;263;126;124;105;45;36;32;34;39;768;154;35;44;224;166;857;258;95;66;35;-104;827;358;363;139;363;308;828;113.0;783.0;0.0;161.0;0.0;0;98;47;1;0;0;0;0;0;0;1;0;0;0;0;14118.5849609375;11552.201171875;0.0;1367.71435546875;846.0;156243;738.0;0.0;Calculated values ==>;1555019081.79;361.66;299.46000000000004;285.76000000000005;285.56;283.66;277.66;274.1680685717883;276.76000000000005;276.36;276.56;277.06;349.96000000000004;288.56;276.66;277.56;295.56;289.76000000000005;358.86;298.96000000000004;279.76000000000005;276.66;346.96000000000004;357.76;262.76000000000005;242.35481222062532;268.5567601203482;274.1680685717883;282.66;8270000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3080000.0;8280000.0;0.01883333333333333;0.1305;0.0;0.026833333333333334;0.0;0.01883333333333333;0.0;11552.201171875;0.0;1367.71435546875;14118.5849609375;501739.9288033086;266436.8431319201;226236.0310172829;225728.85959562377;220976.5730504019;430280.9020939914;433816.67410848953;445559.1329363517;472719.2527797885;530143.0248383192;461637.3562926265;445702.7690767803;446986.31847657415;462378.4611214822;455234.54990057624;497645.72075921966;264653.62493895594;439048.280311298;433634.880018922;309494.7701623936;354802.47531532554;458469.9448394925;194123.65436994052;194123.65436994052;270.83231609530793;158898.65759376888;109476.23142228846;24184.618330007543;5900.731066973653;0;4;5;0;0;0;0;0;8;10;87814568580.2388;33399617235.11219;74005680515.16774;0.0;7093.292127599645;30405.468504544417;4510.794749722483;223673.6758618568;57059.17600500125;250018.9574924635;141144.6040215832;3.2515348334095053;0.14156333475593638
405;2019-04-11 23:45:41.810;882;262;133;131;109;45;36;33;35;39;769;153;36;45;224;166;860;257;95;67;35;-90;818;360;365;139;365;309;820;138.0;913.0;1189.0;111.0;0.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;14472.3525390625;11882.14453125;0.0;1373.1240234375;848.0;156244;733.0;0.0;Calculated values ==>;1555019141.81;361.36;299.36;286.46000000000004;286.26000000000005;284.06;277.66;274.38016830617;276.76000000000005;276.46000000000004;276.66;277.06;350.06000000000006;288.46000000000004;276.76000000000005;277.66;295.56;289.76000000000005;359.16;298.86;279.86;276.66;346.46000000000004;357.96000000000004;264.16;242.35481222062532;268.67533136820026;274.38016830617;282.66;8180000.0;3600000.0;3650000.0;1390000.0;3650000.0;3090000.0;8200000.0;0.023;0.15216666666666667;0.19816666666666669;0.018500000000000003;0.0;0.023;0.0;11882.14453125;0.0;1373.1240234375;14472.3525390625;502101.0380443446;266463.2598179835;228135.8542270434;227621.9594327537;222062.35282495565;430148.3826014536;433317.3069910173;445506.6431651295;472719.2527797885;530171.7533760326;461357.74286259;445650.56439955387;446936.61044061894;462075.34251113114;454897.94588362187;498907.9800490756;264664.3076481411;438770.6683384694;433133.46834165603;307399.1840295507;355642.35560766177;459889.1795253615;202029.09976411652;202029.09976411652;273.995370702153;159136.99482546397;109671.58273182382;24207.466263264443;5900.731066973653;0;4;5;0;0;0;0;0;8;10;88033041380.16937;33483045035.08568;74190842215.1089;48249.13318396742;4770.411475583033;35644.07881700887;5315.400477283409;224075.88599696534;57158.07315639524;250569.5538575996;141226.51627676896;7.089937375928053;0.2548172778571712
406;2019-04-11 23:46:44.781;880;260;139;136;114;45;37;35;37;40;769;153;38;45;224;165;861;255;94;67;36;-78;795;360;365;138;365;311;797;134.0;932.0;718.0;88.0;1.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;15429.978515625;12538.7109375;0.0;1393.4807128906198;850.0;156245;726.0;0.0;Calculated values ==>;1555019204.781;361.16;299.16;287.06;286.76000000000005;284.56;277.66;274.38016830617;276.86;276.66;276.86;277.16;350.06000000000006;288.46000000000004;276.96000000000004;277.66;295.56;289.66;359.26;298.66;279.86;276.76000000000005;345.76;358.16;265.36;242.14157278889297;268.91163127593666;274.38016830617;282.56;7950000.0;3600000.0;3650000.0;1380000.0;3650000.0;3110000.0;7970000.0;0.022333333333333334;0.15533333333333335;0.11966666666666666;0.014666666666666666;0.00016666666666666666;0.0225;0.0;12538.7109375;0.0;1393.4807128906198;15429.978515625;503836.4786660146;266895.23820335395;230038.4438522501;229253.10062429894;223601.90184895706;430148.3826014536;433500.59072566376;445401.9251867539;472947.9820155742;530019.821811998;461050.3422796614;445546.4179622271;446551.99970010656;462075.34251113114;454756.7536004463;501129.00490623043;265038.49348542443;438770.6683384694;433317.3069910173;304465.6318710359;356482.2694418079;461251.89508097275;201924.50725850495;202132.75864068084;273.95458792131905;159398.51978206576;109885.16685524762;24231.66291142138;5900.731066973653;0;4;5;0;0;0;0;0;8;10;88262885530.00925;33570259870.024918;74386052314.9729;29136.131012080456;3803.4683547295276;36672.726107365204;5201.6523378825705;224752.6953675618;57233.06007117559;251202.0346242274;141318.49812848598;5.369864246014745;0.18919602507542652
407;2019-04-11 23:47:41.771;873;260;144;141;119;44;37;32;34;40;771;153;38;46;224;166;861;256;94;67;35;-67;840;356;362;137;362;311;841;118.0;1033.0;175.0;71.0;0.0;0;99;74;1;0;0;0;0;0;0;1;0;0;0;0;17617.072265625;14055.6865234375;0.0;1392.52209472656;851.0;156246;720.0;0.0;Calculated values ==>;1555019261.771;360.46000000000004;299.16;287.56;287.26000000000005;285.06;277.56;273.955091788801;276.86;276.36;276.56;277.16;350.26;288.46000000000004;276.96000000000004;277.76000000000005;295.56;289.76000000000005;359.26;298.76000000000005;279.86;276.66;345.16;358.26;266.46000000000004;241.92719264551067;268.91163127593666;273.955091788801;282.56;8400000.0;3560000.0;3620000.0000000005;1370000.0;3620000.0000000005;3110000.0;8410000.0;0.019666666666666666;0.17216666666666666;0.029166666666666667;0.011833333333333333;0.0;0.019666666666666666;0.0;14055.6865234375;0.0;1392.52209472656;17617.072265625;498824.9623508762;264775.14738690224;230669.3627324084;229893.51187051114;224303.8616295518;430412.23801567365;434244.55786418;444967.1547298483;473078.44118532055;530229.4345438583;461050.3422796614;445546.4179622271;446694.8343252789;462529.5463882496;455569.43109120143;497046.29858207883;263392.9081133295;439437.3001688844;433883.48505660606;301951.40411888575;356902.238983675;462505.1784866319;199909.89163722907;199909.89163722907;273.1467061387558;159660.09636877946;110095.6688985188;24253.71489753703;5900.731066973653;0;4;5;0;0;0;0;0;8;10;88470044180.04391;33648621120.038033;74563291215.00256;7147.503506868062;3107.3775610512666;40227.325392369676;4601.480670581081;225039.8904136147;57287.76133628757;251810.7198930751;141396.09264935346;3.565700625385294;0.12717934247940935
408;2019-04-11 23:48:41.772;871;264;142;143;121;43;38;33;12;40;774;152;21;42;224;166;862;259;94;68;37;-57;831;358;364;137;364;307;832;118.0;1054.0;456.0;38.0;0.0;0;97;72;1;0;0;0;0;0;0;1;0;0;0;0;17724.9453125;13454.9111328125;0.0;1365.00830078125;851.0;156247;714.0;0.0;Calculated values ==>;1555019321.772;360.26;299.56;287.36;287.46000000000004;285.26000000000005;277.46000000000004;274.1680685717883;276.96000000000004;276.46000000000004;274.36;277.16;350.56000000000006;288.36;275.26000000000005;277.36;295.56;289.76000000000005;359.36;299.06;279.96000000000004;276.86;344.56000000000006;358.26;267.46000000000004;241.92719264551067;268.43790593516167;274.1680685717883;282.56;8309999.999999999;3579999.9999999995;3640000.0;1370000.0;3640000.0;3070000.0;8320000.0;0.019666666666666666;0.17566666666666667;0.076;0.006333333333333333;0.0;0.019666666666666666;0.0;13454.9111328125;0.0;1365.00830078125;17724.9453125;499342.5630911991;266605.1963403694;230285.59374376683;230545.24393886534;224919.3702540607;430280.9020939914;433931.68165179034;442550.7883978828;473078.44118532055;530846.2518597748;461537.5620575829;443874.8215240268;446894.5695448119;462227.06044939905;455234.54990057624;498018.13395208964;264825.5104870596;439162.0244259253;433749.95420475816;299437.39939995663;356902.238983675;463504.5134851173;201901.96334111752;201901.96334111752;273.93676273445055;159954.61809135857;110324.92770053793;24276.69470055348;5900.731066973653;0;4;5;0;0;0;0;0;8;10;88687847810.64627;33730822490.26537;74748694305.51532;18289.31070431416;1656.8161509119986;40964.17085535695;4559.677153651599;225251.86739885164;57327.4636123573;252487.3269736074;141472.43690381624;4.417701132425023;0.14834525782647945
409;2019-04-11 23:49:41.782;873;268;126;130;121;43;37;34;-8;40;773;153;-21;33;225;165;862;263;94;68;36;-48;816;359;365;137;365;307;817;119.0;1049.0;636.0;75.0;0.0;0;95;72;1;0;0;0;0;0;0;1;0;0;0;0;16831.275390625;13327.0693359375;0.0;1345.72351074219;851.0;156248;707.0;-1.0;Calculated values ==>;1555019381.782;360.46000000000004;299.96000000000004;285.76000000000005;286.16;285.26000000000005;277.46000000000004;274.27422755570615;276.86;276.56;272.36;277.16;350.46000000000004;288.46000000000004;271.06;276.46000000000004;295.66;289.66;359.36;299.46000000000004;279.96000000000004;276.76000000000005;343.86;358.26;268.36;241.92719264551067;268.43790593516167;274.27422755570615;282.56;8159999.999999999;3590000.0;3650000.0;1370000.0;3650000.0;3070000.0;8170000.0;0.01983333333333333;0.17483333333333334;0.10600000000000001;0.0125;0.0;0.01983333333333333;-0.0024834361776826194;13327.0693359375;0.0;1345.72351074219;16831.275390625;500979.0065251803;268843.57846541965;226384.4409323785;227407.59070969347;225113.58807462128;430214.79039162316;433500.59072566376;439535.2943893536;473078.44118532055;530741.7249773676;461663.8076737929;437514.20447033056;445611.7091226259;462209.5896991907;454925.63822079764;499381.39376327523;266978.68808212836;438939.5729205384;433317.3069910173;296504.67125881097;356902.238983675;464401.67565595417;201974.03608149974;201974.03608149974;273.96938118110927;160242.63459192315;110548.14806827047;24299.287897217877;5900.731066973653;0;4;5;0;0;0;0;0;8;10;88906584260.61151;33813036190.252304;74932925005.48604;25181.493380632513;3280.34549468068;40631.73970992051;4588.308206372098;225614.18447561873;57368.613483232984;253167.4062225302;141548.68282067287;5.021667487678005;0.17885211940880338
410;2019-04-11 23:50:41.792;871;270;114;116;113;43;38;33;-12;40;772;153;-16;18;225;165;862;264;95;69;36;-41;819;358;363;137;363;306;820;114.0;1069.0;706.0;53.0;0.0;0;93;74;1;0;0;0;0;0;0;1;0;0;0;0;16658.568359375;13749.28125;0.0;1331.74279785156;849.0;156249;701.0;0.0;Calculated values ==>;1555019441.792;360.26;300.16;284.56;284.76000000000005;284.46000000000004;277.46000000000004;274.1680685717883;276.96000000000004;276.46000000000004;271.96000000000004;277.16;350.36;288.46000000000004;271.56;274.96000000000004;295.66;289.66;359.36;299.56;280.06;276.76000000000005;343.26;358.06000000000006;269.06;241.92719264551067;268.3187672390254;274.1680685717883;282.66;8190000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;8200000.0;0.019;0.17816666666666667;0.11766666666666666;0.008833333333333334;0.0;0.019;0.0;13749.28125;0.0;1331.74279785156;16658.568359375;500420.85173642245;269438.2907130595;223311.62747375615;223813.59729941626;223061.13173740476;430280.9020939914;434178.6716885159;439140.46268488537;473078.44118532055;530712.8310791965;461816.3443130836;438522.0130485024;443639.0469653982;462512.1425119949;455094.08618658455;499109.5838807812;267195.34535725927;439550.530927348;433816.67410848953;293991.1381695566;356062.3083226806;465098.05864971253;202011.9323264389;202011.9323264389;273.9796189247175;160521.76313680067;110773.8219291599;24321.603835155816;5900.731066973653;0;4;5;0;0;0;0;0;8;10;89125020660.5768;33895249890.23924;75116855655.4568;27902.123738843864;2323.9274491889173;41319.386830274154;4404.290093858962;226056.62167879005;57415.32354147023;253850.44609793235;141623.6336295494;5.0361121281406405;0.1746722592083818
411;2019-04-11 23:51:41.763;865;272;107;109;102;42;39;32;-19;40;770;153;-24;9;225;166;860;266;94;69;38;-34;814;358;363;138;363;304;815;117.0;1001.0;653.0;119.0;0.0;0;93;73;1;0;0;0;0;0;0;1;0;0;0;0;15954.78125;13687.1552734375;0.0;1324.09619140625;849.0;156250;696.0;-1.0;Calculated values ==>;1555019501.763;359.66;300.36;283.86;284.06;283.36;277.36;274.1680685717883;277.06;276.36;271.26000000000005;277.16;350.16;288.46000000000004;270.76000000000005;274.06;295.66;289.76000000000005;359.16;299.76000000000005;280.06;276.96000000000004;342.76;358.06000000000006;269.76000000000005;242.14157278889297;268.0796299477929;274.1680685717883;282.56;8140000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;8150000.0;0.0195;0.16683333333333333;0.10883333333333334;0.01983333333333333;0.0;0.0195;-0.0024837686088665673;13687.1552734375;0.0;1324.09619140625;15954.78125;499998.5364319877;270488.3158192189;221623.8405254548;222122.2257408536;220383.30340697206;430280.9020939914;434358.88782729313;438504.63750537357;472947.9820155742;530655.2663078107;462120.43617365847;437727.04723144654;442728.0766999201;462512.1425119949;455234.54990057624;499271.08965594193;268197.19069783285;439550.530927348;434178.6716885159;291896.6896268761;356062.3083226806;465650.7211455895;201519.62420507023;201519.62420507023;273.78752566985753;160793.4096906886;111002.34839215204;24343.72512958752;5900.731066973653;0;4;5;0;0;0;0;0;8;10;89342715390.41756;33977710015.178917;75299767205.323;25791.86894751635;5238.600089320299;38550.8288095112;4536.8514259271915;226503.85535004534;57478.314144064694;254515.7095282976;141698.1071292287;4.937506339551986;0.1872634218052061
412;2019-04-11 23:52:41.793;858;273;103;104;97;41;41;33;-22;40;767;153;-25;3;225;166;856;267;93;70;39;-28;818;357;362;138;362;304;819;115.0;1047.0;534.0;0.0;0.0;0;94;72;1;0;0;0;0;0;0;1;0;0;0;0;15964.462890625;13337.4306640625;0.0;1321.64135742188;847.0;156251;691.0;0.0;Calculated values ==>;1555019561.793;358.96000000000004;300.46000000000004;283.46000000000004;283.56;282.86;277.26000000000005;274.0616903277293;277.26000000000005;276.46000000000004;270.96000000000004;277.16;349.86;288.46000000000004;270.66;273.46000000000004;295.66;289.76000000000005;358.76;299.86;280.16;277.06;342.26;357.86;270.36;242.14157278889297;268.0796299477929;274.0616903277293;282.46000000000004;8180000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;8190000.000000001;0.019166666666666665;0.17450000000000002;0.089;0.0;0.0;0.019166666666666665;0.0;13337.4306640625;0.0;1321.64135742188;15964.462890625;498615.31859109213;270645.5217581213;220584.9530263703;220832.4114417822;219106.4372124314;430346.717906069;434960.5676705249;438039.0146135774;472947.9820155742;530342.1025289536;462120.43617365847;437570.5891863215;441840.366412452;462662.94749955734;455402.2042817116;498322.24629431986;268360.4553609207;439936.2520002742;434603.5697922251;289802.386634966;355222.41127806646;466246.7421843846;202234.48292222194;202234.48292222194;274.0616903277293;161059.5363885842;111227.66587729855;24365.78396639036;5900.731066973653;0;4;5;0;0;0;0;0;8;10;89560324140.31384;34060551415.139435;75482258405.23602;20986.603320530634;0.0;40128.33251787816;4453.74083167506;226893.8708623943;57521.990972288586;255171.69703555206;141773.06619214074;4.472907737542063;0.14063569383160537
413;2019-04-11 23:53:41.784;853;275;102;103;93;40;43;31;-25;40;765;152;-27;1;225;167;852;269;93;70;42;-23;818;356;361;137;361;302;819;118.0;1014.0;333.0;96.0;0.0;0;92;67;1;0;0;0;0;0;0;1;0;0;0;0;15437.9052734375;12937.23828125;0.0;1305.28674316406;844.0;156252;686.0;0.0;Calculated values ==>;1555019621.784;358.46000000000004;300.66;283.36;283.46000000000004;282.46000000000004;277.16;273.955091788801;277.46000000000004;276.26000000000005;270.66;277.16;349.66;288.36;270.46000000000004;273.26000000000005;295.66;289.86;358.36;300.06;280.16;277.36;341.76;357.56000000000006;270.86;241.92719264551067;267.8393353686513;273.955091788801;282.46000000000004;8180000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;8190000.000000001;0.019666666666666666;0.169;0.0555;0.016;0.0;0.019666666666666666;0.0;12937.23828125;0.0;1305.28674316406;15437.9052734375;497881.86038176314;271425.1587324895;220337.79506922228;220584.9530263703;218126.54479266214;430412.23801567365;435555.27144483227;438024.4983934438;473078.44118532055;530285.1503133504;462298.31029581913;437713.4967235476;441962.8318392794;462813.44064817444;455709.01711372373;497734.8561012981;269113.55824904045;440154.36420568853;435378.9101572175;287708.2272785495;353962.6284160805;466883.37721068907;200885.00809613304;200885.00809613304;273.5302270936204;161321.18353671668;111446.58860827694;24387.671750212154;5900.731066973653;0;4;5;0;0;0;0;0;8;10;89777191605.0863;34143039040.052887;75664031135.0453;13161.241711500748;4255.973905832896;38636.99933703155;4611.713407201328;227178.39355255643;57557.45210149927;255827.97634365625;141848.60031223434;4.259492488696703;0.1584948179584927
414;2019-04-11 23:54:41.804;848;275;106;105;90;40;45;31;-23;40;762;151;-22;0;225;168;847;269;93;71;43;-19;801;356;361;137;361;301;802;116.0;978.0;152.0;97.0;0.0;0;90;62;1;0;0;0;0;0;0;1;0;0;0;0;14845.2607421875;12482.916015625;0.0;1286.12890625;841.0;156253;682.0;0.0;Calculated values ==>;1555019681.804;357.96000000000004;300.66;283.76000000000005;283.66;282.16;277.16;273.955091788801;277.66;276.26000000000005;270.86;277.16;349.36;288.26000000000005;270.96000000000004;273.16;295.66;289.96000000000004;357.86;300.06;280.26000000000005;277.46000000000004;341.36;357.26;271.26000000000005;241.92719264551067;267.7187500070086;273.955091788801;282.46000000000004;8009999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;8020000.0;0.01933333333333333;0.16299999999999998;0.025333333333333333;0.016166666666666666;0.0;0.01933333333333333;0.0;12482.916015625;0.0;1286.12890625;14845.2607421875;498708.97077267163;272479.85451263253;221529.61536662985;221280.05284236406;217573.42280807137;430412.23801567365;435906.5852007355;438558.24221835117;473078.44118532055;530048.2812349753;462324.7313651813;438711.9858211006;442024.1650760851;462813.44064817444;455848.44397559477;498563.5758231176;270075.83977254736;440319.24944479857;435555.27144483227;286033.001929769;352702.9203549205;467279.10775515344;200431.06609217546;200431.06609217546;273.35197642341524;161573.62737333894;111658.49383888995;24409.274078993876;5900.731066973653;0;4;5;0;0;0;0;0;8;10;89993863805.01746;34225266440.026756;75844991434.9878;6032.555128529784;4314.043340218144;37243.50097624294;4545.734636818031;227338.39517560817;57628.89271746379;256460.5246252334;141924.93781659924;3.7864524647588484;0.14306975554858226
415;2019-04-11 23:55:41.775;843;274;112;110;92;39;46;31;-5;40;759;151;-1;2;226;168;842;268;93;71;45;-15;807;354;359;137;359;301;810;124.0;885.0;195.0;37.0;0.0;0;89;57;1;0;0;0;0;0;0;1;0;0;0;0;14490.8447265625;12106.3662109375;0.0;1278.67321777344;836.0;156254;679.0;0.0;Calculated values ==>;1555019741.775;357.46000000000004;300.56;284.36;284.16;282.36;277.06;273.7412296467126;277.76000000000005;276.26000000000005;272.66;277.16;349.06000000000006;288.26000000000005;273.06;273.36;295.76000000000005;289.96000000000004;357.36;299.96000000000004;280.26000000000005;277.66;341.06000000000006;356.76;271.66;241.92719264551067;267.7187500070086;273.7412296467126;282.46000000000004;8070000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;8100000.0;0.020666666666666667;0.1475;0.0325;0.006166666666666667;0.0;0.020666666666666667;0.0;12106.3662109375;0.0;1278.67321777344;14490.8447265625;497427.14262602775;271572.2262546193;222933.92754578558;222432.71467101356;217977.76174355033;430542.39183029096;436551.9870517963;441282.59110265225;473078.44118532055;529735.4572414138;462324.7313651813;441876.3466884435;442319.071281641;463245.95189034037;456180.22461298853;497280.48080328526;269228.2715126846;440751.3174876573;436378.7524107816;284776.6418597092;350603.57178935205;467674.4863581846;200885.30155082027;200885.30155082027;273.5215317473385;161817.97676039085;111863.30548461119;24430.637099643707;5900.731066973653;0;4;5;0;0;0;0;0;8;10;90209759405.71783;34307426710.29329;76025504145.5734;7812.91191043454;1645.199972978747;33637.700870363595;4866.864651105868;227453.7183015092;57678.52907606033;257050.91581547406;142003.3382323947;3.5833049024870784;0.11480602451598897
416;2019-04-11 23:56:41.745;839;275;119;117;96;38;49;29;10;39;756;151;8;8;225;170;840;269;92;72;47;-11;817;355;360;136;360;298;818;113.0;825.0;230.0;13.0;0.0;0;87;49;1;0;0;0;0;0;0;1;0;0;0;0;14028.923828125;11579.35546875;0.0;1257.13684082031;830.0;156255;676.0;0.0;Calculated values ==>;1555019801.745;357.06000000000006;300.66;285.06;284.86;282.76000000000005;276.96000000000004;273.8482719121499;278.06;276.06;274.16;277.06;348.76;288.26000000000005;273.96000000000004;273.96000000000004;295.66;290.16;357.16;300.06;280.36;277.86;340.76;356.16;272.06;241.71165711629368;267.35522164206344;273.8482719121499;282.36;8170000.0;3550000.0;3600000.0;1360000.0;3600000.0;2980000.0;8180000.0;0.01883333333333333;0.1375;0.03833333333333333;0.0021666666666666666;0.0;0.01883333333333333;0.0;11579.35546875;0.0;1257.13684082031;14028.923828125;495907.5850313594;271484.61993034015;224594.7826781799;224090.43895202456;218871.89510340686;430477.46260093397;436836.9659171394;444096.3187941164;473111.07959547755;529651.6051433153;462777.1249241255;443808.3536081526;443808.3536081526;462963.62376627576;456292.2259040405;496055.85932954086;269168.0034160393;440699.58282389754;436490.9985850829;283520.3318566784;348084.6227182084;468207.8111126352;201530.69622112848;201530.69622112848;273.7784119076096;162055.52266514653;112060.58780741139;24451.75828418285;5900.731066973653;0;4;5;0;0;0;0;0;8;10;90425351554.96358;34389285760.0069;76205114294.94502;9298.348865297869;577.8004155982645;31197.08018810647;4425.085694521141;227596.24084388843;57697.04481673207;257590.93551081762;142080.73243521104;3.5444507787849684;0.10808164643803583
417;2019-04-11 23:57:41.776;840;273;126;123;102;40;35;31;15;39;754;151;15;14;226;168;837;268;92;71;34;-8;812;355;360;137;360;301;815;119.0;804.0;224.0;0.0;0.0;0;86;47;1;0;0;0;0;0;0;1;0;0;0;0;13823.6962890625;11336.685546875;0.0;1260.3076171875;822.0;156256;675.0;0.0;Calculated values ==>;1555019861.776;357.16;300.46000000000004;285.76000000000005;285.46000000000004;283.36;277.16;273.8482719121499;276.66;276.26000000000005;274.66;277.06;348.56000000000006;288.26000000000005;274.66;274.56;295.76000000000005;289.96000000000004;356.86;299.96000000000004;280.26000000000005;276.56;340.66;355.36;272.36;241.92719264551067;267.7187500070086;273.8482719121499;282.36;8120000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;8150000.0;0.01983333333333333;0.13399999999999998;0.037333333333333336;0.0;0.0;0.01983333333333333;0.0;11336.685546875;0.0;1260.3076171875;13823.6962890625;496521.9923828236;270878.07550230034;226411.72976382883;225647.544936033;220383.30340697206;430477.46260093397;434376.6058122323;444213.19900484144;472980.6827117325;529213.9030116784;462324.7313651813;444213.19900484144;444068.8471814032;463096.3509743104;456014.5423870013;496078.79672539886;268952.193122831;440535.73838924203;434197.24731978856;283101.5729112263;344726.4743306794;468365.571043304;201709.7481601087;201709.7481601087;273.8482719121499;162287.7477543243;112251.65348259972;24472.74782704457;5900.731066973653;0;4;5;0;0;0;0;0;8;10;90641463155.45796;34471228075.19435;76384907140.35632;9053.462164870023;0.0;30434.96488274409;4611.002066666983;227749.25161756514;57701.8623079582;258104.80124777765;142156.0720721045;3.5007901123651264;0.10052783148625936
418;2019-04-11 23:58:41.786;841;274;134;130;107;40;36;30;20;39;752;152;26;22;226;169;837;268;92;72;35;-6;822;354;359;137;359;301;824;122.0;845.0;342.0;82.0;0.0;0;86;46;1;0;0;0;0;0;0;1;0;0;0;0;14234.1474609375;11350.841796875;0.0;1266.53784179688;812.0;156257;675.0;0.0;Calculated values ==>;1555019921.786;357.26;300.56;286.56;286.16;283.86;277.16;273.7412296467126;276.76000000000005;276.16;275.16;277.06;348.36;288.36;275.76000000000005;275.36;295.76000000000005;290.06;356.86;299.96000000000004;280.36;276.66;340.66;354.36;272.56;241.92719264551067;267.7187500070086;273.7412296467126;282.36;8220000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;8240000.000000001;0.02033333333333333;0.1408333333333333;0.057;0.013666666666666666;0.0;0.02033333333333333;0.0;11350.841796875;0.0;1266.53784179688;14234.1474609375;495737.2585019827;270745.6302885417;228335.95495184071;227309.89048520516;221518.00758888057;430542.39183029096;434799.06761956174;444931.73517570685;472980.6827117325;529005.2172145927;462449.48737650673;445787.09707870026;445217.6754897761;463245.95189034037;456318.79741749674;495141.30857190455;268471.2368911102;440914.4828320235;434621.1652425816;283101.5729112263;340529.4996700694;468562.83405567316;200783.46211308162;200783.46211308162;273.48161195055536;162521.6020880979;112440.7477208889;24493.808382040344;5900.731066973653;0;4;5;0;0;0;0;0;8;10;90857199105.42368;34553441775.18129;76565537240.32762;13916.45156456964;3659.65141654875;31922.701761711865;4754.699963633167;227940.69946793802;57732.36448594045;258624.53507760252;142234.13259693075;4.299902694548248;0.1534916186297586
