;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
419;2019-04-11 23:59:41.806;845;271;139;136;111;41;37;30;24;38;751;152;31;27;226;170;837;265;93;73;36;-3;811;355;360;137;360;301;813;114.0;792.0;320.0;113.0;0.0;0;85;44;1;0;0;0;0;0;0;1;0;0;0;0;14428.0576171875;11065.9638671875;0.0;1259.25207519531;800.0;156258;679.0;0.0;Calculated values ==>;1555019981.806;357.66;300.26000000000005;287.06;286.76000000000005;284.26000000000005;277.26000000000005;273.8482719121499;276.86;276.16;275.56;276.96000000000004;348.26;288.36;276.26000000000005;275.86;295.76000000000005;290.16;356.86;299.66;280.46000000000004;276.76000000000005;341.06000000000006;353.16;272.86;241.92719264551067;267.7187500070086;273.8482719121499;282.46000000000004;8109999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;8130000.0;0.019;0.132;0.05333333333333334;0.01883333333333333;0.0;0.019;0.0;11065.9638671875;0.0;1259.25207519531;14428.0576171875;497350.93034253217;270215.4547472939;229792.20166170946;229012.58881543347;222646.32964760216;430477.46260093397;434733.80906377075;445502.79210206744;472882.9073446267;528900.8604430988;462449.48737650673;446494.38541508396;445928.9489011945;463096.3509743104;456292.2259040405;496172.25889763853;267927.8693566078;440863.08308527886;434555.4581654633;284776.6418597092;335494.14909123123;468858.5732955241;200878.3957879906;200878.3957879906;273.5232323330895;162760.53341424267;112627.61670360134;24514.863647425023;5900.731066973653;0;4;5;0;0;0;0;0;8;10;91072971005.3551;34635669175.15516;76746197440.2702;13046.6344700841;5046.960009725214;30128.25941941606;4439.864185171981;228165.4667489499;57804.94376616808;259141.79878439527;142310.77950526908;4.272681170908261;0.1641761241373221
420;2019-04-12 00:00:41.787;848;268;143;141;118;42;38;31;26;38;750;152;31;32;226;169;838;263;93;73;37;-1;829;356;361;138;361;302;831;120.0;774.0;197.0;99.0;0.0;0;85;43;1;0;0;0;0;0;0;1;0;0;0;0;15827.4736328125;11253.0107421875;0.0;1256.65881347656;777.0;156259;690.0;0.0;Calculated values ==>;1555020041.787;357.96000000000004;299.96000000000004;287.46000000000004;287.26000000000005;284.96000000000004;277.36;273.955091788801;276.96000000000004;276.26000000000005;275.76000000000005;276.96000000000004;348.16;288.36;276.26000000000005;276.36;295.76000000000005;290.06;356.96000000000004;299.46000000000004;280.46000000000004;276.86;342.16;350.86;273.06;242.14157278889297;267.8393353686513;273.955091788801;282.46000000000004;8290000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;8309999.999999999;0.02;0.129;0.03283333333333333;0.0165;0.0;0.02;0.0;11253.0107421875;0.0;1256.65881347656;15827.4736328125;496126.66323642;268110.4447970302;230560.36761745295;230041.23055319084;224177.8691302062;430412.23801567365;434668.6427963687;445591.39424184;472752.1489716358;528719.6857768083;462298.31029581913;446301.07743510534;446442.42112733104;462946.4434952612;455987.71266879217;494632.04930227326;266293.36804852256;440647.96367074497;434489.842356074;289383.54333396035;325846.0620002231;468918.75069763284;201059.98374195816;201059.98374195816;273.5988001837121;163012.58300011634;112813.5492612198;24535.822932269337;5900.731066973653;0;4;5;0;0;0;0;0;8;10;91289202510.16257;34718143050.081726;76927040155.10919;8028.781311412787;4419.669654768632;29455.68988173384;4668.597172282317;228341.03959795885;57883.80736525147;259638.17445937445;142386.6593136295;3.7229391082605074;0.1386756083760942
421;2019-04-12 00:01:41.777;853;266;135;137;122;43;35;32;24;39;749;152;27;33;227;168;840;260;94;74;34;0;795;360;365;138;365;302;797;138.0;766.0;976.0;171.0;0.0;0;87;40;1;0;0;0;0;0;0;1;0;0;0;0;15590.76171875;10596.705078125;0.0;1271.65576171875;739.0;156260;722.0;0.0;Calculated values ==>;1555020101.777;358.46000000000004;299.76000000000005;286.66;286.86;285.36;277.46000000000004;274.38016830617;276.66;276.36;275.56;277.06;348.06000000000006;288.36;275.86;276.46000000000004;295.86;289.96000000000004;357.16;299.16;280.56;276.56;345.36;347.06000000000006;273.16;242.14157278889297;267.8393353686513;274.38016830617;282.56;7950000.0;3600000.0;3650000.0;1380000.0;3650000.0;3020000.0;7970000.0;0.023;0.12766666666666668;0.16266666666666665;0.0285;0.0;0.023;0.0;10596.705078125;0.0;1271.65576171875;15590.76171875;499979.0862966573;269193.6789115824;228992.15295025555;229514.46252580185;225635.9356256766;430148.3826014536;433133.46834165603;445306.1102701376;472850.0741107318;528615.2473456069;462298.31029581913;445733.73098647315;446583.57048168074;462477.71070036455;455179.82818666805;498097.2599122876;266895.23820335395;439944.96360051516;432949.0678229144;302789.4550866088;309913.9067706182;469017.4129134338;202509.4327901806;202509.4327901806;274.1823101560768;163274.35799164965;112995.59987959049;24556.888708851293;5900.731066973653;0;4;5;0;0;0;0;0;8;10;91506966210.19719;34800929250.09489;77108209955.138;39494.926203406336;7595.477433512716;29516.791438173863;5300.111605752877;228737.0044888293;57983.91690329878;260129.52989756106;142469.71804136413;6.901315841853365;0.2679060425052662
422;2019-04-12 00:02:41.788;855;262;122;127;123;45;36;35;22;39;749;152;26;36;227;166;838;258;94;63;34;2;821;359;364;138;364;305;823;136.0;797.0;0.0;15.0;0.0;0;88;47;1;0;0;0;0;0;0;1;0;0;0;0;15324.3720703125;11493.6806640625;0.0;1294.38879394531;701.0;156261;768.0;0.0;Calculated values ==>;1555020161.788;358.66;299.36;285.36;285.86;285.46000000000004;277.66;274.27422755570615;276.76000000000005;276.66;275.36;277.06;348.06000000000006;288.36;275.76000000000005;276.76000000000005;295.86;289.76000000000005;356.96000000000004;298.96000000000004;279.46000000000004;276.56;349.96000000000004;343.26;273.36;242.14157278889297;268.19934244402924;274.27422755570615;282.56;8209999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;8230000.0;0.02266666666666667;0.13283333333333333;0.0;0.0025;0.0;0.02266666666666667;0.0;11493.6806640625;0.0;1294.38879394531;15324.3720703125;497900.86618329387;266316.83202316985;225288.18126949176;226557.75979976283;225541.39895692593;430214.79039162316;433567.68989926;444422.66845152143;472850.0741107318;528384.3830754816;461842.84185970714;445000.09919413156;446429.01896656933;462628.5810937282;455066.4648223092;495384.31613050087;264881.6424383608;438317.3471302371;433201.5241952028;322071.7610967587;293991.1381695566;469214.6757162112;202396.94886860813;202396.94886860813;274.13400747072984;163532.03133868446;113179.72017712235;24578.276333883416;5900.731066973653;0;4;5;0;0;0;0;0;8;10;91725706305.76727;34883744430.31072;77290343340.61269;0.0;667.0443171190078;30618.43848877261;5231.57037406948;229066.1892141862;58052.783874697314;260630.74868819318;142557.49814816113;2.8555563683691396;0.07817546759368174
423;2019-04-12 00:03:41.788;855;262;114;118;116;46;37;35;19;40;749;152;23;35;227;166;838;257;95;64;35;3;820;360;365;139;365;305;822;133.0;898.0;408.0;0.0;0.0;0;91;49;1;0;0;0;0;0;0;1;0;0;0;0;14993.7021484375;11579.875;0.0;1308.89196777344;687.0;156262;789.0;0.0;Calculated values ==>;1555020221.788;358.66;299.36;284.56;284.96000000000004;284.76000000000005;277.76000000000005;274.38016830617;276.86;276.66;275.06;277.16;348.06000000000006;288.36;275.46000000000004;276.66;295.86;289.76000000000005;356.96000000000004;298.86;279.56;276.66;352.06000000000006;341.86;273.46000000000004;242.35481222062532;268.19934244402924;274.38016830617;282.66;8200000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;8220000.0;0.022166666666666668;0.14966666666666667;0.068;0.0;0.0;0.022166666666666668;0.0;11579.875;0.0;1308.89196777344;14993.7021484375;497992.4773476463;266365.43517169013;223286.91152721166;224291.42061788958;223788.50870025746;430148.3826014536;433500.59072566376;443987.30161898106;472817.310826017;528384.3830754816;461842.84185970714;444567.3504985989;446287.039416296;462477.71070036455;454897.94588362187;495478.1151519288;264572.6198227478;438261.5809124647;433133.46834165603;330879.36315565393;288127.0477506168;469176.81040622573;203019.46007791444;203019.46007791444;274.38016830617;163784.68195717403;113371.9998076562;24599.970340231073;5900.731066973653;0;4;5;0;0;0;0;0;8;10;91944406305.76727;34966844430.31072;77473343340.61269;16385.81322479253;0.0;34558.85580093409;5100.860516512939;229202.73765772613;58058.34257733997;261173.89280727407;142643.60173891598;4.348401183943629;0.1271838386565761
424;2019-04-12 00:04:41.809;857;260;107;109;105;47;37;36;18;40;750;152;24;35;227;165;836;256;95;40;36;4;812;360;365;138;365;308;815;131.0;858.0;29.0;0.0;0.0;0;93;55;1;0;0;0;0;0;0;1;0;0;0;0;14915.26171875;12040.8876953125;0.0;1329.05749511719;676.0;156263;786.0;0.0;Calculated values ==>;1555020281.809;358.86;299.16;283.86;284.06;283.66;277.86;274.38016830617;276.86;276.76000000000005;274.96000000000004;277.16;348.16;288.36;275.56;276.66;295.86;289.66;356.76;298.76000000000005;277.16;276.76000000000005;351.76;340.76;273.56;242.14157278889297;268.5567601203482;274.38016830617;282.66;8120000.0;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;8150000.0;0.021833333333333333;0.143;0.004833333333333333;0.0;0.0;0.021833333333333333;0.0;12040.8876953125;0.0;1329.05749511719;14915.26171875;499015.42648408376;265980.1960231151;221623.8405254548;222122.2257408536;221126.7046726923;430148.3826014536;433500.59072566376;443231.3596024861;472947.9820155742;528257.9626010839;461384.4258421783;444110.9870452586;445702.7690767803;462477.71070036455;454756.7536004463;495930.8469596135;264539.1385411661;434047.17992658;433317.3069910173;329620.94006798224;283520.3318566784;469411.85696526687;203019.46007791444;203019.46007791444;274.38016830617;164034.01055683158;113568.90839037465;24621.96094640755;5900.731066973653;0;4;5;0;0;0;0;0;8;10;92163482955.4331;35049973515.18392;77657307705.33208;1161.0241810354294;0.0;33089.014303837976;5028.169657602746;229349.01248082734;58058.34257733997;261737.82236357479;142728.03986657615;2.9377987406105297;0.07896580486202259
425;2019-04-12 00:05:41.799;856;261;105;107;100;45;37;34;15;41;751;152;22;35;227;166;837;256;96;47;36;5;826;359;364;138;364;305;827;118.0;936.0;195.0;64.0;2.0;0;94;56;1;0;0;0;0;0;0;1;0;0;0;0;14998.7939453125;12262.11328125;0.0;1327.35339355469;668.0;156264;779.0;0.0;Calculated values ==>;1555020341.799;358.76;299.26000000000005;283.66;283.86;283.16;277.66;274.27422755570615;276.86;276.56;274.66;277.26000000000005;348.26;288.36;275.36;276.66;295.86;289.76000000000005;356.86;298.76000000000005;277.86;276.76000000000005;351.06000000000006;339.96000000000004;273.66;242.14157278889297;268.19934244402924;274.27422755570615;282.76000000000005;8259999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;8270000.0;0.019666666666666666;0.156;0.0325;0.010666666666666666;0.0003333333333333333;0.02;0.0;12262.11328125;0.0;1327.35339355469;14998.7939453125;497589.78121517785;265765.5372607437;220988.00976017106;221483.07358809304;219755.54979568705;430214.79039162316;433749.95420475816;443403.66687243717;473045.8727645816;528593.6297361357;461842.84185970714;444422.66845152143;446287.039416296;462628.5810937282;455066.4648223092;494764.8507592148;263995.8242292532;435544.0976640484;433567.68989926;326684.87348024134;280170.41352433193;469510.4172373617;202157.89772777795;202471.73292831783;274.0410077916179;164283.2528067722;113771.39964437684;24644.094014357102;5900.731066973653;0;4;5;0;0;0;0;0;8;10;92382146505.46786;35132759715.19708;77841177055.36131;7840.487497201425;2851.760208102227;35999.968138674005;4621.919139418844;229424.01257605836;58082.103284966535;262313.4679271005;142808.44387032968;3.776022724904618;0.13065440531099545
426;2019-04-12 00:06:41.790;858;261;103;104;94;44;38;34;6;41;752;153;14;32;227;166;837;256;95;51;36;6;801;360;365;138;365;304;803;128.0;867.0;209.0;56.0;0.0;0;94;54;1;0;0;0;0;0;0;1;0;0;0;0;14299.505859375;11788.603515625;0.0;1325.1181640625;658.0;156265;772.0;0.0;Calculated values ==>;1555020401.79;358.96000000000004;299.26000000000005;283.46000000000004;283.56;282.56;277.56;274.38016830617;276.96000000000004;276.56;273.76000000000005;277.26000000000005;348.36;288.46000000000004;274.56;276.36;295.86;289.76000000000005;356.86;298.76000000000005;278.26000000000005;276.76000000000005;350.36;338.96000000000004;273.76000000000005;242.14157278889297;268.0796299477929;274.38016830617;282.66;8009999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;8030000.0;0.021333333333333333;0.1445;0.034833333333333334;0.009333333333333334;0.0;0.021333333333333333;0.0;11788.603515625;0.0;1325.1181640625;14299.505859375;500157.4699964928;266955.0558995943;220770.14203917986;221018.9840126023;218544.3299762219;430148.3826014536;433683.32636128634;442285.3213856606;473045.8727645816;528775.0450999481;462120.43617365847;443461.255666955;446054.7494118788;462477.71070036455;454897.94588362187;497104.0236620348;265109.57951676263;436011.88369366544;433317.3069910173;323749.15769815433;275983.5004908252;469608.95739645907;202529.7215012863;202529.7215012863;274.1901934752929;164527.3686820137;113971.79222074455;24666.194628391277;5900.731066973653;0;4;5;0;0;0;0;0;8;10;92600813700.23843;35215547295.11022;78023849650.16965;8351.486729305707;2492.739535021613;33523.197178991824;4923.468490447595;229558.92545450325;58126.6341021545;262892.74073351664;142887.97683542725;3.75872640412339;0.1251810528817879
427;2019-04-12 00:07:41.780;856;262;104;104;94;43;37;34;-3;41;752;153;4;29;227;167;837;256;94;54;36;6;836;356;361;138;361;306;839;120.0;918.0;0.0;40.0;0.0;0;95;58;1;0;0;0;0;0;0;1;0;0;0;0;15113.9013671875;12528.0341796875;0.0;1338.08874511719;646.0;156266;766.0;0.0;Calculated values ==>;1555020461.78;358.76;299.36;283.56;283.56;282.56;277.46000000000004;273.955091788801;276.86;276.56;272.86;277.26000000000005;348.36;288.46000000000004;273.56;276.06;295.86;289.86;356.86;298.76000000000005;278.56;276.76000000000005;349.76;337.76;273.76000000000005;242.14157278889297;268.3187672390254;273.955091788801;282.56;8359999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;8390000.0;0.02;0.153;0.0;0.006666666666666667;0.0;0.02;0.0;12528.0341796875;0.0;1338.08874511719;15113.9013671875;496669.87050969526;265565.7508923622;220605.89087884288;220605.89087884288;218160.60821522828;430412.23801567365;434489.842356074;440514.97524299513;473045.8727645816;528621.3905861635;461816.3443130836;441568.68745396176;445233.9253261885;463079.3272856336;455709.01711372373;493820.0374498401;263477.1218666611;437465.24820655317;434310.53623595677;321233.1047070471;270959.89632461156;469608.95739645907;201113.02996994267;201113.02996994267;273.6195741282728;164772.4395569862;114174.39709512978;24688.38432040615;5900.731066973653;0;4;5;0;0;0;0;0;8;10;92818577400.27306;35298333495.12338;78206819150.19873;0.0;1789.9728495101097;35242.466084226384;4663.9501253202825;229628.5095779714;58162.31742381963;263465.69241960224;142967.85867471216;3.007069047719703;0.09763543988917235
428;2019-04-12 00:08:44.771;857;263;107;106;92;41;38;33;-3;40;752;152;-1;23;227;168;838;258;94;57;37;7;816;357;362;138;362;304;818;122.0;923.0;369.0;87.0;0.0;0;94;54;1;0;0;0;0;0;0;1;0;0;0;0;14361.6416015625;11887.017578125;0.0;1324.45153808594;637.0;156267;761.0;0.0;Calculated values ==>;1555020524.771;358.86;299.46000000000004;283.86;283.76000000000005;282.36;277.26000000000005;274.0616903277293;276.96000000000004;276.46000000000004;272.86;277.16;348.36;288.36;273.06;275.46000000000004;295.86;289.96000000000004;356.96000000000004;298.96000000000004;278.86;276.86;349.26;336.86;273.86;242.14157278889297;268.0796299477929;274.0616903277293;282.56;8159999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;8180000.0;0.02033333333333333;0.15383333333333335;0.0615;0.0145;0.0;0.02033333333333333;0.0;11887.017578125;0.0;1324.45153808594;14361.6416015625;498651.22233253997;266928.3658757141;221588.38978023094;221339.92955502545;217892.8190623657;430346.717906069;434424.3181684167;440943.6375800933;472947.9820155742;528775.0450999481;461994.9895074107;441243.57701197703;444766.67480068695;462929.3875858028;455681.92639110074;495852.7914660105;265114.2802313839;437749.2872906415;434244.55786418;319136.5849023705;267192.67376467976;469707.477533517;201746.72532717182;201746.72532717182;273.87171014431186;165030.31371327638;114387.9982789825;24711.678219685546;5900.731066973653;0;4;5;0;0;0;0;0;8;10;93046289865.04552;35385261075.03652;78398941700.00676;14710.61010355467;3885.4309069920055;35495.27431159339;4727.4559282525;229757.20902798628;58211.97011238471;264084.5592252718;143050.02173834125;4.452099212662115;0.16115631216261228
429;2019-04-12 00:09:41.811;856;263;111;110;93;42;39;33;1;40;751;152;5;21;228;168;837;258;93;59;38;7;808;356;362;137;361;304;810;140.0;841.0;245.0;40.0;0.0;0;91;53;1;0;0;0;0;0;0;1;0;0;0;0;14260.685546875;11852.86328125;0.0;1312.94995117188;629.0;156268;757.0;0.0;Calculated values ==>;1555020581.811;358.76;299.46000000000004;284.26000000000005;284.16;282.46000000000004;277.36;273.955091788801;277.06;276.46000000000004;273.26000000000005;277.16;348.26;288.36;273.66;275.26000000000005;295.96000000000004;289.96000000000004;356.86;298.96000000000004;279.06;276.96000000000004;348.86;336.06;273.86;241.92719264551067;268.0796299477929;273.955091788801;282.46000000000004;8080000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3040000.0;8100000.0;0.02333333333333333;0.14016666666666666;0.04083333333333334;0.006666666666666667;0.0;0.02333333333333333;0.0;11852.86328125;0.0;1312.94995117188;14260.685546875;499233.5119654483;267337.23038607754;222683.1582090653;222432.71467101356;218222.73639741488;430412.23801567365;434603.5697922251;441542.48092842754;473078.44118532055;528670.499479957;461994.9895074107;442137.2501143532;444478.12225269125;463212.09266578907;455848.44397559477;496452.3333926351;265496.6065245732;438090.06076039566;434424.3181684167;317459.4925940039;263844.3676079864;469843.0551361263;201667.7518896962;201667.7518896962;273.8363963555975;165257.0661502596;114576.07089133988;24732.572300446027;5900.731066973653;0;4;5;0;0;0;0;0;8;10;93252774665.77051;35463691075.3119;78572343300.61559;9794.884769081531;1787.835354976201;32372.294382673346;5430.986546503477;229951.34700471445;58256.914988595665;264622.2211880375;143130.4991773405;3.751078659662096;0.11698903560114661
430;2019-04-12 00:10:41.752;852;265;118;116;96;40;40;32;5;40;751;153;9;20;227;169;837;259;93;61;39;8;826;356;361;137;361;303;827;132.0;904.0;830.0;41.0;2.0;0;89;52;1;0;0;0;0;0;0;1;0;0;0;0;14406.6923828125;11915.10546875;0.0;1294.49194335938;623.0;156269;752.0;0.0;Calculated values ==>;1555020641.752;358.36;299.66;284.96000000000004;284.76000000000005;282.76000000000005;277.16;273.955091788801;277.16;276.36;273.66;277.16;348.26;288.46000000000004;274.06;275.16;295.86;290.06;356.86;299.06;279.26000000000005;277.06;348.36;335.46000000000004;273.96000000000004;241.92719264551067;267.9596281332873;273.955091788801;282.46000000000004;8259999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;8270000.0;0.022000000000000002;0.15066666666666664;0.13833333333333334;0.006833333333333333;0.0003333333333333333;0.022333333333333337;0.0;11915.10546875;0.0;1294.49194335938;14406.6923828125;496998.3587967712;267211.62381260155;224228.12493403893;223726.1530944465;218774.7921586975;430412.23801567365;435024.7519814282;442345.5325163701;473078.44118532055;528747.3278113285;462271.9953799338;442934.10434907244;444533.65563525405;463079.3272856336;455987.71266879217;494764.8507592148;265052.7816125708;438653.9296755554;434846.9440822899;315363.2798926983;261333.34086894934;469941.3943347461;201844.0245937544;202178.1156436094;273.90513497427787;165495.72605304376;114773.94253224003;24754.27961635718;5900.731066973653;0;4;5;0;0;0;0;0;8;10;93469461380.71535;35545810245.29099;78754264235.56927;33269.375262628506;1831.9986932301101;34609.95175142769;5196.270501797198;230309.86295053439;58287.05060979404;265179.85769005166;143218.972568253;5.670694864660668;0.1853111336020168
431;2019-04-12 00:11:41.812;851;264;125;122;101;41;40;32;10;40;751;153;13;22;228;170;835;258;93;63;39;8;800;358;363;136;363;304;801;133.0;855.0;1165.0;131.0;0.0;0;87;52;1;0;0;0;0;0;0;1;0;0;0;0;13999.23828125;11612.43359375;0.0;1279.41931152344;617.0;156270;748.0;0.0;Calculated values ==>;1555020701.812;358.26;299.56;285.66;285.36;283.26000000000005;277.26000000000005;274.1680685717883;277.16;276.36;274.16;277.16;348.26;288.46000000000004;274.46000000000004;275.36;295.96000000000004;290.16;356.66;298.96000000000004;279.46000000000004;277.06;347.96000000000004;334.86;273.96000000000004;241.71165711629368;268.0796299477929;274.1680685717883;282.46000000000004;8000000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;8009999.999999999;0.022166666666666668;0.14250000000000002;0.19416666666666668;0.021833333333333333;0.0;0.022166666666666668;0.0;11612.43359375;0.0;1279.41931152344;13999.23828125;499235.69340352213;268196.1554278577;226348.8823879352;225581.41035146872;220296.5334396396;430280.9020939914;434538.5910328508;442875.1821116291;473208.68934220774;528670.499479957;462120.43617365847;443315.08579407755;444622.5063410642;462912.4563373884;455794.7758783006;496904.01769692573;265942.56901107903;438542.5783408282;434358.88782729313;313686.43059754226;258822.4845140824;470076.5757111503;202209.29422283848;202209.29422283848;274.0564570604759;165732.67885777407;114970.2014203994;24775.750326054538;5900.731066973653;0;4;5;0;0;0;0;0;8;10;93686878580.50821;35627792145.21289;78936546335.39561;46729.29323174019;5848.435645828142;32912.00643773316;5145.982658232078;230977.1851762558;58351.118232844645;265743.10335740965;143305.24419661405;7.030464793502169;0.2592872361593316
432;2019-04-12 00:12:41.792;847;263;131;128;107;41;36;33;13;40;751;153;18;24;228;169;833;258;93;63;35;9;835;355;361;137;361;306;837;129.0;934.0;663.0;0.0;0.0;0;87;58;1;0;0;0;0;0;0;1;0;0;0;0;15020.08984375;12511.546875;0.0;1291.86108398438;610.0;156271;743.0;0.0;Calculated values ==>;1555020761.792;357.86;299.46000000000004;286.26000000000005;285.96000000000004;283.86;277.26000000000005;273.8482719121499;276.76000000000005;276.46000000000004;274.46000000000004;277.16;348.26;288.46000000000004;274.96000000000004;275.56;295.96000000000004;290.06;356.46000000000004;298.96000000000004;279.46000000000004;276.66;347.46000000000004;334.16;274.06;241.92719264551067;268.3187672390254;273.8482719121499;282.46000000000004;8350000.0;3550000.0;3610000.0;1370000.0;3610000.0;3060000.0;8370000.0;0.021500000000000002;0.15566666666666668;0.1105;0.0;0.0;0.021500000000000002;0.0;12511.546875;0.0;1291.86108398438;15020.08984375;495418.4991939269;266011.63968965336;227386.1879198858;226623.43529452305;221367.8457294445;430477.46260093397;434310.53623595677;442905.06249663915;473078.44118532055;528516.7185281644;461816.3443130836;443639.0469653982;444512.27536222443;463212.09266578907;456153.4618424425;493309.94810844207;264254.25685815426;438989.9883500334;434130.71970383386;311590.51834565785;255893.36323571714;470039.7140759448;201709.7481601087;201709.7481601087;273.8482719121499;165974.42598298116;115171.16757997937;24797.17052024504;5900.731066973653;0;4;5;0;0;0;0;0;8;10;93904006180.57726;35709664845.23892;79119485335.4538;26652.082234186615;0.0;35656.33593796147;4997.050888190091;231588.49280151218;58399.8389509208;266314.3157431044;143389.74130110125;4.876003756487564;0.14827161299815128
433;2019-04-12 00:13:41.823;846;263;137;134;111;42;37;33;11;40;752;152;19;27;228;170;832;257;93;65;36;9;803;356;361;137;361;307;805;128.0;959.0;598.0;49.0;0.0;0;88;62;1;0;0;0;0;0;0;1;0;0;0;0;15508.185546875;12384.9091796875;0.0;1300.80297851562;624.0;156272;738.0;0.0;Calculated values ==>;1555020821.823;357.76;299.46000000000004;286.86;286.56;284.26000000000005;277.36;273.955091788801;276.86;276.46000000000004;274.26000000000005;277.16;348.36;288.36;275.06;275.86;295.96000000000004;290.16;356.36;298.86;279.66;276.76000000000005;346.96000000000004;335.56;274.06;241.92719264551067;268.43790593516167;273.955091788801;282.46000000000004;8030000.0;3560000.0;3610000.0;1370000.0;3610000.0;3070000.0;8050000.0;0.021333333333333333;0.15983333333333333;0.09966666666666667;0.008166666666666666;0.0;0.021333333333333333;0.0;12384.9091796875;0.0;1300.80297851562;15508.185546875;498234.4201078775;267600.34655356326;229392.37138218366;228612.36521955862;222744.95006749377;430412.23801567365;434489.842356074;442402.47668766207;473078.44118532055;528544.5012437449;461537.5620575829;443582.2324138357;444747.180057976;463212.09266578907;456126.82417621085;496183.11397411453;265376.4284221427;439324.5203113631;434310.53623595677;309494.7701623936;261751.83340796042;470039.7140759448;201780.13283989663;201780.13283989663;273.8802289753432;166228.95971866013;115378.7452398269;24818.787216921963;5900.731066973653;0;4;5;0;0;0;0;0;8;10;94120718090.21233;35791907315.10043;79303480350.14395;23982.02693682729;2190.786580094393;36890.60190739016;4960.648605782616;232010.66171852977;58418.104938277495;266919.185912335;143472.76500350627;4.970443864649113;0.1665860169726279
434;2019-04-12 00:14:41.783;843;263;142;139;116;42;39;32;-11;39;753;151;-15;25;228;171;830;258;94;66;38;10;836;356;361;137;361;306;839;137.0;920.0;637.0;54.0;0.0;0;87;64;1;0;0;0;0;0;0;1;0;0;0;0;17043.498046875;13063.181640625;0.0;1294.26293945312;685.0;156273;734.0;0.0;Calculated values ==>;1555020881.783;357.46000000000004;299.46000000000004;287.36;287.06;284.76000000000005;277.36;273.955091788801;277.06;276.36;272.06;277.06;348.46000000000004;288.26000000000005;271.66;275.66;295.96000000000004;290.26000000000005;356.16;298.96000000000004;279.76000000000005;276.96000000000004;346.56000000000006;341.66;274.16;241.92719264551067;268.3187672390254;273.955091788801;282.56;8359999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;8390000.0;0.022833333333333334;0.15333333333333332;0.10616666666666667;0.009000000000000001;0.0;0.022833333333333334;0.0;13063.181640625;0.0;1294.26293945312;17043.498046875;494724.49188576534;265919.2309260591;230181.2998219466;229407.08162289535;223578.59784960817;430412.23801567365;434846.9440822899;439294.3313615184;472980.6827117325;528726.0528959597;461564.29054188397;438677.07709952706;444657.03686278535;463212.09266578907;456265.7794717768;492759.39007070696;264167.3604317068;439491.22312496265;434668.6427963687;307818.28838856175;287289.4124756198;470138.0144479632;201786.8674034666;201786.8674034666;273.88285469476614;166500.04290609388;115590.67128518199;24840.398349219242;5900.731066973653;0;4;5;0;0;0;0;0;8;10;94337173690.35004;35874052515.152695;79487257750.26086;25215.375756879836;2415.1603234004697;35050.77787798002;5317.467204804598;232420.36675566746;58456.46224057044;267518.29773659544;143558.35886800557;4.736133981489827;0.15719280322513057
435;2019-04-12 00:15:41.774;844;264;135;137;121;43;37;33;-20;40;753;151;-22;15;229;170;829;259;94;67;36;10;818;359;364;136;364;304;819;142.0;993.0;886.0;87.0;0.0;0;84;61;1;0;0;0;0;0;0;1;0;0;0;0;16877.869140625;12593.498046875;0.0;1270.78820800781;741.0;156274;729.0;0.0;Calculated values ==>;1555020941.774;357.56000000000006;299.56;286.66;286.86;285.26000000000005;277.46000000000004;274.27422755570615;276.86;276.46000000000004;271.16;277.16;348.46000000000004;288.26000000000005;270.96000000000004;274.66;296.06;290.16;356.06000000000006;299.06;279.86;276.76000000000005;346.06000000000006;347.26;274.16;241.71165711629368;268.0796299477929;274.27422755570615;282.56;8180000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;8190000.000000001;0.023666666666666666;0.1655;0.14766666666666667;0.0145;0.0;0.023666666666666666;0.0;12593.498046875;0.0;1270.78820800781;16877.869140625;496554.9996259189;267245.909687092;228665.79204718483;229182.9672559133;225087.40541448063;430214.79039162316;433749.95420475816;438349.7364941574;473208.68934220774;528879.5811680062;461869.44643997675;438039.0146135774;443607.19622175704;462895.65004918195;455628.1233537539;494323.8493496167;265426.019904348;438993.869243743;433567.68989926;305722.83045113535;310752.19949742197;470272.87658027647;202529.008773546;202529.008773546;274.1853218439111;166782.6785639842;115804.44487817059;24861.770569111726;5900.731066973653;0;4;5;0;0;0;0;0;8;10;94554641065.12187;35955940230.06678;79670230300.0689;34822.860793410284;3882.286083197592;37882.590773191965;5467.915453308565;232920.610345266;58508.933088762366;268125.98464134015;143648.22357500056;5.918490977074968;0.2073373642041672
436;2019-04-12 00:16:41.794;844;265;120;122;117;44;36;35;-22;40;753;151;-25;7;229;169;828;259;95;68;35;11;800;360;365;137;365;305;801;134.0;936.0;819.0;144.0;0.0;0;84;61;1;0;0;0;0;0;0;1;0;0;0;0;15623.9267578125;12278.7412109375;0.0;1265.73400878906;776.0;156275;724.0;0.0;Calculated values ==>;1555021001.794;357.56000000000006;299.66;285.16;285.36;284.86;277.56;274.38016830617;276.76000000000005;276.66;270.96000000000004;277.16;348.46000000000004;288.26000000000005;270.66;273.86;296.06;290.06;355.96000000000004;299.06;279.96000000000004;276.66;345.56000000000006;350.76;274.26000000000005;241.92719264551067;268.19934244402924;274.38016830617;282.66;8000000.0;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;8009999.999999999;0.022333333333333334;0.156;0.13649999999999998;0.024;0.0;0.022333333333333334;0.0;12278.7412109375;0.0;1265.73400878906;15623.9267578125;498218.7905333645;268579.2689005166;225071.58552511877;225581.41035146872;224309.5242787447;430148.3826014536;433317.3069910173;437812.597326149;473078.44118532055;528802.8376560764;461717.0330906533;437342.01223029394;442225.1804755989;462745.3384353217;455320.5203350088;495875.5414344427;266313.0253607629;438939.5729205384;433133.46834165603;303627.53096179874;325426.6669566859;470236.29553865286;202646.37988363902;202646.37988363902;274.23550170429746;167053.61714581813;116011.78262813996;24882.915300140026;5900.731066973653;0;4;5;0;0;0;0;0;8;10;94773413965.05235;36037867530.04074;79852991200.01082;32100.188680902607;6422.157975720333;35811.75250749405;5147.5449755623795;233478.48832140098;58594.83207934844;268740.3088749931;143736.7152326031;5.868196652161172;0.22433238148268259
437;2019-04-12 00:17:41.775;839;265;112;115;111;44;36;35;-22;40;753;152;-25;2;229;168;826;259;94;69;35;11;836;357;362;136;362;304;837;120.0;983.0;292.0;45.0;0.0;0;81;63;1;0;0;0;0;0;0;1;0;0;0;0;15890.685546875;12957.9716796875;0.0;1240.17700195312;795.0;156276;718.0;0.0;Calculated values ==>;1555021061.775;357.06000000000006;299.66;284.36;284.66;284.26000000000005;277.56;274.0616903277293;276.76000000000005;276.66;270.96000000000004;277.16;348.46000000000004;288.36;270.66;273.36;296.06;289.96000000000004;355.76;299.06;280.06;276.66;344.96000000000004;352.66;274.26000000000005;241.71165711629368;268.0796299477929;274.0616903277293;282.56;8359999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;8370000.0;0.02;0.16383333333333333;0.048666666666666664;0.007500000000000001;0.0;0.02;0.0;12957.9716796875;0.0;1240.17700195312;15890.685546875;494121.9954319387;266725.8149104965;222606.52199926734;223353.4015306821;222358.18041869736;430346.717906069;434064.28222162405;438039.0146135774;473208.68934220774;528879.5811680062;461994.9895074107;437570.5891863215;441691.54992388893;463195.3492027865;455681.92639110074;492150.6068702829;264602.637424311;439770.3019814846;433883.48505660606;301113.3779324612;333396.4077044029;470370.9986153779;201955.06042176823;201955.06042176823;273.9529290928188;167316.15575227342;116222.02197266242;24903.79127913988;5900.731066973653;0;4;5;0;0;0;0;0;8;10;94991444900.72487;36119741595.29328;80035633345.57419;11489.41910400138;2013.1195364520725;37279.94232756506;4638.568492696757;233841.6200259303;58665.10379907319;269349.21345296875;143818.2403539573;3.903399711004525;0.13094876871237762
438;2019-04-12 00:18:41.775;837;266;107;109;101;43;38;34;-26;40;753;152;-28;0;229;169;826;260;94;70;36;11;811;358;363;134;363;302;812;129.0;954.0;530.0;130.0;0.0;0;70;56;1;0;0;0;0;0;0;1;0;0;0;0;14633.6962890625;12036.7158203125;0.0;1183.73583984375;805.0;156277;714.0;0.0;Calculated values ==>;1555021121.775;356.86;299.76000000000005;283.86;284.06;283.26000000000005;277.46000000000004;274.1680685717883;276.96000000000004;276.56;270.56;277.16;348.46000000000004;288.36;270.36;273.16;296.06;290.06;355.76;299.16;280.16;276.76000000000005;344.56000000000006;353.66;274.26000000000005;241.2770596917726;267.8393353686513;274.1680685717883;282.56;8109999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;8120000.0;0.021500000000000002;0.15899999999999997;0.08833333333333333;0.021666666666666667;0.0;0.021500000000000002;0.0;12036.7158203125;0.0;1183.73583984375;14633.6962890625;496172.25889763853;268357.4041431272;221659.4660994231;222158.38707323768;220170.17924603107;430280.9020939914;434178.6716885159;437869.15320432716;473468.5566066367;529032.944651942;462298.31029581913;437557.52604302316;441814.68150891823;463045.65304645407;455654.961665661;494540.1656948777;266127.7197619722;439717.1983153084;433816.67410848953;299437.39939995663;337592.078488485;470639.7110939334;202030.32668537894;202030.32668537894;273.9867844615246;167570.52560090623;116430.31103516242;24923.99055282152;5900.731066973653;0;4;5;0;0;0;0;0;8;10;95208944900.72487;36200741595.29328;80217433345.57419;20832.429675840427;5819.869995518679;36317.57890333197;4983.406469596878;234110.9687657623;58730.378711839614;269962.5261298929;143898.4234786431;5.140012368040748;0.19667587291466465
439;2019-04-12 00:19:41.795;834;266;103;105;96;43;38;34;-25;41;753;152;-19;-1;229;169;823;261;94;71;37;12;811;357;362;134;362;302;814;124.0;846.0;0.0;15.0;0.0;0;62;53;1;0;0;0;0;0;0;1;0;0;0;0;14130.1201171875;11827.7060546875;0.0;1134.25793457031;809.0;156278;710.0;0.0;Calculated values ==>;1555021181.795;356.56000000000006;299.76000000000005;283.46000000000004;283.66;282.76000000000005;277.46000000000004;274.0616903277293;276.96000000000004;276.56;270.66;277.26000000000005;348.46000000000004;288.36;271.26000000000005;273.06;296.06;290.06;355.46000000000004;299.26000000000005;280.26000000000005;276.86;344.16;354.06000000000006;274.36;241.2770596917726;267.8393353686513;274.0616903277293;282.56;8109999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;8140000.000000001;0.020666666666666667;0.14100000000000001;0.0;0.0025;0.0;0.020666666666666667;0.0;11827.7060546875;0.0;1134.25793457031;14130.1201171875;495728.4735627236;268250.34884044353;220642.30802412538;221138.3851724708;218915.49898673454;430346.717906069;434424.3181684167;438024.4983934438;473565.85517348704;529032.944651942;462298.31029581913;438950.1900821458;441666.2829081751;463195.3492027865;455821.5469402733;494092.68468687695;266394.5513447167;440101.83946078573;434244.55786418;297761.5184850505;339270.558843327;470737.49932489695;201929.26466517986;201929.26466517986;273.942878572843;167810.30397037213;116629.24750745163;24943.31360647376;5900.731066973653;0;4;5;0;0;0;0;0;8;10;95426517400.65573;36281168395.26772;80398693745.51659;0.0;672.0205866492927;32105.4368012446;4801.18272611267;234284.63021419934;58784.49583303654;270532.9079911823;143979.98890132917;2.8991470848977627;0.08353625575215683
440;2019-04-12 00:20:41.776;831;268;103;105;94;41;40;33;-12;41;752;152;-5;1;229;170;823;261;94;72;39;12;821;356;361;134;361;300;822;117.0;884.0;454.0;195.0;0.0;0;56;48;1;0;0;0;0;0;0;1;0;0;0;0;13790.6904296875;11501.169921875;0.0;1072.5166015625;811.0;156279;705.0;0.0;Calculated values ==>;1555021241.776;356.26;299.96000000000004;283.46000000000004;283.66;282.56;277.26000000000005;273.955091788801;277.16;276.46000000000004;271.96000000000004;277.26000000000005;348.36;288.36;272.66;273.26000000000005;296.06;290.16;355.46000000000004;299.26000000000005;280.36;277.06;343.66;354.26;274.36;241.2770596917726;267.5978703862781;273.955091788801;282.56;8209999.999999999;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;8220000.0;0.0195;0.14733333333333334;0.07566666666666667;0.0325;0.0;0.0195;0.0;11501.169921875;0.0;1072.5166015625;13790.6904296875;494338.7590122868;268576.40821901686;220550.7619737638;221045.4714083324;218339.097355763;430412.23801567365;435024.7519814282;440449.4429945348;473565.85517348704;529081.8588830346;462600.34484220424;441494.1431799284;442379.8145169229;463344.7402771259;456126.82417621085;493136.8740049041;266003.4201925039;440483.78149257216;434846.9440822899;295666.80309349706;340109.845020078;470737.49932489695;201252.24655286747;201252.24655286747;273.67406099750576;168042.90371147226;116823.59324477166;24961.697570825694;5900.731066973653;0;4;5;0;0;0;0;0;8;10;95643348715.46268;36361542935.19616;80579236555.35583;18099.25453075283;8758.27071509096;33464.32886169363;4555.096601823737;234435.40957323302;58863.05670832349;271079.1496732277;144057.9332054777;5.159739793769294;0.2214789114509729
441;2019-04-12 00:21:41.786;831;266;104;104;91;41;42;33;0;41;750;151;2;3;229;171;821;259;93;73;40;12;796;356;361;134;361;300;798;119.0;716.0;200.0;135.0;0.0;0;50;42;1;0;0;0;0;0;0;1;0;0;0;0;12994.4228515625;10741.3017578125;0.0;1042.5146484375;813.0;156280;700.0;0.0;Calculated values ==>;1555021301.786;356.26;299.76000000000005;283.56;283.56;282.26000000000005;277.26000000000005;273.955091788801;277.36;276.46000000000004;273.16;277.26000000000005;348.16;288.26000000000005;273.36;273.46000000000004;296.06;290.26000000000005;355.26;299.06;280.46000000000004;277.16;343.16;354.46000000000004;274.36;241.2770596917726;267.5978703862781;273.955091788801;282.46000000000004;7959999.999999999;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;7980000.0;0.01983333333333333;0.11933333333333333;0.03333333333333333;0.022500000000000003;0.0;0.01983333333333333;0.0;10741.3017578125;0.0;1042.5146484375;12994.4228515625;496691.09274010017;269135.9936678747;221078.2975342078;221078.2975342078;217861.564649134;430412.23801567365;435378.9101572175;442232.80960689666;473565.85517348704;528873.2616124821;462475.847890395;442526.58117228496;442673.11146970803;463344.7402771259;456265.7794717768;495221.1751477209;266467.7833075919;440647.96367074497;435024.7519814282;293572.2367247113;340949.162051476;470737.49932489695;201131.22788783308;201131.22788783308;273.62669918927236;168266.15019032676;117008.97806772804;24979.32576878296;5900.731066973653;0;4;5;0;0;0;0;0;8;10;95859984815.42825;36441956335.18338;80759266555.32722;8036.719390635452;6066.141107333938;27297.904759588724;4638.888227856302;234653.2456558404;58986.614062951594;271585.58601198235;144134.56251513623;3.9070239978446644;0.15752282885100252
442;2019-04-12 00:22:41.777;829;265;109;107;93;40;43;32;6;41;747;151;7;8;229;171;819;259;93;73;42;13;824;354;359;135;359;301;826;122.0;755.0;219.0;90.0;0.0;0;47;42;1;0;0;0;0;0;0;1;0;0;0;0;13285.3857421875;11115.8818359375;0.0;1023.56958007812;812.0;156281;695.0;0.0;Calculated values ==>;1555021361.777;356.06000000000006;299.66;284.06;283.86;282.46000000000004;277.16;273.7412296467126;277.46000000000004;276.36;273.76000000000005;277.26000000000005;347.86;288.26000000000005;273.86;273.96000000000004;296.06;290.26000000000005;355.06000000000006;299.06;280.46000000000004;277.36;342.66;354.36;274.46000000000004;241.49495122638035;267.7187500070086;273.7412296467126;282.46000000000004;8240000.000000001;3540000.0;3590000.0;1350000.0;3590000.0;3010000.0;8259999.999999999;0.02033333333333333;0.12583333333333332;0.0365;0.015000000000000001;0.0;0.02033333333333333;0.0;11115.8818359375;0.0;1023.56958007812;13285.3857421875;493753.64838160115;267261.3413367235;221991.15107501138;221494.69933572994;218052.66690760592;430542.39183029096;436030.9469220937;442906.0156806056;473436.17305719486;528483.3400696995;462324.7313651813;443052.165307785;443198.0840360327;463642.6141334031;456595.48309247516;492243.5601375108;265098.7793300622;441077.3095759076;435856.36625110224;291477.81744585035;340529.4996700694;470701.3423759907;200875.870208779;200875.870208779;273.51783585184944;168485.1157452842;117191.09394267206;24996.540554730578;5900.731066973653;0;4;5;0;0;0;0;0;8;10;96075952415.20166;36522644230.098724;80939539510.13808;8834.10030972167;4047.3820825081757;28582.384918270614;4777.936752860573;234793.81473133794;59070.88078087455;272051.1852417806;144213.02428552866;3.809216947180501;0.13798117955908792
443;2019-04-12 00:23:41.787;830;264;115;113;95;40;46;31;10;41;745;150;10;12;229;172;820;259;92;74;44;13;815;355;361;135;361;298;817;118.0;782.0;470.0;204.0;0.0;0;44;33;1;0;0;0;0;0;0;1;0;0;0;0;12483.5869140625;10253.0380859375;0.0;992.49267578125;812.0;156282;690.0;0.0;Calculated values ==>;1555021421.787;356.16;299.56;284.66;284.46000000000004;282.66;277.16;273.8482719121499;277.76000000000005;276.26000000000005;274.16;277.26000000000005;347.66;288.16;274.16;274.36;296.06;290.36;355.16;299.06;280.56;277.56;342.16;354.36;274.46000000000004;241.49495122638035;267.35522164206344;273.8482719121499;282.36;8150000.0;3550000.0;3610000.0;1350000.0;3610000.0;2980000.0;8170000.0;0.019666666666666666;0.13033333333333333;0.07833333333333334;0.034;0.0;0.019666666666666666;0.0;10253.0380859375;0.0;992.49267578125;12483.5869140625;494757.3485540717;267347.7067997476;223599.9572087918;223098.08300261205;218637.4965268546;430477.46260093397;436081.5480936552;444096.3187941164;473436.17305719486;528505.6464834348;462653.05062467465;444096.3187941164;444383.4236514063;463344.7402771259;456569.29167028697;493260.8571370017;265521.25462931185;440811.79925200954;435731.16137290135;289383.54333396035;340529.4996700694;470701.3423759907;201005.32207555612;201005.32207555612;273.5729683348776;168699.89297429193;117369.1979543815;25013.3438736132;5900.731066973653;0;4;5;0;0;0;0;0;8;10;96291988415.16733;36603657730.085846;81119269460.10951;19042.128076287223;9169.664690214775;29682.061526835576;4616.274839514456;235026.15535150163;59181.041194305806;272536.80321825494;144291.32242963545;5.558664189123438;0.24117753263460215
444;2019-04-12 00:24:41.798;834;261;120;118;98;41;35;32;13;41;743;149;13;16;230;171;819;257;92;74;34;13;812;355;360;136;360;302;814;85.0;633.0;0.0;77.0;0.0;0;43;33;1;0;0;0;0;0;0;1;0;0;0;0;12363.3173828125;10241.498046875;0.0;995.3772583007809;811.0;156283;685.0;0.0;Calculated values ==>;1555021481.798;356.56000000000006;299.26000000000005;285.16;284.96000000000004;282.96000000000004;277.26000000000005;273.8482719121499;276.66;276.36;274.46000000000004;277.26000000000005;347.46000000000004;288.06;274.46000000000004;274.76000000000005;296.16;290.26000000000005;355.06000000000006;298.86;280.56;276.56;341.66;354.26;274.46000000000004;241.71165711629368;267.8393353686513;273.8482719121499;282.36;8120000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;8140000.000000001;0.014166666666666666;0.1055;0.0;0.012833333333333334;0.0;0.014166666666666666;0.0;10241.498046875;0.0;995.3772583007809;12363.3173828125;495634.6179406476;266394.5513447167;224899.61183547525;224393.81009443992;219407.39643466994;430477.46260093397;434376.6058122323;443721.9807720978;473306.2826088756;527988.4168575022;461922.9753910015;443721.9807720978;444156.6089809168;463626.08760426834;456430.83553010726;493398.54626082233;264943.85871329816;441026.24236554437;434197.24731978856;287289.4124756198;340109.845020078;470567.18631662737;200407.8320212006;200407.8320212006;273.33849678997876;168906.9884711872;117540.01706703033;25029.91249346391;5900.731066973653;0;4;5;0;0;0;0;0;8;10;96508328070.73116;36684972635.297775;81299302460.57872;0.0;3467.04504679131;24101.969536263798;3312.016716729996;235184.8688446911;59286.36641513968;272985.08564832987;144357.40363877735;2.7481867032520233;0.10777018097973956
445;2019-04-12 00:25:41.798;836;262;127;124;103;41;36;32;15;41;741;149;20;20;230;171;821;257;91;74;34;14;811;357;362;137;363;299;812;113.0;739.0;697.0;293.0;0.0;0;44;27;1;0;0;0;0;0;0;1;0;0;0;0;11871.9384765625;9770.8212890625;0.0;998.8207397460941;810.0;156284;680.0;0.0;Calculated values ==>;1555021541.798;356.76;299.36;285.86;285.56;283.46000000000004;277.26000000000005;274.0616903277293;276.76000000000005;276.36;274.66;277.26000000000005;347.26;288.06;275.16;275.16;296.16;290.26000000000005;355.26;298.86;280.56;276.56;341.16;354.16;274.56;241.92719264551067;267.47669482898436;274.0616903277293;282.26000000000005;8109999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3629999.9999999995;2990000.0;8120000.0;0.01883333333333333;0.12316666666666666;0.11616666666666667;0.04883333333333333;0.0;0.01883333333333333;0.0;9770.8212890625;0.0;998.8207397460941;11871.9384765625;496024.4398636776;266863.0765103632;226708.60566872475;225942.4057939726;220665.38054631813;430346.717906069;434064.28222162405;444613.46213006455;473176.1828425327;528011.4077830602;462377.8906771349;445326.94577851886;445326.94577851886;463178.7302339447;456100.3120227489;493793.7884821347;265038.580568767;440596.4608192194;433702.1600636701;285195.4229665811;339690.1980837097;470531.02399546513;201531.8251323844;201531.8251323844;273.78781822653434;169108.948936682;117706.78639482982;25046.530810114302;5900.731066973653;0;4;5;0;0;0;0;0;8;10;96724928070.73116;36766872635.297775;81479602460.57872;28237.983497897178;13136.127544480441;28175.01644132979;4372.541307872546;235420.18537384024;59424.72618673361;273420.72719814314;144421.4416223157;6.863892838205843;0.3213627804790639
446;2019-04-12 00:26:41.769;839;258;132;128;108;43;35;33;19;41;739;148;26;23;230;169;821;253;91;74;33;16;788;357;362;137;362;303;790;117.0;613.0;92.0;144.0;0.0;0;44;28;1;0;0;0;0;0;0;1;0;0;0;0;12040.091796875;9563.439453125;0.0;995.3994140625;809.0;156285;676.0;0.0;Calculated values ==>;1555021601.769;357.06000000000006;298.96000000000004;286.36;285.96000000000004;283.96000000000004;277.46000000000004;274.0616903277293;276.66;276.46000000000004;275.06;277.26000000000005;347.06000000000006;287.96000000000004;275.76000000000005;275.46000000000004;296.16;290.06;355.26;298.46000000000004;280.56;276.46000000000004;340.76;354.06000000000006;274.76000000000005;241.92719264551067;267.9596281332873;274.0616903277293;282.26000000000005;7880000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;7900000.0;0.0195;0.10216666666666667;0.015333333333333334;0.024;0.0;0.0195;0.0;9563.439453125;0.0;995.3994140625;12040.091796875;498597.03631445783;266512.4347599348;228315.89441939624;227277.74667045788;222177.50560562586;430346.717906069;433883.48505660606;444389.3534062185;473176.1828425327;527492.7868628803;461645.1184691553;445394.99845677166;444965.2754471953;463328.15220803814;455821.5469402733;495977.34154166916;264650.71158618276;440596.4608192194;433520.3008126533;283520.3318566784;339270.558843327;470727.4148199725;201235.55205749482;201235.55205749482;273.67197202794733;169308.11954313747;117867.82736012447;25063.14127910827;5900.731066973653;0;4;5;0;0;0;0;0;8;10;96942023090.57236;36849032905.23767;81660115170.44667;3728.358287347097;6467.804706299464;23633.870693785528;4529.552600725591;235686.4428018681;59588.01332842132;273852.25924926915;144495.58988251042;3.6329360425570463;0.1539084447967684
