;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
447;2019-04-12 00:27:41.779;838;256;136;132;111;43;36;33;25;41;739;147;31;28;230;170;821;252;91;75;35;17;837;354;359;138;359;303;840;119.0;694.0;136.0;33.0;0.0;0;48;33;1;0;0;0;0;0;0;1;0;0;0;0;13432.7412109375;10512.8681640625;0.0;1031.84008789062;806.0;156286;672.0;0.0;Calculated values ==>;1555021661.779;356.96000000000004;298.76000000000005;286.76000000000005;286.36;284.26000000000005;277.46000000000004;273.7412296467126;276.76000000000005;276.46000000000004;275.66;277.26000000000005;347.06000000000006;287.86;276.26000000000005;275.96000000000004;296.16;290.16;355.26;298.36;280.66;276.66;340.36;353.76;274.86;242.14157278889297;267.9596281332873;273.7412296467126;282.26000000000005;8370000.0;3540000.0;3590000.0;1380000.0;3590000.0;3030000.0;8400000.0;0.01983333333333333;0.11566666666666667;0.02266666666666667;0.0055000000000000005;0.0;0.01983333333333333;0.0;10512.8681640625;0.0;1031.84008789062;13432.7412109375;493876.44205786876;263434.93768925173;228622.13519216518;227599.94968981313;222322.95158252498;430542.39183029096;434799.06761956174;445251.96559515793;473045.8727645816;527492.7868628803;461519.4530803037;446107.1014639255;445680.44742188096;463774.604463236;456457.21659632755;491289.7915355768;262073.34475441126;441401.95967388037;434621.1652425816;281845.32903042674;338011.6871214325;470691.5974162874;201177.18782428897;201177.18782428897;273.63580569796056;169520.42853043688;118035.15780733502;25080.03775723228;5900.731066973653;0;4;5;0;0;0;0;0;8;10;97158359140.53798;36931546655.224556;81841945470.41777;5532.36162947303;1482.3292527559915;26512.702344354817;4629.972218796137;235763.62832994034;59654.27548658897;274270.217005872;144571.93197755655;3.305182306267857;0.1020732826193146
448;2019-04-12 00:28:41.770;841;257;141;138;115;43;38;32;30;41;739;146;33;30;230;171;824;252;90;76;36;18;835;356;361;138;361;302;837;111.0;684.0;341.0;176.0;0.0;0;49;29;1;0;0;0;0;0;0;1;0;0;0;0;14070.9375;10168.6708984375;0.0;1036.43408203125;805.0;156287;668.0;0.0;Calculated values ==>;1555021721.77;357.26;298.86;287.26000000000005;286.96000000000004;284.66;277.46000000000004;273.955091788801;276.96000000000004;276.36;276.16;277.26000000000005;347.06000000000006;287.76000000000005;276.46000000000004;276.16;296.16;290.26000000000005;355.56000000000006;298.36;280.76000000000005;276.76000000000005;339.96000000000004;353.66;274.96000000000004;242.14157278889297;267.8393353686513;273.955091788801;282.16;8350000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;8370000.0;0.018500000000000003;0.114;0.05683333333333333;0.029333333333333333;0.0;0.018500000000000003;0.0;10168.6708984375;0.0;1036.43408203125;14070.9375;494517.65525738825;263907.37219899526;229952.2810694663;229178.538609536;223353.4015306821;430412.23801567365;434668.6427963687;446159.5380015785;473045.8727645816;527570.3369048043;461546.7786660124;446583.57048168074;446159.5380015785;463477.27075599786;456265.7794717768;491941.99268090475;262194.5421888875;441138.44347547856;434310.53623595677;280170.41352433193;337592.078488485;470789.9032000179;201340.01256457967;201340.01256457967;273.7083863737096;169749.5914731892;118207.47811408456;25097.270789954167;5900.731066973653;0;4;5;0;0;0;0;0;8;10;97374326740.31139;37014334235.137695;82023418245.22737;13913.909695669432;7903.863458639522;26191.20935608997;4309.954687920477;235925.65628297403;59732.482026360994;274709.350389692;144646.42019345908;4.669205446045782;0.20148643240801214
449;2019-04-12 00:29:41.780;848;255;137;138;119;44;34;33;28;41;738;146;31;32;230;169;826;251;90;76;33;18;823;359;364;138;364;303;826;116.0;664.0;238.0;112.0;0.0;0;49;28;1;0;0;0;0;0;0;1;0;0;0;0;14798.3154296875;9988.517578125;0.0;1047.84033203125;802.0;156288;665.0;0.0;Calculated values ==>;1555021781.78;357.96000000000004;298.66;286.86;286.96000000000004;285.06;277.56;274.27422755570615;276.56;276.46000000000004;275.96000000000004;277.26000000000005;346.96000000000004;287.76000000000005;276.26000000000005;276.36;296.16;290.06;355.76;298.26000000000005;280.76000000000005;276.46000000000004;339.66;353.36;274.96000000000004;242.14157278889297;267.9596281332873;274.27422755570615;282.16;8230000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;8259999.999999999;0.01933333333333333;0.11066666666666666;0.03966666666666666;0.018666666666666668;0.0;0.01933333333333333;0.0;9988.517578125;0.0;1047.84033203125;14798.3154296875;496683.2935232408;263690.4009057987;229080.23823490096;229338.61658674086;224492.31552271903;430214.79039162316;433201.5241952028;445680.44742188096;473045.8727645816;527388.1781927326;461393.6898363353;446107.1014639255;446248.92018464074;463029.0030910028;455487.9538181988;493397.4674008243;262306.56466753205;440493.80720142537;433017.6092021058;278914.2836208781;336333.2981666971;470789.9032000179;202215.87388213453;202215.87388213453;274.0635758538351;169990.208677083;118375.48268079098;25114.642638227502;5900.731066973653;0;4;5;0;0;0;0;0;8;10;97591862990.27681;37097148035.124535;82204948495.19852;9657.428083743274;5013.381880600491;25574.059902484343;4462.166882852777;236122.1168357404;59840.143678122746;275140.79952965217;144719.53339003943;4.050886815526258;0.1564447213039187
450;2019-04-12 00:30:41.771;853;255;124;129;123;45;35;34;25;41;738;146;28;33;230;168;828;250;90;76;34;19;831;359;364;139;364;304;833;124.0;674.0;260.0;94.0;0.0;0;52;29;1;0;0;0;0;0;0;1;0;0;0;0;14364.548828125;10165.7431640625;0.0;1071.74987792969;799.0;156289;661.0;0.0;Calculated values ==>;1555021841.771;358.46000000000004;298.66;285.56;286.06;285.46000000000004;277.66;274.27422755570615;276.66;276.56;275.66;277.26000000000005;346.96000000000004;287.76000000000005;275.96000000000004;276.46000000000004;296.16;289.96000000000004;355.96000000000004;298.16;280.76000000000005;276.56;339.26;353.06000000000006;275.06;242.35481222062532;268.0796299477929;274.27422755570615;282.16;8309999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;8330000.0;0.020666666666666667;0.11233333333333334;0.043333333333333335;0.015666666666666666;0.0;0.020666666666666667;0.0;10165.7431640625;0.0;1071.74987792969;14364.548828125;496685.11456486746;263387.5287103678;225663.31818675762;226931.36095141713;225410.74104195478;430214.79039162316;433384.8821390699;445054.37130637356;472915.35137376806;527310.5211232998;461240.2672871516;445484.3388220789;446196.8478688148;463029.0030910028;455347.6215741906;492934.5090456626;261678.9330732385;440493.80720142537;433201.5241952028;277239.5186164033;335074.5858427641;470754.2918620804;202333.10292912266;202333.10292912266;274.1091831377859;170233.19609206283;118543.40966064043;25132.303240470887;5900.731066973653;0;4;5;0;0;0;0;0;8;10;97810230230.0477;37180235570.03736;82387021180.00749;10517.921629680874;4205.265293283004;25977.70970090231;4771.280706165656;236290.21953065542;59916.95421451555;275570.33316951775;144796.4672447244;4.046469898589633;0.147193103503659
451;2019-04-12 00:31:41.781;855;253;112;116;115;46;36;35;26;41;739;147;28;34;231;167;831;248;91;50;35;19;793;362;367;135;367;305;795;126.0;714.0;940.0;143.0;0.0;0;39;31;1;0;0;0;0;0;0;1;0;0;0;0;13123.55859375;9842.6005859375;0.0;981.2579956054691;796.0;156290;659.0;0.0;Calculated values ==>;1555021901.781;358.66;298.46000000000004;284.36;284.76000000000005;284.66;277.76000000000005;274.5913991737795;276.76000000000005;276.66;275.76000000000005;277.26000000000005;347.06000000000006;287.86;275.96000000000004;276.56;296.26000000000005;289.86;356.26;297.96000000000004;278.16;276.66;339.06000000000006;352.76;275.06;241.49495122638035;268.19934244402924;274.5913991737795;282.26000000000005;7930000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3050000.0;7950000.0;0.021;0.119;0.15666666666666668;0.02383333333333333;0.0;0.021;0.0;9842.6005859375;0.0;981.2579956054691;13123.55859375;500447.8150525014;264405.8716284531;223122.28457703674;224134.4622184136;223880.8970897946;430014.67791919125;432812.2514932043;445000.09919413156;473436.17305719486;527337.5586878607;461212.81287818897;445287.5332964052;446144.86104575056;462712.0400004629;454701.3540030205;496971.1374445576;262608.3864617734;435357.9492644566;432626.2974239531;276402.16793126165;333815.9410454577;471288.5232524436;203287.36631217107;203287.36631217107;274.4932080289543;170462.30183180235;118710.17364789693;25149.414490814117;5900.731066973653;0;4;5;0;0;0;0;0;8;10;98029566780.01285;37262449270.02429;82569751629.97845;37868.32815150714;6387.360907076495;27889.16736695132;4816.1175533474225;236693.5054818926;60005.240811485346;276019.2986267856;144876.37554603856;7.110308528062032;0.2688117216313695
452;2019-04-12 00:32:41.761;852;249;104;107;107;47;37;36;31;42;741;148;33;33;231;166;831;245;91;40;36;20;818;359;364;134;364;308;820;112.0;762.0;98.0;0.0;0.0;0;28;41;1;0;0;0;0;0;0;1;0;0;0;0;13559.4365234375;10970.583984375;0.0;926.161499023438;792.0;156291;656.0;0.0;Calculated values ==>;1555021961.761;358.36;298.06;283.56;283.86;283.86;277.86;274.27422755570615;276.86;276.76000000000005;276.26000000000005;277.36;347.26;287.96000000000004;276.46000000000004;276.46000000000004;296.26000000000005;289.76000000000005;356.26;297.66;277.16;276.76000000000005;338.76;352.36;275.16;241.2770596917726;268.5567601203482;274.27422755570615;282.26000000000005;8180000.0;3590000.0;3640000.0;1340000.0;3640000.0;3080000.0;8200000.0;0.018666666666666668;0.127;0.01633333333333333;0.0;0.0;0.018666666666666668;0.0;10970.583984375;0.0;926.161499023438;13559.4365234375;497734.8561012981;261870.77915630603;220820.91117402219;221564.8524341856;221564.8524341856;430214.79039162316;433749.95420475816;445126.96148863033;473663.1379967309;527314.227224225;460877.35094659944;445415.2873379444;445415.2873379444;463162.2360548347;455066.4648223092;494622.8030232059;260509.46460844186;434293.55171347444;433567.68989926;275146.1813398168;332137.8522128359;471519.16422574193;202758.08115945454;202758.08115945454;274.27422755570615;170684.58600508538;118883.55903830308;25165.304354886925;5900.731066973653;0;4;5;0;0;0;0;0;8;10;98248793680.08257;37343122370.04994;82753590330.03691;3958.691712043204;0.0;29732.39397867503;4308.446029809702;237041.9477947;60058.45107639205;276499.3182449258;144952.3882299124;3.194111513401306;0.09167243933456296
453;2019-04-12 00:33:41.792;849;250;101;104;99;45;37;35;36;42;743;149;36;35;230;167;833;245;91;44;36;21;824;359;364;133;364;306;825;118.0;853.0;146.0;26.0;0.0;0;20;44;1;0;0;0;0;0;0;1;0;0;0;0;13448.8447265625;11206.2138671875;0.0;878.193237304688;788.0;156292;653.0;0.0;Calculated values ==>;1555022021.792;358.06000000000006;298.16;283.26000000000005;283.56;283.06;277.66;274.27422755570615;276.86;276.66;276.76000000000005;277.36;347.46000000000004;288.06;276.76000000000005;276.66;296.16;289.86;356.46000000000004;297.66;277.56;276.76000000000005;338.46000000000004;351.96000000000004;275.26000000000005;241.05796691057077;268.3187672390254;274.27422755570615;282.26000000000005;8240000.000000001;3590000.0;3640000.0;1330000.0;3640000.0;3060000.0;8250000.0;0.019666666666666666;0.14216666666666666;0.024333333333333332;0.004333333333333333;0.0;0.019666666666666666;0.0;11206.2138671875;0.0;878.193237304688;13448.8447265625;496738.8417618795;262005.60119005936;220023.71848821206;220763.6880520245;219531.869571345;430214.79039162316;433749.95420475816;446235.4177501;473792.46676502546;527678.986846941;461311.84037453955;446235.4177501;446092.96027638344;463029.0030910028;455207.12558952876;494354.34623183135;260312.3789468977;435011.12638877804;433567.68989926;273890.2417152289;330459.8814860452;471749.2581616372;202574.89693984043;202574.89693984043;274.2031422366084;170909.77130167256;119068.46117092429;25180.3484131403;5900.731066973653;0;4;5;0;0;0;0;0;8;10;98467306520.58244;37423263755.23328;82937885500.45851;5929.07267304965;1166.422231961119;33272.96634900807;4542.858261535252;237124.38840374994;60068.17628377636;277024.6341886041;145026.18720895814;3.716468596863061;0.1183909627926999
454;2019-04-12 00:34:41.772;849;248;99;100;92;45;38;36;41;43;744;150;39;35;231;167;833;245;90;47;36;22;811;359;364;133;364;308;813;116.0;793.0;96.0;0.0;0.0;0;12;47;1;0;0;0;0;0;0;1;0;0;0;0;13321.908203125;11377.3232421875;0.0;832.9375;784.0;156293;651.0;0.0;Calculated values ==>;1555022081.772;358.06000000000006;297.96000000000004;283.06;283.16;282.36;277.66;274.27422755570615;276.96000000000004;276.76000000000005;277.26000000000005;277.46000000000004;347.56000000000006;288.16;277.06;276.66;296.26000000000005;289.86;356.46000000000004;297.66;277.86;276.76000000000005;338.26;351.56000000000006;275.36;241.05796691057077;268.5567601203482;274.27422755570615;282.16;8109999.999999999;3590000.0;3640000.0;1330000.0;3640000.0;3080000.0;8130000.0;0.01933333333333333;0.13216666666666665;0.016;0.0;0.0;0.01933333333333333;0.0;11377.3232421875;0.0;832.9375;13321.908203125;497937.7235417356;261820.4782437819;219664.97386543782;219911.73979812817;217945.78252050787;430214.79039162316;433931.68165179034;446560.2727653208;473889.5882477202;527628.8974851285;461131.09216115094;446275.24975105154;445702.7690767803;463162.2360548347;455207.12558952876;495580.32540196466;260791.3293520751;435544.0976640484;433567.68989926;273052.9745269728;328782.02776382567;471846.71735943656;202758.08115945454;202758.08115945454;274.27422755570615;171132.7865462883;119256.59458151471;25194.603082814767;5900.731066973653;0;4;5;0;0;0;0;0;8;10;98685633720.65187;37503037155.258644;83122024100.51706;3900.83506569386;0.0;31031.278977927068;4462.319102302905;237206.27699629957;60077.89322898404;277560.32427692856;145101.20533929908;3.226338403226123;0.09337385048717342
455;2019-04-12 00:35:41.793;848;251;99;100;91;43;37;35;42;43;743;150;40;37;230;168;834;247;90;50;36;23;825;358;363;134;363;305;827;127.0;864.0;273.0;0.0;0.0;0;6;47;1;0;0;0;0;0;0;1;0;0;0;0;13402.1572265625;11507.3359375;0.0;783.865966796875;779.0;156294;650.0;0.0;Calculated values ==>;1555022141.793;357.96000000000004;298.26000000000005;283.06;283.16;282.26000000000005;277.46000000000004;274.1680685717883;276.86;276.66;277.36;277.46000000000004;347.46000000000004;288.16;277.16;276.86;296.16;289.96000000000004;356.56000000000006;297.86;278.16;276.76000000000005;338.16;351.06000000000006;275.46000000000004;241.2770596917726;268.19934244402924;274.1680685717883;282.16;8250000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;8270000.0;0.021166666666666667;0.14400000000000002;0.0455;0.0;0.0;0.021166666666666667;0.0;11507.3359375;0.0;783.865966796875;13402.1572265625;496497.9494178403;262264.870268607;219509.93231299115;219755.54979568705;217555.1485817176;430280.9020939914;433997.93586973246;447276.8002363944;473760.40514917683;527756.4078081092;461591.12632602244;446994.97740117426;446570.8011300101;463178.7302339447;455514.98661037174;494409.6856069171;260905.893827069;436308.6438538564;433816.67410848953;272634.34865687083;326684.87348024134;471812.00014122744;202496.42290420205;202496.42290420205;274.1680685717883;171355.56503638672;119447.3668213104;25208.081160694295;5900.731066973653;0;4;5;0;0;0;0;0;8;10;98903810055.31908;37583165190.13642;83305988465.23645;11137.507168614751;0.0;33624.546016298125;4896.278650490752;237331.6403765591;60077.89322898404;278099.31139721454;145179.2209496968;4.040152641056494;0.11877468875983188
456;2019-04-12 00:36:41.783;850;251;99;98;88;43;37;35;33;44;741;150;33;36;231;168;835;247;90;53;35;24;798;359;363;135;364;305;800;120.0;723.0;307.0;3.0;0.0;0;3;44;1;0;0;0;0;0;0;1;0;0;0;0;12821.6201171875;10932.2099609375;0.0;771.245483398438;773.0;156295;649.0;0.0;Calculated values ==>;1555022201.783;358.16;298.26000000000005;283.06;282.96000000000004;281.96000000000004;277.46000000000004;274.27422755570615;276.86;276.66;276.46000000000004;277.56;347.26;288.16;276.46000000000004;276.76000000000005;296.26000000000005;289.96000000000004;356.66;297.86;278.46000000000004;276.66;338.06000000000006;350.46000000000004;275.56;241.49495122638035;268.19934244402924;274.27422755570615;282.16;7980000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;3050000.0;8000000.0;0.02;0.12050000000000001;0.051166666666666666;0.0005;0.0;0.02;0.0;10932.2099609375;0.0;771.245483398438;12821.6201171875;499273.0953412295;263448.175867567;219812.0969791609;219564.5377195228;217105.24213522053;430214.79039162316;433997.93586973246;446002.4824056516;473728.41363301896;527547.0033350008;461591.12632602244;446002.4824056516;446429.01896656933;463162.2360548347;455347.6215741906;497090.1573898221;262032.48776673677;436830.5876020472;433634.880018922;272215.72791638016;324168.52440917626;471777.35084692197;202744.46909350503;202744.46909350503;274.26894827150255;171574.06009237305;119634.33187112446;25221.0382629043;5900.731066973653;0;4;5;0;0;0;0;0;8;10;99121573755.3537;37663851740.14925;83488957965.26553;12446.701681138165;134.5164408767085;28324.44918958179;4617.808218508339;237528.14269449265;60079.01401249647;278615.46698374115;145258.49179294152;3.889746557896862;0.11274044047427656
457;2019-04-12 00:37:41.764;850;252;102;102;88;42;37;34;23;44;739;150;25;35;231;169;835;248;90;55;36;25;833;355;360;135;360;305;835;113.0;780.0;335.0;85.0;0.0;0;1;47;1;0;0;0;0;0;0;1;0;0;0;0;13544.427734375;11646.203125;0.0;764.4387817382809;766.0;156296;648.0;0.0;Calculated values ==>;1555022261.764;358.16;298.36;283.36;283.36;281.96000000000004;277.36;273.8482719121499;276.86;276.56;275.46000000000004;277.56;347.06000000000006;288.16;275.66;276.66;296.26000000000005;290.06;356.66;297.96000000000004;278.66;276.76000000000005;337.96000000000004;349.76;275.66;241.49495122638035;268.19934244402924;273.8482719121499;282.16;8330000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;8350000.0;0.01883333333333333;0.13;0.05583333333333333;0.014166666666666666;0.0;0.01883333333333333;0.0;11646.203125;0.0;764.4387817382809;13544.427734375;496053.19052344095;262276.06344907824;220158.6587633068;220158.6587633068;216746.3047204023;430477.46260093397;434733.80906377075;444567.3504985989;473728.41363301896;527337.5586878607;461591.12632602244;444856.06423827005;446287.039416296;463758.2318617846;456153.4618424425;493802.4146184849;260926.69378115324;437864.61894757615;434555.4581654633;271797.11229066993;321233.1047070471;471875.0639052514;201414.18582078366;201414.18582078366;273.73291054424624;171793.70758053646;119822.42573141638;25233.831579268906;5900.731066973653;0;4;5;0;0;0;0;0;8;10;99338405070.16064;37744826090.07715;83671900015.10265;13576.051694511349;3831.529106196626;30273.843708853117;4390.827295824799;237744.9303012753;60112.05392607247;279103.6314564094;145333.539982706;4.195774255408464;0.15354033229560535
458;2019-04-12 00:38:41.804;851;253;108;106;89;41;39;33;19;44;737;150;21;31;230;170;837;249;90;58;38;26;799;357;362;134;362;302;801;112.0;815.0;459.0;0.0;0.0;0;1;39;1;0;0;0;0;0;0;1;0;0;0;0;12366.9111328125;10528.4521484375;0.0;751.389282226562;756.0;156297;650.0;0.0;Calculated values ==>;1555022321.804;358.26;298.46000000000004;283.96000000000004;283.76000000000005;282.06;277.26000000000005;274.0616903277293;277.06;276.46000000000004;275.06;277.56;346.86;288.16;275.26000000000005;276.26000000000005;296.16;290.16;356.86;298.06;278.96000000000004;276.96000000000004;338.16;348.76;275.76000000000005;241.2770596917726;267.8393353686513;274.0616903277293;282.16;7990000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;8009999.999999999;0.018666666666666668;0.13583333333333333;0.0765;0.0;0.0;0.018666666666666668;0.0;10528.4521484375;0.0;751.389282226562;12366.9111328125;499326.7825262129;264118.88537126704;222041.90637056614;221541.6374633261;217339.26097791418;430346.717906069;434603.5697922251;444589.26801690354;473857.65670332924;527361.2381881134;462048.18211959826;444876.6353584544;446301.07743510534;463328.15220803814;455961.0084875415;497289.7546128124;262692.09033701714;437919.87830209354;434424.3181684167;272634.34865687083;317040.2365367038;472104.6820821746;202234.48292222194;202234.48292222194;274.0616903277293;172009.779356175;120007.33771777351;25246.471901060937;5900.731066973653;0;4;5;0;0;0;0;0;8;10;99555149470.02293;37825579890.02584;83854121414.98688;18540.141059743142;0.0;31866.182730795525;4334.2102579289685;238012.743664017;60144.00462154329;279621.810232113;145406.2971013719;4.852952444850545;0.14754748635661302
459;2019-04-12 00:39:41.785;852;253;113;111;92;41;40;33;22;44;735;150;23;28;231;170;836;249;90;60;39;28;811;355;360;132;360;303;812;84.0;732.0;375.0;71.0;1.0;0;1;40;1;0;0;0;0;0;0;1;0;0;0;0;12630.7841796875;10795.689453125;0.0;769.2517700195309;736.0;156298;659.0;0.0;Calculated values ==>;1555022381.785;358.36;298.46000000000004;284.46000000000004;284.26000000000005;282.36;277.26000000000005;273.8482719121499;277.16;276.46000000000004;275.36;277.56;346.66;288.16;275.46000000000004;275.96000000000004;296.26000000000005;290.16;356.76;298.06;279.16;277.06;339.06000000000006;346.76;275.96000000000004;240.83765695389522;267.9596281332873;273.8482719121499;282.16;8109999.999999999;3550000.0;3600000.0;1320000.0;3600000.0;3030000.0;8120000.0;0.014;0.12200000000000001;0.0625;0.011833333333333333;0.00016666666666666666;0.014166666666666668;0.0;10795.689453125;0.0;769.2517700195309;12630.7841796875;498376.7281373034;263610.88488084695;223160.08062662286;222658.5854117009;217956.42542177526;430477.46260093397;435265.9143433108;444821.6150417089;474115.52784487547;527074.2923343037;461896.1577261777;444965.2754471953;445680.44742188096;463758.2318617846;456292.2259040405;496024.4398636776;262209.34695753944;438709.7716932626;435089.031508698;276402.16793126165;308656.51637580903;472562.30901117553;201501.67544842436;201756.48021522668;273.7670814490572;172218.0275182811;120184.98262629415;25259.139897065954;5900.731066973653;0;4;5;0;0;0;0;0;8;10;99771680880.69083;37905354620.27191;84035563940.54654;15207.496224580285;3207.5508304925556;28525.441334548857;3305.5444766575106;238293.88491932183;60170.72574750957;280124.914400757;145469.94156389256;4.3446855368121975;0.1619268574207775
460;2019-04-12 00:40:41.785;851;254;120;117;97;40;42;32;28;44;736;149;27;29;231;171;837;250;90;62;41;30;834;354;359;129;359;301;837;-1.0;702.0;315.0;61.0;0.0;0;1;36;1;0;0;0;0;0;0;1;0;0;0;0;12670.02734375;10733.1240234375;0.0;762.2898559570309;698.0;156299;691.0;0.0;Calculated values ==>;1555022441.785;358.26;298.56;285.16;284.86;282.86;277.16;273.7412296467126;277.36;276.36;275.96000000000004;277.56;346.76;288.06;275.86;276.06;296.26000000000005;290.26000000000005;356.86;298.16;279.36;277.26000000000005;342.26;342.96000000000004;276.16;240.16925963744896;267.7187500070086;273.7412296467126;282.16;8340000.000000001;3540000.0;3590000.0;1290000.0;3590000.0;3010000.0;8370000.0;0.0;0.11699999999999999;0.0525;0.010166666666666666;0.0;0.0;0.0;10733.1240234375;0.0;762.2898559570309;12670.02734375;496109.5730504503;262875.44894112414;224604.5230145007;223852.88993612374;218912.48719573722;430542.39183029096;435856.36625110224;446070.60221923905;474500.8112759463;527334.374113208;462074.937718791;445928.9489011945;446212.05846747686;463906.4806118374;456595.48309247516;494009.420072083;261519.06230367147;439267.05509245384;435681.3269337161;289802.386634966;292734.4514702754;473148.0712050766;201227.48805106012;201756.48021522668;273.65547701286545;172428.86761430974;120364.38940526551;25271.902743949093;5900.731066973653;0;4;5;0;0;0;0;0;8;10;99987380880.69083;37983654620.27191;84216763940.54654;12854.263493829394;2764.5259287325007;27201.37185890415;0.0;238527.73291697525;60220.49305383644;280589.30451070244;145497.4877678647;3.7249777807670728;0.1630315894508463
461;2019-04-12 00:41:41.786;854;254;126;123;100;41;37;32;33;44;739;149;31;28;231;171;836;249;90;63;37;31;792;357;362;127;362;301;794;118.0;618.0;615.0;37.0;2.0;0;1;28;1;0;0;0;0;0;0;1;0;0;0;0;11518.3212890625;9582.55859375;0.0;758.9767456054691;657.0;156300;747.0;0.0;Calculated values ==>;1555022501.786;358.56000000000006;298.56;285.76000000000005;285.46000000000004;283.16;277.26000000000005;274.0616903277293;276.86;276.36;276.46000000000004;277.56;347.06000000000006;288.06;276.26000000000005;275.96000000000004;296.26000000000005;290.26000000000005;356.76;298.06;279.46000000000004;276.86;347.86;338.86;276.26000000000005;239.71726792356844;267.7187500070086;274.0616903277293;282.16;7920000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3010000.0;7940000.000000001;0.019666666666666666;0.103;0.10250000000000001;0.006166666666666667;0.0003333333333333333;0.02;0.0;9582.55859375;0.0;758.9767456054691;11518.3212890625;500394.46629738586;264820.01148627483;226704.1149496756;225933.27583352642;220129.43442665687;430346.717906069;434244.55786418;446775.9409123972;474756.66226843774;527647.8443226948;462074.937718791;446494.38541508396;446070.60221923905;463460.83753301925;456100.3120227489;497792.8065205511;263010.4057113239;438766.78764047986;434244.55786418;313267.23492439475;275564.83829863765;473504.37459156296;202174.30805982667;202583.13817465748;274.03828471461213;172630.4405454992;120533.68958182681;25284.580176900494;5900.731066973653;0;4;5;0;0;0;0;0;8;10;100203684485.42953;38060455900.17914;84397366950.32837;25071.66736738848;1673.2020769457072;24182.5872833504;4633.22839379045;238843.78760792734;60257.474736856864;281017.51130636496;145536.09864793692;5.372576053580245;0.1698175610897008
462;2019-04-12 00:42:41.776;854;253;130;126;105;42;36;33;39;46;732;150;36;30;231;171;830;249;91;64;35;34;828;352;358;150;358;302;832;86.0;616.0;214.0;108.0;2.0;0;1;30;1;0;0;0;0;0;0;0;0;0;0;0;11725.6884765625;10222.96484375;0.0;0.0;635.0;156301;771.0;0.0;Calculated values ==>;1555022561.776;358.56000000000006;298.46000000000004;286.16;285.76000000000005;283.66;277.36;273.5264737036516;276.76000000000005;276.46000000000004;277.06;277.76000000000005;346.36;288.16;276.76000000000005;276.16;296.26000000000005;290.26000000000005;356.16;298.06;279.56;276.66;350.26;336.66;276.56;244.62907804385475;267.8393353686513;273.5264737036516;282.26000000000005;8280000.0;3520000.0000000005;3579999.9999999995;1500000.0;3579999.9999999995;3020000.0;8320000.0;0.014333333333333333;0.10266666666666667;0.035666666666666666;0.018000000000000002;0.0003333333333333333;0.014666666666666666;0.0;10222.96484375;0.0;0.0;11725.6884765625;497110.18135549384;262741.63837357546;227199.68795228354;226182.75724161702;220931.01011984126;430671.36484660726;435041.38555822254;447426.4622216548;471963.73952842504;526838.317763066;462048.18211959826;447005.8663255856;446159.5380015785;464054.43266303884;456923.5641418908;493523.32898223225;261381.20363493348;439818.9425820325;434864.4174955049;323329.7980282076;266355.56789118156;470766.7637076458;200603.62609932784;201208.08205053137;273.40229765907185;172824.1083435633;120698.70810282744;25290.903928980508;5900.731066973653;0;4;5;0;0;0;0;0;8;10;100419648485.46387;38143542050.192345;84578236800.35712;8803.347821696327;4862.936476949725;23833.258202322675;3426.959586526278;239126.03235258238;60311.93348017777;281417.5766634682;145603.25568641137;4.003388714822412;0.16295373084678874
463;2019-04-12 00:43:41.786;855;254;135;132;109;41;38;31;45;48;709;152;41;30;230;172;827;249;91;66;37;37;818;354;359;167;359;300;820;119.0;656.0;642.0;45.0;0.0;0;0;24;1;0;0;0;0;0;0;1;0;0;0;0;12283.8896484375;9569.837890625;0.0;388.155670166016;629.0;156302;768.0;0.0;Calculated values ==>;1555022621.786;358.66;298.56;286.66;286.36;284.06;277.26000000000005;273.7412296467126;276.96000000000004;276.26000000000005;277.66;277.96000000000004;344.06000000000006;288.36;277.26000000000005;276.16;296.16;290.36;355.86;298.06;279.76000000000005;276.86;349.96000000000004;336.06;276.86;247.9139293960943;267.5978703862781;273.7412296467126;282.26000000000005;8180000.0;3540000.0;3590000.0;1670000.0;3590000.0;3000000.0;8200000.0;0.01983333333333333;0.10933333333333332;0.107;0.007500000000000001;0.0;0.01983333333333333;0.0;9569.837890625;0.0;388.155670166016;12283.8896484375;498175.5550636095;263605.08155980025;228651.26330784286;227878.71912142116;222062.35282495565;430542.39183029096;435153.4052875198;448636.04472110956;469887.67590651213;524588.4758878987;462600.34484220424;448082.77831708995;446546.43397511006;463774.604463236;456733.5978404523;494024.4336650229;261870.77915630603;439930.2995056856;434976.4790924014;322071.7610967587;263844.3676079864;468760.2743581332;201384.00428609858;201384.00428609858;273.71664687986026;173024.22150787612;120863.67561559148;25294.139098669806;5900.731066973653;0;4;5;0;0;0;0;1;8;10;100634784335.42967;38238657900.17723;84758866900.32841;26455.968326546175;2005.3220255402598;25382.132892953043;4632.917416991672;239419.9089583768;60369.17850693734;281827.77327724017;145670.4325223703;5.872301513858989;0.19031548647690277
464;2019-04-12 00:44:41.787;857;251;135;134;113;43;34;32;50;47;691;155;46;39;231;171;824;247;91;67;33;38;805;358;363;142;363;303;807;131.0;669.0;553.0;42.0;0.0;0;36;27;1;0;0;0;0;0;0;1;0;0;0;0;13284.0712890625;9730.4462890625;0.0;942.675903320312;619.0;156303;760.0;0.0;Calculated values ==>;1555022681.787;358.86;298.26000000000005;286.66;286.56;284.46000000000004;277.46000000000004;274.1680685717883;276.56;276.36;278.16;277.86;342.26;288.66;277.76000000000005;277.06;296.26000000000005;290.26000000000005;355.56000000000006;297.86;279.86;276.46000000000004;349.16;335.06;276.96000000000004;242.98782864720522;267.9596281332873;274.1680685717883;282.26000000000005;8050000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;8070000.0;0.021833333333333333;0.1115;0.09216666666666667;0.007;0.0;0.021833333333333333;0.0;9730.4462890625;0.0;942.675903320312;13284.0712890625;499650.94989085576;263129.3336963161;228842.19080987107;228582.8225098885;223222.5992830347;430280.9020939914;433452.5470882844;448769.2461549603;473113.08983516775;522459.6978722397;462522.07879707206;448214.2968835578;447236.20680083364;463311.6885489323;455934.4302543628;494811.9717714997;261729.4128932911;439216.07561312395;433269.66867335857;318717.3015803363;259659.41789560125;472226.9707426428;202445.15981620474;202445.15981620474;274.14815705821593;173237.29139987027;121024.51399748962;25305.229546606515;5900.731066973653;0;4;5;0;0;0;0;1;8;10;100851387945.16803;38331359445.06525;84939769915.1099;22702.869957555307;1888.4726764850666;25988.705314920262;5039.6684433811915;239829.5727711992;60401.62733688651;282255.8707299606;145751.0387478574;5.211194567980911;0.16462546525509858
465;2019-04-12 00:45:41.787;858;250;128;131;119;44;34;34;54;46;697;152;50;41;231;169;823;246;90;67;33;38;812;358;363;136;363;304;814;121.0;674.0;513.0;0.0;2.0;0;16;28;1;0;0;0;0;0;0;1;0;0;0;0;13552.3388671875;9818.775390625;0.0;830.3848266601559;610.0;156304;752.0;0.0;Calculated values ==>;1555022741.787;358.96000000000004;298.16;285.96000000000004;286.26000000000005;285.06;277.56;274.1680685717883;276.56;276.56;278.56;277.76000000000005;342.86;288.36;278.16;277.26000000000005;296.26000000000005;290.06;355.46000000000004;297.76000000000005;279.86;276.46000000000004;348.36;334.16;276.96000000000004;241.71165711629368;268.0796299477929;274.1680685717883;282.16;8120000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;8140000.000000001;0.020166666666666666;0.11233333333333334;0.08549999999999999;0.0;0.0003333333333333333;0.0205;0.0;9818.775390625;0.0;830.3848266601559;13552.3388671875;499161.17197446636;262470.7218266285;226936.88282399563;227706.8681169213;224646.53934585772;430280.9020939914;433452.5470882844;449137.1035301482;473794.00437491824;523009.8413251843;461994.9895074107;448583.2367254159;447326.59894302575;463311.6885489323;455654.961665661;493997.3534523174;261091.74214594645;439216.07561312395;433269.66867335857;315363.2798926983;255893.36323571714;473013.45329280203;202496.42290420205;202893.8287565564;274.1680685717883;173460.92815117235;121187.42417815368;25320.005052689685;5900.731066973653;0;4;5;0;0;0;0;1;8;10;101069187945.16803;38414759445.06525;85121869915.1099;21087.778193518396;0.0;26163.06367008234;4722.704718294444;240194.49483912482;60417.36460919055;282690.46880483563;145832.39185753805;4.880530062599158;0.1402754181110581
466;2019-04-12 00:46:41.768;858;249;118;122;118;45;35;35;56;45;709;150;52;45;231;169;824;245;91;69;34;39;816;359;364;134;364;306;819;131.0;637.0;779.0;59.0;0.0;0;4;33;1;0;0;0;0;0;0;1;0;0;0;0;13234.791015625;10253.81640625;0.0;778.9514770507809;606.0;156305;745.0;0.0;Calculated values ==>;1555022801.768;358.96000000000004;298.06;284.96000000000004;285.36;284.96000000000004;277.66;274.27422755570615;276.66;276.66;278.76000000000005;277.66;344.06000000000006;288.16;278.36;277.66;296.26000000000005;290.06;355.56000000000006;297.66;280.06;276.56;347.66;333.76000000000005;277.06;241.2770596917726;268.3187672390254;274.27422755570615;282.26000000000005;8159999.999999999;3590000.0;3640000.0;1340000.0;3640000.0;3060000.0;8190000.000000001;0.021833333333333333;0.10616666666666667;0.12983333333333333;0.009833333333333333;0.0;0.021833333333333333;0.0;10253.81640625;0.0;778.9514770507809;13234.791015625;498797.45972509595;261912.54984731824;224329.65452361046;225340.67404692722;224329.65452361046;430214.79039162316;433384.8821390699;449044.3348516398;473954.89273139124;524111.2045761063;461438.1152692014;448488.4414509901;447508.6907727563;463162.2360548347;455487.9538181988;493765.4329982474;260549.30031243182;439329.79719206213;433201.5241952028;312428.86344474956;254219.67992080047;473371.24222306634;202722.54413159986;202722.54413159986;274.2604439360699;173684.08354507101;121354.64280697262;25333.411941682316;5900.731066973653;0;4;5;0;0;0;0;1;8;10;101287218879.9739;38495733794.99315;85304811964.947;31980.77916181852;2661.3788645660866;24759.77942014409;5032.124398055331;240636.59277466597;60439.53574329241;283114.69145048497;145913.65635819177;5.840244490424887;0.19151966989274313
467;2019-04-12 00:47:41.778;860;248;110;114;113;46;36;36;58;45;718;149;54;46;231;168;826;245;91;39;34;39;832;359;364;134;364;307;835;129.0;728.0;293.0;176.0;0.0;0;1;39;1;0;0;0;0;0;0;1;0;0;0;0;13498.37109375;10943.4521484375;0.0;757.88720703125;597.0;156306;740.0;0.0;Calculated values ==>;1555022861.778;359.16;297.96000000000004;284.16;284.56;284.46000000000004;277.76000000000005;274.27422755570615;276.76000000000005;276.76000000000005;278.96000000000004;277.66;344.96000000000004;288.06;278.56;277.76000000000005;296.26000000000005;289.96000000000004;355.76;297.66;277.06;276.56;347.16;332.86;277.06;241.2770596917726;268.43790593516167;274.27422755570615;282.26000000000005;8320000.0;3590000.0;3640000.0;1340000.0;3640000.0;3070000.0;8350000.0;0.021500000000000002;0.12133333333333333;0.04883333333333333;0.029333333333333333;0.0;0.021500000000000002;0.0;10943.4521484375;0.0;757.88720703125;13498.37109375;497631.15136655327;260926.69378115324;222133.55253082153;223128.24052810163;222879.10376714967;430214.79039162316;433567.68989926;449136.8774881625;473954.89273139124;524977.7325749446;461158.2249789109;448580.67754506104;447459.6055514472;463162.2360548347;455347.6215741906;492535.2495317001;259928.29225854715;434112.87870749587;433201.5241952028;310333.04987691523;250454.15340279948;473371.24222306634;202586.30442121843;202586.30442121843;274.20757143600946;173906.89702622412;121531.31615291964;25346.22106526336;5900.731066973653;0;4;5;0;0;0;0;1;8;10;101505655280.80704;38576147195.29985;85488742615.64853;12039.886318102435;7943.024842187539;28222.97748247589;4958.227225140664;241003.49279487785;60527.9205028576;283556.2880135201;145996.92316419102;4.543421419793256;0.1919719748295524
468;2019-04-12 00:48:41.779;864;248;104;107;104;47;36;36;60;46;725;148;55;48;232;167;829;244;91;38;35;40;805;361;366;136;366;307;806;128.0;836.0;416.0;58.0;0.0;0;1;40;1;0;0;0;0;0;0;1;0;0;0;0;12894.91015625;10691.4609375;0.0;758.0587768554691;589.0;156307;735.0;0.0;Calculated values ==>;1555022921.779;359.56000000000006;297.96000000000004;283.56;283.86;283.56;277.86;274.4858918419099;276.76000000000005;276.76000000000005;279.16;277.76000000000005;345.66;287.96000000000004;278.66;277.96000000000004;296.36;289.86;356.06000000000006;297.56;276.96000000000004;276.66;346.66;332.06;277.16;241.71165711629368;268.43790593516167;274.4858918419099;282.26000000000005;8050000.0;3610000.0;3660000.0;1360000.0;3660000.0;3070000.0;8059999.999999999;0.021333333333333333;0.13933333333333334;0.06933333333333333;0.009666666666666665;0.0;0.021333333333333333;0.0;10691.4609375;0.0;758.0587768554691;12894.91015625;500663.15604275506;262120.37662136773;220983.62915106385;221731.24701531767;220983.62915106385;430081.6785162784;433065.50215134333;449413.9276720405;473794.00437491824;525713.0688205088;461031.5774365678;448719.9929631818;447740.982777162;462996.0789934827;454870.3809290121;495552.6097948541;260736.80970857735;433433.583526483;432880.6149027872;308237.3991652946;247107.31509690773;473208.68934220774;203224.1695598756;203224.1695598756;274.46407776890686;174126.84470210862;121711.6100999337;25358.854158995207;5900.731066973653;0;4;5;0;0;0;0;1;8;10;101724658930.54248;38657148545.202;85672945685.42603;17069.15656244343;2609.8503578958766;32717.668145354564;4899.337500648781;241246.07219484533;60615.862595095845;284064.13519045047;146079.0709059129;5.004228473837606;0.16930400504991588
469;2019-04-12 00:49:41.769;865;246;101;102;97;47;37;37;63;46;731;148;56;50;232;167;831;243;91;38;36;41;820;359;364;137;364;309;823;137.0;795.0;160.0;55.0;0.0;0;1;49;1;0;0;0;0;0;0;1;0;0;0;0;13551.1328125;11624.17578125;0.0;768.372436523438;584.0;156308;732.0;0.0;Calculated values ==>;1555022981.769;359.66;297.76000000000005;283.26000000000005;283.36;282.86;277.86;274.27422755570615;276.86;276.86;279.46000000000004;277.76000000000005;346.26;287.96000000000004;278.76000000000005;278.16;296.36;289.86;356.26;297.46000000000004;276.96000000000004;276.76000000000005;346.36;331.56;277.26000000000005;241.92719264551067;268.67533136820026;274.27422755570615;282.26000000000005;8200000.0;3590000.0;3640000.0;1370000.0;3640000.0;3090000.0;8230000.0;0.022833333333333334;0.1325;0.02666666666666667;0.009166666666666667;0.0;0.022833333333333334;0.0;11624.17578125;0.0;768.372436523438;13551.1328125;499457.2411573999;260727.65204723712;220046.05231301294;220292.57921511482;219062.85852479193;430214.79039162316;433749.95420475816;449461.9871674067;473664.6415601712;526186.3189326522;460722.7837237003;448486.954613219;447644.1459968097;463295.34959360014;455207.12558952876;494433.4940143517;259721.0499362476;433931.68165179034;433567.68989926;306980.0860723078;245015.67932991832;473176.1828425327;202681.75948482353;202681.75948482353;274.24462098959054;174347.19166293467;121897.54274534629;25371.572299065367;5900.731066973653;0;4;5;0;0;0;0;1;8;10;101943622430.57729;38739034895.21502;85857714885.4554;6580.806071535552;2479.5322141123343;31099.398840348793;5271.8954111296325;241443.12236965616;60658.267047949084;284595.85544726724;146163.81705347882;3.666044443705944;0.11991527032855401
470;2019-04-12 00:50:41.770;866;248;100;101;93;46;37;36;64;46;735;148;57;50;232;168;835;244;90;41;36;42;823;359;365;137;365;306;824;134.0;883.0;631.0;0.0;0.0;0;1;50;1;0;0;0;0;0;0;1;0;0;0;0;13656.650390625;11750.1787109375;0.0;762.0169067382809;579.0;156309;726.0;0.0;Calculated values ==>;1555023041.77;359.76;297.96000000000004;283.16;283.26000000000005;282.46000000000004;277.76000000000005;274.27422755570615;276.86;276.76000000000005;279.56;277.76000000000005;346.66;287.96000000000004;278.86;278.16;296.36;289.96000000000004;356.66;297.56;277.26000000000005;276.76000000000005;345.76;331.06;277.36;241.92719264551067;268.3187672390254;274.27422755570615;282.16;8230000.0;3590000.0;3650000.0;1370000.0;3650000.0;3060000.0;8240000.000000001;0.022333333333333334;0.14716666666666667;0.10516666666666666;0.0;0.0;0.022333333333333334;0.0;11750.1787109375;0.0;762.0169067382809;13656.650390625;499332.25146744034;261364.7447298261;219788.7250816319;220034.87645958853;218073.6920366616;430214.79039162316;433500.59072566376;450147.83784224367;473664.6415601712;526840.6105527701;461185.46533008886;449182.8699582856;448209.4260714224;463145.86696068436;455347.6215741906;494748.3516440063;260016.44313748018;434228.3108271235;433317.3069910173;304465.6318710359;242924.1476594651;473273.90776018414;202758.08115945454;202758.08115945454;274.27422755570615;174573.92696821227;122092.33227898402;25384.325756131217;5900.731066973653;0;4;5;0;0;0;0;1;8;10;102162326075.3131;38821236265.11572;86042217960.23253;26017.156077806656;0.0;34544.712535210434;5149.156043571568;241714.7765814006;60678.930160754535;285142.8988253071;146250.66059619802;5.251758097816161;0.1577534736594582
471;2019-04-12 00:51:41.770;869;247;100;100;89;44;37;36;63;46;738;148;56;51;232;168;837;243;90;44;36;42;796;360;365;136;365;308;796;135.0;838.0;748.0;0.0;0.0;0;1;53;1;0;0;0;0;0;0;1;0;0;0;0;13601.4921875;11564.380859375;0.0;763.31884765625;581.0;156310;722.0;0.0;Calculated values ==>;1555023101.77;360.06000000000006;297.86;283.16;283.16;282.06;277.56;274.38016830617;276.86;276.76000000000005;279.46000000000004;277.76000000000005;346.96000000000004;287.96000000000004;278.76000000000005;278.26000000000005;296.36;289.96000000000004;356.86;297.46000000000004;277.56;276.76000000000005;345.36;331.26000000000005;277.36;241.71165711629368;268.5567601203482;274.38016830617;282.16;7959999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;3080000.0;7959999.999999999;0.022500000000000003;0.1396666666666667;0.12466666666666668;0.0;0.0;0.022500000000000003;0.0;11564.380859375;0.0;763.31884765625;13601.4921875;502184.1929525203;262209.41245879047;220106.20103215362;220106.20103215362;217392.47347418338;430148.3826014536;433500.59072566376;449645.38467992685;473794.00437491824;526999.4638333253;460877.35094659944;448673.3390170395;447973.6730041497;463145.86696068436;455179.82818666805;497567.9632760822;260810.662156581;434768.59577993193;433317.3069910173;302789.4550866088;243760.74795305103;473403.85947104497;203019.46007791444;203019.46007791444;274.38016830617;174801.0781563633;122286.62027540329;25397.03688741784;5900.731066973653;0;4;5;0;0;0;0;1;8;10;102381326075.3131;38903136265.11572;86226417960.23253;30746.03193371755;0.0;33067.103056357;5181.701555544815;242187.8031481633;60678.930160754535;285706.3306219035;146336.75107619067;5.596732414423378;0.16773192806247184
472;2019-04-12 00:52:41.781;868;249;103;102;90;43;36;35;60;46;741;148;53;51;232;169;835;245;90;48;35;43;834;357;362;136;362;307;835;130.0;937.0;654.0;1.0;0.0;0;1;60;1;0;0;0;0;0;0;1;0;0;0;0;14504.1591796875;12686.0029296875;0.0;767.7619018554691;678.0;156311;718.0;0.0;Calculated values ==>;1555023161.781;359.96000000000004;298.06;283.46000000000004;283.36;282.16;277.46000000000004;274.0616903277293;276.76000000000005;276.66;279.16;277.76000000000005;347.26;287.96000000000004;278.46000000000004;278.26000000000005;296.36;290.06;356.66;297.66;277.96000000000004;276.66;344.96000000000004;340.96000000000004;277.46000000000004;241.71165711629368;268.43790593516167;274.0616903277293;282.16;8340000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;8350000.0;0.021666666666666667;0.15616666666666665;0.109;0.00016666666666666666;0.0;0.021666666666666667;0.0;12686.0029296875;0.0;767.7619018554691;14504.1591796875;498630.3362959942;261262.0495154922;220404.49211099057;220158.6587633068;217230.53200007763;430346.717906069;434064.28222162405;449413.9276720405;473794.00437491824;527391.8619163583;461031.5774365678;448441.18314597476;448161.6524542048;463593.40581284417;455821.5469402733;493707.5297747492;259928.29225854715;436194.857971995;433883.48505660606;301113.3779324612;284357.86631585273;473501.42000396166;202234.11020327805;202234.11020327805;274.0615453830679;175035.33485662597;122488.74385590003;25409.798232797475;5900.731066973653;0;4;5;0;0;0;0;1;8;10;102599466060.01497;38984751225.00418;86410951784.98033;26942.600104095105;45.21121830011394;36508.52425878021;5019.069788488774;242668.62988323133;60679.30698997922;286286.233811501;146421.7730884532;5.092656682167262;0.1558959171493083
473;2019-04-12 00:53:41.791;871;251;108;106;90;42;37;34;52;46;743;148;47;51;232;170;834;247;90;51;36;43;814;357;362;135;362;305;815;137.0;931.0;689.0;0.0;0.0;0;1;57;1;0;0;0;0;0;0;1;0;0;0;0;14094.23828125;12159.646484375;0.0;761.8402709960941;777.0;156312;713.0;0.0;Calculated values ==>;1555023221.791;360.26;298.26000000000005;283.96000000000004;283.76000000000005;282.16;277.36;274.0616903277293;276.86;276.56;278.36;277.76000000000005;347.46000000000004;287.96000000000004;277.86;278.26000000000005;296.36;290.16;356.56000000000006;297.86;278.26000000000005;276.76000000000005;344.46000000000004;350.86;277.46000000000004;241.49495122638035;268.19934244402924;274.0616903277293;282.16;8140000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;8150000.0;0.022833333333333334;0.15516666666666667;0.11483333333333333;0.0;0.0;0.022833333333333334;0.0;12159.646484375;0.0;761.8402709960941;14094.23828125;500868.227063792;262775.60435130174;221872.87579800058;221375.11758652338;217436.2249578997;430346.717906069;434244.55786418;448674.77612511296;473923.1613037276;527756.4078081092;461339.01674167713;447978.07099077606;448535.7928194581;463593.40581284417;455961.0084875415;495446.7484245729;261392.74797679827;436716.91860004765;434064.28222162405;299018.4200587347;325846.0620002231;473631.01605711324;202234.48292222194;202234.48292222194;274.0616903277293;175273.6945554257;122695.82544216404;25422.547042016675;5900.731066973653;0;4;5;0;0;0;0;1;8;10;102816702259.98045;39066064774.99126;86594582384.95114;28299.560336131985;0.0;36317.379069479706;5293.447084003014;243129.0579453829;60679.68381292502;286893.217486228;146507.72505198373;5.410398030285094;0.1635408038485863
474;2019-04-12 00:54:41.772;872;251;112;110;92;42;37;34;46;46;745;148;42;46;232;170;832;248;90;53;36;44;812;356;361;134;361;306;814;124.0;851.0;624.0;90.0;0.0;0;1;58;1;0;0;0;0;0;0;1;0;0;0;0;14183.94921875;12242.2568359375;0.0;764.7775268554691;819.0;156313;707.0;0.0;Calculated values ==>;1555023281.772;360.36;298.26000000000005;284.36;284.16;282.36;277.36;273.955091788801;276.86;276.56;277.76000000000005;277.76000000000005;347.66;287.96000000000004;277.36;277.76000000000005;296.36;290.16;356.36;297.96000000000004;278.46000000000004;276.76000000000005;343.86;355.06000000000006;277.56;241.2770596917726;268.3187672390254;273.955091788801;282.16;8120000.0;3560000.0;3610000.0;1340000.0;3610000.0;3060000.0;8140000.000000001;0.020666666666666667;0.14183333333333334;0.10400000000000001;0.015000000000000001;0.0;0.020666666666666667;0.0;12242.2568359375;0.0;764.7775268554691;14183.94921875;501191.2370078021;262819.22163042956;222884.49428343217;222384.01682694172;217935.15640719465;430412.23801567365;434489.842356074;447649.2082961263;474052.113305266;527888.4794726515;461185.46533008886;447086.0058300499;447649.2082961263;463741.9828368515;456126.82417621085;495337.9466064827;261778.2791303772;437293.7973737539;434310.53623595677;296504.67125881097;343467.2996937194;473857.65670332924;201951.37445138342;201951.37445138342;273.946958581979;175509.27149565754;122899.11024321547;25435.264828463256;5900.731066973653;0;4;5;0;0;0;0;1;8;10;103033533575.64928;39146739220.2401;86777824340.51636;25552.57471985326;4078.5942337791876;33126.54617036097;4802.089343547849;243577.68362909908;60713.66133535431;287471.7336102084;146591.82788147382;5.19409748472705;0.18636184648706933
