;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
475;2019-04-12 00:55:41.782;872;253;118;116;96;40;38;32;45;46;748;148;41;46;232;171;833;249;90;56;37;45;824;356;361;133;361;304;826;127.0;928.0;1120.0;0.0;0.0;0;0;57;1;0;0;0;0;0;0;1;0;0;0;0;14172.669921875;12313.0849609375;0.0;755.343994140625;838.0;156314;697.0;0.0;Calculated values ==>;1555023341.782;360.36;298.46000000000004;284.96000000000004;284.76000000000005;282.76000000000005;277.16;273.955091788801;276.96000000000004;276.36;277.66;277.76000000000005;347.96000000000004;287.96000000000004;277.26000000000005;277.76000000000005;296.36;290.26000000000005;356.46000000000004;298.06;278.76000000000005;276.86;342.86;356.96000000000004;277.66;241.05796691057077;268.0796299477929;273.955091788801;282.16;8240000.000000001;3560000.0;3610000.0;1330000.0;3610000.0;3040000.0;8259999.999999999;0.021166666666666667;0.15466666666666665;0.18666666666666665;0.0;0.0;0.021166666666666667;0.0;12313.0849609375;0.0;755.343994140625;14172.669921875;500118.1507676061;262995.51909062034;224240.7415821926;223738.58261538044;218785.51324086316;430412.23801567365;434668.6427963687;447886.92588112364;474180.86133098433;528356.8049577941;461492.23376419407;447326.59894302575;448026.5480966273;463741.9828368515;456265.7794717768;494354.34623183135;261623.3434316555;437806.89928523917;434489.842356074;292315.56762988004;351443.28659558244;474083.7854598241;201972.2588119733;201972.2588119733;273.955091788801;175745.61603931844;123103.77219613163;25447.934619082767;5900.731066973653;0;4;5;0;0;0;0;1;8;10;103250169675.61485;39226852570.22736;86960854840.48727;45904.07118624139;0.0;35995.728433093864;4921.6221850167985;244173.25492356342;60747.65528534461;288047.8485683048;146672.87231602054;6.643600550823288;0.20674950061726738
476;2019-04-12 00:56:41.812;875;254;124;121;101;41;38;33;46;46;751;148;42;43;232;171;834;250;90;58;37;45;798;357;363;132;363;304;799;121.0;858.0;1261.0;93.0;0.0;0;0;55;1;0;0;0;0;0;0;1;0;0;0;0;13678.521484375;11781.796875;0.0;760.38671875;846.0;156315;685.0;0.0;Calculated values ==>;1555023401.812;360.66;298.56;285.56;285.26000000000005;283.26000000000005;277.26000000000005;274.0616903277293;276.96000000000004;276.46000000000004;277.76000000000005;277.76000000000005;348.26;287.96000000000004;277.36;277.46000000000004;296.36;290.26000000000005;356.56000000000006;298.16;278.96000000000004;276.86;341.66;357.76;277.66;240.83765695389522;268.0796299477929;274.0616903277293;282.16;7980000.0;3570000.0000000005;3629999.9999999995;1320000.0;3629999.9999999995;3040000.0;7990000.000000001;0.020166666666666666;0.143;0.21016666666666667;0.015500000000000002;0.0;0.020166666666666666;0.0;11781.796875;0.0;760.38671875;13678.521484375;502862.74536351033;264576.06349463627;226120.32615715428;225353.32482771325;220319.75092456007;430346.717906069;434178.6716885159;448026.5480966273;474309.40632519417;528670.499479957;461492.23376419407;447466.95896490954;447607.1325964645;463444.52863536426;456100.3120227489;496943.80847374815;263137.44540800253;437691.7838488006;433997.93586973246;287289.4124756198;354802.47531532554;474212.47449241596;202228.37128801964;202228.37128801964;274.059313563012;175977.82534755737;123304.66327334302;25460.57202389547;5900.731066973653;0;4;5;0;0;0;0;1;8;10;103467478275.51129;39306392320.18945;87143346040.4003;51658.58349260904;4215.753599668144;33434.309918401625;4674.0195523978755;244986.68355656066;60782.804130965094;288626.7215127845;146752.8759789681;7.493325692498232;0.26485735748632644
477;2019-04-12 00:57:41.763;874;254;129;126;106;41;36;33;49;46;753;148;45;44;232;171;834;250;90;59;35;46;836;355;360;133;360;305;837;119.0;882.0;746.0;67.0;0.0;0;0;59;1;0;0;0;0;0;0;1;0;0;0;0;14758.95703125;12577.404296875;0.0;758.7323608398441;852.0;156316;674.0;0.0;Calculated values ==>;1555023461.763;360.56000000000006;298.56;286.06;285.76000000000005;283.76000000000005;277.26000000000005;273.8482719121499;276.76000000000005;276.46000000000004;278.06;277.76000000000005;348.46000000000004;287.96000000000004;277.66;277.56;296.36;290.26000000000005;356.56000000000006;298.16;279.06;276.66;340.56000000000006;358.36;277.76000000000005;241.05796691057077;268.19934244402924;273.8482719121499;282.16;8359999.999999999;3550000.0;3600000.0;1330000.0;3600000.0;3050000.0;8370000.0;0.01983333333333333;0.147;0.12433333333333334;0.011166666666666667;0.0;0.01983333333333333;0.0;12577.404296875;0.0;758.7323608398441;14758.95703125;499332.80041415885;262875.44894112414;226877.33495740267;226116.6757641153;221121.00906947764;430477.46260093397;434555.4581654633;448257.2920903231;474180.86133098433;528802.8376560764;461339.01674167713;447698.11948457354;447557.86663498206;463890.26140234835;456430.83553010726;493366.202104808;261519.06230367147;438541.5298815537;434376.6058122323;282682.81946839223;357322.216966979;474180.86133098433;201709.7481601087;201709.7481601087;273.8482719121499;176214.61080224975;123507.49083846122;25473.221011104197;5900.731066973653;0;4;5;0;0;0;0;1;8;10;103684201140.42166;39385827395.1566;87325896835.3248;30654.077961989995;3042.594097074778;34081.52955076707;4614.559343433784;245672.0622183417;60843.240964657794;289188.894025332;146830.21758912836;5.4283157717484105;0.18850668660817885
478;2019-04-12 00:58:41.793;874;254;133;130;108;41;37;33;50;46;756;148;46;44;232;172;834;250;90;61;36;46;804;355;360;133;360;305;805;113.0;879.0;552.0;62.0;0.0;0;0;56;1;0;0;0;0;0;0;1;0;0;0;0;14458.6611328125;11976.1328125;0.0;756.783325195312;856.0;156317;663.0;0.0;Calculated values ==>;1555023521.793;360.56000000000006;298.56;286.46000000000004;286.16;283.96000000000004;277.26000000000005;273.8482719121499;276.86;276.46000000000004;278.16;277.76000000000005;348.76;287.96000000000004;277.76000000000005;277.56;296.36;290.36;356.56000000000006;298.16;279.26000000000005;276.76000000000005;339.46000000000004;358.76;277.76000000000005;241.05796691057077;268.19934244402924;273.8482719121499;282.16;8040000.000000001;3550000.0;3600000.0;1330000.0;3600000.0;3050000.0;8050000.0;0.01883333333333333;0.1465;0.092;0.010333333333333333;0.0;0.01883333333333333;0.0;11976.1328125;0.0;756.783325195312;14458.6611328125;502189.6565003412;264290.0822910799;228353.16362054335;227577.91238060204;221993.21135486593;430477.46260093397;434733.80906377075;448396.6318820213;474180.86133098433;529116.5775126958;461339.01674167713;447838.18717396184;447557.86663498206;463890.26140234835;456569.29167028697;496383.98813689186;262866.0206326784;438877.6270218307;434555.4581654633;278076.8904731985;359002.21368891856;474180.86133098433;201709.7481601087;201709.7481601087;273.8482719121499;176458.21269357653;123712.20595401307;25485.856623130494;5900.731066973653;0;4;5;0;0;0;0;1;8;10;103900309140.31866;39465667295.118546;87508988335.23753;22695.193302415963;2815.5348360990483;34210.38223936727;4385.260871767511;246116.8617672967;60892.083114614856;289758.2778396109;146905.25359013682;5.034696730615018;0.17605255594759167
479;2019-04-12 00:59:41.804;872;254;136;134;113;41;39;33;49;45;757;148;46;45;232;173;835;250;91;63;38;47;827;355;361;134;360;304;829;126.0;846.0;713.0;18.0;0.0;0;0;57;1;0;0;0;0;0;0;1;0;0;0;0;15306.4580078125;12335.037109375;0.0;753.181030273438;857.0;156318;656.0;0.0;Calculated values ==>;1555023581.804;360.36;298.56;286.76000000000005;286.56;284.46000000000004;277.26000000000005;273.8482719121499;277.06;276.46000000000004;278.06;277.66;348.86;287.96000000000004;277.76000000000005;277.66;296.36;290.46000000000004;356.66;298.16;279.46000000000004;276.96000000000004;338.76;358.86;277.86;241.2770596917726;268.0796299477929;273.8482719121499;282.26000000000005;8270000.0;3550000.0;3610000.0;1340000.0;3600000.0;3040000.0;8290000.000000001;0.021;0.14100000000000001;0.11883333333333333;0.003;0.0;0.021;0.0;12335.037109375;0.0;753.181030273438;15306.4580078125;499848.87162486237;263213.0052621554;228778.9452250136;228264.75938251143;222951.37480761058;430477.46260093397;434846.9440822899;448444.3321323563;473954.89273139124;529297.6306174517;461492.23376419407;448026.5480966273;447886.92588112364;463890.26140234835;456707.59526566305;494370.6114415199;261841.09049147187;438989.9883500334;434668.6427963687;275146.1813398168;359422.2341604596;474149.3184965571;201713.83178178078;201713.83178178078;273.8482719121499;176706.30082723024;123914.83617848359;25498.441966298855;5900.731066973653;0;4;5;0;0;0;0;1;8;10;104116648795.023;39545781980.009056;87691721829.9878;29319.807791660056;817.3064601443291;32786.66245395678;4892.051031306346;246550.3995765176;60922.36234221637;290316.68890122144;146982.57869622772;5.181440820552301;0.1626032126425231
480;2019-04-12 01:00:41.794;874;255;130;132;116;42;37;33;41;45;759;148;41;45;232;172;837;251;91;64;37;48;808;358;363;135;363;301;810;137.0;886.0;862.0;119.0;0.0;0;0;51;1;0;0;0;0;0;0;1;0;0;0;0;14872.6982421875;11605.345703125;0.0;749.881591796875;857.0;156319;646.0;0.0;Calculated values ==>;1555023641.794;360.56000000000006;298.66;286.16;286.36;284.76000000000005;277.36;274.1680685717883;276.86;276.46000000000004;277.26000000000005;277.66;349.06000000000006;287.96000000000004;277.26000000000005;277.66;296.36;290.36;356.86;298.26000000000005;279.56;276.86;337.76;358.86;277.96000000000004;241.49495122638035;267.7187500070086;274.1680685717883;282.26000000000005;8080000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3010000.0;8100000.0;0.022833333333333334;0.14766666666666667;0.14366666666666666;0.01983333333333333;0.0;0.022833333333333334;0.0;11605.345703125;0.0;749.881591796875;14872.6982421875;501835.03218126495;264414.3935559998;227506.50391096593;228021.83453610286;223940.31345588085;430280.9020939914;433997.93586973246;447894.6635423884;473825.7953575257;529735.4572414138;461949.8991075542;447894.6635423884;448449.6696078174;463444.52863536426;456073.92579066654;496452.3333926351;262995.3882050913;438711.5355410296;433997.93586973246;270959.89632461156;359422.2341604596;474117.84615207044;202527.5088116715;202527.5088116715;274.1680685717883;176957.7518805254;124114.30611808778;25510.965400564455;5900.731066973653;0;4;5;0;0;0;0;1;8;10;104333812595.05753;39626468530.02188;87873191580.01665;35251.081229646334;5386.541690584578;34473.808906027305;5285.241417825726;247088.40063665705;60974.05246035823;290877.09941198904;147067.37533152223;6.507097872422615;0.23779357234216097
481;2019-04-12 01:01:41.805;876;255;117;120;115;43;35;35;34;46;758;148;35;42;233;170;840;251;93;65;34;48;812;358;363;137;363;302;815;131.0;737.0;387.0;30.0;0.0;0;0;50;1;0;0;0;0;0;0;1;0;0;0;0;14236.380859375;11671.14453125;0.0;748.829345703125;857.0;156320;635.0;0.0;Calculated values ==>;1555023701.805;360.76;298.66;284.86;285.16;284.66;277.46000000000004;274.1680685717883;276.66;276.66;276.56;277.76000000000005;348.96000000000004;287.96000000000004;276.66;277.36;296.46000000000004;290.16;357.16;298.26000000000005;279.66;276.56;336.66;358.86;277.96000000000004;241.92719264551067;267.8393353686513;274.1680685717883;282.46000000000004;8120000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;8150000.0;0.021833333333333333;0.12283333333333334;0.0645;0.005;0.0;0.021833333333333333;0.0;11671.14453125;0.0;748.829345703125;14236.380859375;501767.7855685028;264183.17510222713;224128.64347080354;224886.54122867357;223625.06798997565;430280.9020939914;433634.880018922;446724.52688641194;473664.6415601712;529554.8567808631;461797.67290703295;446865.2917148446;447845.39370153175;463577.2511321169;455794.7758783006;496521.9923828236;262775.60435130174;438880.1015656627;433452.5470882844;266355.56789118156;359422.2341604596;473859.9099963197;202507.11278209338;202507.11278209338;274.1680685717883;177200.3720125416;124308.31243185107;25523.456948106777;5900.731066973653;0;4;5;0;0;0;0;1;8;10;104551652525.62526;39708083490.23459;88054124745.4882;15752.023209728548;1356.7639860711317;28711.847996538603;5042.308649018504;247513.50442950265;61030.256976749406;291403.7430878588;147153.45402717177;4.095253689360779;0.12606874671193743
482;2019-04-12 01:02:41.765;875;255;110;114;110;43;35;35;33;46;758;149;34;41;233;171;844;251;93;67;34;49;831;357;362;138;362;301;833;126.0;826.0;375.0;19.0;0.0;0;0;47;1;0;0;0;0;0;0;1;0;0;0;0;13935.2529296875;11553.25390625;0.0;736.2494506835941;856.0;156321;624.0;0.0;Calculated values ==>;1555023761.765;360.66;298.66;284.16;284.56;284.16;277.46000000000004;274.0616903277293;276.66;276.66;276.46000000000004;277.76000000000005;348.96000000000004;288.06;276.56;277.26000000000005;296.46000000000004;290.26000000000005;357.56000000000006;298.26000000000005;279.86;276.56;335.56;358.76;278.06;242.14157278889297;267.7187500070086;274.0616903277293;282.46000000000004;8309999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;8330000.0;0.021;0.13766666666666666;0.0625;0.0031666666666666666;0.0;0.021;0.0;11553.25390625;0.0;736.2494506835941;13935.2529296875;499928.5198945096;263387.5287103678;222157.03710608106;223152.4302213308;222157.03710608106;430346.717906069;433883.48505660606;446775.9409123972;473535.07189352607;529631.1645758075;462074.937718791;446916.4327917079;447894.6635423884;463725.85767764907;456100.3120227489;495343.18922852125;262017.86816346677;439437.3001688844;433702.1600636701;261751.83340796042;359002.21368891856;473828.3904477336;202245.20033093338;202245.20033093338;274.06169032772937;177434.9791185231;124501.72006118418;25535.824354313445;5900.731066973653;0;4;5;0;0;0;0;1;8;10;104769007525.76355;39790528490.28704;88234904145.60321;15283.171286341487;860.0134353698672;32121.119199955832;4860.596154387471;247771.95863272046;61048.7178065097;291910.3465205563;147235.9232177815;4.322786571036023;0.1329175017969238
483;2019-04-12 01:03:41.796;875;254;104;106;101;44;36;35;36;46;756;149;35;38;233;170;847;250;92;68;35;49;801;358;363;139;363;301;803;127.0;752.0;196.0;48.0;0.0;0;0;41;1;0;0;0;0;0;0;1;0;0;0;0;12754.8564453125;10713.279296875;0.0;730.1818237304691;855.0;156322;613.0;0.0;Calculated values ==>;1555023821.796;360.66;298.56;283.56;283.76000000000005;283.26000000000005;277.56;274.1680685717883;276.76000000000005;276.66;276.76000000000005;277.76000000000005;348.76;288.06;276.66;276.96000000000004;296.46000000000004;290.16;357.86;298.16;279.96000000000004;276.66;334.46000000000004;358.66;278.06;242.35481222062532;267.7187500070086;274.1680685717883;282.36;8009999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;8030000.0;0.021166666666666667;0.12533333333333332;0.03266666666666666;0.008;0.0;0.021166666666666667;0.0;10713.279296875;0.0;730.1818237304691;12754.8564453125;502597.98065784876;264384.61176101834;221018.9840126023;221517.6131330345;220273.39158358052;430280.9020939914;433816.67410848953;447196.8515329987;473405.2944016503;529422.5520415995;462074.937718791;447056.735888594;447476.5257139904;463577.2511321169;455794.7758783006;498563.5758231176;262955.7730904144;439383.49124631356;433634.880018922;257148.6733736563;358582.20175259834;473699.0552649324;202534.42970052964;202534.42970052964;274.1680685717883;177657.51161202206;124687.37037402666;25548.050928714292;5900.731066973653;0;4;5;0;0;0;0;1;8;10;104986619900.3971;39873671425.14703;88415597455.29893;7992.305779860656;2169.3170045152224;29529.511275832127;4891.626198405971;247966.02115513827;61073.97526975005;292424.36721387017;147317.23372598633;3.895915736396989;0.12654421881041092
484;2019-04-12 01:04:41.766;873;254;102;104;96;43;36;35;40;46;754;149;38;39;233;171;847;250;92;69;35;49;815;357;362;144;362;301;818;121.0;707.0;28.0;84.0;0.0;0;0;39;1;0;0;0;0;0;0;1;0;0;0;0;12702.6552734375;10756.005859375;0.0;723.5927734375;853.0;156323;604.0;0.0;Calculated values ==>;1555023881.766;360.46000000000004;298.56;283.36;283.56;282.76000000000005;277.46000000000004;274.0616903277293;276.76000000000005;276.66;277.16;277.76000000000005;348.56000000000006;288.06;276.96000000000004;277.06;296.46000000000004;290.26000000000005;357.86;298.16;280.06;276.66;333.56;358.46000000000004;278.06;243.40439225979637;267.7187500070086;274.0616903277293;282.36;8150000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3010000.0;8180000.0;0.020166666666666666;0.11783333333333333;0.004666666666666667;0.014;0.0;0.020166666666666666;0.0;10756.005859375;0.0;723.5927734375;12702.6552734375;501068.2006452322;263694.07021406933;220349.14462294272;220843.93036294467;218871.89510340686;430346.717906069;434064.28222162405;447755.4656965252;472753.25497100636;529213.9030116784;462074.937718791;447476.5257139904;447616.0868409365;463725.85767764907;456100.3120227489;497275.52789915656;262299.3693573618;439770.3019814846;433883.48505660606;253382.8652305231;357742.2034104033;473049.25879613834;202341.1967475914;202341.1967475914;274.0616903277293;177869.5514701473;124866.19162839258;25560.159659635647;5900.731066973653;0;4;5;0;0;0;0;1;8;10;105204011150.50081;39958528975.187515;88596107155.38506;1145.2665884283576;3789.9128686796575;27688.02401484148;4669.4361475651285;248042.1295183588;61123.61068859255;292900.94160178944;147396.86940781432;3.2486013503050444;0.11823469190683676
485;2019-04-12 01:05:41.806;872;254;102;103;94;42;38;35;44;46;749;149;40;38;233;172;849;249;92;71;37;50;832;355;360;149;360;300;834;115.0;665.0;20.0;42.0;0.0;0;15;33;1;0;0;0;0;0;0;1;0;0;0;0;12362.056640625;10464.8349609375;0.0;796.3822631835941;851.0;156324;596.0;0.0;Calculated values ==>;1555023941.806;360.36;298.56;283.36;283.46000000000004;282.56;277.36;273.8482719121499;276.96000000000004;276.66;277.56;277.76000000000005;348.06000000000006;288.06;277.16;276.96000000000004;296.46000000000004;290.36;358.06000000000006;298.06;280.26000000000005;276.86;332.76000000000005;358.26;278.16;244.42749628697553;267.5978703862781;273.8482719121499;282.36;8320000.0;3550000.0;3600000.0;1490000.0;3600000.0;3000000.0;8340000.000000001;0.019166666666666665;0.11083333333333334;0.0033333333333333335;0.007;0.0;0.019166666666666665;0.0;10464.8349609375;0.0;796.3822631835941;12362.056640625;499399.17588079185;263000.86640935566;220169.72102430998;220415.63582168907;218212.612953125;430477.46260093397;434911.66494596965;448497.9897238959;472095.8695281981;528768.9491469198;462226.5754901973;447944.02171589236;447665.9719958352;464022.1768390251;456569.29167028697;495996.90641977766;261301.6283089591;440535.73838924203;434733.80906377075;250035.78352995744;356902.238983675;472493.56314258;201804.1161364027;201804.1161364027;273.8482719121499;178078.56331769787;125043.14986200954;25572.83456257186;5900.731066973653;0;4;5;0;0;0;0;1;8;10;105420755550.3631;40046487575.13163;88776527355.27042;822.3129119583107;1894.826129043241;26012.059990615726;4464.485781107887;248058.53694518216;61171.015095426774;293348.7406353504;147473.0361678489;2.9476107379960284;0.09370442498820712
486;2019-04-12 01:06:41.787;875;253;102;102;91;41;39;34;46;45;744;147;42;42;233;173;850;249;92;72;38;49;791;358;363;148;363;298;794;123.0;649.0;566.0;239.0;0.0;0;52;24;1;0;0;0;0;0;0;1;0;0;0;0;11548.31640625;9273.6220703125;0.0;1016.2553100585901;849.0;156325;590.0;0.0;Calculated values ==>;1555024001.787;360.66;298.46000000000004;283.36;283.36;282.26000000000005;277.26000000000005;274.1680685717883;277.06;276.56;277.76000000000005;277.66;347.56000000000006;287.86;277.36;277.36;296.46000000000004;290.46000000000004;358.16;298.06;280.36;276.96000000000004;332.16;358.06000000000006;278.06;244.22491754036054;267.35522164206344;274.1680685717883;282.36;7909999.999999999;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;2980000.0;7940000.000000001;0.0205;0.10816666666666667;0.09433333333333334;0.03983333333333334;0.0;0.0205;0.0;9273.6220703125;0.0;1016.2553100585901;11548.31640625;503478.9937999386;264454.41758493753;220627.13546998595;220627.13546998595;217904.9434221808;430280.9020939914;434358.88782729313;449144.0562536693;472128.4612561565;528401.4138533829;462280.2792885554;448594.8971988886;448594.8971988886;463577.2511321169;456213.26347489114;499909.86901069386;263010.4057113239;440049.43056880176;434178.6716885159;247525.65490268572;356062.3083226806;472525.61741055275;202598.70773275883;202598.70773275883;274.1680685717883;178277.75332942672;125207.58491619526;25587.935092319614;5900.731066973653;0;4;5;0;0;0;0;1;8;10;105637586865.17004;40135559360.05232;88955870545.11073;23257.44454380589;10752.088568832125;25624.625280215187;4747.389261093021;248259.13804666387;61276.37267734592;293778.9100820826;147549.77748401757;6.256784728723793;0.27997983176473246
487;2019-04-12 01:07:41.797;876;251;104;103;91;42;36;34;48;44;744;145;43;45;233;172;849;247;92;72;34;47;805;356;361;146;361;300;808;121.0;618.0;7.0;52.0;0.0;0;70;24;1;0;0;0;0;0;0;1;0;0;0;0;11792.318359375;9468.740234375;0.0;1147.36083984375;846.0;156326;585.0;0.0;Calculated values ==>;1555024061.797;360.76;298.26000000000005;283.56;283.46000000000004;282.26000000000005;277.36;273.955091788801;276.76000000000005;276.56;277.96000000000004;277.56;347.56000000000006;287.66;277.46000000000004;277.66;296.46000000000004;290.36;358.06000000000006;297.86;280.36;276.56;331.66;357.76;277.86;243.81672145450628;267.5978703862781;273.955091788801;282.36;8050000.0;3560000.0;3610000.0;1460000.0;3610000.0;3000000.0;8080000.0;0.020166666666666666;0.103;0.0011666666666666668;0.008666666666666666;0.0;0.020166666666666666;0.0;9468.740234375;0.0;1147.36083984375;11792.318359375;502387.5330270664;263084.50901994476;220960.15562543867;220711.75136083073;217754.31707232943;430412.23801567365;434310.53623595677;449049.17973423813;472292.90834925044;528247.2471435006;461726.9031646232;448359.7611168141;448636.04472110956;463874.16568678804;456404.5795205577;498488.2392795995;261686.7751854002;440483.78149257216;433950.3860404442;245433.99809710225;354802.47531532554;472589.9408494799;202058.06820092848;202058.06820092848;273.955091788801;178472.29103665764;125363.79729976825;25605.9682319217;5900.731066973653;0;4;5;0;0;0;0;1;8;10;105854823065.13553;40223774060.0383;89135300445.08221;288.1562967888613;2344.609562954113;24390.550801702528;4676.495076430234;248455.38408919435;61385.53001828531;294195.77268155466;147628.3229422127;2.986012615767089;0.09572415910105454
488;2019-04-12 01:08:41.798;875;250;107;106;92;42;37;34;50;43;747;143;44;49;233;173;849;246;92;73;36;44;803;355;361;144;361;300;805;130.0;607.0;296.0;67.0;0.0;0;82;21;1;0;0;0;0;0;0;1;0;0;0;0;11647.373046875;9295.09765625;0.0;1220.89172363281;844.0;156327;580.0;0.0;Calculated values ==>;1555024121.798;360.66;298.16;283.86;283.76000000000005;282.36;277.36;273.8482719121499;276.86;276.56;278.16;277.46000000000004;347.86;287.46000000000004;277.56;278.06;296.46000000000004;290.46000000000004;358.06000000000006;297.76000000000005;280.46000000000004;276.76000000000005;331.16;357.56000000000006;277.56;243.40439225979637;267.5978703862781;273.8482719121499;282.36;8030000.0;3550000.0;3610000.0;1440000.0;3610000.0;3000000.0;8050000.0;0.021666666666666667;0.10116666666666667;0.04933333333333333;0.011166666666666667;0.0;0.021666666666666667;0.0;9295.09765625;0.0;1220.89172363281;11647.373046875;502421.25114211865;262866.0206326784;221743.27975314923;221493.66805459632;218031.39907178338;430477.46260093397;434489.842356074;449323.756237676;472457.08239583095;528560.296384009;461476.495375675;448497.9897238959;449186.5519142498;463874.16568678804;456707.59526566305;498671.3506854255;261468.01682383995;440647.96367074497;434310.53623595677;243342.44575359824;353962.6284160805;472555.8254779879;201723.1676053511;201723.1676053511;273.8482719121499;178667.6250544293;125520.16522204451;25625.70399892922;5900.731066973653;0;4;5;0;0;0;0;1;8;10;106071426675.73457;40310775510.278915;89315303445.58003;12214.962372528029;3024.298012911111;23997.070608997074;5039.392986996456;248559.5784816044;61430.2716605562;294599.0095815953;147709.2900257274;4.210324143739871;0.13947207219228128
489;2019-04-12 01:09:41.778;874;248;111;109;93;42;39;33;51;42;751;144;45;50;233;173;848;245;91;75;38;41;815;355;360;144;360;303;817;120.0;512.0;0.0;39.0;0.0;0;94;20;1;0;0;0;0;0;0;1;0;0;0;0;11816.5029296875;9305.3046875;0.0;1305.04797363281;840.0;156328;577.0;0.0;Calculated values ==>;1555024181.778;360.56000000000006;297.96000000000004;284.26000000000005;284.06;282.46000000000004;277.36;273.8482719121499;277.06;276.46000000000004;278.26000000000005;277.36;348.26;287.56;277.66;278.16;296.46000000000004;290.46000000000004;357.96000000000004;297.66;280.66;276.96000000000004;330.86;357.16;277.26000000000005;243.40439225979637;267.9596281332873;273.8482719121499;282.26000000000005;8150000.0;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;8170000.0;0.02;0.08533333333333333;0.0;0.006500000000000001;0.0;0.02;0.0;9305.3046875;0.0;1305.04797363281;11816.5029296875;501212.73613428563;261652.62040460465;222597.50960632018;222098.21742791912;218147.80266837275;430477.46260093397;435089.031508698;448907.5457794879;472358.32031004626;528747.3278113285;461141.86771566956;448075.1158509465;448769.2461549603;464022.1768390251;456707.59526566305;497422.6801788504;260629.39827648422;441189.06381045876;434911.66494596965;242087.5637286956;352283.03420395456;472259.5391352755;201685.5188153536;201685.5188153536;273.83882312904177;178863.0921768629;125675.11690717407;25646.746479913967;5900.731066973653;0;4;5;0;0;0;0;1;8;10;106287654575.80333;40397146710.30638;89496143145.63754;0.0;1758.7311320794925;20206.36005566858;4664.522922612321;248661.3359042901;61470.116950585056;294967.24871661054;147790.12903634453;2.5097765324906076;0.07269013946651624
490;2019-04-12 01:10:41.789;874;249;116;114;96;42;42;32;52;40;754;146;47;54;233;174;850;245;91;76;40;38;827;356;361;143;361;301;830;128.0;583.0;129.0;150.0;0.0;0;99;18;1;0;0;0;0;0;0;1;0;0;0;0;11819.9453125;9257.345703125;0.0;1331.54943847656;835.0;156329;575.0;0.0;Calculated values ==>;1555024241.789;360.56000000000006;298.06;284.76000000000005;284.56;282.76000000000005;277.36;273.955091788801;277.36;276.36;278.36;277.16;348.56000000000006;287.76000000000005;277.86;278.56;296.46000000000004;290.56;358.16;297.66;280.76000000000005;277.16;330.66;356.66;276.96000000000004;243.1966462407574;267.7187500070086;273.955091788801;282.26000000000005;8270000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;8300000.0;0.021333333333333333;0.09716666666666667;0.021500000000000002;0.025;0.0;0.021333333333333333;0.0;9257.345703125;0.0;1331.54943847656;11819.9453125;500140.8875702695;261461.34252833083;223688.9884772696;223188.86458042383;218742.73017005695;430412.23801567365;435378.9101572175;449414.24132049555;472292.48545527144;529213.9030116784;461699.5358418758;448726.1184418108;449688.3147142546;463874.16568678804;456681.7176944001;496609.46055317746;260118.69318211658;441138.44347547856;435024.7519814282;241250.99604349316;350183.7266411821;472095.1348084983;201899.5251583714;201899.5251583714;273.9267616564242;179060.09868985225;125829.83401982259;25668.72215311978;5900.731066973653;0;4;5;0;0;0;0;1;8;10;106503994230.50766;40483262495.18869;89677376365.38986;5321.56639748567;6754.8902412531725;22979.019562888083;4973.338172225212;248705.6904210461;61541.07680218739;295327.1928572699;147870.45926986838;3.7802635533321385;0.15698197677578557
491;2019-04-12 01:11:41.769;879;248;120;117;99;43;37;33;54;40;756;148;49;55;234;173;851;244;91;78;36;36;812;358;363;143;363;303;814;131.0;530.0;513.0;180.0;0.0;0;99;18;1;0;0;0;0;0;0;1;0;0;0;0;11632.3701171875;9112.591796875;0.0;1334.70776367188;829.0;156330;575.0;0.0;Calculated values ==>;1555024301.769;361.06000000000006;297.96000000000004;285.16;284.86;283.06;277.46000000000004;274.1680685717883;276.86;276.46000000000004;278.56;277.16;348.76;287.96000000000004;278.06;278.66;296.56;290.46000000000004;358.26;297.56;280.96000000000004;276.76000000000005;330.66;356.06000000000006;276.76000000000005;243.1966462407574;267.9596281332873;274.1680685717883;282.26000000000005;8120000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;8140000.000000001;0.021833333333333333;0.08833333333333333;0.08549999999999999;0.030000000000000002;0.0;0.021833333333333333;0.0;9112.591796875;0.0;1334.70776367188;11632.3701171875;502199.21181333775;261778.2791303772;224899.61183547525;224141.42139103208;219653.78388661405;430280.9020939914;433997.93586973246;449321.41302191373;472292.48545527144;529269.6464291925;461645.1184691553;448630.7726451126;449459.0287276079;463709.8566730499;456213.26347489114;498138.82175627083;260410.9162262589;441037.5559757664;433816.67410848953;241250.99604349316;347664.82616959437;471897.7078724963;202410.18508272205;202410.18508272205;274.13456842334773;179255.4695065078;125982.86580476709;25690.93355687474;5900.731066973653;0;4;5;0;0;0;0;1;8;10;106721121830.5767;40569033895.215965;89858515965.44746;21110.909988800886;8084.625683693227;20999.29832181772;5052.375010395924;248925.887634123;61664.69821405702;295693.5566777648;147953.97903054685;5.288180805434448;0.21719439745379038
492;2019-04-12 01:12:41.790;881;247;123;121;104;45;35;34;56;40;756;151;51;58;234;172;852;243;91;78;34;34;814;358;363;145;363;306;817;141.0;637.0;518.0;128.0;0.0;0;99;26;1;0;0;0;0;0;0;1;0;0;0;0;12278.63671875;9730.33203125;0.0;1347.98083496094;821.0;156331;577.0;0.0;Calculated values ==>;1555024361.79;361.26;297.86;285.46000000000004;285.26000000000005;283.56;277.66;274.1680685717883;276.66;276.56;278.76000000000005;277.16;348.76;288.26000000000005;278.26000000000005;278.96000000000004;296.56;290.36;358.36;297.46000000000004;280.96000000000004;276.56;330.86;355.26;276.56;243.61107973660833;268.3187672390254;274.1680685717883;282.26000000000005;8140000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;8170000.0;0.0235;0.10616666666666667;0.08633333333333333;0.021333333333333333;0.0;0.0235;0.0;9730.33203125;0.0;1347.98083496094;12278.63671875;502310.0528512701;261310.130880144;225620.87151709886;225113.58807462128;220855.4679829228;430280.9020939914;433634.880018922;449044.3348516398;472028.77388759464;529039.9816895401;461564.29054188397;448349.023838983;449321.23213236016;463709.8566730499;456073.92579066654;498101.9326062636;259954.17596494197;441037.5559757664;433452.5470882844;242087.5637286956;344306.74156575615;471434.6316277157;202399.78985558133;202399.78985558133;274.1305289989956;179454.79763693982;126139.94512828969;25713.29711967098;5900.731066973653;0;4;5;0;0;0;0;1;8;10;106938998060.24437;40655464135.08413;90041279910.16869;21293.645717993048;5739.409957805534;25283.35349675365;5429.739794968522;249279.38261109457;61779.93883099768;296079.3804333989;148041.36055995978;5.212540001794641;0.19285872517283806
493;2019-04-12 01:13:41.790;882;246;128;125;107;45;35;35;59;40;754;152;54;60;234;171;855;243;90;79;34;34;828;358;363;149;363;307;830;128.0;672.0;433.0;126.0;0.0;0;99;31;1;0;0;0;0;0;0;1;0;0;0;0;12799.19921875;10279.572265625;0.0;1336.07141113281;805.0;156332;588.0;0.0;Calculated values ==>;1555024421.79;361.36;297.76000000000005;285.96000000000004;285.66;283.86;277.66;274.1680685717883;276.66;276.66;279.06;277.16;348.56000000000006;288.36;278.56;279.16;296.56;290.26000000000005;358.66;297.46000000000004;281.06;276.56;331.96000000000004;353.66;276.56;244.42749628697553;268.43790593516167;274.1680685717883;282.16;8280000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3070000.0;8300000.0;0.021333333333333333;0.112;0.07216666666666667;0.021;0.0;0.021333333333333333;0.0;10279.572265625;0.0;1336.07141113281;12799.19921875;501216.33015434653;260452.3998294832;226717.51391978655;225955.78948101823;221448.30930612888;430280.9020939914;433634.880018922;449275.48907731444;471498.710610231;528753.9426178363;461537.5620575829;448580.67754506104;449413.9276720405;463709.8566730499;455934.4302543628;497258.23676039913;259455.07263520567;441201.0285065325;433452.5470882844;246688.97952812296;337592.078488485;470900.7917309485;202386.76092634237;202386.76092634237;274.12546577326776;179663.77960308566;126306.69433076365;25735.664221721763;5900.731066973653;0;4;5;0;0;0;0;1;8;10;107156798060.24437;40743664135.08413;90225179910.16869;17817.136548228485;5638.794646896729;26633.954382021668;4929.40343812143;249605.30579664643;61874.75720270353;296512.024665722;148127.68675356885;4.736654338438302;0.17989703517071542
494;2019-04-12 01:14:41.771;883;245;132;129;109;46;35;35;61;40;740;152;56;63;234;172;858;241;91;79;34;32;812;360;365;142;365;310;814;131.0;775.0;355.0;164.0;0.0;0;1;42;1;0;0;0;0;0;0;1;1;0;0;0;14813.533203125;10941.197265625;0.0;2390.72705078125;777.0;156333;628.0;0.0;Calculated values ==>;1555024481.771;361.46000000000004;297.66;286.36;286.06;284.06;277.76000000000005;274.38016830617;276.66;276.66;279.26000000000005;277.16;347.16;288.36;278.76000000000005;279.46000000000004;296.56;290.36;358.96000000000004;297.26000000000005;281.06;276.56;335.96000000000004;350.86;276.36;242.98782864720522;268.7936212382143;274.38016830617;282.26000000000005;8120000.0;3600000.0;3650000.0;1420000.0;3650000.0;3100000.0;8140000.000000001;0.021833333333333333;0.12916666666666668;0.059166666666666666;0.02733333333333333;0.0;0.021833333333333333;0.0;10941.197265625;0.0;2390.72705078125;14813.533203125;502773.1514080961;260750.62706210598;227964.28248105466;227193.171413416;222134.25961978457;430148.3826014536;433133.46834165603;448999.47296598606;472424.0149512065;527053.7893385189;461077.1504739842;448299.9719043353;449278.01942846994;463412.2849837685;455741.6133297435;499161.17197446636;259399.98462073164;440772.66656542826;432949.0678229144;263425.85118522606;325846.0620002231;471635.3862721799;202820.48299582157;202820.48299582157;274.3030564219281;179893.81283946367;126483.47807744707;25766.711040936352;5900.731066973653;0;4;5;0;0;0;0;1;9;10;107375128900.04997;40830936490.006424;90410221295.00394;14565.5902399014;7347.60735622046;30969.15336652407;5024.474102058193;249875.07639855606;61982.94294962789;296991.8985549983;148210.60946581967;4.3434708816524;0.17732440190221416
495;2019-04-12 01:15:41.771;884;243;135;133;113;46;36;35;47;39;691;153;48;69;235;172;860;240;91;80;35;30;839;359;364;140;364;310;841;129.0;804.0;277.0;85.0;0.0;0;1;49;1;0;0;0;0;0;0;1;1;0;0;0;16296.033203125;11900.92578125;0.0;2380.06860351562;744.0;156334;714.0;0.0;Calculated values ==>;1555024541.771;361.56000000000006;297.46000000000004;286.66;286.46000000000004;284.46000000000004;277.76000000000005;274.27422755570615;276.76000000000005;276.66;277.86;277.06;342.26;288.46000000000004;277.96000000000004;280.06;296.66;290.36;359.16;297.16;281.16;276.66;344.56000000000006;347.56000000000006;276.16;242.56692532238324;268.7936212382143;274.27422755570615;282.26000000000005;8390000.0;3590000.0;3640000.0;1400000.0;3640000.0;3100000.0;8410000.0;0.021500000000000002;0.13399999999999998;0.04616666666666667;0.014166666666666666;0.0;0.021500000000000002;0.0;11900.92578125;0.0;2380.06860351562;16296.033203125;500531.0600129717;259049.48718619283;228352.04598236593;227841.166337712;222807.5403476113;430214.79039162316;433567.68989926;447029.15784969734;472588.21769833704;521893.07494526025;461204.2105827613;447171.1259212027;450109.4842354083;463693.98011157714;455907.9783805216;496989.26025301777;258076.3627607283;441151.0922300985;433384.8821390699;299437.39939995663;312009.6876057385;471703.5210853088;202604.92594131318;202604.92594131318;274.214800932656;180153.05922618243;126673.8291028377;25806.467671388826;5900.731066973653;0;4;5;0;0;0;0;1;9;10;107593828900.04997;40915536490.006424;90596221295.00394;11284.252039770403;3812.2300978732706;32014.32826396678;4961.76905825177;250090.49175088666;62075.94159507867;297516.76090191904;148293.82815882226;3.6462852695615595;0.13041791705295225
496;2019-04-12 01:16:41.791;886;243;131;132;115;46;36;36;-1;39;688;157;16;63;235;171;861;240;92;59;35;29;801;362;367;141;367;310;802;145.0;854.0;11.0;43.0;0.0;0;1;53;1;0;0;0;0;0;0;1;1;0;0;0;16480.771484375;11701.01171875;0.0;2367.74609375;720.0;156335;774.0;0.0;Calculated values ==>;1555024601.791;361.76;297.46000000000004;286.26000000000005;286.36;284.66;277.76000000000005;274.5913991737795;276.76000000000005;276.76000000000005;273.06;277.06;341.96000000000004;288.86;274.76000000000005;279.46000000000004;296.66;290.26000000000005;359.26;297.16;279.06;276.66;350.56000000000006;345.16;276.06;242.77792619122317;268.7936212382143;274.5913991737795;282.36;8009999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3100000.0;8020000.0;0.024166666666666666;0.1423333333333333;0.0018333333333333333;0.007166666666666667;0.0;0.024166666666666666;0.0;11701.01171875;0.0;2367.74609375;16480.771484375;504163.1086120426;260559.18253289722;227879.42850215768;228138.18371076052;223790.3674933077;430014.67791919125;432812.2514932043;439954.0659341705;472456.96783784614;521576.18164586305;461711.43103102775;442523.2022321763;449278.01942846994;463247.08388288494;455266.7001950955;500590.12222639;259535.30028758795;436942.751026888;432626.2974239531;324587.8981780222;301951.40411888575;471472.3440730569;203328.6315084324;203328.6315084324;274.50917009820216;180426.2903118378;126870.57747621268;25846.04598222762;5900.731066973653;0;4;5;0;0;0;0;1;9;10;107813201999.98026;40999864589.97963;90782283294.94481;433.81329644718653;1921.6966067131423;34310.13632262282;5541.360259625083;250188.1748455056;62123.74024517588;298069.6490079221;148381.3834118026;3.0000521046646766;0.09365613537240015
497;2019-04-12 01:17:41.792;885;243;121;124;116;46;37;37;-6;40;703;160;-10;56;235;169;859;240;92;44;36;27;836;360;365;142;365;310;838;133.0;968.0;200.0;176.0;0.0;0;1;63;1;0;0;0;0;0;0;1;1;0;0;0;17068.017578125;12820.5947265625;0.0;2373.9560546875;695.0;156336;786.0;0.0;Calculated values ==>;1555024661.792;361.66;297.46000000000004;285.26000000000005;285.56;284.76000000000005;277.76000000000005;274.38016830617;276.86;276.86;272.56;277.16;343.46000000000004;289.16;272.16;278.76000000000005;296.66;290.06;359.06000000000006;297.16;277.56;276.76000000000005;351.76;342.66;275.86;242.98782864720522;268.7936212382143;274.38016830617;282.36;8359999.999999999;3600000.0;3650000.0;1420000.0;3650000.0;3100000.0;8380000.0;0.022166666666666668;0.16133333333333333;0.03333333333333333;0.029333333333333333;0.0;0.022166666666666668;0.0;12820.5947265625;0.0;2373.9560546875;17068.017578125;500943.5644107087;259158.6498097205;224843.05062107625;225598.33117335345;223590.78251523717;430148.3826014536;433500.59072566376;439183.176753574;472424.0149512065;523159.52705632604;462090.7903866574;438561.0797399928;448299.9719043353;463545.3156519603;455320.5203350088;497116.112565342;258182.0344235764;434768.59577993193;433317.3069910173;329620.94006798224;291477.81744585035;471141.87126780767;202576.1255233404;202576.1255233404;274.20822016944504;180705.86821435255;127074.92760293411;25885.560825476958;5900.731066973653;0;4;5;0;0;0;0;1;9;10;108032805660.58759;41084766005.21443;90968286395.45923;7886.901707674453;7877.928541837706;38548.03127353818;5114.762855866838;250257.51529305323;62205.405149365375;298676.8105254259;148470.18591802774;3.9111142694820944;0.16472369955319308
498;2019-04-12 01:18:41.772;885;245;111;113;107;45;38;36;-8;40;718;160;-20;43;235;170;860;242;92;51;36;26;820;360;365;140;365;309;822;132.0;988.0;388.0;140.0;0.0;0;1;63;1;0;0;0;0;0;0;1;1;0;0;0;16624.962890625;12835.9072265625;0.0;2360.146484375;678.0;156337;786.0;0.0;Calculated values ==>;1555024721.772;361.66;297.66;284.26000000000005;284.46000000000004;283.86;277.66;274.38016830617;276.96000000000004;276.76000000000005;272.36;277.16;344.96000000000004;289.16;271.16;277.46000000000004;296.66;290.16;359.16;297.36;278.26000000000005;276.76000000000005;351.76;340.96000000000004;275.76000000000005;242.56692532238324;268.67533136820026;274.38016830617;282.36;8200000.0;3600000.0;3650000.0;1400000.0;3650000.0;3090000.0;8220000.0;0.022000000000000002;0.16466666666666668;0.06466666666666666;0.02333333333333333;0.0;0.022000000000000002;0.0;12835.9072265625;0.0;2360.146484375;16624.962890625;502356.9481275928;260430.21472387278;222536.9374800013;223036.599726928;221541.3918298865;430148.3826014536;433683.32636128634;439094.5795304832;472686.4266018815;524819.393826453;462242.4413453314;437214.0438153077;446652.2327064136;463545.3156519603;455461.04788358515;498726.1425150998;259426.19552882577;436011.88369366544;433317.3069910173;329620.94006798224;284357.86631585273;471309.8407669174;202727.45702201297;202727.45702201297;274.2669704609219;180986.54946006899;127288.6605178838;25924.998529696855;5900.731066973653;0;4;5;0;0;0;0;1;9;10;108251732660.6572;41169337805.241325;91153924495.51826;15285.07392221441;6266.922287381102;39404.72460373979;5072.976699318096;250450.5507234314;62323.2396150607;299326.2002891767;148555.05544840472;4.345187162975603;0.170362522415458
499;2019-04-12 01:19:41.783;883;247;104;106;99;44;38;36;-14;40;731;160;-21;35;235;170;859;243;92;55;37;24;804;359;364;139;364;309;806;127.0;1015.0;528.0;135.0;0.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;16358.669921875;12913.4921875;0.0;2365.14086914062;658.0;156338;785.0;0.0;Calculated values ==>;1555024781.783;361.46000000000004;297.86;283.56;283.76000000000005;283.06;277.56;274.27422755570615;276.96000000000004;276.76000000000005;271.76000000000005;277.16;346.26;289.16;271.06;276.66;296.66;290.16;359.06000000000006;297.46000000000004;278.66;276.86;351.66;338.96000000000004;275.56;242.35481222062532;268.67533136820026;274.27422755570615;282.36;8040000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3090000.0;8059999.999999999;0.021166666666666667;0.16916666666666666;0.08800000000000001;0.022500000000000003;0.0;0.021166666666666667;0.0;12913.4921875;0.0;2365.14086914062;16358.669921875;503474.8715941356;261772.21271896895;220983.62915106385;221481.72510999278;219743.8099932887;430214.79039162316;433931.68165179034;438160.0216932036;472817.310826017;526186.3189326522;462242.4413453314;437055.2244796515;445506.6431651295;463693.98011157714;455628.1233537539;500030.9943897523;260394.6195722629;436944.7260494021;433749.95420475816;329201.48028520535;275983.5004908252;471246.2272376559;202489.60485005105;202489.60485005105;274.1700153169174;181261.46345812533;127503.27818540123;25964.383143444673;5900.731066973653;0;4;5;0;0;0;0;1;9;10;108470472755.35825;41253053150.126915;91339358485.26483;20738.996682197427;6047.02400372111;40538.48673995862;4895.010728007967;250750.80634816567;62425.87464698645;299992.515851592;148638.13723905524;4.726831116772978;0.183317252229863
500;2019-04-12 01:20:41.783;875;249;102;102;94;43;37;35;-18;39;741;160;-21;27;235;171;856;245;91;60;36;23;814;357;362;139;362;308;816;117.0;1036.0;383.0;213.0;0.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;16718.244140625;13211.26171875;0.0;2361.39892578125;638.0;156339;783.0;0.0;Calculated values ==>;1555024841.783;360.66;298.06;283.36;283.36;282.56;277.46000000000004;274.0616903277293;276.86;276.66;271.36;277.06;347.26;289.16;271.06;275.86;296.66;290.26000000000005;358.76;297.66;279.16;276.76000000000005;351.46000000000004;336.96000000000004;275.46000000000004;242.35481222062532;268.5567601203482;274.0616903277293;282.26000000000005;8140000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3080000.0;8159999.999999999;0.0195;0.17266666666666666;0.06383333333333334;0.0355;0.0;0.0195;0.0;13211.26171875;0.0;2361.39892578125;16718.244140625;501446.09152425744;262038.7957364067;220371.89874736674;220371.89874736674;218403.24092243207;430346.717906069;434244.55786418;437758.51091407164;472719.2527797885;527314.227224225;462393.7703421939;437285.26766895736;444547.7262109147;463990.4146581629;456100.3120227489;498687.3271551084;260669.6625845234;438259.8388448866;434064.28222162405;328362.5824867039;267611.2341011182;471147.87813747115;201765.05403188028;201765.05403188028;273.8788599024072;181537.10440864618;127720.98446795331;26003.770975069023;5900.731066973653;0;4;5;0;0;0;0;1;9;10;108688272755.35825;41336453150.126915;91524458485.26483;15064.24899764655;9563.090255748475;41097.716749187675;4529.834949700004;251049.16672883104;62555.958932482026;300672.8175473349;148716.67761970282;4.511425025944719;0.19858382236430375
501;2019-04-12 01:21:41.794;867;252;101;101;90;41;39;33;-21;39;749;159;-24;23;234;172;851;249;91;64;37;21;814;357;362;139;362;306;816;111.0;972.0;554.0;169.0;0.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;16601.7421875;13208.2705078125;0.0;2338.14501953125;629.0;156340;778.0;0.0;Calculated values ==>;1555024901.794;359.86;298.36;283.26000000000005;283.26000000000005;282.16;277.26000000000005;274.0616903277293;277.06;276.46000000000004;271.06;277.06;348.06000000000006;289.06;270.76000000000005;275.46000000000004;296.56;290.36;358.26;298.06;279.56;276.86;350.96000000000004;336.06;275.26000000000005;242.35481222062532;268.3187672390254;274.0616903277293;282.26000000000005;8140000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;8159999.999999999;0.018500000000000003;0.162;0.09233333333333334;0.028166666666666666;0.0;0.018500000000000003;0.0;13208.2705078125;0.0;2338.14501953125;16601.7421875;500288.8231481279;263081.119866379;220124.78759239172;220124.78759239172;217425.7870547158;430346.717906069;434603.5697922251;437742.05038880615;472719.2527797885;528307.3450254627;462570.16839956434;437270.2536001789;444367.2948173599;463858.19375264365;456239.458526686;497955.32592430216;262038.7957364067;438934.9886892516;434244.55786418;326265.46416910045;263844.3676079864;470951.1231468757;201876.19286471323;201876.19286471323;273.9221955398894;181814.82186653567;127941.18759938129;26042.941021085233;5900.731066973653;0;4;5;0;0;0;0;1;9;10;108905512575.06136;41419868440.01291;91708692255.01305;21778.28084472458;7578.943869614243;38218.47789043907;4298.814752490136;251356.2440976295;62698.83540588358;301333.90701261454;148790.26318866867;4.623221168304155;0.19086624264891813
502;2019-04-12 01:22:41.774;862;255;104;103;90;40;40;33;-23;38;754;159;-25;20;235;173;846;251;91;66;38;20;811;356;361;140;361;304;813;85.0;1016.0;409.0;213.0;0.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;16421.97265625;13037.6279296875;0.0;2332.46313476562;627.0;156341;772.0;0.0;Calculated values ==>;1555024961.774;359.36;298.66;283.56;283.46000000000004;282.16;277.16;273.955091788801;277.16;276.46000000000004;270.86;276.96000000000004;348.56000000000006;289.06;270.66;275.16;296.66;290.46000000000004;357.76;298.26000000000005;279.76000000000005;276.96000000000004;350.36;335.86;275.16;242.56692532238324;268.0796299477929;273.955091788801;282.26000000000005;8109999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;8130000.0;0.014166666666666666;0.16933333333333334;0.06816666666666667;0.0355;0.0;0.014166666666666666;0.0;13037.6279296875;0.0;2332.46313476562;16421.97265625;499833.4765985891;264275.10081745416;220901.80636994255;220653.83491654738;217457.1499674099;430412.23801567365;435024.7519814282;437883.18805776763;472489.9908694221;528984.1077190351;462871.11955514766;437570.5891863215;444333.52089386596;464138.1880892104;456543.2252788729;497497.78564382566;262863.0073160453;439491.22312496265;434668.6427963687;323749.15769815433;263007.33956846996;470718.74820856744;201438.63124936787;201438.63124936787;273.74693343671345;182089.92775777983;128159.83051448988;26081.849781805206;5900.731066973653;0;4;5;0;0;0;0;1;9;10;109122340275.13031;41503540540.03952;91891631255.07123;16117.637289105918;9559.444152051583;39731.48913017081;3304.091830249178;251671.93814907255;62841.60769947614;301983.2735436399;148853.59962436;4.47054361053796;0.204367002145476
