;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
503;2019-04-12 01:23:41.775;858;257;109;108;91;40;41;32;-25;37;755;159;-27;18;234;174;842;253;90;69;39;18;807;355;361;140;360;303;809;84.0;993.0;376.0;249.0;0.0;0;3;65;1;0;0;0;0;0;0;1;1;0;0;0;16205.9384765625;12677.7001953125;0.0;2340.5927734375;620.0;156342;766.0;0.0;Calculated values ==>;1555025021.775;358.96000000000004;298.86;284.06;283.96000000000004;282.26000000000005;277.16;273.8482719121499;277.26000000000005;276.36;270.66;276.86;348.66;289.06;270.46000000000004;274.96000000000004;296.56;290.56;357.36;298.46000000000004;280.06;277.06;349.76;335.16;274.96000000000004;242.56692532238324;267.9596281332873;273.8482719121499;282.16;8070000.0;3550000.0;3610000.0;1400000.0;3600000.0;3030000.0;8090000.000000001;0.014;0.1655;0.06266666666666666;0.0415;0.0;0.014;0.0;12677.7001953125;0.0;2340.5927734375;16205.9384765625;499614.7449292811;265182.1509771318;222194.7282506777;221944.838417154;217743.68545701847;430477.46260093397;435202.0721543156;437798.07955487026;472391.7460337592;529165.2014758766;463021.12313800876;437485.64907481754;444244.8339766329;464153.9787801302;456845.7472488624;497280.48080328526;263747.19296084397;439989.1224034124;434846.9440822899;321233.1047070471;260077.89159075968;470521.56202125014;201052.94164513724;201052.94164513724;273.591617786753;182361.83154962625;128374.12848769756;26120.792563516807;5900.731066973653;0;4;5;0;0;0;0;1;9;10;109338943885.72935;41587541940.271835;92073734290.57486;14836.028642343268;11182.947745608684;38649.75913792403;3273.116034120137;251929.88966500162;63014.46384665579;302636.46150063165;148908.4106035491;4.523939684847622;0.21704758769664936
504;2019-04-12 01:24:41.785;855;258;115;113;94;40;42;32;-25;37;754;160;-27;17;235;174;838;254;90;71;41;17;817;354;359;140;359;304;819;82.0;896.0;131.0;126.0;0.0;0;6;63;1;0;0;0;0;0;0;1;1;0;0;0;16269.0703125;12848.2197265625;0.0;2354.40649414062;613.0;156343;760.0;0.0;Calculated values ==>;1555025081.785;358.66;298.96000000000004;284.66;284.46000000000004;282.56;277.16;273.7412296467126;277.36;276.36;270.66;276.86;348.56000000000006;289.16;270.46000000000004;274.86;296.66;290.56;356.96000000000004;298.56;280.26000000000005;277.26000000000005;349.16;334.46000000000004;274.86;242.56692532238324;268.0796299477929;273.7412296467126;282.16;8170000.0;3540000.0;3590000.0;1400000.0;3590000.0;3040000.0;8190000.000000001;0.013666666666666666;0.14933333333333335;0.021833333333333333;0.021;0.0;0.013666666666666666;0.0;12848.2197265625;0.0;2354.40649414062;16269.0703125;498267.0216495518;265067.3738075652;223574.93047850896;223073.4283401751;218371.0931592736;430542.39183029096;435856.36625110224;437570.5891863215;472391.7460337592;528984.1077190351;462995.90524259256;437256.7094276882;443898.39648781426;464432.8555123943;457009.37578815996;495759.20030742866;263649.4890816204;440751.3174876573;435681.3269337161;318717.3015803363;257148.6733736563;470422.9394058528;200715.17970612997;200715.17970612997;273.4548317983318;182632.5017270043;128586.87993967926;26159.92407823939;5900.731066973653;0;4;5;0;0;0;0;1;9;10;109554979885.69502;41671555940.258484;92255864640.54591;5171.343106984181;5663.862953694181;34661.71687638737;3211.2040121103432;252096.6455509025;63154.877334142526;303247.4922888149;148962.45560992582;3.2039284688092087;0.1381599711202005
505;2019-04-12 01:25:41.796;852;260;122;119;99;39;44;31;-27;36;754;160;-29;15;235;175;838;255;90;73;43;15;822;356;361;138;361;300;823;110.0;940.0;324.0;286.0;0.0;0;6;57;1;0;0;0;0;0;0;1;1;0;0;0;15754.7109375;12191.71875;0.0;2326.18237304688;607.0;156344;754.0;0.0;Calculated values ==>;1555025141.796;358.36;299.16;285.36;285.06;283.06;277.06;273.955091788801;277.56;276.26000000000005;270.46000000000004;276.76000000000005;348.56000000000006;289.16;270.26000000000005;274.66;296.66;290.66;356.96000000000004;298.66;280.46000000000004;277.46000000000004;348.56000000000006;333.86;274.66;242.14157278889297;267.5978703862781;273.955091788801;282.16;8220000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;8230000.0;0.018333333333333333;0.15666666666666668;0.054000000000000006;0.04766666666666666;0.0;0.018333333333333333;0.0;12191.71875;0.0;2326.18237304688;15754.7109375;497366.99854662287;265595.8116639424;225288.18126949176;224530.57853557804;219553.8767862375;430412.23801567365;435731.16137290135;438165.9764317512;472556.2466753328;529290.4194999392;463593.0406327243;437856.56215164;444413.69907515554;464138.1880892104;456820.0577062831;495290.46508659987;263822.6999311569;440647.96367074497;435555.27144483227;316201.74473053816;254638.09398592086;470494.9286190506;201153.4574729501;201153.4574729501;273.63540166520875;182899.41549561088;128795.58434882695;26198.936136312295;5900.731066973653;0;4;5;0;0;0;0;1;9;10;109771019485.39977;41754971230.144485;92437097860.29822;12798.676023775262;12838.61012463079;36263.28320768607;4297.366589484506;252246.4231643167;63309.09287725167;303838.6423130133;149025.03850294754;4.5597456122971325;0.22327340096626247
506;2019-04-12 01:26:41.776;853;259;127;125;104;41;35;32;-28;36;753;160;-26;15;235;174;837;255;90;73;34;14;795;358;363;137;363;300;798;86.0;803.0;704.0;218.0;0.0;0;2;51;1;0;0;0;0;0;0;1;1;0;0;0;14831.455078125;11471.0146484375;0.0;2307.48095703125;600.0;156345;748.0;0.0;Calculated values ==>;1555025201.776;358.46000000000004;299.06;285.86;285.66;283.56;277.26000000000005;274.1680685717883;276.66;276.36;270.36;276.76000000000005;348.46000000000004;289.16;270.56;274.66;296.66;290.56;356.86;298.66;280.46000000000004;276.56;347.96000000000004;333.16;274.56;241.92719264551067;267.5978703862781;274.1680685717883;282.16;7950000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3000000.0;7980000.0;0.014333333333333333;0.13383333333333333;0.11733333333333333;0.036333333333333336;0.0;0.014333333333333333;0.0;11471.0146484375;0.0;2307.48095703125;14831.455078125;499979.0862966573;266467.7833075919;226904.851955252;226390.69441324513;221078.2975342078;430280.9020939914;433634.880018922;438011.42202021845;472687.3056196521;529186.1437562092;463593.0406327243;438320.22817239247;444413.69907515554;463842.3458870584;456352.44428569207;497660.59620188473;264989.2508512112;440215.0024765854;433452.5470882844;313686.43059754226;251709.28920128586;470531.02399546513;202030.08421960607;202030.08421960607;273.98669001431364;183154.21525091652;128992.70806406162;26237.537126121526;5900.731066973653;0;4;5;0;0;0;0;1;9;10;109988147085.46881;41837443730.170715;92617037860.35544;27688.476968605184;9755.534145189547;31139.18171943181;3317.0553011177226;252583.70364171325;63497.3146513815;304400.1422918486;149088.47086755082;5.218294521631717;0.2321549183776382
507;2019-04-12 01:27:41.776;849;257;132;129;108;42;35;32;-14;36;753;160;-8;16;235;174;833;253;90;74;34;13;800;355;360;137;360;302;802;-1.0;873.0;133.0;114.0;0.0;0;1;52;1;0;0;0;0;0;0;1;1;0;0;0;15565.947265625;11601.41796875;0.0;2324.92578125;620.0;156346;744.0;0.0;Calculated values ==>;1555025261.776;358.06000000000006;298.86;286.36;286.06;283.96000000000004;277.36;273.8482719121499;276.66;276.36;271.76000000000005;276.76000000000005;348.46000000000004;289.16;272.36;274.76000000000005;296.66;290.56;356.46000000000004;298.46000000000004;280.56;276.56;347.56000000000006;335.16;274.46000000000004;241.92719264551067;267.8393353686513;273.8482719121499;282.16;8000000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;8020000.0;0.0;0.14550000000000002;0.022166666666666668;0.019;0.0;0.0;0.0;11601.41796875;0.0;2324.92578125;15565.947265625;498945.6491635017;265524.33793461503;228138.18371076052;227363.08784950717;222029.7022417199;430477.46260093397;434376.6058122323;439713.54161806765;472687.3056196521;529032.944651942;463295.0904854977;440620.3661345886;444156.6089809168;464285.6678292783;456845.7472488624;496610.69965629;264071.7527628449;441026.24236554437;434197.24731978856;312009.6876057385;260077.89159075968;470432.8002255166;200669.20720896922;202030.08421960607;273.44117537972926;183407.52693711442;129184.97833587152;26276.140515607203;5900.731066973653;0;4;5;0;0;0;0;1;9;10;110205047085.46881;41919643730.170715;92797637860.35544;5298.816079401682;5125.5082673144;33834.416772996265;0.0;252858.59775044664;63621.32333815237;304941.5889459522;149116.11299506013;3.1780589301992737;0.15702494325727137
508;2019-04-12 01:28:41.767;843;255;137;134;111;41;36;31;2;36;753;160;4;22;235;175;830;251;91;75;35;12;820;354;359;136;359;300;822;87.0;810.0;85.0;226.0;0.0;0;1;47;1;0;0;0;0;0;0;1;1;0;0;0;15957.4326171875;11446.0849609375;0.0;2302.6767578125;682.0;156347;740.0;0.0;Calculated values ==>;1555025321.767;357.46000000000004;298.66;286.86;286.56;284.26000000000005;277.26000000000005;273.7412296467126;276.76000000000005;276.26000000000005;273.36;276.76000000000005;348.46000000000004;289.16;273.56;275.36;296.66;290.66;356.16;298.26000000000005;280.66;276.66;347.16;341.36;274.36;241.71165711629368;267.5978703862781;273.7412296467126;282.26000000000005;8200000.0;3540000.0;3590000.0;1360000.0;3590000.0;3000000.0;8220000.0;0.0145;0.13499999999999998;0.014166666666666666;0.03766666666666666;0.0;0.0145;0.0;11446.0849609375;0.0;2302.6767578125;15957.4326171875;496220.8993325863;263867.1421143968;229138.78215772525;228364.61036124578;222536.9374800013;430542.39183029096;434799.06761956174;442526.58117228496;472818.15071447083;529186.1437562092;463593.0406327243;442819.4072827742;445414.6422129316;464432.8555123943;457147.0408154334;494283.80450476625;262474.890430366;441401.95967388037;434621.1652425816;310333.04987691523;286033.001929769;470469.1018322894;200113.06651270564;200113.06651270564;273.2181905430009;183670.18236497077;129377.01205070544;26314.698085555763;5900.731066973653;0;4;5;0;0;0;0;1;9;10;110420714730.24254;42001531445.0848;92978210770.16599;3434.1914576773734;10183.41066370432;31294.203400044033;3400.367431583202;252931.36189691987;63748.878526295026;305484.2460360496;149144.4451398343;3.513929031668558;0.1781202355200693
509;2019-04-12 01:29:41.767;843;256;136;137;115;41;37;30;13;36;754;160;10;26;235;175;827;252;91;77;36;11;822;356;361;135;361;299;824;-1.0;741.0;385.0;222.0;0.0;0;1;40;1;0;0;0;0;0;0;1;1;0;0;0;16172.662109375;10886.3447265625;0.0;2310.87158203125;734.0;156348;736.0;0.0;Calculated values ==>;1555025381.767;357.46000000000004;298.76000000000005;286.76000000000005;286.86;284.66;277.26000000000005;273.955091788801;276.86;276.16;274.46000000000004;276.76000000000005;348.56000000000006;289.16;274.16;275.76000000000005;296.66;290.66;355.86;298.36;280.86;276.76000000000005;346.76;346.56000000000006;274.26000000000005;241.49495122638035;267.47669482898436;273.955091788801;282.26000000000005;8220000.0;3560000.0;3610000.0;1350000.0;3610000.0;2990000.0;8240000.000000001;0.0;0.1235;0.06416666666666666;0.037000000000000005;0.0;0.0;0.0;10886.3447265625;0.0;2310.87158203125;16172.662109375;496034.5619306001;264129.2538517401;228851.2404984325;229109.45766245396;223512.72852685108;430412.23801567365;434489.842356074;444326.6069160107;472948.7829819323;529366.8951012784;463741.5570645986;443894.718236925;446176.45202680735;464138.1880892104;456820.0577062831;493643.4248766392;262735.1787432559;441301.25842692086;434310.53623595677;308656.51637580903;307818.28838856175;470505.470076914;201078.65837554156;200113.06651270564;273.60611432930625;183937.9331543588;129563.1156314346;26353.144321721127;5900.731066973653;0;4;5;0;0;0;0;1;9;10;110636714730.24254;42082831445.0848;93157910770.16599;15608.410031346772;9968.792032950782;28517.168397472837;0.0;253090.05024266173;63916.81354876715;305982.67413436226;149172.7815350975;4.098922772565702;0.22035787421691747
510;2019-04-12 01:30:41.798;848;256;127;131;120;42;38;31;18;36;755;160;18;34;235;174;826;252;91;78;36;10;833;356;361;135;361;300;835;84.0;717.0;260.0;221.0;0.0;0;1;36;1;0;0;0;0;0;0;1;1;0;0;0;15899.2626953125;10742.01953125;0.0;2313.80200195312;767.0;156349;732.0;0.0;Calculated values ==>;1555025441.798;357.96000000000004;298.76000000000005;285.86;286.26000000000005;285.16;277.36;273.955091788801;276.96000000000004;276.26000000000005;274.96000000000004;276.76000000000005;348.66;289.16;274.96000000000004;276.56;296.66;290.56;355.76;298.36;280.96000000000004;276.76000000000005;346.36;349.86;274.16;241.49495122638035;267.5978703862781;273.955091788801;282.26000000000005;8330000.0;3560000.0;3610000.0;1350000.0;3610000.0;3000000.0;8350000.0;0.014;0.1195;0.043333333333333335;0.036833333333333336;0.0;0.014;0.0;10742.01953125;0.0;2313.80200195312;15899.2626953125;495754.5788177348;263647.42782204016;226396.44678665782;227413.56441397732;224629.73149483267;430412.23801567365;434668.6427963687;444843.92514786584;472948.7829819323;529394.6861480676;463593.0406327243;444843.92514786584;447107.6914315893;464138.1880892104;456681.7176944001;492439.1717627512;262276.06344907824;441463.73940184334;434310.53623595677;306980.0860723078;321652.42942325486;470407.50630016084;200978.2373134397;200978.2373134397;273.56677308363203;184205.3372824636;129743.44512278613;26391.703180131582;5900.731066973653;0;4;5;0;0;0;0;1;9;10;110853426640.7383;42163873295.270195;93337703615.57729;10567.5131394918;9923.97807434423;27504.491443483916;3266.652184915239;253308.29563814274;64082.672282800886;306449.76250514085;149200.01770145324;3.9264196980531487;0.19218003105933654
511;2019-04-12 01:31:41.788;855;257;117;122;117;43;39;31;25;36;757;160;31;39;235;174;829;253;91;79;37;9;828;357;362;132;362;299;831;-1.0;610.0;238.0;199.0;0.0;0;1;31;1;0;0;0;0;0;0;1;1;0;0;0;14751.212890625;10241.68359375;0.0;2325.9169921875;786.0;156350;727.0;0.0;Calculated values ==>;1555025501.788;358.66;298.86;284.86;285.36;284.86;277.46000000000004;274.0616903277293;277.06;276.26000000000005;275.66;276.76000000000005;348.86;289.16;276.26000000000005;277.06;296.66;290.56;356.06000000000006;298.46000000000004;281.06;276.86;345.86;351.76;274.06;240.83765695389522;267.47669482898436;274.0616903277293;282.26000000000005;8280000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2990000.0;8309999.999999999;0.0;0.10166666666666666;0.03966666666666666;0.033166666666666664;0.0;0.0;0.0;10241.68359375;0.0;2325.9169921875;14751.212890625;497258.23676039913;264168.8623225708;223927.09329479423;225184.26191469262;223927.09329479423;430346.717906069;434603.5697922251;446035.36104078725;473339.41292369686;529679.4811607535;463741.5570645986;446879.0238427447;447993.4676947062;463990.4146581629;456517.28431931394;493372.4294073712;262783.5610768526;441413.8914409164;434244.55786418;304884.691753025;329620.94006798224;470712.50156274275;201038.2463985838;200978.2373134397;273.59470273571606;184460.71534228203;129918.28017149014;26430.361061034742;5900.731066973653;0;4;5;0;0;0;0;1;9;10;111070290490.77277;42243959945.28293;93517373665.60585;9718.218880807402;8944.196129611271;23443.201613602723;0.0;253477.31523037763;64239.880862061334;306874.2558533326;149227.2352659816;3.350330585070902;0.18934787697787533
512;2019-04-12 01:32:41.819;863;254;109;113;111;44;35;32;33;36;760;159;37;45;236;173;831;250;90;79;34;7;825;358;363;131;363;300;827;112.0;663.0;180.0;158.0;0.0;0;1;28;1;0;0;0;0;0;0;1;1;0;0;0;14115.921875;9966.0126953125;0.0;2329.28466796875;799.0;156351;723.0;0.0;Calculated values ==>;1555025561.819;359.46000000000004;298.56;284.06;284.46000000000004;284.26000000000005;277.56;274.1680685717883;276.66;276.36;276.46000000000004;276.76000000000005;349.16;289.06;276.86;277.66;296.76000000000005;290.46000000000004;356.26;298.16;281.06;276.56;345.46000000000004;353.06000000000006;273.86;240.61611355647437;267.5978703862781;274.1680685717883;282.16;8250000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3000000.0;8270000.0;0.018666666666666668;0.1105;0.030000000000000002;0.026333333333333334;0.0;0.018666666666666668;0.0;9966.0126953125;0.0;2329.28466796875;14115.921875;498711.535329342;263298.9767566451;221979.35192442947;222975.62425328608;222476.86269329977;430280.9020939914;433634.880018922;446967.6594324875;473469.2039465459;529915.8841322873;463469.26821490366;447526.6763927691;448636.04472110956;463974.7193981239;456213.26347489114;493959.2817692316;261923.04739473044;441201.0285065325;433452.5470882844;303208.48990285693;335074.5858427641;470651.6059640497;201507.13294590337;201507.13294590337;273.7826438623782;184701.3990873094;130086.76464564097;26469.17445136672;5900.731066973653;0;4;5;0;0;0;0;1;9;10;111287902865.40631;42322900710.149994;93697166510.30309;7363.8157945975245;7087.471122811187;25640.00389838238;4329.647730657779;253619.7390667488;64373.54711417377;307283.4938957115;149263.33430521513;3.61283970887177;0.15593199192831178
513;2019-04-12 01:33:41.819;869;252;105;107;105;44;35;32;44;37;765;159;42;50;236;173;834;248;90;81;34;6;823;357;362;130;362;301;826;115.0;647.0;283.0;157.0;0.0;0;0;26;1;0;0;0;0;0;0;1;1;0;0;0;13555.416015625;9815.1142578125;0.0;2336.9072265625;805.0;156352;719.0;0.0;Calculated values ==>;1555025621.819;360.06000000000006;298.36;283.66;283.86;283.66;277.56;274.0616903277293;276.66;276.36;277.56;276.86;349.66;289.06;277.36;278.16;296.76000000000005;290.46000000000004;356.56000000000006;297.96000000000004;281.26000000000005;276.56;345.06000000000006;353.66;273.76000000000005;240.39332010688793;267.7187500070086;274.0616903277293;282.16;8230000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3010000.0;8259999.999999999;0.019166666666666665;0.10783333333333332;0.04716666666666667;0.026166666666666668;0.0;0.019166666666666665;0.0;9815.1142578125;0.0;2336.9072265625;13555.416015625;499770.4870183866;262650.31333962886;220999.4649499008;221494.69933572994;220999.4649499008;430346.717906069;433883.48505660606;448311.18344306457;473695.5629922598;530361.0249238308;463320.1956314807;448033.6816270905;449139.50056535646;464122.52100971725;456378.44897120155;494598.7191518505;261283.82486051787;441738.5093897329;433702.1600636701;301532.38793589;337592.078488485;470688.30480466236;201383.78105654122;201383.78105654122;273.7299584936057;184931.99356973128;130251.60737025035;26508.05938382115;5900.731066973653;0;4;5;0;0;0;0;1;9;10;111505402865.40631;42401200710.149994;93877466510.30309;11646.74247923102;7046.801704742503;25159.1227677487;4452.768930969969;253778.16038569735;64491.33272107005;307706.81995126256;149336.5211107287;3.9750946741497324;0.16679441371195383
514;2019-04-12 01:34:41.800;873;249;101;104;99;45;35;32;50;37;770;159;45;53;236;173;837;245;90;82;34;5;812;358;364;128;364;303;815;115.0;645.0;292.0;159.0;2.0;0;0;26;1;0;0;0;0;0;0;1;1;0;0;0;13156.306640625;9723.2490234375;0.0;2352.18676757812;810.0;156353;714.0;0.0;Calculated values ==>;1555025681.8;360.46000000000004;298.06;283.26000000000005;283.56;283.06;277.66;274.1680685717883;276.66;276.36;278.16;276.86;350.16;289.06;277.66;278.46000000000004;296.76000000000005;290.46000000000004;356.86;297.66;281.36;276.56;344.56000000000006;354.16;273.66;239.943914813709;267.9596281332873;274.1680685717883;282.16;8120000.0;3579999.9999999995;3640000.0;1280000.0;3640000.0;3030000.0;8150000.0;0.019166666666666665;0.1075;0.048666666666666664;0.026500000000000003;0.0003333333333333333;0.0195;0.0;9723.2490234375;0.0;2352.18676757812;13156.306640625;501335.5159635441;262081.19290502448;220136.10805319838;220878.59950283868;219642.6118592688;430280.9020939914;433384.8821390699;448769.2461549603;473953.8206284208;530730.9130191435;463021.12313800876;448075.1158509465;449183.62805661734;463826.62237682095;456213.26347489114;496078.79672539886;260710.0718283875;441477.67629999033;433201.5241952028;299437.39939995663;339690.1980837097;470858.874105103;201626.99446390607;201943.38956799652;273.8294718961779;185154.5207690671;130414.37550454607;26547.122793072835;5900.731066973653;0;4;5;0;0;0;0;1;9;10;111723133895.21245;42478576200.0811;94058609130.1418;12027.589582297973;7134.644810491719;25302.13792642872;4509.533625230522;253975.38401210267;64609.47401866351;308127.1972950129;149411.1833147766;4.05566364576975;0.1700065781771682
515;2019-04-12 01:35:41.800;875;246;100;102;96;44;35;33;53;38;777;159;47;53;236;173;839;243;90;83;34;4;822;357;362;140;362;302;824;113.0;639.0;224.0;139.0;0.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;12349.0927734375;9753.6416015625;0.0;1340.75305175781;815.0;156354;709.0;0.0;Calculated values ==>;1555025741.8;360.66;297.76000000000005;283.16;283.36;282.76000000000005;277.56;274.0616903277293;276.66;276.46000000000004;278.46000000000004;276.96000000000004;350.86;289.06;277.86;278.46000000000004;296.76000000000005;290.46000000000004;357.06000000000006;297.46000000000004;281.46000000000004;276.56;344.06000000000006;354.66;273.56;242.56692532238324;267.8393353686513;274.0616903277293;282.16;8220000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;8240000.000000001;0.01883333333333333;0.1065;0.037333333333333336;0.023166666666666665;0.0;0.01883333333333333;0.0;9753.6416015625;0.0;1340.75305175781;12349.0927734375;500733.53214779467;260687.91556555394;219788.7250816319;220281.3206230188;218807.00626854424;430346.717906069;433883.48505660606;449367.78088530374;472489.9908694221;531536.0717182884;463170.81454833766;448540.00715330127;449367.78088530374;464122.52100971725;456378.44897120155;495439.50860522164;259682.6636864456;442061.818510252;433702.1600636701;297342.5633918147;341788.5100793522;469139.01059756253;201255.9403638428;201255.9403638428;273.67995106099346;185367.06576418428;130576.68292642107;26577.8972915673;5900.731066973653;0;4;5;0;0;0;0;1;9;10;111940933895.21245;42558976200.0811;94240109130.1418;9262.842046134543;6205.957793747841;25108.103983849647;4377.73713768008;254152.80427567294;64720.64570703217;308547.2826442652;149485.24390446753;4.052013865214193;0.1664458660148553
516;2019-04-12 01:36:41.781;877;245;100;101;93;44;37;32;55;39;785;159;48;51;236;174;842;242;90;84;35;4;819;357;362;146;362;303;821;118.0;569.0;539.0;222.0;1.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;12171.3505859375;9697.3642578125;0.0;1323.05041503906;819.0;156355;703.0;0.0;Calculated values ==>;1555025801.781;360.86;297.66;283.16;283.26000000000005;282.46000000000004;277.56;274.0616903277293;276.86;276.36;278.66;277.06;351.66;289.06;277.96000000000004;278.26000000000005;296.76000000000005;290.56;357.36;297.36;281.56;276.66;343.46000000000004;355.06000000000006;273.56;243.81672145450628;267.9596281332873;274.0616903277293;282.16;8190000.000000001;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3030000.0;8209999.999999999;0.019666666666666666;0.09483333333333334;0.08983333333333333;0.037000000000000005;0.00016666666666666666;0.01983333333333333;0.0;9697.3642578125;0.0;1323.05041503906;12171.3505859375;501290.60360320687;260469.7697439479;219822.05971385178;220068.4578371291;218105.35379764167;430346.717906069;434244.55786418;449459.0287276079;471797.4602824029;532294.6338887725;463021.12313800876;448492.1240640218;448907.5457794879;464122.52100971725;456517.28431931394;496165.78656297666;259464.40738777397;442222.9895933941;433883.48505660606;294828.9587717387;343467.2996937194;468314.61623845174;201354.8567814288;201510.04336069286;273.71864773182307;185571.33808527165;130738.72331272834;26600.088624289478;5900.731066973653;0;4;5;0;0;0;0;1;9;10;112158065115.01912;42644749030.00473;94421551654.98026;22288.024779831758;9877.51109990985;22447.180791781724;4608.739926968945;254415.6449064234;64854.63217187266;308943.4511905968;149560.10749895847;5.373795665274052;0.23665262319408809
517;2019-04-12 01:37:44.771;878;244;101;101;92;44;37;33;57;39;781;156;50;54;236;174;843;241;91;85;36;3;821;356;362;149;362;304;823;117.0;631.0;304.0;123.0;0.0;0;0;26;1;0;0;0;0;0;0;1;0;1;0;0;13842.76953125;9826.25390625;0.0;2721.41918945312;822.0;156356;697.0;0.0;Calculated values ==>;1555025864.771;360.96000000000004;297.56;283.26000000000005;283.26000000000005;282.36;277.56;273.955091788801;276.86;276.46000000000004;278.86;277.06;351.26;288.76000000000005;278.16;278.56;296.76000000000005;290.56;357.46000000000004;297.26000000000005;281.66;276.76000000000005;342.86;355.36;273.46000000000004;244.42749628697553;268.0796299477929;273.955091788801;282.26000000000005;8209999.999999999;3560000.0;3620000.0000000005;1490000.0;3620000.0000000005;3040000.0;8230000.0;0.0195;0.10516666666666666;0.050666666666666665;0.0205;0.0;0.0195;0.0;9826.25390625;0.0;2721.41918945312;13842.76953125;501257.61222359585;260055.27140448202;220046.05231301294;220046.05231301294;217840.2705131306;430412.23801567365;434244.55786418;449550.6973594706;471399.1107851406;531802.8519403378;462496.20275813865;448583.2367254159;449137.1035301482;464122.52100971725;456681.7176944001;496127.7560650449;259056.44406776372;442383.84218772314;434064.28222162405;292315.56762988004;344726.4743306794;467798.63539884734;201158.18073749891;201158.18073749891;273.63725057953326;185798.9255056091;130909.5278555534;26635.472116015248;5900.731066973653;0;4;5;0;0;0;0;1;9;11;112386088915.05365;42737659280.0188;94612726305.0092;12585.220842179899;5466.129320557643;24931.999645047403;4541.66897894044;254720.73737059883;64988.86771496038;309357.95321506454;149640.16086799605;3.787556340067551;0.14729391675861256
518;2019-04-12 01:38:41.791;880;244;105;104;92;43;39;31;59;38;733;153;52;55;236;175;845;241;91;86;37;0;833;356;362;140;362;305;836;115.0;699.0;445.0;130.0;0.0;0;0;31;1;0;0;0;0;0;0;1;0;1;0;0;13699.619140625;10305.4609375;0.0;2308.76123046875;825.0;156357;691.0;0.0;Calculated values ==>;1555025921.791;361.16;297.56;283.66;283.56;282.36;277.46000000000004;273.955091788801;277.06;276.26000000000005;279.06;276.96000000000004;346.46000000000004;288.46000000000004;278.36;278.66;296.76000000000005;290.66;357.66;297.26000000000005;281.76000000000005;276.86;342.26;355.66;273.16;242.56692532238324;268.19934244402924;273.955091788801;282.26000000000005;8330000.0;3560000.0;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;8359999.999999999;0.019166666666666665;0.1165;0.07416666666666667;0.021666666666666667;0.0;0.019166666666666665;0.0;10305.4609375;0.0;2308.76123046875;13699.619140625;500480.5152452724;259560.7052343917;220885.7393250381;220639.40722932832;217705.55251579036;430412.23801567365;434603.5697922251;449642.78568856575;472489.9908694221;526708.9807752598;461968.55314553087;448674.77612511296;449090.67229019303;464122.52100971725;456820.0577062831;495305.812424886;258578.2088401984;442544.37911539245;434244.55786418;289802.386634966;345985.720156464;468743.2512102924;201266.35133996335;201266.35133996335;273.6795786816356;186017.04592249036;131068.95985277655;26675.308350383024;5900.731066973653;0;4;5;0;0;0;0;1;9;11;112592501314.9846;42820053179.99124;94786352204.95113;18421.252214188014;5795.3328305237965;27578.765817616102;4465.415625047485;254966.29141130476;65078.05223879925;309773.80930474226;149711.4919740999;4.460105881933661;0.17400258701293755
519;2019-04-12 01:39:41.782;882;242;109;107;91;45;36;33;61;37;699;155;53;62;237;173;846;239;91;85;35;4;798;359;364;135;364;306;800;131.0;687.0;270.0;142.0;0.0;0;0;33;1;0;0;0;0;0;0;1;0;1;0;0;13485.91796875;10089.9892578125;0.0;2332.599609375;828.0;156358;685.0;0.0;Calculated values ==>;1555025981.782;361.36;297.36;284.06;283.86;282.26000000000005;277.66;274.27422755570615;276.76000000000005;276.46000000000004;279.26000000000005;276.86;343.06000000000006;288.66;278.46000000000004;279.36;296.86;290.46000000000004;357.76;297.06;281.66;276.66;341.66;355.96000000000004;273.56;241.49495122638035;268.3187672390254;274.27422755570615;282.26000000000005;7980000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;8000000.0;0.021833333333333333;0.1145;0.045000000000000005;0.023666666666666666;0.0;0.021833333333333333;0.0;10089.9892578125;0.0;2332.599609375;13485.91796875;503857.60321943584;260298.6444264137;222304.84469886209;221803.74325554937;217839.9787057445;430214.79039162316;433567.68989926;449735.29261782207;473046.2935902154;523059.4233388622;462068.0058332887;448627.68014227727;449872.9745629245;463959.1484052212;456047.6658887129;498693.1972358124;259276.11958619155;441965.0496261948;433384.8821390699;287289.4124756198;347245.03765724396;469819.3315087438;201914.1978895301;201914.1978895301;273.9460518770789;186243.55808380965;131238.8964439218;26713.98055579379;5900.731066973653;0;4;5;0;0;0;0;1;9;11;112810268645.62158;42902540805.23252;94969624710.48721;11151.94926277314;6340.421495654724;27413.255390881586;5053.776606114952;255212.697791165;65179.1683554536;310232.00740946014;149790.80667726794;4.0216579079892965;0.15939313112343906
520;2019-04-12 01:40:44.762;879;241;114;112;95;44;36;32;62;38;701;159;54;63;236;172;847;239;91;86;35;-1;822;358;363;135;363;306;824;122.0;695.0;428.0;42.0;0.0;0;0;36;1;0;0;0;0;0;0;1;0;1;0;0;13980.724609375;10597.1083984375;0.0;2341.60180664062;831.0;156359;678.0;0.0;Calculated values ==>;1555026044.762;361.06000000000006;297.26000000000005;284.56;284.36;282.66;277.56;274.1680685717883;276.76000000000005;276.36;279.36;276.96000000000004;343.26;289.06;278.56;279.46000000000004;296.76000000000005;290.36;357.86;297.06;281.76000000000005;276.66;340.96000000000004;356.26;273.06;241.49495122638035;268.3187672390254;274.1680685717883;282.26000000000005;8220000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;8240000.000000001;0.02033333333333333;0.11583333333333333;0.07133333333333333;0.007;0.0;0.02033333333333333;0.0;10597.1083984375;0.0;2341.60180664062;13980.724609375;501313.6164705846;259018.91872169226;223262.27768247869;222762.33994558622;218562.28815535508;430280.9020939914;433816.67410848953;449872.9745629245;473143.78782676667;523269.8725449829;462570.16839956434;448766.74113503785;450010.4892693166;463974.7193981239;456073.92579066654;496627.8438436502;258360.13175829418;442336.0261245639;433634.880018922;284357.86631585273;348504.4273212152;469328.6628582418;202225.75525440805;202225.75525440805;274.0628613450983;186483.81491021163;131419.85108430864;26754.866834303488;5900.731066973653;0;4;5;0;0;0;0;1;9;11;113039200945.69092;42987563805.25827;95162343510.54558;17665.501644007505;1869.7203532268363;27599.343316553735;4705.318870211783;255464.77043820094;65250.98429070348;310713.21483552177;149876.1716541131;4.0065727852575295;0.12912587092855093
521;2019-04-12 01:41:41.774;880;242;119;117;98;44;38;32;63;37;717;159;55;66;236;173;850;239;91;87;37;-5;816;359;364;131;364;308;817;121.0;768.0;1321.0;141.0;0.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;14609.5810546875;11074.49609375;0.0;2366.642578125;833.0;156360;672.0;0.0;Calculated values ==>;1555026101.774;361.16;297.36;285.06;284.86;282.96000000000004;277.56;274.27422755570615;276.96000000000004;276.36;279.46000000000004;276.86;344.86;289.06;278.66;279.76000000000005;296.76000000000005;290.46000000000004;358.16;297.06;281.86;276.86;340.36;356.46000000000004;272.66;240.61611355647437;268.5567601203482;274.27422755570615;282.26000000000005;8159999.999999999;3590000.0;3640000.0;1310000.0;3640000.0;3080000.0;8170000.0;0.020166666666666666;0.128;0.22016666666666668;0.0235;0.0;0.020166666666666666;0.0;11074.49609375;0.0;2366.642578125;14609.5810546875;501989.5781861102;259618.57648353875;224607.6888912727;224103.15230801792;219374.1805161744;430214.79039162316;433931.68165179034;449645.38467992685;473566.1253818903;524793.4266806233;462267.94595178263;448533.76885935507;450059.3911822188;463826.62237682095;456047.6658887129;497624.67180772295;258619.57526012982;442288.3316811734;433749.95420475816;281845.32903042674;349344.06076314294;469481.5519309444;202394.26255137913;202394.26255137913;274.13296319435557;186710.2024799481;131591.45407208093;26792.148282655828;5900.731066973653;0;4;5;0;0;0;0;1;9;11;113246439565.12933;43063389765.052795;95337370350.07127;54436.45538863526;6276.551300419784;30592.65235809192;4665.67311500981;256035.69776642395;65315.48918490614;311173.99845335685;149950.374292115;7.140119189676439;0.26531988681013313
522;2019-04-12 01:42:41.793;882;241;124;121;103;44;36;34;63;38;735;158;57;65;236;171;851;239;91;85;35;-8;836;357;363;130;362;312;839;120.0;849.0;425.0;6.0;2.0;0;0;58;1;0;0;0;0;0;0;1;0;1;0;0;16169.5390625;12590.30078125;0.0;2388.97045898438;835.0;156361;665.0;0.0;Calculated values ==>;1555026161.793;361.36;297.26000000000005;285.56;285.26000000000005;283.46000000000004;277.56;274.0616903277293;276.76000000000005;276.56;279.46000000000004;276.96000000000004;346.66;288.96000000000004;278.86;279.66;296.76000000000005;290.26000000000005;358.26;297.06;281.66;276.66;339.66;356.66;272.36;240.39332010688793;269.02936301313275;274.0616903277293;282.26000000000005;8359999.999999999;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;3120000.0;8390000.0;0.02;0.14150000000000001;0.07083333333333333;0.001;0.0003333333333333333;0.020333333333333335;0.0;12590.30078125;0.0;2388.97045898438;16169.5390625;500505.4707411891;258470.70458018736;225585.3996514338;224830.40519885486;220360.09455509955;430346.717906069;433816.67410848953;448908.3525717796;473792.32411537116;526372.0764382536;461532.6339983706;448065.34167008713;449187.8993887741;464122.52100971725;456100.3120227489;495923.9152416253;257823.81366589194;442174.86015567573;433634.880018922;278914.2836208781;350183.7266411821;469324.95828663855;202185.83647036643;202569.43586677738;274.04276951145044;186966.7763704977;131788.723161651;26831.790940868083;5900.731066973653;0;4;5;0;0;0;0;1;9;11;113464608630.32346;43141714560.12249;95523429250.23683;17476.178223850096;267.13912181627217;33691.16437296627;4698.330697760274;256635.15948317788;65370.03720654526;311709.86656444217;150028.4323678565;3.747366044458823;0.11432674666023666
523;2019-04-12 01:43:41.784;883;243;129;127;106;44;37;34;64;38;753;156;58;65;237;171;856;241;91;87;36;-10;825;360;365;130;365;311;826;116.0;1021.0;75.0;271.0;0.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;16449.64453125;12721.9609375;0.0;2383.638671875;837.0;156362;658.0;0.0;Calculated values ==>;1555026221.784;361.46000000000004;297.46000000000004;286.06;285.86;283.76000000000005;277.56;274.38016830617;276.86;276.56;279.56;276.96000000000004;348.46000000000004;288.76000000000005;278.96000000000004;279.66;296.86;290.26000000000005;358.76;297.26000000000005;281.86;276.76000000000005;338.96000000000004;356.86;272.16;240.39332010688793;268.91163127593666;274.38016830617;282.26000000000005;8250000.0;3600000.0;3650000.0;1300000.0;3650000.0;3110000.0;8259999.999999999;0.01933333333333333;0.1701666666666667;0.0125;0.04516666666666667;0.0;0.01933333333333333;0.0;12721.9609375;0.0;2383.638671875;16449.64453125;501627.034988366;259606.2841989092;227026.8102457952;226517.1180688657;221246.93108168486;430148.3826014536;433500.59072566376;449232.91051691235;473792.32411537116;528341.5085753801;461431.7277581417;448393.61156270275;449372.1679928958;463811.02350835653;455601.41187188966;497681.5075153971;258944.24517409678;442078.96600834065;433317.3069910173;275983.5004908252;351023.42510137823;469129.90901797416;200284.580226411;200284.580226411;273.3116098414936;187238.56212618097;131999.62703542548;26871.55671782211;5900.731066973653;0;4;5;0;0;0;0;1;9;11;113682975870.09435;43219702860.040665;95710301215.04077;3111.854128631267;12142.847350418937;40625.12414174461;4505.299384115721;256806.70068422813;65473.438247888975;312329.0760727211;150105.1177805874;3.9975324758001443;0.19831611931074045
524;2019-04-12 01:44:41.774;884;242;132;130;110;45;37;36;64;39;768;156;58;65;237;171;859;240;91;87;36;-11;820;358;364;134;364;313;821;113.0;1001.0;187.0;0.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16906.107421875;14162.19140625;0.0;1291.62133789062;838.0;156363;652.0;0.0;Calculated values ==>;1555026281.774;361.56000000000006;297.36;286.36;286.16;284.16;277.66;274.1680685717883;276.86;276.76000000000005;279.56;277.06;349.96000000000004;288.76000000000005;278.96000000000004;279.66;296.86;290.26000000000005;359.06000000000006;297.16;281.86;276.76000000000005;338.36;356.96000000000004;272.06;241.2770596917726;269.14681796795327;274.1680685717883;282.26000000000005;8200000.0;3579999.9999999995;3640000.0;1340000.0;3640000.0;3130000.0;8209999.999999999;0.01883333333333333;0.16683333333333333;0.03116666666666667;0.0;0.0;0.01883333333333333;0.0;14162.19140625;0.0;1291.62133789062;16906.107421875;502212.87235217675;259464.40738777397;227864.54684183834;227351.61502182105;222299.56712684745;430280.9020939914;433749.95420475816;448862.93873562256;473371.24222306634;529762.785419662;461124.6270990146;448018.393992944;449003.0528735492;463959.1484052212;455934.4302543628;498579.6164249427;258800.6066378112;442288.3316811734;433567.68989926;273471.60554148915;351443.28659558244;468483.64582059236;202496.42290420205;202496.42290420205;274.1680685717883;187516.48039840127;132223.6242992252;26902.178780047234;5900.731066973653;0;4;5;0;0;0;0;1;9;11;113901639420.1291;43298889660.05325;95897470015.07053;7678.42307674594;0.0;40003.1314661531;4351.842195073591;256896.60467445778;65574.61177742612;313000.8662192054;150178.91499217352;3.3670264807434864;0.10530552301562142
525;2019-04-12 01:45:41.765;883;245;133;133;113;43;38;34;32;40;784;157;37;58;237;172;863;243;90;88;37;-10;837;358;363;143;363;310;839;114.0;1077.0;1.0;90.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17906.873046875;14358.4365234375;0.0;1353.60229492188;839.0;156364;646.0;0.0;Calculated values ==>;1555026341.765;361.46000000000004;297.66;286.46000000000004;286.46000000000004;284.46000000000004;277.46000000000004;274.1680685717883;276.96000000000004;276.56;276.36;277.16;351.56000000000006;288.86;276.86;278.96000000000004;296.86;290.36;359.46000000000004;297.46000000000004;281.96000000000004;276.86;337.76;357.06000000000006;272.16;243.1966462407574;268.7936212382143;274.1680685717883;282.16;8370000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3100000.0;8390000.0;0.019;0.1795;0.00016666666666666666;0.015000000000000001;0.0;0.019;0.0;14358.4365234375;0.0;1353.60229492188;17906.873046875;500562.66856279474;259778.26320659518;227868.76735182415;227868.76735182415;222831.31684888032;430280.9020939914;434178.6716885159;444875.2705753626;472292.48545527144;531666.0615955687;461711.43103102775;445598.44716816605;448580.3159070279;464106.9778253677;456073.92579066654;497618.20616126084;259122.1436451799;442657.40752815985;433997.93586973246;270959.89632461156;351863.15629032685;467334.16942907963;200319.60123416662;200319.60123416662;273.3167793158922;187806.54505359704;132461.26054854944;26924.2190038556;5900.731066973653;0;4;5;0;0;0;0;1;9;11;114119706705.76697;43381977195.29629;96084341980.61713;40.75927822353266;4005.218522923695;42810.04322163653;4439.888358075751;256960.92154529272;65607.98359202495;313690.8724938202;150252.16842400085;3.2647519506456852;0.1265729474521482
526;2019-04-12 01:46:41.765;886;249;121;123;113;43;39;35;-1;40;793;157;9;47;237;172;866;247;90;89;38;-10;802;361;366;147;366;308;803;86.0;1092.0;4.0;110.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17190.205078125;13882.990234375;0.0;1325.8330078125;839.0;156365;639.0;0.0;Calculated values ==>;1555026401.765;361.76;298.06;285.26000000000005;285.46000000000004;284.46000000000004;277.46000000000004;274.4858918419099;277.06;276.66;273.06;277.16;352.46000000000004;288.86;274.06;277.86;296.86;290.36;359.76;297.86;282.06;276.96000000000004;337.06;357.06000000000006;272.16;244.02132995426717;268.5567601203482;274.4858918419099;282.16;8020000.0;3610000.0;3660000.0;1470000.0;3660000.0;3080000.0;8030000.0;0.014333333333333333;0.182;0.0006666666666666666;0.018333333333333333;0.0;0.014333333333333333;0.0;13882.990234375;0.0;1325.8330078125;17190.205078125;504076.00398373674;262602.7694522845;225299.40402022796;225809.53772152192;223272.99393364694;430081.6785162784;433616.79160117084;440387.5567900925;471764.18514258164;532756.1636462337;462016.0051672401;441895.7978633896;447410.61151515384;463662.6014702889;455574.8276367245;501219.92228660494;261901.59757100907;442193.31063224736;433433.583526483;268029.79939014546;351863.15629032685;466772.9757660441;200535.39688101452;200535.39688101452;273.4147108146239;188099.0207046387;132696.6057715312;26946.547631378387;5900.731066973653;0;4;5;0;0;0;0;1;9;11;114338406705.76697;43468977195.29629;96269741980.61713;159.9014399393853;4881.022279558876;43555.93509823845;3338.207341918381;256962.59371794408;65682.0355987123;314410.58897981915;150316.98588816746;3.4147984582786974;0.1442425291601792
527;2019-04-12 01:47:41.786;883;251;109;111;107;44;37;35;-4;40;787;155;7;36;237;170;866;248;91;88;36;-10;812;358;364;141;363;309;814;85.0;1128.0;329.0;36.0;0.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;18476.197265625;14713.03125;0.0;2388.43212890625;839.0;156366;634.0;0.0;Calculated values ==>;1555026461.786;361.46000000000004;298.26000000000005;284.06;284.26000000000005;283.86;277.56;274.1680685717883;276.86;276.66;272.76000000000005;277.16;351.86;288.66;273.86;276.76000000000005;296.86;290.16;359.76;297.96000000000004;281.96000000000004;276.76000000000005;336.56;357.06000000000006;272.16;242.77792619122317;268.67533136820026;274.1680685717883;282.26000000000005;8120000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3090000.0;8140000.000000001;0.014166666666666666;0.188;0.05483333333333333;0.006;0.0;0.014166666666666666;0.0;14713.03125;0.0;2388.43212890625;18476.197265625;502773.1514080961;262819.22163042956;222134.25961978457;222634.09423689058;221635.6962266599;430280.9020939914;433749.95420475816;439711.5781995815;472555.3283204977;532054.7100592044;461611.0129034679;441384.9092064438;445650.56439955387;464106.9778253677;455794.7758783006;500323.55229834066;261778.2791303772;442449.4914136299;433567.68989926;265937.0223246507;351863.15629032685;467613.20792741986;202101.05327275582;202101.05327275582;274.01432815071666;188396.34475072328;132934.9893552667;26977.51067407713;5900.731066973653;0;4;5;0;0;0;0;1;9;12;114557483355.4328;43555407435.16445;96454906765.33469;13028.977116820939;1593.0729279279842;44846.51135557713;3279.1106855421426;257072.53950664517;65736.00527480339;315147.5338729457;150372.14950548974;3.6691405112888837;0.13212314717341161
528;2019-04-12 01:48:41.796;877;255;105;106;98;41;40;33;-10;39;769;153;-12;36;236;171;865;251;90;90;38;-11;833;356;362;135;361;307;834;99.0;1120.0;630.0;94.0;0.0;0;0;88;1;0;0;0;0;0;0;1;0;1;0;0;18546.458984375;15128.7880859375;0.0;2344.72705078125;839.0;156367;628.0;0.0;Calculated values ==>;1555026521.796;360.86;298.66;283.66;283.76000000000005;282.96000000000004;277.26000000000005;273.955091788801;277.16;276.46000000000004;272.16;277.06;350.06000000000006;288.46000000000004;271.96000000000004;276.76000000000005;296.76000000000005;290.26000000000005;359.66;298.26000000000005;282.16;276.96000000000004;335.96000000000004;357.06000000000006;272.06;241.49495122638035;268.43790593516167;273.955091788801;282.16;8330000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;3070000.0;8340000.000000001;0.0165;0.18666666666666665;0.105;0.015666666666666666;0.0;0.0165;0.0;15128.7880859375;0.0;2344.72705078125;18546.458984375;500041.99243331485;263344.90849164134;220908.3383807567;221155.13030160815;219188.92429505332;430412.23801567365;434782.31747122854;439227.691140826;473241.2657668606;530323.525911165;461663.8076737929;438918.9086401352;446041.1461244584;464270.0288607765;456265.7794717768;498278.7317554537;261977.21836551957;443183.42525679106;434424.3181684167;263425.85118522606;351863.15629032685;468345.8528238868;201413.1229472837;201413.1229472837;273.73696532859344;188704.9183064468;133183.71262999796;27016.960241067118;5900.731066973653;0;4;5;0;0;0;0;1;9;12;114775319655.39818;43638221235.15129;96639737565.30531;24970.52966032194;4181.946101400115;44109.6158327877;3844.6847211486943;257389.25484016378;65784.13845423324;315888.95848290756;150431.524361363;4.4127798964517835;0.16708936714802652
529;2019-04-12 01:49:41.787;876;259;102;103;93;41;38;33;-12;38;762;156;-24;28;236;172;865;256;90;90;37;-12;801;359;364;129;364;304;802;122.0;1165.0;584.0;239.0;0.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;17826.82421875;14331.908203125;0.0;2340.84375;838.0;156368;623.0;0.0;Calculated values ==>;1555026581.787;360.76;299.06;283.36;283.46000000000004;282.46000000000004;277.26000000000005;274.27422755570615;276.96000000000004;276.46000000000004;271.96000000000004;276.96000000000004;349.36;288.76000000000005;270.76000000000005;275.96000000000004;296.76000000000005;290.36;359.66;298.76000000000005;282.16;276.86;335.46000000000004;356.96000000000004;271.96000000000004;240.16925963744896;268.0796299477929;274.27422755570615;282.16;8009999.999999999;3590000.0;3640000.0;1290000.0;3640000.0;3040000.0;8020000.0;0.02033333333333333;0.19416666666666668;0.09733333333333333;0.03983333333333334;0.0;0.02033333333333333;0.0;14331.908203125;0.0;2340.84375;17826.82421875;502740.7101179218;266261.90204763564;220533.26016306534;220781.87760077207;218309.40010822244;430214.79039162316;433931.68165179034;439580.6144452378;473921.41095746984;529819.9816690114;462496.20275813865;437727.04723144654;445484.3388220789;463826.62237682095;455907.9783805216;501165.65915334754;265158.4297603328;442770.8624740845;433749.95420475816;261333.34086894934;351443.28659558244;469071.51707283757;201531.49424048405;201531.49424048405;273.79663478238143;189007.98353288422;133429.1816062789;27056.0008074025;5900.731066973653;0;4;5;0;0;0;0;1;9;12;114993086985.1697;43717409355.06821;96823010070.11302;23170.11436659603;10657.010909488748;45824.73704047703;4721.775352606906;257790.36669749554;65907.77788049799;316638.2990047908;150502.9008204943;5.060570558860526;0.22070966754583118
530;2019-04-12 01:50:41.787;872;261;103;102;91;41;38;32;-20;38;766;158;-26;20;236;171;863;258;89;91;37;-11;813;356;361;131;361;302;814;120.0;1080.0;420.0;120.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;16702.4375;14002.115234375;0.0;1362.05493164062;836.0;156369;618.0;0.0;Calculated values ==>;1555026641.787;360.36;299.26000000000005;283.46000000000004;283.36;282.26000000000005;277.26000000000005;273.955091788801;276.96000000000004;276.36;271.16;276.96000000000004;349.76;288.96000000000004;270.56;275.16;296.76000000000005;290.26000000000005;359.46000000000004;298.96000000000004;282.26000000000005;276.86;334.96000000000004;356.76;272.06;240.61611355647437;267.8393353686513;273.955091788801;282.06;8130000.0;3560000.0;3610000.0;1310000.0;3610000.0;3020000.0;8140000.000000001;0.02;0.18000000000000002;0.07;0.02;0.0;0.02;0.0;14002.115234375;0.0;1362.05493164062;16702.4375;501102.05913341156;266394.5513447167;220642.30802412538;220394.726524399;217690.7782857862;430412.23801567365;434668.6427963687;438796.6538614502;473663.03176242136;530389.4420248142;463046.4476696887;437869.15320432716;444733.05781294516;464270.0288607765;456265.7794717768;499798.1513624954;265303.84867718787;443546.9278479287;434489.842356074;259240.94887492666;350603.57178935205;468895.5456763309;201105.44315995686;201105.44315995686;273.616603410324;189295.72738054045;133665.29846825806;27086.858296416172;5900.731066973653;0;4;5;0;0;0;0;1;9;12;115210586985.1697;43795409355.06821;97004810070.11302;16638.384749104534;5355.802050327482;42208.974483355356;4667.687983922343;258122.10419012638;66041.21798849646;317371.9132674894;150581.14634829873;4.4825622550736135;0.1737866158439358
