;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
531;2019-04-12 01:51:41.788;865;262;108;106;90;39;41;31;-26;39;779;159;-22;7;236;173;860;258;89;92;40;-8;808;355;361;143;361;300;809;84.0;962.0;484.0;258.0;2.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16058.0634765625;13015.76171875;0.0;1315.04284667969;836.0;156370;614.0;0.0;Calculated values ==>;1555026701.788;359.66;299.36;283.96000000000004;283.76000000000005;282.16;277.06;273.8482719121499;277.26000000000005;276.26000000000005;270.56;277.06;351.06000000000006;289.06;270.96000000000004;273.86;296.76000000000005;290.46000000000004;359.16;298.96000000000004;282.36;277.16;334.56;356.76;272.36;243.1966462407574;267.5978703862781;273.8482719121499;282.06;8080000.0;3550000.0;3610000.0;1430000.0;3610000.0;3000000.0;8090000.000000001;0.014;0.16033333333333333;0.08066666666666666;0.043000000000000003;0.0003333333333333333;0.014333333333333333;0.0;13015.76171875;0.0;1315.04284667969;16058.0634765625;500538.17359668115;267016.66172337986;221944.838417154;221446.01406035054;217499.1978505634;430477.46260093397;435202.0721543156;438320.22817239247;472193.81962526246;531894.4433080523;463469.26821490366;438934.26278453245;443256.9062126748;464270.0288607765;456707.59526566305;499814.34238268924;265545.3074331979;443705.0340120716;435024.7519814282;257567.11924055516;350603.57178935205;467533.5539647487;200254.12038721214;200758.55569023403;273.2780348408731;189568.73610616976;133890.45119597303;27109.167816449677;5900.731066973653;0;4;5;0;0;0;0;1;9;12;115427190595.76874;43877610725.29555;97185413080.6125;19203.99936133788;11493.015643834073;37561.13527023511;3357.815480173783;258420.79570331503;66181.62714311636;318036.67526312306;150648.0266586711;4.997344386953723;0.23675604738269124
532;2019-04-12 01:52:41.778;859;263;114;112;93;39;43;31;-22;39;779;156;-13;6;236;174;855;259;89;93;42;-6;798;355;360;146;360;300;800;111.0;984.0;330.0;193.0;0.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;15978.1787109375;12559.359375;0.0;2328.41625976562;833.0;156371;610.0;0.0;Calculated values ==>;1555026761.778;359.06000000000006;299.46000000000004;284.56;284.36;282.46000000000004;277.06;273.8482719121499;277.46000000000004;276.26000000000005;270.96000000000004;277.06;351.06000000000006;288.76000000000005;271.86;273.76000000000005;296.76000000000005;290.56;358.66;299.06;282.46000000000004;277.36;334.16;356.46000000000004;272.56;243.81672145450628;267.5978703862781;273.8482719121499;282.06;7980000.0;3550000.0;3600000.0;1460000.0;3600000.0;3000000.0;8000000.0;0.018500000000000003;0.164;0.055;0.03216666666666666;0.0;0.018500000000000003;0.0;12559.359375;0.0;2328.41625976562;15978.1787109375;500572.1489348118;267869.6333877935;223563.39740779687;223058.96929509312;218331.23917415983;430477.46260093397;435793.71486953663;438934.26278453245;471797.4602824029;531894.4433080523;463097.4153890162;440299.1568695582;443111.3028367894;464417.2445854314;456845.7472488624;499995.75769405667;266364.37855421694;444065.411795852;435618.25068350555;255893.36323571714;349344.06076314294;467314.4250135951;200345.0386855347;200345.0386855347;273.3138042000517;189835.6602963272;134103.54168411996;27139.52491531501;5900.731066973653;0;4;5;0;0;0;0;1;9;13;115643454545.80312;43964296275.309326;97365383080.64111;13122.407325444876;8587.515260219276;38315.54617893372;4352.554421962462;258690.13752796064;66348.93701105048;318668.87555768684;150712.26903235202;4.324220405110494;0.18882033619458277
533;2019-04-12 01:53:41.789;851;263;120;118;97;39;45;29;-9;38;757;152;-3;16;236;175;850;259;89;94;44;-7;812;353;359;145;358;299;814;-2.0;887.0;196.0;215.0;0.0;0;1;61;1;0;0;0;0;0;0;1;0;1;0;0;15861.9970703125;12367.322265625;0.0;2241.43188476562;828.0;156372;607.0;0.0;Calculated values ==>;1555026821.789;358.26;299.46000000000004;285.16;284.96000000000004;282.86;277.06;273.6339639331285;277.66;276.06;272.26000000000005;276.96000000000004;348.86;288.36;272.86;274.76000000000005;296.76000000000005;290.66;358.16;299.06;282.56;277.56;333.86;355.96000000000004;272.46000000000004;243.61107973660833;267.47669482898436;273.6339639331285;282.06;8120000.0;3529999.9999999995;3590000.0;1450000.0;3579999.9999999995;2990000.0;8140000.000000001;0.0;0.14783333333333332;0.03266666666666666;0.035833333333333335;0.0;0.0;0.0;12367.322265625;0.0;2241.43188476562;15861.9970703125;498138.82175627083;267130.9853160726;224899.61183547525;224393.81009443992;219161.30216254748;430607.02586249536;436378.7524107816;441111.7799768891;471830.8059033014;529679.4811607535;462750.88461435784;441999.8727961359;444756.5733829062;464710.80611794995;457309.93726511206;497992.3619118362;265665.60453477036;444423.60101292573;436205.073990345;254638.09398592086;347245.03765724396;467354.177109903;198842.06873307048;200345.0386855347;272.71162683722093;190101.04373885458;134311.30211327152;27177.613964846492;5900.731066973653;0;4;5;0;0;0;0;1;9;13;115859194090.50827;44051612280.189995;97545116025.39548;7914.143900631407;9621.683883503167;34345.63896557623;0.0;258865.47426044714;66500.70815665055;319274.4964432074;150748.54696888805;3.5513957053157443;0.19536157856939845
534;2019-04-12 01:54:41.789;849;264;128;125;102;39;48;28;2;36;742;155;3;23;236;176;848;260;89;96;46;-9;830;355;360;144;360;297;833;84.0;868.0;492.0;319.0;0.0;0;10;51;1;0;0;0;0;0;0;1;0;1;0;0;15806.955078125;11836.2509765625;0.0;2283.97290039062;822.0;156373;605.0;0.0;Calculated values ==>;1555026881.789;358.06000000000006;299.56;285.96000000000004;285.66;283.36;277.06;273.8482719121499;277.96000000000004;275.96000000000004;273.36;276.76000000000005;347.36;288.66;273.46000000000004;275.46000000000004;296.76000000000005;290.76000000000005;357.96000000000004;299.16;282.76000000000005;277.76000000000005;333.66;355.36;272.26000000000005;243.40439225979637;267.23344911666527;273.8482719121499;282.06;8300000.0;3550000.0;3600000.0;1440000.0;3600000.0;2970000.0;8330000.0;0.014;0.14466666666666667;0.082;0.05316666666666667;0.0;0.014;0.0;11836.2509765625;0.0;2283.97290039062;15806.955078125;496182.68822108465;266557.34689112223;226677.0556982082;225916.23553088744;220180.80092269;430477.46260093397;436664.20111153496;443144.2518856147;471765.34391292307;528270.0678493961;463421.6737187634;443289.13654870377;446142.09852666856;464417.2445854314;457121.6000675776;496033.71700980235;265132.69978872704;444535.3988293008;436317.3535810935;253801.27034056993;344726.4743306794;467294.1400229014;200116.10118701716;200116.10118701716;273.2236964748008;190364.9516734249;134512.99855695642;27215.325671389463;5900.731066973653;0;4;5;0;0;0;0;1;9;13;116074894090.50827;44138312280.189995;97723916025.39548;19928.308357285;14204.96573144118;33403.68049131556;3306.8175335170686;259097.49469592978;66699.26357010842;319839.07410534815;150776.10378166736;5.017184764980198;0.2537025824735294
535;2019-04-12 01:55:41.779;852;261;133;129;107;40;36;29;10;36;735;160;10;30;236;176;845;257;90;96;35;-11;802;353;358;143;358;299;804;86.0;780.0;0.0;155.0;0.0;0;20;46;1;0;0;0;0;0;0;1;0;1;0;0;15116.0361328125;11155.95703125;0.0;2355.02490234375;811.0;156374;608.0;0.0;Calculated values ==>;1555026941.779;358.36;299.26000000000005;286.46000000000004;286.06;283.86;277.16;273.6339639331285;276.76000000000005;276.06;274.16;276.76000000000005;346.66;289.16;274.16;276.16;296.76000000000005;290.76000000000005;357.66;298.86;282.76000000000005;276.66;333.96000000000004;354.26;272.06;243.1966462407574;267.47669482898436;273.6339639331285;282.16;8020000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2990000.0;8040000.000000001;0.014333333333333333;0.13;0.0;0.025833333333333333;0.0;0.014333333333333333;0.0;11155.95703125;0.0;2355.02490234375;15116.0361328125;499198.48798910895;266902.95399615617;228367.86022477876;227334.51635211604;221755.33241087565;430607.02586249536;435041.38555822254;443894.718236925;471897.7078724963;527385.2644941821;463741.5570645986;443894.718236925;446738.889340787;464710.80611794995;457447.12200883246;498180.55350842525;265425.5188099604;444934.9015076662;434864.4174955049;255056.51255035817;340109.845020078;467234.4417300135;198184.66145119624;198184.66145119624;272.4503346882876;190622.60031829143;134704.56835676308;27253.97754336589;5900.731066973653;0;4;5;0;0;0;0;1;9;13;116290258190.54251;44224397930.20368;97902686225.42389;0.0;6950.45265720278;30258.154510800432;3392.409836635091;259263.53625406083;66875.5293408496;320369.5009779015;150831.92137194503;3.005038212928684;0.14054384660704936
536;2019-04-12 01:56:41.800;853;260;137;134;111;40;38;27;13;35;732;162;14;34;236;177;844;256;91;97;37;-13;804;355;360;142;360;298;806;112.0;675.0;618.0;322.0;0.0;0;26;39;1;0;0;0;0;0;0;1;0;1;0;0;15423.6201171875;10599.1953125;0.0;2389.78833007812;778.0;156375;626.0;0.0;Calculated values ==>;1555027001.8;358.46000000000004;299.16;286.86;286.56;284.26000000000005;277.16;273.8482719121499;276.96000000000004;275.86;274.46000000000004;276.66;346.36;289.36;274.56;276.56;296.76000000000005;290.86;357.56000000000006;298.76000000000005;282.86;276.86;335.76000000000005;350.96000000000004;271.86;242.98782864720522;267.35522164206344;273.8482719121499;282.26000000000005;8040000.000000001;3550000.0;3600000.0;1420000.0;3600000.0;2980000.0;8059999.999999999;0.018666666666666668;0.1125;0.103;0.05366666666666667;0.0;0.018666666666666668;0.0;10599.1953125;0.0;2389.78833007812;15423.6201171875;499161.4796065029;266428.58175127325;229377.23596325787;228597.5804876358;222732.55035579077;430477.46260093397;434911.66494596965;444526.6575060108;471931.263865096;527149.8914833459;464136.0608005644;444669.68110044283;447488.2920017346;464417.2445854314;457259.30272698647;497850.4688298694;264964.2729965344;444691.50070735835;434733.80906377075;262588.8327430989;326265.46416910045;467175.08242409886;200253.9587836818;200253.9587836818;273.27797124439604;190877.18652731716;134885.92474521202;27293.531492614333;5900.731066973653;0;4;5;0;0;0;0;1;9;13;116505733580.21384;44309927855.07322;98081848910.1506;25160.087968399886;14324.766968702383;26199.697031250187;4376.957205228327;259473.27703706748;67052.88489018552;320840.14774210105;150896.68875784898;5.393917730708192;0.2637197445038973
537;2019-04-12 01:57:41.780;855;257;135;136;117;42;35;29;16;35;731;163;22;43;236;175;844;252;91;98;35;-14;808;355;360;142;361;299;811;-2.0;713.0;514.0;272.0;0.0;0;30;35;1;0;0;0;0;0;0;1;0;1;0;0;15991.3984375;10334.7705078125;0.0;2429.22778320312;728.0;156376;697.0;15.0;Calculated values ==>;1555027061.78;358.66;298.86;286.66;286.76000000000005;284.86;277.36;273.8482719121499;276.66;276.06;274.76000000000005;276.66;346.26;289.46000000000004;275.36;277.46000000000004;296.76000000000005;290.66;357.56000000000006;298.36;282.96000000000004;276.66;342.86;345.96000000000004;271.76000000000005;242.98782864720522;267.47669482898436;273.8482719121499;282.26000000000005;8080000.0;3550000.0;3600000.0;1420000.0;3610000.0;2990000.0;8109999.999999999;0.0;0.11883333333333333;0.08566666666666665;0.04533333333333334;0.0;0.0;0.03754380578802867;10334.7705078125;0.0;2429.22778320312;15991.3984375;499088.05595933605;265086.2373116989;228782.9661808073;229042.27048238902;224179.88519279263;430477.46260093397;434376.6058122323;444756.5733829062;471931.263865096;526967.642993145;464111.6024344988;445610.90970504243;448546.3990931623;464270.0288607765;456983.74854416;497481.3428528216;263302.80632156244;444847.3262068442;434376.6058122323;292315.56762988004;305303.7579410727;467075.45717908186;200029.3672204193;200253.9587836818;273.1895255248905;191138.89108474902;135060.3163105317;27333.676574081906;5900.731066973653;0;4;5;0;0;0;0;1;9;13;116721661580.2825;44395099455.1003;98260889210.20753;20964.963994586375;12106.089411459368;27828.216091131293;0.0;259857.5243450702;67273.0686077114;321290.2302740609;150933.15124302302;4.771174996164258;0.2603932741741664
538;2019-04-12 01:58:41.781;858;255;126;129;120;42;34;28;22;35;731;163;29;43;236;175;842;251;91;98;34;-13;814;356;361;141;361;300;817;118.0;691.0;489.0;283.0;0.0;0;35;33;1;0;0;0;0;0;0;1;0;1;0;0;15688.203125;10238.7734375;0.0;2471.0458984375;691.0;156377;771.0;14.0;Calculated values ==>;1555027121.781;358.96000000000004;298.66;285.76000000000005;286.06;285.16;277.36;273.955091788801;276.56;275.96000000000004;275.36;276.66;346.26;289.46000000000004;276.06;277.46000000000004;296.76000000000005;290.66;357.36;298.26000000000005;282.96000000000004;276.56;350.26;342.26;271.86;242.77792619122317;267.5978703862781;273.955091788801;282.26000000000005;8140000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;3000000.0;8170000.0;0.019666666666666666;0.11516666666666667;0.08149999999999999;0.04716666666666667;0.0;0.019666666666666666;0.0351174075846195;10238.7734375;0.0;2471.0458984375;15688.203125;498979.41080755694;264091.9839337991;226384.4409323785;227151.25252827638;224860.46681718508;430412.23801567365;433950.3860404442;445414.6422129316;472063.34231996303;526889.7066362804;463963.82860648475;446405.6445215277;448359.7611168141;464270.0288607765;456820.0577062831;496631.1337382062;262688.86977265496;444647.61353300465;433950.3860404442;323329.7980282076;289802.386634966;467314.989749377;200462.38939907908;200462.38939907908;273.3642924211451;191402.89216406227;135231.76536730552;27374.512868639817;5900.731066973653;0;4;5;0;0;0;0;1;9;13;116937965185.02121;44480000869.99774;98440592204.99046;19963.608604328976;12586.54764985572;26942.350733365984;4591.930600613514;260198.60146750647;67478.84401250671;321746.65927073685;150971.41796908338;5.042120261061696;0.24034240944645419
539;2019-04-12 01:59:41.781;862;253;116;120;117;44;34;29;29;35;733;163;35;52;237;174;839;249;91;98;33;-12;808;358;363;141;363;301;810;114.0;680.0;566.0;290.0;0.0;0;38;31;1;0;0;0;0;0;0;1;0;1;0;0;14825.998046875;9989.71484375;0.0;2502.77856445312;668.0;156378;784.0;-1.0;Calculated values ==>;1555027181.781;359.36;298.46000000000004;284.76000000000005;285.16;284.86;277.56;274.1680685717883;276.56;276.06;276.06;276.66;346.46000000000004;289.46000000000004;276.66;278.36;296.86;290.56;357.06000000000006;298.06;282.96000000000004;276.46000000000004;351.56000000000006;339.96000000000004;271.96000000000004;242.77792619122317;267.7187500070086;274.1680685717883;282.26000000000005;8080000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3010000.0;8100000.0;0.019;0.11333333333333333;0.09433333333333334;0.04833333333333333;0.0;0.019;-0.002511687733457625;9989.71484375;0.0;2502.77856445312;14825.998046875;500104.166826838;263701.5750933441;223940.31345588085;224952.11833928715;224192.74999898468;430280.9020939914;433452.5470882844;446212.05846747686;472063.34231996303;527020.8155152382;463815.75413107453;447056.735888594;449414.24132049555;464106.9778253677;456352.44428569207;496746.8675488749;262295.59754625463;444246.0077784119;433269.66867335857;328782.02776382567;280170.41352433193;467414.4187720181;201106.53854450717;201106.53854450717;273.62587947697904;191657.1771738279;135400.3361029826;27415.96140583057;5900.731066973653;0;4;5;0;0;0;0;1;9;13;117155165185.02121;44564600869.99774;98620892204.99046;23121.620712733475;12871.547544329695;26571.143933630297;4411.099472448176;260557.64504514865;67690.99480579159;322192.6050596285;151046.44321969224;5.361252511781407;0.2553966877335918
540;2019-04-12 02:00:41.772;865;252;109;113;112;45;34;30;41;36;735;163;41;50;237;173;836;248;91;98;33;-11;816;358;363;140;363;302;818;112.0;680.0;517.0;304.0;0.0;0;40;31;1;0;0;0;0;0;0;1;0;1;0;0;14421.2587890625;10085.6298828125;0.0;2525.65869140625;656.0;156379;779.0;-1.0;Calculated values ==>;1555027241.772;359.66;298.36;284.06;284.46000000000004;284.36;277.66;274.1680685717883;276.56;276.16;277.26000000000005;276.76000000000005;346.66;289.46000000000004;277.26000000000005;278.16;296.86;290.46000000000004;356.76;297.96000000000004;282.96000000000004;276.46000000000004;351.06000000000006;338.76;272.06;242.56692532238324;267.8393353686513;274.1680685717883;282.26000000000005;8159999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;8180000.0;0.018666666666666668;0.11333333333333333;0.08616666666666667;0.050666666666666665;0.0;0.018666666666666668;-0.0025133803936388897;10085.6298828125;0.0;2525.65869140625;14421.2587890625;499818.2890690894;262993.64256543224;222086.2428942623;223085.7454110496;222835.3892777448;430280.9020939914;433452.5470882844;447705.9326627795;472293.48310962116;527152.0999284992;463667.37725859485;447705.9326627795;448954.665639539;464106.9778253677;456213.26347489114;495555.9523154396;261611.04314140463;444246.0077784119;433269.66867335857;326684.87348024134;275146.1813398168;467653.130300203;200984.45371442378;200984.45371442378;273.57802533617814;191900.86775576914;135567.60554867898;27457.85876420538;5900.731066973653;0;4;5;0;0;0;0;1;9;13;117372932515.65819;44648888225.244286;98801765070.51953;21259.167436049986;13511.212947012811;26513.756373057295;4335.99067923345;260927.42947148497;67910.81816541182;322634.9128740193;151119.32470397343;5.203284902186818;0.2545007178631081
541;2019-04-12 02:01:41.772;869;250;105;108;105;45;35;30;48;36;737;163;45;58;237;173;837;246;92;99;34;-12;815;359;364;139;364;303;818;114.0;620.0;861.0;343.0;0.0;0;40;31;1;0;0;0;0;0;0;1;0;1;0;0;14130.9345703125;10079.04296875;0.0;2539.24389648438;643.0;156380;772.0;0.0;Calculated values ==>;1555027301.772;360.06000000000006;298.16;283.66;283.96000000000004;283.66;277.66;274.27422755570615;276.66;276.16;277.96000000000004;276.76000000000005;346.86;289.46000000000004;277.66;278.96000000000004;296.86;290.46000000000004;356.86;297.76000000000005;283.06;276.56;350.36;337.46000000000004;271.96000000000004;242.35481222062532;267.9596281332873;274.27422755570615;282.36;8150000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;8180000.0;0.019;0.10333333333333333;0.1435;0.05716666666666667;0.0;0.019;0.0;10079.04296875;0.0;2539.24389648438;14130.9345703125;500489.09673804865;262299.3693573618;221091.77716717112;221837.16012377123;221091.77716717112;430214.79039162316;433384.8821390699;448492.1240640218;472424.9728513876;527283.559572098;463518.6962225584;448075.1158509465;449870.8715090784;463959.1484052212;456047.6658887129;495798.0978423741;260928.4676201291;444201.9191268611;433201.5241952028;323749.15769815433;269704.110367413;467693.11601967004;201526.6495257071;201526.6495257071;273.79474094948193;192138.8027004306;135735.64448910867;27500.066285771136;5900.731066973653;0;4;5;0;0;0;0;1;9;13;117591032515.65819;44732588225.244286;98983265070.51953;35439.54559624816;15215.84966790488;24269.861789631985;4401.822618720418;261399.91874675412;68150.21035386946;323058.1096920417;151192.1398147897;6.286675879200814;0.3020623520331619
542;2019-04-12 02:02:41.793;872;248;103;105;101;46;35;31;53;37;741;163;48;57;237;173;837;244;91;76;34;-14;825;358;364;138;364;306;827;87.0;708.0;507.0;287.0;0.0;0;39;36;1;0;0;0;0;0;0;1;0;1;0;0;14491.142578125;10628.3251953125;0.0;2558.53930664062;624.0;156381;766.0;0.0;Calculated values ==>;1555027361.793;360.36;297.96000000000004;283.46000000000004;283.66;283.26000000000005;277.76000000000005;274.1680685717883;276.66;276.26000000000005;278.46000000000004;276.86;347.26;289.46000000000004;277.96000000000004;278.86;296.86;290.46000000000004;356.86;297.56;280.76000000000005;276.56;349.76;335.56;271.76000000000005;242.14157278889297;268.3187672390254;274.1680685717883;282.26000000000005;8250000.0;3579999.9999999995;3640000.0;1380000.0;3640000.0;3060000.0;8270000.0;0.0145;0.11800000000000001;0.0845;0.04783333333333333;0.0;0.0145;0.0;10628.3251953125;0.0;2558.53930664062;14491.142578125;500028.4358863656;261243.5813345003;220494.1429370501;220988.00976017106;220001.45602214892;430280.9020939914;433384.8821390699;448627.68014227727;472654.2065195329;527469.4539350944;463070.81021124206;447929.68506599474;449182.8699582856;463959.1484052212;456213.26347489114;494859.0437109789;259900.7590974888;440493.80720142537;433201.5241952028;321233.1047070471;261751.83340796042;467634.2265656527;200861.083237047;200861.083237047;273.52963003717304;192377.40349069532;135908.26628670303;27542.562680933366;5900.731066973653;0;4;5;0;0;0;0;1;9;13;117809508955.32494;44815717310.117485;99166029015.24075;20936.27743849196;12760.648689218306;27725.07758439183;3368.9363938932593;261869.88170081063;68383.4294379433;323491.5525047373;151256.9188045098;4.913293838455616;0.2433788474169022
543;2019-04-12 02:03:41.773;876;247;101;103;96;45;36;30;57;37;745;163;51;62;237;173;840;243;91;81;34;-17;818;360;365;137;365;305;820;87.0;806.0;845.0;344.0;0.0;0;36;39;1;0;0;0;0;0;0;1;0;1;0;0;14385.58984375;10754.80859375;0.0;2541.39282226562;624.0;156382;761.0;0.0;Calculated values ==>;1555027421.773;360.76;297.86;283.26000000000005;283.46000000000004;282.76000000000005;277.66;274.38016830617;276.76000000000005;276.16;278.86;276.86;347.66;289.46000000000004;278.26000000000005;279.36;296.86;290.46000000000004;357.16;297.46000000000004;281.26000000000005;276.56;349.26;335.56;271.46000000000004;241.92719264551067;268.19934244402924;274.38016830617;282.26000000000005;8180000.0;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;8200000.0;0.0145;0.13433333333333333;0.1408333333333333;0.05733333333333333;0.0;0.0145;0.0;10754.80859375;0.0;2541.39282226562;14385.58984375;501234.8610980751;261187.33007243092;220079.68759366823;220573.53760302853;218850.19688161113;430148.3826014536;433317.3069910173;449367.07010041195;472785.1150065333;527965.7723972703;463220.4145084326;448535.7928194581;450055.099686846;463811.02350835653;455881.6532774192;495962.47840629367;259837.00556059097;441101.27611480997;432949.0678229144;319136.5849023705;261751.83340796042;467476.8406507154;201588.3892484463;201588.3892484463;273.8233439033701;192617.96271447514;136086.39967074135;27585.047948876294;5900.731066973653;0;4;5;0;0;0;0;1;9;13;118028136055.39445;44898189810.14371;99349267915.29903;34895.49755331849;15244.271213730093;31719.52185227273;3354.7298393297874;262334.9914042931;68616.72597909789;323986.7590429796;151312.93067962048;6.408899639261526;0.3117339434346996
544;2019-04-12 02:04:41.764;880;244;99;100;92;46;36;33;60;38;749;163;53;63;238;172;842;241;90;40;35;-19;809;359;364;136;364;308;812;114.0;764.0;268.0;235.0;0.0;0;29;45;1;0;0;0;0;0;0;1;0;1;0;0;14826.29296875;11170.955078125;0.0;2531.79150390625;618.0;156383;755.0;0.0;Calculated values ==>;1555027481.764;361.16;297.56;283.06;283.16;282.36;277.76000000000005;274.27422755570615;276.76000000000005;276.46000000000004;279.16;276.96000000000004;348.06000000000006;289.46000000000004;278.46000000000004;279.46000000000004;296.96000000000004;290.36;357.36;297.26000000000005;277.16;276.66;348.66;334.96000000000004;271.26000000000005;241.71165711629368;268.5567601203482;274.27422755570615;282.16;8090000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;3080000.0;8120000.0;0.019;0.12733333333333333;0.04466666666666667;0.03916666666666667;0.0;0.019;0.0;11170.955078125;0.0;2531.79150390625;14826.29296875;502607.3239151551;260491.50510387248;219676.18183875675;219923.0311463941;217956.42542177526;430214.79039162316;433567.68989926;449229.84144978656;473013.45329280203;528153.1436717134;462770.66555613093;448254.08648987196;449645.38467992685;464091.55881951714;455907.9783805216;497095.2073331065;259477.78721873157;434293.55171347444;433384.8821390699;316620.98725437425;259240.94887492666;467418.7527916795;200627.19847264126;200627.19847264126;273.44213610554806;192861.3585561371;136269.0869606107;27627.31814340297;5900.731066973653;0;4;5;0;0;0;0;1;9;13;118246803250.16502;44980077525.05779;99533140330.10611;11104.25138631249;10449.335877495667;30256.618161230406;4422.395989662144;262718.2651453684;68830.80725429129;324503.14940570865;151377.73034005347;4.103746725378393;0.19256135027708732
545;2019-04-12 02:05:41.794;880;244;101;101;91;45;36;30;63;38;754;162;55;65;237;172;845;241;90;53;35;-22;825;359;364;134;364;306;827;117.0;864.0;456.0;263.0;0.0;0;18;48;1;0;0;0;0;0;0;1;0;1;0;0;15117.1494140625;11570.90234375;0.0;2445.17114257812;609.0;156384;750.0;0.0;Calculated values ==>;1555027541.794;361.16;297.56;283.26000000000005;283.26000000000005;282.26000000000005;277.66;274.27422755570615;276.76000000000005;276.16;279.46000000000004;276.96000000000004;348.56000000000006;289.36;278.66;279.66;296.86;290.36;357.66;297.26000000000005;278.46000000000004;276.66;348.16;334.06;270.96000000000004;241.2770596917726;268.3187672390254;274.27422755570615;282.16;8250000.0;3590000.0;3640000.0;1340000.0;3640000.0;3060000.0;8270000.0;0.0195;0.14400000000000002;0.076;0.04383333333333333;0.0;0.0195;0.0;11570.90234375;0.0;2445.17114257812;15117.1494140625;501192.22151896113;259900.7590974888;220001.45602214892;220001.45602214892;217555.1485817176;430214.79039162316;433567.68989926;450010.4892693166;473273.9119493556;528830.7054929463;462945.7906153854;448905.6256390071;450285.02137613384;463959.1484052212;455907.9783805216;496052.31695533777;258907.0953070358;436597.2893215753;433384.8821390699;314524.84189198195;255474.93562877487;467402.04295249144;200910.83050613484;200910.83050613484;273.5535407393199;193111.01200688482;136458.6971967752;27668.813569448255;5900.731066973653;0;4;5;0;0;0;0;1;9;13;118465312450.06088;45061118025.019165;99717432430.01828;18931.574066001813;11681.198145565297;34148.91191735549;4533.244006842234;262968.6888399577;69015.32058162062;325040.13051248295;151452.39798848875;4.943961531263237;0.22839981853520747
546;2019-04-12 02:06:41.774;882;243;104;103;89;44;37;32;64;38;758;161;55;64;237;172;847;240;91;57;35;-23;799;359;364;131;364;307;801;126.0;740.0;-1.0;278.0;0.0;0;1;48;1;0;0;0;0;0;0;1;0;1;0;0;14682.34765625;11218.6328125;0.0;2378.56323242188;604.0;156385;745.0;0.0;Calculated values ==>;1555027601.774;361.36;297.46000000000004;283.56;283.46000000000004;282.06;277.56;274.27422755570615;276.86;276.36;279.56;276.96000000000004;348.96000000000004;289.26000000000005;278.66;279.56;296.86;290.36;357.86;297.16;278.86;276.66;347.66;333.56;270.86;240.61611355647437;268.43790593516167;274.27422755570615;282.26000000000005;7990000.000000001;3590000.0;3640000.0;1310000.0;3640000.0;3070000.0;8009999.999999999;0.021;0.12333333333333334;0.0;0.04633333333333333;0.0;0.021;0.0;11218.6328125;0.0;2378.56323242188;14682.34765625;503770.1808533481;260600.704680863;221042.65086486065;220793.63241551403;217339.26097791418;430214.79039162316;433749.95420475816;449965.97516113834;473663.03176242136;529172.7083407035;462670.2459916989;448719.9929631818;449965.97516113834;463959.1484052212;455907.9783805216;498746.78855011216;259575.34655686954;437290.4139363382;433384.8821390699;312428.86344474956;253382.8652305231;467721.48221340904;198669.58914305497;198669.58914305497;272.66793632112626;193359.2583728356;136648.54668554;27708.997956657215;5900.731066973653;0;4;5;0;0;0;0;1;9;13;118683639650.13031;45140591525.04443;99901271130.07674;0.0;12466.071045593071;29497.81117916659;4929.021152916314;263126.3993695188;69216.48074919649;325570.3430753362;151531.2239141086;3.4487186345444347;0.1807894539280802
547;2019-04-12 02:07:41.795;882;244;109;108;91;43;36;30;66;38;763;160;55;64;237;173;849;241;91;64;35;-24;836;356;362;128;362;307;838;118.0;877.0;150.0;258.0;0.0;0;1;54;1;0;0;0;0;0;0;1;0;1;0;0;15793.271484375;12194.7744140625;0.0;2380.12939453125;595.0;156386;738.0;0.0;Calculated values ==>;1555027661.795;361.36;297.56;284.06;283.96000000000004;282.26000000000005;277.46000000000004;273.955091788801;276.76000000000005;276.16;279.76000000000005;276.96000000000004;349.46000000000004;289.16;278.66;279.56;296.86;290.46000000000004;358.06000000000006;297.26000000000005;279.56;276.66;346.96000000000004;332.66;270.76000000000005;239.943914813709;268.43790593516167;273.955091788801;282.26000000000005;8359999.999999999;3560000.0;3620000.0000000005;1280000.0;3620000.0000000005;3070000.0;8380000.0;0.019666666666666666;0.14616666666666667;0.025;0.043000000000000003;0.0;0.019666666666666666;0.0;12194.7744140625;0.0;2380.12939453125;15793.271484375;500505.4707411891;259486.51933651985;221850.82111115556;221603.47395961182;217442.5141240648;430412.23801567365;434064.28222162405;450240.99059172784;474050.2932466569;529695.9489754178;462544.77931810403;448719.9929631818;449965.97516113834;464254.5134180436;456543.2252788729;495624.7460817893;258506.42405353117;438934.9886892516;433883.48505660606;309494.7701623936;249617.41799618208;468039.6214303114;199024.05856745402;199024.05856745402;272.79631022326527;193613.31075351828;136843.72670201003;27748.66760816572;5900.731066973653;0;4;5;0;0;0;0;1;9;13;118901515880.66344;45218318720.23463;100085535600.52762;6280.423300606846;11567.669203102867;34658.79473646373;4618.9020542866565;263178.7545483866;69416.83201683492;326105.16858270904;151610.8177891394;3.9194625257682465;0.19091248669848798
548;2019-04-12 02:08:41.785;884;245;115;113;93;42;36;31;66;38;771;158;56;64;237;173;851;242;91;68;34;-25;808;358;363;127;363;305;810;116.0;896.0;95.0;306.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;13993.1083984375;11726.5341796875;0.0;938.807983398438;621.0;156387;733.0;0.0;Calculated values ==>;1555027721.785;361.56000000000006;297.66;284.66;284.46000000000004;282.46000000000004;277.36;274.1680685717883;276.76000000000005;276.26000000000005;279.76000000000005;276.96000000000004;350.26;288.96000000000004;278.76000000000005;279.56;296.86;290.46000000000004;358.26;297.36;279.96000000000004;276.56;346.46000000000004;335.26000000000005;270.66;239.71726792356844;268.19934244402924;274.1680685717883;282.26000000000005;8080000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3050000.0;8100000.0;0.01933333333333333;0.14933333333333335;0.01583333333333333;0.051000000000000004;0.0;0.01933333333333333;0.0;11726.5341796875;0.0;938.807983398438;13993.1083984375;503267.1556634861;260914.3294132539;223688.2155565814;223185.02518626934;218222.73639741488;430280.9020939914;433816.67410848953;450602.5470405252;474178.9719336675;530684.0115263712;462595.66499794985;449228.9570467634;450329.1489940466;464106.9778253677;456213.26347489114;498505.2265780884;259893.60452022063;439383.49124631356;433452.5470882844;307399.1840295507;260496.36997498586;468080.49954136024;198886.88218457726;198886.88218457726;272.75018000618593;193861.48921594245;137043.03771628326;27776.320810017616;5900.731066973653;0;4;5;0;0;0;0;1;9;13;119118979630.69801;45294805970.24679;100269105000.5568;3985.4980268858417;13728.874485195935;35632.66889397493;4534.9361881383375;263264.28963457193;69627.60141351579;326690.8331526896;151687.08706084083;4.5701076882783545;0.23827281679441706
549;2019-04-12 02:09:41.776;885;246;120;118;97;42;35;32;65;39;782;157;55;58;237;174;849;243;90;70;34;-24;813;356;362;137;361;306;815;110.0;810.0;3.0;165.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14348.732421875;11865.3935546875;0.0;1366.21923828125;729.0;156388;729.0;0.0;Calculated values ==>;1555027781.776;361.66;297.76000000000005;285.16;284.96000000000004;282.86;277.36;273.955091788801;276.66;276.36;279.66;277.06;351.36;288.86;278.66;278.96000000000004;296.86;290.56;358.06000000000006;297.46000000000004;280.16;276.56;346.06000000000006;346.06000000000006;270.76000000000005;241.92719264551067;268.3187672390254;273.955091788801;282.16;8130000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3060000.0;8150000.0;0.018333333333333333;0.13499999999999998;0.0005;0.0275;0.0;0.018333333333333333;0.0;11865.3935546875;0.0;1366.21923828125;14348.732421875;502971.8923315047;261050.700747898;224886.54122867357;224380.93547344833;219150.2941455863;430412.23801567365;433883.48505660606;450285.02137613384;472980.6827117325;531757.1752841944;462319.27918706264;448905.6256390071;449321.23213236016;464401.7568174532;456681.7176944001;497753.82389420475;260032.9771204332;439936.2520002742;433702.1600636701;305722.83045113535;305722.83045113535;466784.38883025973;198294.6023715308;198294.6023715308;272.506370253615;194097.6357952296;137239.6076239538;27795.526488894102;5900.731066973653;0;4;5;0;0;0;0;1;9;13;119336447005.46985;45373994090.163704;100452377505.3645;125.99520950230152;7383.469127615046;32092.314314459152;4315.805224355887;263298.546938806;69803.51121967513;327255.1233559388;151760.83217577415;3.3191406492238116;0.1495529253363254
550;2019-04-12 02:10:41.796;884;248;127;124;102;41;37;30;62;39;791;156;54;58;237;175;847;245;90;75;35;-22;822;356;362;141;362;303;823;94.0;873.0;73.0;264.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14242.5029296875;11675.8994140625;0.0;1339.89038085938;809.0;156389;723.0;0.0;Calculated values ==>;1555027841.796;361.56000000000006;297.96000000000004;285.86;285.56;283.36;277.26000000000005;273.955091788801;276.86;276.16;279.36;277.06;352.26;288.76000000000005;278.56;278.96000000000004;296.86;290.66;357.86;297.66;280.66;276.66;345.46000000000004;354.06000000000006;270.96000000000004;242.77792619122317;267.9596281332873;273.955091788801;282.16;8220000.0;3560000.0;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;8230000.0;0.015666666666666666;0.14550000000000002;0.012166666666666666;0.044000000000000004;0.0;0.015666666666666666;0.0;11675.8994140625;0.0;1339.89038085938;14242.5029296875;502036.56350610655;261405.4231607354;226557.75979976283;225794.96287693494;220292.57921511482;430412.23801567365;434244.55786418;450417.6927448154;472456.96783784614;532919.5893767184;462646.9794705647;449321.41302191373;449870.8715090784;464254.5134180436;456820.0577062831;496627.8438436502;260390.7985643749;440760.6321181403;433883.48505660606;303208.48990285693;339270.558843327;466419.0763383862;198273.87515569158;198273.87515569158;272.49811343977217;194335.97550984842;137435.85045777817;27818.084919350935;5900.731066973653;0;4;5;0;0;0;0;1;9;13;119553719405.4008;45457421890.13719;100635138405.30643;3067.7497806676724;11798.388852038564;34372.49008813456;3691.2172217809934;263325.17035189614;69963.41331906026;327809.181350241;151827.5796045331;4.066587335581619;0.2112355322108638
551;2019-04-12 02:11:41.797;886;247;131;128;105;41;37;31;34;39;788;153;36;55;237;175;845;244;90;77;36;-21;793;355;360;144;360;304;797;111.0;709.0;0.0;128.0;2.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14255.43359375;11260.7041015625;0.0;1341.72277832031;838.0;156390;716.0;0.0;Calculated values ==>;1555027901.797;361.76;297.86;286.26000000000005;285.96000000000004;283.66;277.26000000000005;273.8482719121499;276.86;276.26000000000005;276.56;277.06;351.96000000000004;288.46000000000004;276.76000000000005;278.66;296.86;290.66;357.66;297.56;280.86;276.76000000000005;344.76;356.96000000000004;271.06;243.40439225979637;268.0796299477929;273.8482719121499;282.16;7930000.0;3550000.0;3600000.0;1440000.0;3600000.0;3040000.0;7970000.0;0.018500000000000003;0.11816666666666667;0.0;0.021333333333333333;0.0003333333333333333;0.018833333333333337;0.0;11260.7041015625;0.0;1341.72277832031;14255.43359375;504858.4356828464;262164.919514237;227952.43236984237;227176.81763419777;221339.91162460283;430477.46260093397;434733.80906377075;446338.7475733018;472061.9191754798;532532.5904226259;462120.43617365847;446621.9564447741;449275.13823886396;464548.7096429471;456983.74854416;499006.1266986473;261115.1469749179;441513.7055510032;434555.4581654633;300275.376401361;351443.28659558244;466093.99812666216;198513.539397562;199034.5817510537;272.5894127635908;194573.46227197026;137626.99200581686;27840.43206809671;5900.731066973653;0;4;5;0;0;0;0;1;9;13;119770323015.13916;45542923315.033905;100817241440.08646;0.0;5708.383119554137;28110.784104020688;4435.643172471382;263350.7353594472;70109.30551681007;328329.88397944585;151895.30456980068;3.035511394802232;0.12686007330909435
552;2019-04-12 02:12:41.807;884;249;136;133;110;40;39;29;-13;39;779;151;-8;51;237;177;845;246;90;82;37;-20;824;355;360;146;360;301;825;84.0;846.0;4.0;244.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;14915.5517578125;11393.8330078125;0.0;1322.31372070312;852.0;156391;706.0;0.0;Calculated values ==>;1555027961.807;361.56000000000006;298.06;286.76000000000005;286.46000000000004;284.16;277.16;273.8482719121499;277.06;276.06;271.86;277.06;351.06000000000006;288.26000000000005;272.36;278.26000000000005;296.86;290.86;357.66;297.76000000000005;281.36;276.86;343.76;358.36;271.16;243.81672145450628;267.7187500070086;273.8482719121499;282.16;8240000.000000001;3550000.0;3600000.0;1460000.0;3600000.0;3010000.0;8250000.0;0.014;0.14100000000000001;0.0006666666666666666;0.04066666666666666;0.0;0.014;0.0;11393.8330078125;0.0;1322.31372070312;14915.5517578125;501860.0844656233;261664.20870345956;228836.7298081418;228064.6996019432;222251.74549247697;430477.46260093397;435089.031508698;440082.7283948907;471797.4602824029;531819.4597172331;462324.7313651813;440834.61030177056;449276.9549200224;464548.7096429471;457259.30272698647;496145.40260903817;260648.31894891488;442319.60946485755;434733.80906377075;296085.73418796173;357322.216966979;465910.0080854373;197382.82546113394;197382.82546113394;272.1382355046063;194816.5943317854;137815.81127966652;27862.636072302405;5900.731066973653;0;4;5;0;0;0;0;1;9;13;119986359015.10483;45629937815.02008;100998771690.0576;161.7999352891712;10920.10542672167;33205.08879607738;3322.9137704369155;263352.0839169632;70247.89934979666;328840.93474780006;151959.96998675482;3.7440514760466854;0.19804993222347664
553;2019-04-12 02:13:41.788;883;248;131;133;114;41;33;31;-15;38;767;151;-28;37;237;175;845;246;89;80;32;-19;809;356;361;147;361;302;811;-1.0;754.0;7.0;147.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;14843.98046875;10824.978515625;0.0;1328.62023925781;860.0;156392;696.0;0.0;Calculated values ==>;1555028021.788;361.46000000000004;297.96000000000004;286.26000000000005;286.46000000000004;284.56;277.26000000000005;273.955091788801;276.46000000000004;276.26000000000005;271.66;276.96000000000004;349.86;288.26000000000005;270.36;276.86;296.86;290.66;357.66;297.76000000000005;281.16;276.36;342.76;359.16;271.26000000000005;244.02132995426717;267.8393353686513;273.955091788801;282.06;8090000.000000001;3560000.0;3610000.0;1470000.0;3610000.0;3020000.0;8109999.999999999;0.0;0.12566666666666668;0.0011666666666666668;0.0245;0.0;0.0;0.0;10824.978515625;0.0;1328.62023925781;14843.98046875;503036.6158853034;261905.35293510056;227749.66236761276;228265.538259798;223423.87667111415;430412.23801567365;433769.5290198815;439561.4401127939;471565.593789997;530493.7248521174;462173.29359000915;437557.52604302316;447146.25206275086;464401.7568174532;456820.0577062831;497535.64190764073;261215.7728534652;441787.71154795174;433588.14229367237;291896.6896268761;360682.3469749009;465868.1925781423;196533.83038247563;197382.82546113394;271.80140940072783;195064.5119023392;138000.9094099579;27884.72019318336;5900.731066973653;0;4;5;0;0;0;0;1;9;13;120202590520.7718;45717809980.29112;101179614405.61542;283.53221135203796;6598.691873793833;29697.530211141395;0.0;263355.7938430146;70393.84309759158;329364.95724812086;151987.65216612697;3.0097878853858857;0.16801505414631132
554;2019-04-12 02:14:41.768;880;249;122;125;117;42;33;29;-20;37;734;152;-26;35;237;175;844;246;90;82;32;-20;823;357;362;135;362;304;825;110.0;767.0;333.0;240.0;0.0;0;0;45;1;0;0;0;0;0;0;1;1;0;0;0;15912.37890625;11313.201171875;0.0;2344.46728515625;863.0;156393;686.0;0.0;Calculated values ==>;1555028081.768;361.16;298.06;285.36;285.66;284.86;277.36;274.0616903277293;276.46000000000004;276.06;271.16;276.86;346.56000000000006;288.36;270.56;276.66;296.86;290.66;357.56000000000006;297.76000000000005;281.36;276.36;341.76;359.46000000000004;271.16;241.49495122638035;268.0796299477929;274.0616903277293;282.16;8230000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;8250000.0;0.018333333333333333;0.12783333333333333;0.0555;0.04;0.0;0.018333333333333333;0.0;11313.201171875;0.0;2344.46728515625;15912.37890625;501369.7148067051;261664.20870345956;225262.06886845332;226022.1654860803;224002.0417686076;430346.717906069;433520.3008126533;438349.7364941574;473046.2935902154;526891.7281662308;461994.9895074107;437413.810930519;446480.4499592048;464254.5134180436;456655.9655253212;496089.9326867231;260648.31894891488;441900.3260764663;433337.9007451696;287708.2272785495;361942.53728597105;467459.58237182215;200271.36331400176;200271.36331400176;273.2934667044123;195320.7294618623;138185.33274506906;27915.31905275401;5900.731066973653;0;4;5;0;0;0;0;1;10;13;120419418219.97887;45802381779.98184;101361353804.9508;13213.349711498638;10687.528762312815;30097.286289483152;4272.886519571411;263468.23036728846;70537.84691841964;329863.08128709195;152023.24768453068;4.266544576491523;0.20059031060059812
555;2019-04-12 02:15:41.789;878;250;113;116;113;43;34;30;-21;37;712;155;-27;30;237;174;844;246;90;83;33;-21;815;359;364;130;364;302;817;124.0;856.0;736.0;261.0;0.0;0;0;44;1;0;0;0;0;0;0;1;1;0;0;0;15241.078125;11137.9033203125;0.0;2344.736328125;866.0;156394;677.0;0.0;Calculated values ==>;1555028141.789;360.96000000000004;298.16;284.46000000000004;284.76000000000005;284.46000000000004;277.46000000000004;274.27422755570615;276.56;276.16;271.06;276.86;344.36;288.66;270.46000000000004;276.16;296.86;290.56;357.56000000000006;297.76000000000005;281.46000000000004;276.46000000000004;340.86;359.76;271.06;240.39332010688793;267.8393353686513;274.27422755570615;282.16;8150000.0;3590000.0;3640000.0;1300000.0;3640000.0;3020000.0;8170000.0;0.020666666666666667;0.14266666666666666;0.12266666666666667;0.0435;0.0;0.020666666666666667;0.0;11137.9033203125;0.0;2344.736328125;15241.078125;501789.9271437851;262341.9650351102;223098.08300261205;223851.38837193823;223098.08300261205;430214.79039162316;433201.5241952028;438642.8229465016;473695.5629922598;524744.0727709808;462672.7967081952;437713.4967235476;446159.5380015785;463959.1484052212;456187.1947226435;496833.432689601;260969.0645689174;441640.4647343188;433017.6092021058;283939.0963198885;363202.8056056646;468055.80809728696;201444.98925259645;201444.98925259645;273.7628106195262;195580.43246867452;138372.49076535003;27954.409426470876;5900.731066973653;0;4;5;0;0;0;0;1;10;13;120637294450.512;45881909605.17644;101543217435.39581;29096.2675997857;11597.570619744036;33649.98318521752;4785.834145623193;263820.9339154627;70723.62107859789;330394.49446355074;152098.7634448607;5.869003222936449;0.25896621197613157
556;2019-04-12 02:16:41.779;876;247;105;108;105;44;35;32;-4;37;720;158;-3;27;237;173;843;244;90;46;33;-21;811;358;363;129;363;306;813;122.0;753.0;686.0;172.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14037.1123046875;11498.349609375;0.0;836.057495117188;867.0;156395;667.0;0.0;Calculated values ==>;1555028201.779;360.76;297.86;283.66;283.96000000000004;283.66;277.56;274.1680685717883;276.66;276.36;272.76000000000005;276.86;345.16;288.96000000000004;272.86;275.86;296.86;290.46000000000004;357.46000000000004;297.56;277.76000000000005;276.46000000000004;339.86;359.86;271.06;240.16925963744896;268.3187672390254;274.1680685717883;282.16;8109999.999999999;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3060000.0;8130000.0;0.02033333333333333;0.1255;0.11433333333333334;0.028666666666666667;0.0;0.02033333333333333;0.0;11498.349609375;0.0;836.057495117188;14037.1123046875;501856.4525510399;261475.97542383347;221150.08474949287;221896.78430099098;221150.08474949287;430280.9020939914;433634.880018922;440363.3734854717;473824.7944200122;525266.8515375701;462444.7715616888;440514.97524299513;444945.90934977244;464106.9778253677;456213.26347489114;497056.9032172556;260451.1382068419;435606.35181711527;433269.66867335857;279751.69817897916;363622.9124696232;468194.0113443676;201508.16301745625;201508.16301745625;273.7830464474234;195824.3767248073;138561.09476722055;27980.911623899574;5900.731066973653;0;4;5;0;0;0;0;1;10;13;120855358100.54666;45959596655.18879;101725587035.4248;27309.112396843102;7644.994318704792;29694.02350880692;4712.48394833668;264290.9004080371;70883.94906065914;330922.2732082978;152177.9029035478;5.623343999034245;0.22599223102796887
557;2019-04-12 02:17:41.779;871;247;103;105;101;44;35;33;12;38;743;158;13;23;237;173;843;244;90;56;34;-18;830;358;363;139;363;305;832;115.0;896.0;156.0;115.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14391.349609375;11841.591796875;0.0;1360.65222167969;866.0;156396;656.0;0.0;Calculated values ==>;1555028261.779;360.26;297.86;283.46000000000004;283.66;283.26000000000005;277.56;274.1680685717883;276.66;276.46000000000004;274.36;276.96000000000004;347.46000000000004;288.96000000000004;274.46000000000004;275.46000000000004;296.86;290.46000000000004;357.46000000000004;297.56;278.76000000000005;276.56;338.76;359.76;271.36;242.35481222062532;268.19934244402924;274.1680685717883;282.16;8300000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;8320000.0;0.019166666666666665;0.14933333333333335;0.026000000000000002;0.019166666666666665;0.0;0.019166666666666665;0.0;11841.591796875;0.0;1360.65222167969;14391.349609375;499432.66821127606;260709.0851833935;220437.97672380233;220931.01011984126;219946.1098385592;430280.9020939914;433634.880018922;442963.5195641987;472621.17715536855;527756.4078081092;462595.66499794985;443110.4695693885;444567.3504985989;464106.9778253677;456213.26347489114;495287.1752228479;259710.56750632988;437348.5841517321;433452.5470882844;275146.1813398168;363202.8056056646;467098.261727355;200850.9947326436;200850.9947326436;273.5256709052015;196061.28057409116;138755.5942789393;27999.217538206216;5900.731066973653;0;4;5;0;0;0;0;1;10;13;121073158100.54666;46039996655.18879;101908887035.4248;6294.925645620433;5103.072617398635;35179.44008566669;4458.196420149781;264570.93405839097;70990.18295179334;331462.8854049184;152254.32523995187;3.865678796506796;0.15289034470094212
558;2019-04-12 02:18:41.800;869;246;100;101;94;44;36;35;18;39;761;157;23;25;237;173;844;243;90;39;35;-16;806;360;365;143;365;306;808;117.0;929.0;648.0;0.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14256.654296875;11731.607421875;0.0;1350.73120117188;865.0;156397;644.0;0.0;Calculated values ==>;1555028321.8;360.06000000000006;297.76000000000005;283.16;283.26000000000005;282.56;277.56;274.38016830617;276.76000000000005;276.66;274.96000000000004;277.06;349.26;288.86;275.46000000000004;275.66;296.86;290.46000000000004;357.56000000000006;297.46000000000004;277.06;276.66;337.56000000000006;359.66;271.56;243.1966462407574;268.3187672390254;274.38016830617;282.16;8059999.999999999;3600000.0;3650000.0;1430000.0;3650000.0;3060000.0;8080000.0;0.0195;0.15483333333333332;0.10800000000000001;0.0;0.0;0.0195;0.0;11731.607421875;0.0;1350.73120117188;14256.654296875;501294.06870423077;261341.1872021119;219968.3791831884;220215.8653888658;218489.71930301978;430148.3826014536;433317.3069910173;443639.0469653982;472193.81962526246;529563.0046643513;462319.27918706264;444367.2948173599;444657.03686278535;463811.02350835653;455881.6532774192;497666.0064689693;260313.2377303867;433865.5205784961;433133.46834165603;270122.7006405761;362782.70746645995;466735.44464447023;203019.46007791444;203019.46007791444;274.38016830617;196300.09749629034;138952.10636062684;28021.820308230486;5900.731066973653;0;4;5;0;0;0;0;1;10;13;121291634540.21341;46124626265.0597;102092251190.14511;25986.91538384825;0.0;36750.12035969053;4487.223161142961;264840.0435552624;71032.72344083524;332062.50820226636;152328.89649382269;5.1385505941769605;0.16054733220233955
