;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
559;2019-04-12 02:19:41.810;864;245;98;99;91;45;36;35;24;40;764;153;32;31;238;172;844;243;90;37;35;-13;823;358;363;145;363;308;826;118.0;885.0;41.0;9.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15164.587890625;12675.8056640625;0.0;1359.79614257812;864.0;156398;632.0;0.0;Calculated values ==>;1555028381.81;359.56000000000006;297.66;282.96000000000004;283.06;282.26000000000005;277.66;274.1680685717883;276.76000000000005;276.66;275.56;277.16;349.56000000000006;288.46000000000004;276.36;276.26000000000005;296.96000000000004;290.36;357.56000000000006;297.46000000000004;276.86;276.66;336.36;359.56000000000006;271.86;243.61107973660833;268.5567601203482;274.1680685717883;282.16;8230000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3080000.0;8259999.999999999;0.019666666666666666;0.1475;0.006833333333333333;0.0015;0.0;0.019666666666666666;0.0;12675.8056640625;0.0;1359.79614257812;15164.587890625;499039.58822518226;260273.37357586698;219275.48120796325;219520.89221815774;217565.4839847286;430280.9020939914;433816.67410848953;444110.9870452586;472028.77388759464;529724.3920124897;461510.9412047936;445271.23071639397;445126.96148863033;464239.1217830999;456073.92579066654;496089.9326867231;259606.2841989092;433997.93586973246;433634.880018922;265099.94585879904;362362.6180328724;466753.7937260268;202213.83468126092;202213.83468126092;274.0582236271328;196545.3153773169;139155.53536882883;28044.41180071279;5900.731066973653;0;4;5;0;0;0;0;1;10;13;121510070940.1787;46211040665.04597;102276481890.11583;1652.963874487317;396.8099385671488;34881.33815195255;4551.280558307334;265070.4142710998;71036.03074144768;332659.53651123866;152404.22991161686;2.9555122106476346;0.09025964926915618
560;2019-04-12 02:20:41.791;861;247;102;101;90;44;36;33;28;40;760;151;34;35;237;172;846;244;90;43;35;-11;829;359;364;147;364;306;831;119.0;974.0;619.0;57.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15342.193359375;12804.849609375;0.0;1342.83898925781;862.0;156399;621.0;0.0;Calculated values ==>;1555028441.791;359.26;297.86;283.36;283.26000000000005;282.16;277.56;274.27422755570615;276.76000000000005;276.46000000000004;275.96000000000004;277.16;349.16;288.26000000000005;276.56;276.66;296.86;290.36;357.76;297.56;277.46000000000004;276.66;335.26000000000005;359.36;272.06;244.02132995426717;268.3187672390254;274.27422755570615;282.16;8290000.000000001;3590000.0;3640000.0;1470000.0;3640000.0;3060000.0;8309999.999999999;0.01983333333333333;0.16233333333333333;0.10316666666666667;0.0095;0.0;0.01983333333333333;0.0;12804.849609375;0.0;1342.83898925781;15342.193359375;498053.07682846463;260748.17296269757;220203.0137985186;219957.1438160969;217271.16013449806;430214.79039162316;433567.68989926;445090.0235980121;471764.18514258164;529458.4190747546;461564.29054188397;445950.30100830784;446092.96027638344;463959.1484052212;455907.9783805216;495828.6460118896;259748.34842414936;434832.48858899495;433384.8821390699;260496.36997498586;361522.46520663094;466672.5476016336;202393.02035463185;202393.02035463185;274.13248029783034;196799.4580501679;139367.80692196707;28066.92662817089;5900.731066973653;0;4;5;0;0;0;0;1;10;13;121728101874.98456;46298612924.967995;102460623559.95187;25038.240834608732;2510.6555088465166;38323.701641743166;4581.338592058021;265292.7705416874;71060.2519476763;333269.3853290104;152480.3109711683;4.979890254586525;0.17231324248282717
561;2019-04-12 02:21:41.771;863;248;107;105;90;43;37;33;21;39;745;149;26;43;237;172;848;245;89;48;35;-11;815;360;365;135;365;308;817;119.0;937.0;1101.0;153.0;0.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;16374.029296875;12882.865234375;0.0;2363.62939453125;859.0;156400;612.0;0.0;Calculated values ==>;1555028501.771;359.46000000000004;297.96000000000004;283.86;283.66;282.16;277.46000000000004;274.38016830617;276.86;276.46000000000004;275.26000000000005;277.06;347.66;288.06;275.76000000000005;277.46000000000004;296.86;290.36;357.96000000000004;297.66;277.96000000000004;276.66;334.36;359.06000000000006;272.06;241.49495122638035;268.5567601203482;274.38016830617;282.06;8150000.0;3600000.0;3650000.0;1350000.0;3650000.0;3080000.0;8170000.0;0.01983333333333333;0.15616666666666665;0.1835;0.025500000000000002;0.0;0.01983333333333333;0.0;12882.865234375;0.0;2363.62939453125;16374.029296875;499617.51384033606;261652.62040460465;221600.18735050838;221103.4007167693;217415.36550287553;430148.3826014536;433500.59072566376;443672.2141913368;473241.2657668606;527733.7670493387;461004.2727670224;444402.3695586691;446844.49984372937;463811.02350835653;455741.6133297435;497422.6801788504;260629.39827648422;435481.94520808145;433133.46834165603;256730.23209357203;360262.30078455864;468345.8528238868;202473.9406458132;202473.9406458132;274.1685169379602;197063.67180510217;139581.79985763624;28097.803568966774;5900.731066973653;0;4;5;0;0;0;0;1;11;13;121946728975.05408;46383184724.99489;102644762160.01044;44259.88319560358;6779.733760540876;36979.21752375285;4574.747299300882;265870.0624140004;71137.64605164228;333896.7004808135;152556.58625338197;6.073106247231903;0.23196758495610964
562;2019-04-12 02:22:41.782;863;249;112;110;93;44;37;33;4;39;736;153;12;41;238;172;849;246;89;39;36;-11;811;359;364;130;364;307;813;118.0;1011.0;453.0;89.0;0.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;16390.95703125;13026.736328125;0.0;2365.009765625;857.0;156401;605.0;0.0;Calculated values ==>;1555028561.782;359.46000000000004;298.06;284.36;284.16;282.46000000000004;277.56;274.27422755570615;276.86;276.46000000000004;273.56;277.06;346.76;288.46000000000004;274.36;277.26000000000005;296.96000000000004;290.36;358.06000000000006;297.76000000000005;277.06;276.76000000000005;333.66;358.86;272.06;240.39332010688793;268.43790593516167;274.27422755570615;282.06;8109999.999999999;3590000.0;3640000.0;1300000.0;3640000.0;3070000.0;8130000.0;0.019666666666666666;0.16849999999999998;0.0755;0.014833333333333334;0.0;0.019666666666666666;0.0;13026.736328125;0.0;2365.009765625;16390.95703125;499978.60311160027;262166.4672839737;222896.82169302017;222396.16102468982;218190.52029919214;430214.79039162316;433749.95420475816;441357.27833241806;473889.0705746373;526867.5280292028;461663.8076737929;442550.7883978828;446752.8272820207;464091.55881951714;455907.9783805216;497937.7235417356;261132.93388304932;434112.87870749587;433567.68989926;253801.27034056993;359422.2341604596;469032.3569117841;202103.16068067585;202103.16068067585;274.0196928519122;197336.7634161663;139797.75278866672;28137.216119713954;5900.731066973653;0;4;5;0;0;0;0;1;11;13;122165469070.62416;46462699300.20212;102829295985.49138;18063.685882706537;3959.449744094773;39901.60705748863;4552.135741298822;266389.52070757066;71227.15565483343;334537.4914774759;152632.65755610098;4.318995260231229;0.15959789720453157
563;2019-04-12 02:23:41.772;861;249;118;116;95;42;37;32;3;39;746;157;8;38;238;172;850;246;89;46;36;-10;810;358;363;126;363;305;811;112.0;1005.0;307.0;130.0;0.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;16434.052734375;13035.8828125;0.0;2370.830078125;855.0;156402;599.0;0.0;Calculated values ==>;1555028621.772;359.26;298.06;284.96000000000004;284.76000000000005;282.66;277.36;274.1680685717883;276.86;276.36;273.46000000000004;277.06;347.76;288.86;273.96000000000004;276.96000000000004;296.96000000000004;290.36;358.16;297.76000000000005;277.76000000000005;276.76000000000005;333.06;358.66;272.16;239.4893008659735;268.19934244402924;274.1680685717883;282.06;8100000.0;3579999.9999999995;3629999.9999999995;1260000.0;3629999.9999999995;3050000.0;8109999.999999999;0.018666666666666668;0.1675;0.051166666666666666;0.021666666666666667;0.0;0.018666666666666668;0.0;13035.8828125;0.0;2370.830078125;16434.052734375;499778.648999868;262252.3899548597;224432.56540543272;223927.54543152844;218702.62842561706;430280.9020939914;433997.93586973246;441630.0847411902;474403.6213095092;528070.4398255501;462470.4335730116;442373.3332657317;446712.3873244594;464239.1217830999;456073.92579066654;498175.91209289455;261215.7728534652;435606.35181711527;433816.67410848953;251290.9062238717;358582.20175259834;469674.1040813108;201376.5007918782;201376.5007918782;273.73156728644744;197610.2595739653;140014.90508345765;28176.67487419614;5900.731066973653;0;4;5;0;0;0;0;1;11;13;122383532720.65883;46539486500.214325;103012865385.52057;12292.975045406463;5813.114737937706;39690.82332260442;4338.883235243412;266642.45071998273;71308.58011919042;335200.6511857066;152706.7370322798;4.033033962682701;0.16226108443772852
564;2019-04-12 02:24:41.783;859;250;123;121;99;41;36;32;8;39;761;159;11;28;237;173;849;248;89;52;35;-9;809;356;361;135;361;303;811;112.0;889.0;0.0;0.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15174.1748046875;12414.578125;0.0;1357.67895507812;852.0;156403;594.0;0.0;Calculated values ==>;1555028681.783;359.06000000000006;298.16;285.46000000000004;285.26000000000005;283.06;277.26000000000005;273.955091788801;276.76000000000005;276.36;273.96000000000004;277.06;349.26;289.06;274.26000000000005;275.96000000000004;296.86;290.46000000000004;358.06000000000006;297.96000000000004;278.36;276.66;332.56;358.36;272.26000000000005;241.49495122638035;267.9596281332873;273.955091788801;282.06;8090000.000000001;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;8109999.999999999;0.018666666666666668;0.14816666666666667;0.0;0.0;0.0;0.018666666666666668;0.0;12414.578125;0.0;1357.67895507812;15174.1748046875;499578.73733329267;262600.95972297963;225701.16862390516;225192.6758285424;219687.40784975613;430412.23801567365;434310.53623595677;442787.31820175383;473241.2657668606;529791.7321354732;463021.12313800876;443226.97429043637;445680.44742188096;464401.7568174532;456543.2252788729;498121.425877593;261905.35293510056;437121.9238134391;434130.71970383386;249199.05678690012;357322.216966979;468542.5750511011;201972.2588119733;201972.2588119733;273.955091788801;197873.70976011173;140227.03114029556;28207.751479096936;5900.731066973653;0;4;5;0;0;0;0;1;11;13;122600772540.36194;46617800855.10729;103195298825.27124;0.0;0.0;34999.348140979295;4333.624603314731;266744.91095948854;71357.03162308787;335823.1833903699;152779.02118050042;2.8559569078324905;0.08647466811169292
565;2019-04-12 02:25:41.803;857;254;129;126;103;39;36;30;12;39;771;157;17;27;237;175;849;251;89;61;35;-7;800;355;360;139;360;300;801;86.0;970.0;369.0;109.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14651.54296875;11805.84375;0.0;1326.59216308594;848.0;156404;590.0;0.0;Calculated values ==>;1555028741.803;358.86;298.56;286.06;285.76000000000005;283.46000000000004;277.06;273.8482719121499;276.76000000000005;276.16;274.36;277.06;350.26;288.86;274.86;275.86;296.86;290.66;358.06000000000006;298.26000000000005;279.26000000000005;276.66;332.16;357.96000000000004;272.46000000000004;242.35481222062532;267.5978703862781;273.8482719121499;282.06;8000000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;8009999.999999999;0.014333333333333333;0.16166666666666665;0.0615;0.018166666666666668;0.0;0.014333333333333333;0.0;11805.84375;0.0;1326.59216308594;14651.54296875;500103.4691575063;264479.93419947434;227377.41188605537;226605.44779394733;220793.63241551403;430477.46260093397;434555.4581654633;443981.54984624276;472719.2527797885;531061.7427530512;463221.45604729664;444700.7274647726;446123.4859434057;464548.7096429471;456983.74854416;498945.6491635017;263402.07329269603;438877.6270218307;434376.6058122323;247525.65490268572;355642.35560766177;468188.21802362835;200834.06945723377;200834.06945723377;273.50585373254137;198122.34025736075;140428.93526813938;28230.12786138319;5900.731066973653;0;4;5;0;0;0;0;1;11;13;122817144640.29318;46700028255.08116;103376259125.21373;14953.570043924054;4856.933698956169;38079.54476578024;3347.4430210883124;266869.56558084284;71397.5195620488;336432.377161324;152843.05141364905;4.6630717968117485;0.18727902240554817
566;2019-04-12 02:26:41.784;857;254;132;130;106;38;37;29;16;39;770;154;22;28;236;176;848;251;89;66;36;-5;800;353;358;141;358;299;802;-1.0;750.0;265.0;117.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;14532.208984375;11247.2900390625;0.0;1321.28869628906;843.0;156405;588.0;0.0;Calculated values ==>;1555028801.784;358.86;298.56;286.36;286.16;283.76000000000005;276.96000000000004;273.6339639331285;276.86;276.06;274.76000000000005;277.06;350.16;288.56;275.36;275.96000000000004;296.76000000000005;290.76000000000005;357.96000000000004;298.26000000000005;279.76000000000005;276.76000000000005;331.96000000000004;357.46000000000004;272.66;242.77792619122317;267.47669482898436;273.6339639331285;282.06;8000000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2990000.0;8020000.0;0.0;0.125;0.04416666666666667;0.0195;0.0;0.0;0.0;11247.2900390625;0.0;1321.28869628906;14532.208984375;500103.4691575063;264432.17300028773;228138.18371076052;227621.0643228456;221529.61536662985;430607.02586249536;435217.872359457;444756.5733829062;472456.96783784614;531033.1066175749;462999.0905742351;445610.90970504243;446458.05325531313;464710.80611794995;457447.12200883246;498800.4779977224;263356.1578419691;440148.41797483526;435041.38555822254;246688.97952812296;353542.7174425113;468109.78375237755;199852.39014097536;200834.06945723377;273.11118327911373;198365.46117740823;140620.98388155195;28252.186547728295;5900.731066973653;0;4;5;0;0;0;0;1;11;13;123032476430.10146;46784001655.00639;103555902220.05377;10816.601426518613;5231.019175422342;29430.54001946916;0.0;267084.2490049529;71481.55921494037;336994.78304908774;152870.9379386031;3.6184012193434403;0.1755386958996567
567;2019-04-12 02:27:41.794;856;255;133;132;111;38;38;29;25;38;762;150;28;32;236;177;846;251;89;70;36;-4;810;353;358;143;358;298;813;-1.0;747.0;259.0;57.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;14626.6796875;10883.0712890625;0.0;1308.55676269531;837.0;156406;587.0;0.0;Calculated values ==>;1555028861.794;358.76;298.66;286.46000000000004;286.36;284.26000000000005;276.96000000000004;273.6339639331285;276.96000000000004;276.06;275.66;276.96000000000004;349.36;288.16;275.96000000000004;276.36;296.76000000000005;290.86;357.76;298.26000000000005;280.16;276.76000000000005;331.86;356.86;272.76000000000005;243.1966462407574;267.35522164206344;273.6339639331285;282.06;8100000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2980000.0;8130000.0;0.0;0.1245;0.043166666666666666;0.0095;0.0;0.0;0.0;10883.0712890625;0.0;1308.55676269531;14626.6796875;499051.64170030213;264275.10081745416;228236.53910241387;227978.63200065136;222646.32964760216;430607.02586249536;435393.88335433026;446229.49991872185;472095.1348084983;530276.2199224457;462653.05062467465;446650.78172399435;447209.85830160003;464710.80611794995;457584.16119662166;497590.03966495954;262863.0073160453;440803.1668742817;435041.38555822254;246270.64818160105;351023.42510137823;467932.042539271;200432.91998836244;200834.06945723377;273.33965360735647;198608.4924147584;140805.43429586996;28274.10557911282;5900.731066973653;0;4;5;0;0;0;0;1;11;13;123247312230.0673;46869215854.99285;103735032070.0253;10610.219033660514;2541.2416642336316;29223.515527439824;0.0;267262.83560156554;71546.33885006726;337483.6483092003;152870.9379386031;3.4757438502419102;0.1525628505308166
568;2019-04-12 02:28:41.785;857;255;126;129;114;39;39;29;36;38;752;149;35;35;237;177;846;251;89;73;38;-3;814;353;359;144;359;297;816;83.0;689.0;484.0;138.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;14086.1337890625;10162.6845703125;0.0;1309.4140625;829.0;156407;589.0;0.0;Calculated values ==>;1555028921.785;358.86;298.66;285.76000000000005;286.06;284.56;277.06;273.6339639331285;277.06;276.06;276.76000000000005;276.96000000000004;348.36;288.06;276.66;276.66;296.86;290.86;357.76;298.26000000000005;280.46000000000004;276.96000000000004;332.06;356.06000000000006;272.86;243.40439225979637;267.23344911666527;273.6339639331285;282.06;8140000.000000001;3529999.9999999995;3590000.0;1440000.0;3590000.0;2970000.0;8159999.999999999;0.013833333333333333;0.11483333333333333;0.08066666666666666;0.023;0.0;0.013833333333333333;0.0;10162.6845703125;0.0;1309.4140625;14086.1337890625;498833.4197809304;264137.4884527292;226398.0734791173;227165.20092072323;223361.30736822844;430607.02586249536;435329.8517278034;447954.47212068277;471963.08021786925;529311.5374944826;462679.5610873124;447816.14760871185;447816.14760871185;464695.37349921046;457584.16119662166;497220.7235928188;262732.154164595;441077.3095759076;435153.4052875198;247107.31509690773;347664.82616959437;467892.9037711648;200387.14212837056;200387.14212837056;273.32166734258107;198847.72997007935;140980.78928801618;28295.918730256388;5900.731066973653;0;4;5;0;0;0;0;1;11;13;123462379965.69638;46955302940.24466;103913505295.54733;19970.431286046518;6152.632517784267;26927.104056007694;3247.5999737015645;267517.63612916216;71618.77693445323;337951.4999521564;152897.99721229647;4.907364348534901;0.203089754885517
569;2019-04-12 02:29:41.805;861;254;116;120;114;40;36;30;45;37;742;149;41;40;237;177;845;250;89;73;35;-2;800;356;361;144;361;298;803;112.0;650.0;354.0;208.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;13063.23046875;9621.0771484375;0.0;1305.73669433594;819.0;156408;597.0;0.0;Calculated values ==>;1555028981.805;359.26;298.56;284.76000000000005;285.16;284.56;277.16;273.955091788801;276.76000000000005;276.16;277.66;276.86;347.36;288.06;277.26000000000005;277.16;296.86;290.86;357.66;298.16;280.46000000000004;276.66;332.86;355.06000000000006;272.96000000000004;243.40439225979637;267.35522164206344;273.955091788801;282.06;8000000.0;3560000.0;3610000.0;1440000.0;3610000.0;2980000.0;8030000.0;0.018666666666666668;0.10833333333333334;0.059000000000000004;0.034666666666666665;0.0;0.018666666666666668;0.0;9621.0771484375;0.0;1305.73669433594;13063.23046875;500680.0524902728;264384.61176101834;224030.2985469332;225044.876817896;223525.08862243977;430412.23801567365;434310.53623595677;449007.0190855985;471864.221826097;528192.9208316952;462528.8852318738;448457.1826467565;448319.2958729872;464401.7568174532;457096.28423363913;498364.3636116478;262955.7730904144;440647.96367074497;434130.71970383386;250454.15340279948;343467.2996937194;467992.6153874112;200777.46038579135;200777.46038579135;273.4880416822031;199074.0500870566;141145.708923847;28317.71891753075;5900.731066973653;0;4;5;0;0;0;0;1;11;13;123678451965.62772;47041731740.21719;104092064795.49059;14645.543963288625;9263.45870672282;25502.597306466952;4355.9275072701275;267806.1987449684;71747.2871837589;338388.5597680975;152961.3810621941;4.920695845780171;0.22121414551666221
570;2019-04-12 02:30:41.765;863;252;108;112;111;42;33;31;51;37;734;149;46;45;237;175;845;249;89;74;32;-1;800;356;361;144;361;300;802;115.0;639.0;217.0;72.0;0.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;12547.9296875;9403.2353515625;0.0;1315.80053710938;794.0;156409;624.0;0.0;Calculated values ==>;1555029041.765;359.46000000000004;298.36;283.96000000000004;284.36;284.26000000000005;277.36;273.955091788801;276.46000000000004;276.26000000000005;278.26000000000005;276.86;346.56000000000006;288.06;277.76000000000005;277.66;296.86;290.66;357.66;298.06;280.56;276.36;335.56;352.56000000000006;273.06;243.40439225979637;267.5978703862781;273.955091788801;282.06;8000000.0;3560000.0;3610000.0;1440000.0;3610000.0;3000000.0;8020000.0;0.019166666666666665;0.1065;0.036166666666666666;0.012;0.0;0.019166666666666665;0.0;9403.2353515625;0.0;1315.80053710938;12547.9296875;500967.7729226783;263713.09206877736;222029.7022417199;223033.79250787743;222782.27408121823;430412.23801567365;433769.5290198815;449460.79382102675;471864.221826097;527203.1308472293;462226.5754901973;448773.92728241725;448636.04472110956;464401.7568174532;456820.0577062831;498364.3636116478;262647.341504411;440811.79925200954;433588.14229367237;261751.83340796042;332976.8817968329;468092.3037576143;201300.03578986746;201300.03578986746;273.69275378468916;199287.3341376046;141304.1391708228;28339.55049704429;5900.731066973653;0;4;5;0;0;0;0;1;11;13;123894907565.76543;47128074140.272125;104271345195.60464;8975.14741546026;3201.5072156129618;25103.862854420717;4452.188707989594;268002.90661385324;71851.09265003374;338809.9991227054;153034.73309672228;3.89332647328736;0.13660230604724655
571;2019-04-12 02:31:41.776;865;250;102;105;104;43;33;31;55;38;728;150;49;49;237;175;845;246;89;75;32;-1;792;358;363;143;363;300;795;117.0;568.0;707.0;152.0;0.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;12061.9052734375;9269.17578125;0.0;1317.07019042969;760.0;156410;688.0;0.0;Calculated values ==>;1555029101.776;359.66;298.16;283.36;283.66;283.56;277.46000000000004;274.1680685717883;276.46000000000004;276.26000000000005;278.66;276.96000000000004;345.96000000000004;288.16;278.06;278.06;296.86;290.66;357.66;297.76000000000005;280.66;276.36;341.96000000000004;349.16;273.06;243.1966462407574;267.5978703862781;274.1680685717883;282.06;7920000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3000000.0;7950000.0;0.0195;0.09466666666666666;0.11783333333333333;0.025333333333333333;0.0;0.0195;0.0;9269.17578125;0.0;1317.07019042969;12061.9052734375;501969.1261628173;263322.0886127207;220615.33352727475;221363.99413430138;221114.12105481062;430280.9020939914;433269.66867335857;450007.29870154505;472095.1348084983;526576.1933262253;462351.2582661188;449186.5519142498;449186.5519142498;464106.9778253677;456491.46919281245;499097.6078098245;261901.43435612755;440545.07506360364;433086.23799672595;288545.87390705565;318717.3015803363;468230.6668193967;201894.57952885015;201894.57952885015;273.93388409234586;199492.45369369106;141459.77112401166;28361.495108851846;5900.731066973653;0;4;5;0;0;0;0;1;11;13;124112147385.46854;47214189925.154434;104451378195.3586;29235.94874251588;6747.1808780271795;22454.571086949978;4508.237340123578;268321.390792798;71934.01358341867;339206.39206372696;153109.41700322763;5.9460112882328175;0.2313784298408507
572;2019-04-12 02:32:41.796;865;249;101;104;102;44;33;31;59;38;726;151;53;54;237;175;845;245;89;77;32;0;837;357;362;142;362;303;839;116.0;640.0;473.0;73.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;12577.1015625;10084.4541015625;0.0;1340.42199707031;732.0;156411;757.0;0.0;Calculated values ==>;1555029161.796;359.66;298.06;283.26000000000005;283.56;283.36;277.56;274.0616903277293;276.46000000000004;276.26000000000005;279.06;276.96000000000004;345.76;288.26000000000005;278.46000000000004;278.56;296.86;290.66;357.66;297.66;280.86;276.36;348.86;346.36;273.16;242.98782864720522;267.9596281332873;274.0616903277293;282.06;8370000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;8390000.0;0.01933333333333333;0.10666666666666667;0.07883333333333334;0.012166666666666666;0.0;0.01933333333333333;0.0;10084.4541015625;0.0;1340.42199707031;12577.1015625;497914.5400459325;261105.1043426876;219869.36100258725;220605.89087884288;220114.58526469872;430346.717906069;433520.3008126533;450007.8213432342;472226.9707426428;526132.0875705427;462021.5326073534;449183.62805661734;449321.41302191373;464254.5134180436;456655.9655253212;494931.3454009801;259778.26320659518;441087.94060429255;433337.9007451696;317459.4925940039;306980.0860723078;468468.1067229894;201819.98583244142;201819.98583244142;273.90028296111024;199697.84719227758;141621.10513306683;28383.648258996716;5900.731066973653;0;4;5;0;0;0;0;1;11;13;124329719885.3994;47299718425.12726;104632338495.30109;19565.474366100832;3244.2188041683335;25082.995434067725;4476.0130216460775;268728.2048780825;72017.3030012985;339602.67050007207;153184.3107124696;4.583743506176825;0.15866548474612607
573;2019-04-12 02:33:41.797;870;247;98;100;95;45;34;33;61;38;727;150;55;55;238;173;844;243;88;43;33;0;797;360;365;142;365;304;800;121.0;667.0;397.0;108.0;0.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;11946.201171875;9448.6240234375;0.0;1336.12915039062;712.0;156412;778.0;0.0;Calculated values ==>;1555029221.797;360.16;297.86;282.96000000000004;283.16;282.66;277.66;274.38016830617;276.56;276.46000000000004;279.26000000000005;276.96000000000004;345.86;288.16;278.66;278.66;296.96000000000004;290.46000000000004;357.56000000000006;297.46000000000004;277.46000000000004;276.46000000000004;350.96000000000004;344.36;273.16;242.98782864720522;268.0796299477929;274.38016830617;281.96000000000004;7970000.0;3600000.0;3650000.0;1420000.0;3650000.0;3040000.0;8000000.0;0.020166666666666666;0.11116666666666666;0.06616666666666667;0.018000000000000002;0.0;0.020166666666666666;0.0;9448.6240234375;0.0;1336.12915039062;11946.201171875;502238.19717649964;262032.48776673677;219564.5377195228;220059.96122329638;218823.66771400056;430148.3826014536;432949.0678229144;450099.8059124212;472226.9707426428;526158.4464263396;461743.8064665793;449275.13823886396;449275.13823886396;463943.7019641529;455881.6532774192;498494.50492051523;260642.38169511763;434589.01295012434;432764.09833711403;326265.46416910045;298599.4468028795;468468.1067229894;202370.96596589754;202370.96596589754;274.1284801767978;199902.21145416476;141783.88349683938;28405.953223608496;5900.731066973653;0;4;5;0;0;0;0;1;11;13;124547823520.13594;47384919845.02434;104814441530.08112;16391.391576461647;4789.748533627654;26441.2276985567;4646.261502819532;269027.85042125103;72084.25384486139;340032.0461818007;153260.33093373087;4.846529954742806;0.18035073787079817
574;2019-04-12 02:34:41.777;873;244;97;98;92;47;35;34;62;39;728;150;55;59;238;172;841;241;88;38;34;0;801;360;365;142;365;306;804;124.0;683.0;376.0;116.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;12497.7783203125;9981.681640625;0.0;1353.83471679688;700.0;156413;780.0;0.0;Calculated values ==>;1555029281.777;360.46000000000004;297.56;282.86;282.96000000000004;282.36;277.86;274.38016830617;276.66;276.56;279.36;277.06;345.96000000000004;288.16;278.66;279.06;296.96000000000004;290.36;357.26;297.26000000000005;276.96000000000004;276.56;351.16;343.16;273.16;242.98782864720522;268.3187672390254;274.38016830617;281.96000000000004;8009999.999999999;3600000.0;3650000.0;1420000.0;3650000.0;3060000.0;8040000.000000001;0.020666666666666667;0.11383333333333333;0.06266666666666666;0.01933333333333333;0.0;0.020666666666666667;0.0;9981.681640625;0.0;1353.83471679688;12497.7783203125;502312.25030786305;260819.78656623678;219272.35706718918;219519.27787052837;218042.17768616232;430148.3826014536;433133.46834165603;449872.9745629245;472325.50216173066;526106.4876914303;461438.1152692014;448905.6256390071;449459.42253551364;463943.7019641529;455741.6133297435;497689.0782764844;259794.54769385591;433683.32636128634;432949.0678229144;327104.2899505934;293572.2367247113;468468.1067229894;202293.06743035925;202293.06743035925;274.09817532459385;200105.84338338804;141945.74873768675;28428.362117053664;5900.731066973653;0;4;5;0;0;0;0;1;11;13;124766750520.20557;47470091445.05142;104997380530.13928;15515.007513640752;5146.050759657515;27080.327397989207;4766.890674779473;269293.6484515334;72167.02457288928;340477.910470094;153338.7477209242;4.632190955437807;0.17467532664562418
575;2019-04-12 02:35:41.798;871;244;98;99;91;47;36;34;52;39;731;150;49;58;238;172;842;241;87;37;35;1;825;359;364;141;364;306;828;119.0;703.0;511.0;0.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;13070.4951171875;10544.537109375;0.0;1355.62451171875;683.0;156414;780.0;0.0;Calculated values ==>;1555029341.798;360.26;297.56;282.96000000000004;283.06;282.26000000000005;277.86;274.27422755570615;276.76000000000005;276.56;278.36;277.06;346.26;288.16;278.06;278.96000000000004;296.96000000000004;290.36;357.36;297.26000000000005;276.86;276.66;351.16;341.46000000000004;273.26000000000005;242.77792619122317;268.3187672390254;274.27422755570615;281.86;8250000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;8280000.0;0.01983333333333333;0.11716666666666667;0.08516666666666667;0.0;0.0;0.01983333333333333;0.0;10544.537109375;0.0;1355.62451171875;13070.4951171875;499882.5178350341;259862.46163498276;219253.73911978476;219498.98981492707;217544.8292827653;430214.79039162316;433567.68989926;448488.4414509901;472456.96783784614;526421.1747980202;461438.1152692014;448069.6469006501;449321.23213236016;464091.55881951714;455907.9783805216;495605.68498677015;258870.06894878275;433749.95420475816;433384.8821390699;327104.2899505934;286451.7998164319;468704.9404502916;202758.08115945454;202758.08115945454;274.27422755570615;200318.98690335295;142116.86042916012;28450.948846602645;5900.731066973653;0;4;5;0;0;0;0;1;11;13;124985527065.74089;47555021160.25924;105181044790.58868;20928.035684829112;0.0;27737.52301245086;4574.098219429037;269597.44677114004;72209.92333863945;340934.8857766962;153416.6165397841;4.47385998710627;0.13124867192794964
576;2019-04-12 02:36:41.798;873;243;103;102;90;46;37;34;-5;40;734;149;15;57;237;173;845;241;87;41;36;2;823;360;365;140;365;305;826;121.0;720.0;954.0;189.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;13092.88671875;10538.7021484375;0.0;1357.24194335938;662.0;156415;778.0;0.0;Calculated values ==>;1555029401.798;360.46000000000004;297.46000000000004;283.46000000000004;283.36;282.16;277.76000000000005;274.38016830617;276.86;276.56;272.66;277.16;346.56000000000006;288.06;274.66;278.86;296.86;290.46000000000004;357.66;297.26000000000005;277.26000000000005;276.76000000000005;350.96000000000004;339.36;273.36;242.56692532238324;268.19934244402924;274.38016830617;281.86;8230000.0;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;8259999.999999999;0.020166666666666666;0.12000000000000001;0.15899999999999997;0.0315;0.0;0.020166666666666666;0.0;10538.7021484375;0.0;1357.24194335938;13092.88671875;500353.4001944443;259606.2841989092;220505.43034469042;220258.8575805799;217322.3012690443;430148.3826014536;433500.59072566376;440427.53025024605;472686.4266018815;526813.769389227;461465.1210496823;443403.66687243717;449367.07010041195;463811.02350835653;455881.6532774192;496238.437789657;258944.24517409678;434228.3108271235;433317.3069910173;326265.46416910045;277658.20189090865;468941.17327746755;202459.4498893747;202459.4498893747;274.1628845195943;200537.0150853191;142292.5540896419;28473.55606706163;5900.731066973653;0;4;5;0;0;0;0;1;11;13;125204227065.74089;47639321160.25924;105364344790.58868;37836.92477737854;8394.174286724923;28475.303113867227;4655.633451549793;270087.15477499174;72279.87479102882;341403.3259944155;153493.53097037558;6.6713524388742185;0.2650979228806977
577;2019-04-12 02:37:41.799;875;242;107;105;90;46;37;34;-10;40;736;149;-19;45;238;171;844;239;87;38;36;3;817;358;363;139;363;307;819;111.0;742.0;140.0;0.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;13266.203125;10807.560546875;0.0;1354.771484375;649.0;156416;774.0;0.0;Calculated values ==>;1555029461.799;360.66;297.36;283.86;283.66;282.16;277.76000000000005;274.1680685717883;276.86;276.56;272.16;277.16;346.76;288.06;271.26000000000005;277.66;296.96000000000004;290.26000000000005;357.56000000000006;297.06;276.96000000000004;276.76000000000005;350.56000000000006;338.06000000000006;273.46000000000004;242.35481222062532;268.43790593516167;274.1680685717883;281.86;8170000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;8190000.000000001;0.018500000000000003;0.12366666666666666;0.02333333333333333;0.0;0.0;0.018500000000000003;0.0;10807.560546875;0.0;1354.771484375;13266.203125;501179.21302388137;259541.225783617;221576.61149071789;221080.17250774128;217394.57130493756;430280.9020939914;433997.93586973246;439227.691140826;472817.310826017;526867.5280292028;461158.2249789109;437828.56808052456;447318.6337633334;464239.1217830999;455934.4302543628;496647.8611971114;258544.82744379545;434178.6716885159;433816.67410848953;324587.8981780222;272215.72791638016;469176.81040622573;202496.42290420205;202496.42290420205;274.1680685717883;200756.6778280697;142470.44257664666;28496.156555600646;5900.731066973653;0;4;5;0;0;0;0;1;11;13;125422630705.47707;47723022555.15813;105547947850.3669;5523.729592187891;0.0;29445.4085074934;4279.424647279319;270448.4995832814;72349.82740919123;341886.0066352204;153567.99102875617;3.2270589757058943;0.09529987401346422
578;2019-04-12 02:38:41.779;874;243;113;111;93;44;36;33;-13;40;739;149;-23;35;237;173;845;240;88;44;35;4;826;357;362;138;362;305;828;99.0;831.0;874.0;172.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;13475.0712890625;10962.7353515625;0.0;1357.2744140625;643.0;156417;770.0;0.0;Calculated values ==>;1555029521.779;360.56000000000006;297.46000000000004;284.46000000000004;284.26000000000005;282.46000000000004;277.56;274.0616903277293;276.76000000000005;276.46000000000004;271.86;277.16;347.06000000000006;288.06;270.86;276.66;296.86;290.46000000000004;357.66;297.16;277.56;276.66;350.16;337.46000000000004;273.56;242.14157278889297;268.19934244402924;274.0616903277293;281.96000000000004;8259999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;8280000.0;0.0165;0.1385;0.14566666666666667;0.028666666666666667;0.0;0.0165;0.0;10962.7353515625;0.0;1357.2744140625;13475.0712890625;500230.4525754196;259530.42282985494;222963.48952819782;222464.9068679131;218031.70759655774;430346.717906069;434064.28222162405;439207.5311587726;472947.9820155742;527337.5586878607;461465.1210496823;437656.05685647397;446287.039416296;464254.5134180436;456378.44897120155;495959.18080928124;258541.7170036581;435492.39016710146;433883.48505660606;322910.4453824919;269704.110367413;469411.85696526687;201703.29208497054;201703.29208497054;273.8547641259562;200979.44750027324;142651.80123614715;28518.74940463398;5900.731066973653;0;4;5;0;0;0;0;1;11;13;125640058205.5462;47806094855.18454;105731486650.42526;34596.45082508383;7674.312193235162;32882.31873707881;3830.9731840319864;270782.72297525266;72413.75869328798;342405.2312298479;153635.55514848905;6.411038338606617;0.25972827372437096
579;2019-04-12 02:39:41.800;872;241;117;115;95;44;35;33;-19;40;742;149;-24;24;237;172;843;239;89;48;34;5;804;358;363;138;363;307;807;113.0;769.0;130.0;119.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;13470.3955078125;10860.3583984375;0.0;1361.66333007812;634.0;156418;764.0;0.0;Calculated values ==>;1555029581.8;360.36;297.26000000000005;284.86;284.66;282.66;277.56;274.1680685717883;276.66;276.46000000000004;271.26000000000005;277.16;347.36;288.06;270.76000000000005;275.56;296.86;290.36;357.46000000000004;297.06;277.96000000000004;276.56;349.56000000000006;336.56;273.66;242.14157278889297;268.43790593516167;274.1680685717883;282.06;8040000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;8070000.0;0.01883333333333333;0.12816666666666668;0.021666666666666667;0.01983333333333333;0.0;0.01883333333333333;0.0;10860.3583984375;0.0;1361.66333007812;13470.3955078125;501903.05318007007;259674.70453254954;224231.4758473774;223726.36046243086;218746.39660441;430280.9020939914;433634.880018922;437828.56808052456;472947.9820155742;527496.6978078819;461158.2249789109;437040.2039936506;444312.00193913304;464106.9778253677;456073.92579066654;497704.2912322411;259001.0581756439;435958.4241996531;433452.5470882844;320394.4760798638;265937.0223246507;469510.4172373617;201366.39470362946;201366.39470362946;273.72761408937004;201204.07164751604;142833.7240011431;28541.415149369;5900.731066973653;0;4;5;0;0;0;0;1;11;13;125857634330.21432;47888923835.0582;105915150910.14511;5123.347089832728;5318.189780252355;30593.79770342054;4370.955869911;271113.8371401158;72522.06743769925;342934.38400471787;153703.92847946068;3.7151210701481276;0.14968021988293834
580;2019-04-12 02:40:41.760;867;242;123;120;100;43;35;32;-11;40;746;150;-9;19;237;173;842;239;90;53;34;6;831;356;361;137;361;306;833;85.0;851.0;1030.0;104.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;13822.1494140625;11331.5029296875;0.0;1365.87182617188;625.0;156419;759.0;-1.0;Calculated values ==>;1555029641.76;359.86;297.36;285.46000000000004;285.16;283.16;277.46000000000004;273.955091788801;276.66;276.36;272.06;277.16;347.76;288.16;272.26000000000005;275.06;296.86;290.46000000000004;357.36;297.06;278.46000000000004;276.56;349.06000000000006;335.66;273.76000000000005;241.92719264551067;268.3187672390254;273.955091788801;282.16;8309999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;8330000.0;0.014166666666666666;0.14183333333333334;0.1716666666666667;0.017333333333333333;0.0;0.014166666666666666;-0.002517656593851921;11331.5029296875;0.0;1365.87182617188;13822.1494140625;498754.9688906632;259014.27959241203;225410.74104195478;224655.02453561258;219689.6727716849;430412.23801567365;434130.71970383386;439294.3313615184;473078.44118532055;527993.2107690171;461438.1152692014;439601.1947501439;443785.1483169292;464401.7568174532;456543.2252788729;495043.7410355588;258035.2374264894;437293.7973737539;433950.3860404442;318298.0250993184;262170.3306944222;469744.696391452;201687.83759904274;201687.83759904274;273.8442328223809;201431.35789676005;143018.53289087655;28564.12945604578;5900.731066973653;0;4;5;0;0;0;0;1;11;13;126074689530.35242;47971368835.11065;106098928310.26202;40789.11476255833;4646.318885735093;33615.70609521968;3290.386102919854;271496.18591989647;72605.04965158713;343469.10648391454;153767.73043293058;6.4849252250694835;0.24434133471886638
581;2019-04-12 02:41:41.801;863;242;127;124;103;42;35;33;8;40;748;150;5;18;237;174;840;239;90;56;34;7;791;357;362;137;362;308;793;116.0;812.0;688.0;150.0;2.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;14113.109375;11102.603515625;0.0;1371.42211914062;619.0;156420;753.0;0.0;Calculated values ==>;1555029701.801;359.46000000000004;297.36;285.86;285.56;283.46000000000004;277.36;274.0616903277293;276.66;276.46000000000004;273.96000000000004;277.16;347.96000000000004;288.16;273.66;274.96000000000004;296.86;290.56;357.16;297.06;278.76000000000005;276.56;348.46000000000004;335.06;273.86;241.92719264551067;268.5567601203482;274.0616903277293;282.16;7909999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;7930000.0;0.01933333333333333;0.13533333333333333;0.11466666666666667;0.025;0.0003333333333333333;0.019666666666666666;0.0;11102.603515625;0.0;1371.42211914062;14113.109375;501772.932709067;260591.18548785735;226976.12965248292;226203.82195751107;220888.36985182116;430346.717906069;433883.48505660606;441746.15580451366;473078.44118532055;528048.3146882235;461131.09216115094;441295.68005589535;443231.3596024861;464254.5134180436;456517.28431931394;498465.7674091794;259558.17364925827;437578.2834772544;433702.1600636701;315782.5089487807;259659.41789560125;469843.0551361263;201725.77442392096;202153.74654643895;273.86353647743687;201664.31079627728;143205.61152809183;28586.95582634027;5900.731066973653;0;4;5;0;0;0;0;1;11;13;126291737745.81439;48053625005.28572;106283254180.65434;27522.337064974632;6702.932017805134;32332.161022175995;4553.785465838879;272065.83701543906;72699.69137033017;344019.0475808622;153833.14319767532;5.70074310033521;0.2240449791756195
582;2019-04-12 02:42:41.781;856;242;130;128;108;42;35;32;19;39;751;151;22;22;237;175;837;240;90;60;34;7;826;355;360;136;360;308;829;113.0;872.0;492.0;58.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;15521.9384765625;12204.85546875;0.0;1385.267578125;611.0;156421;747.0;0.0;Calculated values ==>;1555029761.781;358.76;297.36;286.16;285.96000000000004;283.96000000000004;277.36;273.8482719121499;276.66;276.36;275.06;277.06;348.26;288.26000000000005;275.36;275.36;296.86;290.66;356.86;297.16;279.16;276.56;347.86;334.26000000000005;273.86;241.71165711629368;268.5567601203482;273.8482719121499;282.16;8259999.999999999;3550000.0;3600000.0;1360000.0;3600000.0;3080000.0;8290000.000000001;0.01883333333333333;0.14533333333333334;0.082;0.009666666666666665;0.0;0.01883333333333333;0.0;12204.85546875;0.0;1385.267578125;15521.9384765625;497589.78121517785;259162.31397455223;227240.83407289992;226731.04660225502;221707.69275825855;430477.46260093397;434376.6058122323;443378.5454736212;473111.07959547755;528362.7715125432;461257.80967291346;443818.7007049837;443818.7007049837;464548.7096429471;456983.74854416;494764.8507592148;258505.22017048884;438709.7716932626;434197.24731978856;313267.23492439475;256311.7953858065;469978.3967039981;201435.697469753;201435.697469753;273.74131413560906;201911.18720789344;143399.77560930996;28609.920582928786;5900.731066973653;0;4;5;0;0;0;0;1;11;13;126508265545.02255;48135497704.98631;106467992579.97876;19839.313536317193;2595.912759264369;34336.399645561505;4383.675855509002;272460.3858755331;72777.15591306475;344574.4337272827;153907.59721546617;4.499981463428656;0.15640544141741383
583;2019-04-12 02:43:41.791;852;244;130;130;111;42;36;32;29;39;755;151;37;28;237;176;837;242;91;64;35;8;821;358;363;136;363;306;823;87.0;962.0;736.0;279.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;15963.4814453125;12172.361328125;0.0;1364.15002441406;605.0;156422;741.0;0.0;Calculated values ==>;1555029821.791;358.36;297.56;286.16;286.16;284.26000000000005;277.36;274.1680685717883;276.76000000000005;276.36;276.06;277.06;348.66;288.26000000000005;276.86;275.96000000000004;296.86;290.76000000000005;356.86;297.36;279.56;276.66;347.26;333.66;273.96000000000004;241.71165711629368;268.3187672390254;274.1680685717883;282.26000000000005;8209999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;8230000.0;0.0145;0.16033333333333333;0.12266666666666667;0.0465;0.0;0.0145;0.0;12172.361328125;0.0;1364.15002441406;15963.4814453125;497459.0362221789;260055.27140448202;227323.77430394499;227323.77430394499;222524.88293607312;430280.9020939914;433816.67410848953;445233.9253261885;473111.07959547755;528935.3484124116;461564.29054188397;446377.6748942886;445090.0235980121;464106.9778253677;456630.3391571923;495235.2922682805;259388.114035706;438711.5355410296;433634.880018922;310752.19949742197;253801.27034056993;470076.5757111503;201728.1592166092;201728.1592166092;273.8689675732012;202173.6094369506;143602.95293983052;28632.836214915194;5900.731066973653;0;4;5;0;0;0;0;1;11;13;126725201694.98808;48217111304.97334;106652223279.94948;29870.040642775064;12478.201366996162;37814.164243289444;3362.647451633535;272874.69953439606;72902.79446703324;345175.78863537736;153972.16066846446;6.170353020021462;0.2866724111499774
584;2019-04-12 02:44:41.792;854;245;118;121;113;44;35;35;37;39;757;151;42;34;237;173;835;243;91;63;34;9;819;359;364;137;364;308;821;86.0;900.0;96.0;66.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15925.3828125;12582.1689453125;0.0;1379.14685058594;654.0;156423;737.0;0.0;Calculated values ==>;1555029881.792;358.56000000000006;297.66;284.96000000000004;285.26000000000005;284.46000000000004;277.56;274.27422755570615;276.66;276.66;276.86;277.06;348.86;288.26000000000005;277.36;276.56;296.86;290.46000000000004;356.66;297.46000000000004;279.46000000000004;276.56;346.86;338.56000000000006;274.06;241.92719264551067;268.5567601203482;274.27422755570615;282.26000000000005;8190000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3080000.0;8209999.999999999;0.014333333333333333;0.15;0.016;0.011000000000000001;0.0;0.014333333333333333;0.0;12582.1689453125;0.0;1379.14685058594;15925.3828125;497937.12007174443;260469.7697439479;224304.1437662253;225061.31191202224;223048.8555503725;430214.79039162316;433384.8821390699;445989.41915652953;472980.6827117325;528991.4166193262;461257.80967291346;446702.48507869197;445559.1329363517;463959.1484052212;456047.6658887129;495125.24738787784;259798.21995657828;438317.3471302371;433201.5241952028;309075.640036128;274308.8830629234;470039.7140759448;201975.40402251104;201975.40402251104;273.9699143998511;202439.35440217622;143809.2441308089;28655.697403283542;5900.731066973653;0;4;5;0;0;0;0;1;11;13;126943305330.59128;48299012670.19985;106836426350.45891;3904.224242144296;2948.707410587772;35299.05411469493;3314.241055808582;273156.1564334189;73031.35418316153;345785.07561132597;154027.802333526;3.256586090301938;0.12428555638179807
585;2019-04-12 02:45:41.782;855;247;111;113;109;44;36;34;39;40;758;151;40;40;237;173;835;245;91;66;34;9;826;359;365;136;365;306;828;83.0;998.0;471.0;186.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15825.068359375;12661.37890625;0.0;1372.033203125;729.0;156424;733.0;0.0;Calculated values ==>;1555029941.782;358.66;297.86;284.26000000000005;284.46000000000004;284.06;277.56;274.27422755570615;276.76000000000005;276.56;277.06;277.16;348.96000000000004;288.26000000000005;277.16;277.16;296.86;290.46000000000004;356.66;297.66;279.76000000000005;276.56;346.46000000000004;346.06000000000006;274.06;241.71165711629368;268.3187672390254;274.27422755570615;282.26000000000005;8259999.999999999;3590000.0;3650000.0;1360000.0;3650000.0;3060000.0;8280000.0;0.013833333333333333;0.16633333333333333;0.0785;0.031000000000000003;0.0;0.013833333333333333;0.0;12661.37890625;0.0;1372.033203125;15825.068359375;497442.08662819315;260866.25622950072;222464.9068679131;222963.48952819782;221967.5720195031;430214.79039162316;433317.3069910173;446661.59397328994;473208.68934220774;529249.2194570062;461564.29054188397;446803.2587583881;446803.2587583881;463811.02350835653;456047.6658887129;494465.1257404157;260195.76700603004;438601.37080741755;432949.0678229144;307399.1840295507;305722.83045113535;470174.7356409916;201995.49279671643;201995.49279671643;273.97774439617643;202703.8973974684;144019.57196912222;28678.62008265137;5900.731066973653;0;4;5;0;0;0;0;1;11;13;127161968880.62604;48380899020.21287;107020595650.48819;19206.28894236102;8313.556528172532;38966.803336152814;3194.857787862405;273348.71194538544;73125.19074063287;346403.85460982384;154082.03578348347;4.965400150117315;0.2184130430860444
586;2019-04-12 02:46:41.783;859;248;105;106;100;45;36;35;-3;40;759;152;6;39;237;173;835;245;92;66;35;10;804;360;366;136;366;306;806;110.0;934.0;325.0;239.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15188.6611328125;12416.8857421875;0.0;1371.64477539062;776.0;156425;728.0;0.0;Calculated values ==>;1555030001.783;359.06000000000006;297.96000000000004;283.66;283.76000000000005;283.16;277.66;274.38016830617;276.76000000000005;276.66;272.86;277.16;349.06000000000006;288.36;273.76000000000005;277.06;296.86;290.46000000000004;356.66;297.66;279.76000000000005;276.66;345.96000000000004;350.76;274.16;241.71165711629368;268.3187672390254;274.38016830617;282.36;8040000.000000001;3600000.0;3660000.0;1360000.0;3660000.0;3060000.0;8059999.999999999;0.018333333333333333;0.15566666666666668;0.05416666666666667;0.03983333333333334;0.0;0.018333333333333333;0.0;12416.8857421875;0.0;1371.64477539062;15188.6611328125;500030.9943897523;262120.37662136773;221232.51994360465;221481.72510999278;219991.16340851312;430148.3826014536;433065.50215134333;440514.97524299513;473208.68934220774;529353.8240171962;461690.3667164959;441867.40411234536;446661.59397328994;463662.6014702889;455881.6532774192;496531.1117368559;261080.45522702756;438376.39602113876;432880.6149027872;305303.7579410727;325426.6669566859;470272.87658027647;201978.42261485572;201978.42261485572;273.9756140482388;202962.34945038686;144228.56099069907;28701.484446844435;5900.731066973653;0;4;5;0;0;0;0;1;11;13;127381272535.36113;48462500380.114296;107204198710.2664;12920.729934024219;10687.06241628926;36651.818863363274;4233.206858612077;273616.4415644512;73283.5318706203;347034.020296645;154143.93735380497;4.677280003846026;0.21722351889683716
