;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
587;2019-04-12 02:47:41.813;859;249;103;104;96;44;36;35;-8;40;759;152;-21;31;237;172;836;246;93;58;35;10;840;357;363;136;363;307;842;114.0;1009.0;132.0;119.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;15999.478515625;13433.248046875;0.0;1367.20532226562;804.0;156426;722.0;0.0;Calculated values ==>;1555030061.813;359.06000000000006;298.06;283.46000000000004;283.56;282.76000000000005;277.56;274.0616903277293;276.76000000000005;276.66;272.36;277.16;349.06000000000006;288.36;271.06;276.26000000000005;296.86;290.36;356.76;297.76000000000005;278.96000000000004;276.66;345.36;353.56000000000006;274.16;241.71165711629368;268.43790593516167;274.0616903277293;282.46000000000004;8400000.0;3570000.0000000005;3629999.9999999995;1360000.0;3629999.9999999995;3070000.0;8420000.0;0.019;0.16816666666666666;0.022000000000000002;0.01983333333333333;0.0;0.019;0.0;13433.248046875;0.0;1367.20532226562;15999.478515625;496748.3348165557;260988.8077477821;220326.98137208406;220572.53453244767;218615.98264101616;430346.717906069;433816.67410848953;439535.2943893536;473208.68934220774;529277.3755970554;461537.5620575829;437514.20447033056;445324.3809667724;464106.9778253677;456239.458526686;493288.9348298672;259995.66445517342;437691.7838488006;433634.880018922;302789.4550866088;337172.47746341303;470272.87658027647;201277.327528606;201277.327528606;273.6883198954476;203222.38056458178;144444.08648106267;28724.31960952276;5900.731066973653;0;4;5;0;0;0;0;1;11;13;127600081885.25685;48544141180.075386;107388190660.17871;5241.675270936448;5335.078389524797;39232.15163467767;4414.793497316004;273767.8706177754;73417.1164695251;347666.7029003709;154216.04005673816;3.6636512031119888;0.14571203490982823
588;2019-04-12 02:48:41.774;860;251;102;102;92;43;36;34;-14;40;760;152;-24;18;237;174;839;248;93;65;34;10;832;358;363;136;363;304;833;112.0;998.0;149.0;186.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15638.767578125;13074.0517578125;0.0;1357.40905761719;815.0;156427;714.0;0.0;Calculated values ==>;1555030121.774;359.16;298.26000000000005;283.36;283.36;282.36;277.46000000000004;274.1680685717883;276.76000000000005;276.56;271.76000000000005;277.16;349.16;288.36;270.76000000000005;274.96000000000004;296.86;290.56;357.06000000000006;297.96000000000004;279.66;276.56;344.56000000000006;354.66;274.16;241.71165711629368;268.0796299477929;274.1680685717883;282.46000000000004;8320000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;8330000.0;0.018666666666666668;0.16633333333333333;0.024833333333333332;0.031000000000000003;0.0;0.018666666666666668;0.0;13074.0517578125;0.0;1357.40905761719;15638.767578125;497631.15136655327;262017.86816346677;220180.80092269;220180.80092269;217736.3993927398;430280.9020939914;433816.67410848953;439274.65340817464;473208.68934220774;529611.0691093424;461994.9895074107;437727.04723144654;444043.6597017553;464106.9778253677;456352.44428569207;494499.46732346015;261005.08599241477;438880.1015656627;433452.5470882844;299437.39939995663;341788.5100793522;470272.87658027647;201274.80954017694;201274.80954017694;273.69177720918924;203485.86124137917;144664.83706476807;28747.009971014235;5900.731066973653;0;4;5;0;0;0;0;1;11;13;127817740315.13222;48625688140.028694;107571371515.07382;5910.329456055276;8338.940078243086;38837.89876139721;4333.98443423134;273860.7435837549;73530.99255575794;348316.8637738596;154288.89915024553;3.978887062391766;0.17619253768328047
589;2019-04-12 02:49:41.774;862;252;103;102;90;42;36;34;-14;40;759;151;-11;12;237;174;841;248;93;68;35;11;809;358;363;135;363;303;811;88.0;969.0;161.0;143.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15068.5029296875;12414.9169921875;0.0;1359.5478515625;825.0;156428;709.0;0.0;Calculated values ==>;1555030181.774;359.36;298.36;283.46000000000004;283.36;282.16;277.36;274.1680685717883;276.76000000000005;276.56;271.76000000000005;277.16;349.06000000000006;288.26000000000005;272.06;274.36;296.86;290.56;357.26;297.96000000000004;279.96000000000004;276.66;344.06000000000006;355.66;274.26000000000005;241.49495122638035;267.9596281332873;274.1680685717883;282.46000000000004;8090000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;8109999.999999999;0.014666666666666666;0.1615;0.026833333333333334;0.02383333333333333;0.0;0.014666666666666666;0.0;12414.9169921875;0.0;1359.5478515625;15068.5029296875;500013.98333491886;263302.80632156244;220676.94495939702;220429.1070733919;217478.140831017;430280.9020939914;433816.67410848953;439494.5820066302;473338.7274854557;529582.9255284944;462021.5326073534;439951.1449090409;443373.06176112994;464106.9778253677;456352.44428569207;496948.1846958213;261905.35293510056;439383.49124631356;433634.880018922;297342.5633918147;345985.720156464;470505.470076914;201462.862165882;201462.862165882;273.7653389306951;203741.7551622776;144877.24513768475;28769.651278590733;5900.731066973653;0;4;5;0;0;0;0;1;11;13;128035540315.13222;48706988140.028694;107753471515.07382;6387.184482393411;6412.1821552129295;37959.4173293564;3405.1895951779197;273963.22286657535;73653.91857437008;348956.84140794916;154353.39226715727;3.932201662754029;0.1695654268223312
590;2019-04-12 02:50:41.765;858;251;107;105;90;41;36;34;-4;40;758;151;0;11;237;174;839;248;93;72;35;11;796;357;362;140;362;301;797;111.0;936.0;0.0;185.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14292.81640625;11755.916015625;0.0;1327.60375976562;829.0;156429;704.0;0.0;Calculated values ==>;1555030241.765;358.96000000000004;298.26000000000005;283.86;283.66;282.16;277.26000000000005;274.0616903277293;276.76000000000005;276.56;272.76000000000005;277.16;348.96000000000004;288.26000000000005;273.16;274.26000000000005;296.86;290.56;357.06000000000006;297.96000000000004;280.36;276.66;343.56000000000006;356.06000000000006;274.26000000000005;242.56692532238324;267.7187500070086;274.0616903277293;282.46000000000004;7959999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;7970000.0;0.018500000000000003;0.156;0.0;0.030833333333333334;0.0;0.018500000000000003;0.0;11755.916015625;0.0;1327.60375976562;14292.81640625;500608.44159123895;263587.6222199277;221840.2630475207;221339.91162460283;217626.94643307634;430346.717906069;434064.28222162405;441431.40639256994;472686.4266018815;529631.1645758075;462324.7313651813;442024.1650760851;443634.4727813241;464254.5134180436;456517.28431931394;497859.42702017113;262518.06972362136;440267.06782150705;433883.48505660606;295247.87795992935;347664.82616959437;469830.78476507135;200449.7067742156;200449.7067742156;273.36364920641944;203986.39612247684;145078.63853313102;28792.04084981111;5900.731066973653;0;4;5;0;0;0;0;1;11;13;128253007690.76831;48789475765.26997;107934644335.60376;0.0;8305.91657138472;36713.251738261766;4318.524898224225;274016.4414201037;73776.55099982703;349579.02031116287;154417.7469001474;3.770980137980316;0.17224551869326826
591;2019-04-12 02:51:41.765;850;250;113;111;92;39;37;32;6;40;749;151;8;17;237;175;836;247;93;79;36;11;815;354;359;139;359;302;818;-2.0;773.0;0.0;152.0;0.0;0;1;53;1;0;0;0;0;0;0;1;1;0;0;0;15270.7431640625;11885.9970703125;0.0;2329.46948242188;832.0;156430;698.0;0.0;Calculated values ==>;1555030301.765;358.16;298.16;284.46000000000004;284.26000000000005;282.36;277.06;273.7412296467126;276.86;276.36;273.76000000000005;277.16;348.06000000000006;288.26000000000005;273.96000000000004;274.86;296.86;290.66;356.76;297.86;281.06;276.76000000000005;342.96000000000004;356.36;274.26000000000005;242.35481222062532;267.8393353686513;273.7412296467126;282.46000000000004;8150000.0;3540000.0;3590000.0;1390000.0;3590000.0;3020000.0;8180000.0;0.0;0.12883333333333333;0.0;0.025333333333333333;0.0;0.0;0.0;11885.9970703125;0.0;2329.46948242188;15270.7431640625;497716.6681009809;262299.3693573618;223085.7454110496;222585.35509147006;217892.8190623657;430542.39183029096;434976.4790924014;442699.92918233894;472817.310826017;528615.2473456069;462173.29359000915;442993.0989471373;444301.04523409;464695.37349921046;457147.0408154334;495649.75447988615;261269.0484010207;442047.3307318264;434799.06761956174;292734.4514702754;348924.2399968048;469966.18980854325;198595.82752380727;200449.7067742156;272.61800541107306;204232.75911889612;145275.65447551382;28822.51646016267;5900.731066973653;0;4;5;0;0;0;0;1;12;13;128469307690.76831;48873175765.26997;108115544335.60376;0.0;6874.715844546646;30196.0476331605;0.0;274016.4414201037;73903.0562699598;350136.5978059247;154453.73460763262;2.607776771883473;0.14470767409381508
592;2019-04-12 02:52:41.796;847;253;119;117;96;39;39;30;13;38;705;151;16;28;236;176;834;249;93;84;37;10;814;355;360;136;360;299;816;86.0;843.0;163.0;72.0;0.0;0;1;44;1;0;0;0;0;0;0;1;1;0;0;0;14519.380859375;11108.185546875;0.0;2307.78955078125;834.0;156431;691.0;0.0;Calculated values ==>;1555030361.796;357.86;298.46000000000004;285.06;284.86;282.76000000000005;277.06;273.8482719121499;277.06;276.16;274.46000000000004;276.96000000000004;343.66;288.26000000000005;274.76000000000005;275.96000000000004;296.76000000000005;290.76000000000005;356.56000000000006;298.06;281.56;276.86;342.26;356.56000000000006;274.16;241.71165711629368;267.47669482898436;273.8482719121499;282.46000000000004;8140000.000000001;3550000.0;3600000.0;1360000.0;3600000.0;2990000.0;8159999.999999999;0.014333333333333333;0.14049999999999999;0.027166666666666665;0.012;0.0;0.014333333333333333;0.0;11108.185546875;0.0;2307.78955078125;14519.380859375;497367.8546432542;263431.6455409737;224620.61703454508;224115.88712874497;218893.66236368413;430477.46260093397;435089.031508698;444326.6069160107;473013.45329280203;524249.1770634024;462626.64510373725;444756.5733829062;446458.05325531313;464417.2445854314;457121.6000675776;495446.7484245729;262038.7957364067;442639.751493181;434733.80906377075;289802.386634966;349763.88963852916;470272.87658027647;201095.03936477585;201095.03936477585;273.6081000281333;204481.1384150405;145467.37166639825;28861.180251350648;5900.731066973653;0;4;5;0;0;0;0;1;12;13;128685119135.40489;48955718390.130974;108295937490.29999;6607.790918475214;3230.134046586008;32793.81735268735;3348.8223656855935;274071.5347945425;73987.30685923662;350661.7845529522;154481.65587917372;3.427299495469912;0.1300205654299937
593;2019-04-12 02:53:41.786;849;253;125;122;101;40;38;31;17;37;697;155;23;34;236;176;832;249;93;84;37;8;805;354;359;136;359;300;807;87.0;756.0;55.0;157.0;0.0;0;1;41;1;0;0;0;0;0;0;1;1;0;0;0;14207.1474609375;10817.0927734375;0.0;2314.85473632812;836.0;156432;683.0;0.0;Calculated values ==>;1555030421.786;358.06000000000006;298.46000000000004;285.66;285.36;283.26000000000005;277.16;273.7412296467126;276.96000000000004;276.26000000000005;274.86;276.86;342.86;288.66;275.46000000000004;276.56;296.76000000000005;290.76000000000005;356.36;298.06;281.56;276.86;341.46000000000004;356.76;273.96000000000004;241.71165711629368;267.5978703862781;273.7412296467126;282.46000000000004;8050000.0;3540000.0;3590000.0;1360000.0;3590000.0;3000000.0;8070000.0;0.0145;0.126;0.009166666666666667;0.026166666666666668;0.0;0.0145;0.0;10817.0927734375;0.0;2314.85473632812;14207.1474609375;498488.2392795995;263838.9817604454;226265.91751396007;225500.33129704907;220227.33327492193;430542.39183029096;435153.4052875198;444700.7274647726;472915.8103579757;523331.09725862654;462973.28440337826;445556.8106898908;447107.6914315893;464564.1698029545;457284.55774982076;495995.67057170044;262426.2208293126;442846.9158419669;434976.4790924014;286451.7998164319;350603.57178935205;470076.5757111503;199956.11295749643;199956.11295749643;273.15635986942874;204720.48625312516;145650.0518673211;28899.695866743394;5900.731066973653;0;4;5;0;0;0;0;1;12;13;128900783185.43918;49037304790.14394;108475607540.32855;2243.4922996500313;7068.15210872061;29429.75066754087;3407.795308956122;274145.28319458966;74073.11160736927;351180.2278649143;154537.95164228012;3.2096678998696295;0.14750967914468294
594;2019-04-12 02:54:41.796;850;254;131;127;105;40;38;30;24;36;709;158;31;41;236;177;832;250;95;87;37;7;795;355;360;136;360;301;797;85.0;788.0;391.0;88.0;0.0;0;1;40;1;0;0;0;0;0;0;1;1;0;0;0;14346.2958984375;10603.9072265625;0.0;2314.01318359375;836.0;156433;675.0;0.0;Calculated values ==>;1555030481.796;358.16;298.56;286.26000000000005;285.86;283.66;277.16;273.8482719121499;276.96000000000004;276.16;275.56;276.76000000000005;344.06000000000006;288.96000000000004;276.26000000000005;277.26000000000005;296.76000000000005;290.86;356.36;298.16;281.86;276.86;340.66;356.76;273.86;241.71165711629368;267.7187500070086;273.8482719121499;282.66;7950000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;7970000.0;0.014166666666666666;0.13133333333333333;0.06516666666666666;0.014666666666666666;0.0;0.014166666666666666;0.0;10603.9072265625;0.0;2314.01318359375;14346.2958984375;499546.29089612764;264673.01393009;227952.43236984237;226919.05667868743;221339.91162460283;430477.46260093397;434911.66494596965;445502.79210206744;472818.15071447083;524509.0460621306;463196.0822800571;446494.38541508396;447894.6635423884;464417.2445854314;457259.30272698647;496930.77066757804;263229.3894089067;443117.6556877094;434733.80906377075;283101.5729112263;350603.57178935205;469978.3967039981;201266.66597407748;201266.66597407748;273.6752504732822;204958.4712719757;145828.58995201494;28938.276195053168;5900.731066973653;0;4;5;0;0;0;0;1;12;13;129116519135.40489;49118918390.130974;108655937590.2999;15916.054219340678;3941.105384038836;30692.781405305504;3307.4511937706543;274296.63797048293;74164.87071042975;351681.33246895846;154593.9213565252;4.169199878342046;0.15987035230628885
595;2019-04-12 02:55:41.797;851;251;135;132;110;40;40;30;33;36;724;159;38;45;236;178;831;247;95;90;38;5;798;354;359;136;359;300;800;0.0;731.0;248.0;252.0;0.0;0;1;36;1;0;0;0;0;0;0;1;1;0;0;0;14534.2021484375;10316.0791015625;0.0;2322.2578125;835.0;156434;668.0;0.0;Calculated values ==>;1555030541.797;358.26;298.26000000000005;286.66;286.36;284.16;277.16;273.7412296467126;277.16;276.16;276.46000000000004;276.76000000000005;345.56000000000006;289.06;276.96000000000004;277.66;296.76000000000005;290.96000000000004;356.26;297.86;282.16;276.96000000000004;339.96000000000004;356.66;273.66;241.71165711629368;267.5978703862781;273.7412296467126;282.66;7980000.0;3540000.0;3590000.0;1360000.0;3590000.0;3000000.0;8000000.0;0.0;0.12183333333333332;0.04133333333333333;0.042;0.0;0.0;0.0;10316.0791015625;0.0;2322.2578125;14534.2021484375;499417.8230028442;263448.175867567;228946.87607624952;228167.53396084602;222555.88735967575;430542.39183029096;435505.82383528166;446967.6594324875;472818.15071447083;526158.0352837918;463469.26821490366;447665.9719958352;448636.04472110956;464564.1698029545;457559.15090656106;496504.13125528354;262032.48776673677;443796.41213842004;435153.4052875198;280170.41352433193;350183.7266411821;469781.98110882204;199916.71906003403;201266.66597407748;273.14083156595785;205199.14609992254;146002.92607675903;28976.91243056714;5900.731066973653;0;4;5;0;0;0;0;1;12;13;129332222730.14433;49200519750.0324;108836240595.08209;10211.438868728077;11334.341006049097;28566.461898354613;0.0;274514.3707081056;74292.16821844982;352175.16772634286;154621.48390914156;3.9650977904673987;0.22893957107682808
596;2019-04-12 02:56:41.777;852;249;138;136;114;41;41;30;46;35;735;160;44;52;237;178;832;246;95;91;40;4;800;356;361;138;361;301;803;-1.0;648.0;802.0;234.0;0.0;0;0;34;1;0;0;0;0;0;0;1;1;0;0;0;15254.9306640625;10161.4140625;0.0;2303.10375976562;834.0;156435;661.0;0.0;Calculated values ==>;1555030601.777;358.36;298.06;286.96000000000004;286.76000000000005;284.56;277.26000000000005;273.955091788801;277.26000000000005;276.16;277.76000000000005;276.66;346.66;289.16;277.56;278.36;296.86;290.96000000000004;356.36;297.76000000000005;282.26000000000005;277.16;339.26;356.56000000000006;273.56;242.14157278889297;267.7187500070086;273.955091788801;282.66;8000000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;8030000.0;0.0;0.10800000000000001;0.13366666666666666;0.039;0.0;0.0;0.0;10161.4140625;0.0;2303.10375976562;15254.9306640625;499380.56725440384;262602.7694522845;229683.7792869696;229162.08287646444;223525.08862243977;430412.23801567365;435202.0721543156;448587.98087873193;472458.26935960614;527229.8644493856;463444.2190378736;448311.18344306457;449414.24132049555;464401.7568174532;457234.1725856539;496463.88180023915;261553.37232054674;443546.9278479287;435024.7519814282;277239.5186164033;349763.88963852916;469411.85696526687;201284.1695259932;201266.66597407748;273.68654831417336;205447.3061258478;146173.514971255;29015.444262121684;5900.731066973653;0;4;5;0;0;0;0;1;12;13;129548150730.213;49282692350.05853;109016480495.1394;33056.27611748274;10456.979810131674;25370.335023806783;0.0;274874.8148116748;74473.70202719567;352624.4912097345;154621.48390914156;5.526374299724058;0.27709532965966277
597;2019-04-12 02:57:41.768;854;248;132;134;120;43;34;31;54;36;742;161;49;55;237;176;833;245;96;89;33;4;811;357;362;139;362;304;814;-2.0;730.0;478.0;145.0;0.0;0;0;37;1;0;0;0;0;0;0;1;1;0;0;0;15907.8603515625;10524.5029296875;0.0;2320.9296875;833.0;156436;654.0;0.0;Calculated values ==>;1555030661.768;358.56000000000006;297.96000000000004;286.36;286.56;285.16;277.46000000000004;274.0616903277293;276.56;276.26000000000005;278.56;276.76000000000005;347.36;289.26000000000005;278.06;278.66;296.86;290.76000000000005;356.46000000000004;297.66;282.06;276.46000000000004;338.56000000000006;356.46000000000004;273.56;242.35481222062532;268.0796299477929;274.0616903277293;282.76000000000005;8109999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;8140000.000000001;0.0;0.12166666666666666;0.07966666666666668;0.024166666666666666;0.0;0.0;0.0;10524.5029296875;0.0;2320.9296875;15907.8603515625;498668.8848242666;261778.2791303772;227964.28248105466;228480.2591756237;224899.61183547525;430346.717906069;433702.1600636701;449137.1035301482;472424.9728513876;527729.1532524921;463120.5984377155;448444.3321323563;449275.13823886396;464254.5134180436;456794.493534906;495580.32540196466;260750.62706210598;443024.1235409956;433520.3008126533;274308.8830629234;349344.06076314294;469275.5542788157;201501.472179007;201266.66597407748;273.7759598875831;205706.9570972168;146345.87175527948;29053.972094099998;5900.731066973653;0;4;5;0;0;0;0;1;12;13;129765018194.98546;49365779884.97136;109197953269.949;19728.30529764092;6471.206984078711;28570.94663134947;0.0;275314.6203422793;74614.74909009929;353073.93446312053;154621.48390914156;4.26380804331844;0.20356445640975623
598;2019-04-12 02:58:41.768;857;249;123;126;121;44;34;32;58;36;747;161;53;61;237;176;836;246;97;89;32;4;832;358;363;139;363;305;834;0.0;733.0;570.0;196.0;0.0;0;0;39;1;0;0;0;0;0;0;1;1;0;0;0;15831.791015625;10964.265625;0.0;2329.21215820312;831.0;156437;647.0;0.0;Calculated values ==>;1555030721.768;358.86;298.06;285.46000000000004;285.76000000000005;285.26000000000005;277.56;274.1680685717883;276.56;276.36;278.96000000000004;276.76000000000005;347.86;289.26000000000005;278.46000000000004;279.26000000000005;296.86;290.76000000000005;356.76;297.76000000000005;282.06;276.36;337.86;356.26;273.56;242.35481222062532;268.19934244402924;274.1680685717883;282.86;8320000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;8340000.000000001;0.0;0.12216666666666667;0.095;0.03266666666666666;0.0;0.0;0.0;10964.265625;0.0;2329.21215820312;15831.791015625;497186.7599330332;261301.6283089591;225397.79688587505;226156.2569190324;224893.84484335736;430280.9020939914;433452.5470882844;449505.0126014062;472424.9728513876;528175.0973908444;462970.794297067;448813.5830089952;449917.82812037505;464106.9778253677;456630.3391571923;494047.9786668442;260298.08474536604;442817.6285442694;433086.23799672595;271378.50176498963;348504.4273212152;469275.5542788157;201690.56645482333;201266.66597407748;273.8542939801923;205971.45419194337;146524.94482656854;29092.723276147524;5900.731066973653;0;4;5;0;0;0;0;1;12;13;129982518194.98546;49449179884.97136;109380653269.949;23542.372383925373;8741.109602250417;28556.445374073915;0.0;275675.209322959;74741.51839498537;353549.9960631657;154621.48390914156;4.5766749944941845;0.22842649012607744
599;2019-04-12 02:59:41.779;863;249;116;119;116;45;34;33;60;37;751;161;55;62;238;174;840;246;97;58;33;3;834;360;366;138;366;306;836;87.0;823.0;945.0;158.0;0.0;0;0;44;1;0;0;0;0;0;0;1;1;0;0;0;15797.513671875;11357.0537109375;0.0;2347.44213867188;829.0;156438;641.0;0.0;Calculated values ==>;1555030781.779;359.46000000000004;298.06;284.76000000000005;285.06;284.76000000000005;277.66;274.38016830617;276.56;276.46000000000004;279.16;276.86;348.26;289.26000000000005;278.66;279.36;296.96000000000004;290.56;357.16;297.76000000000005;278.96000000000004;276.46000000000004;337.26;356.06000000000006;273.46000000000004;242.14157278889297;268.3187672390254;274.38016830617;282.86;8340000.000000001;3600000.0;3660000.0;1380000.0;3660000.0;3060000.0;8359999.999999999;0.0145;0.1371666666666667;0.1575;0.026333333333333334;0.0;0.0145;0.0;11357.0537109375;0.0;2347.44213867188;15797.513671875;497892.16906463134;261222.60867406463;223615.21225796177;224366.15569318002;223615.21225796177;430148.3826014536;432695.15374167816;449597.4423177968;472654.2065195329;528516.7185281644;462820.6774376994;448905.6256390071;449872.9745629245;463795.54956771457;456021.5327257621;494461.3663580606;260221.71388337848;437000.986148985;432509.1113278755;268866.9448851554;347664.82616959437;469313.27648880874;202575.87440996955;202575.87440996955;274.20812263341526;206235.08005424176;146710.9899235352;29131.70254027825;5900.731066973653;0;4;5;0;0;0;0;1;12;13;130201258290.55554;49532295120.18797;109563986875.42682;38905.8969454828;7024.084921409432;32129.87233111057;3334.031935309637;276195.7069758054;74872.91910207218;354055.80809390143;154649.2726023348;5.93921053547055;0.24236868249198756
600;2019-04-12 03:00:41.789;870;247;109;110;107;47;36;36;46;38;754;162;46;65;238;172;843;244;97;39;34;1;800;362;367;138;367;308;802;111.0;915.0;355.0;180.0;0.0;0;0;51;1;0;0;0;0;0;0;1;1;0;0;0;15470.03515625;11509.380859375;0.0;2364.19677734375;828.0;156439;636.0;0.0;Calculated values ==>;1555030841.789;360.16;297.86;284.06;284.16;283.86;277.86;274.5913991737795;276.76000000000005;276.76000000000005;277.76000000000005;276.96000000000004;348.56000000000006;289.36;277.76000000000005;279.66;296.96000000000004;290.36;357.46000000000004;297.56;277.06;276.56;336.76000000000005;355.96000000000004;273.26000000000005;242.14157278889297;268.5567601203482;274.5913991737795;282.86;8000000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3080000.0;8020000.0;0.018500000000000003;0.1525;0.059166666666666666;0.030000000000000002;0.0;0.018500000000000003;0.0;11509.380859375;0.0;2364.19677734375;15470.03515625;501971.84487484995;261945.05861623926;222280.23148993845;222531.08792781;221779.49768855894;430014.67791919125;432812.2514932043;447269.37293394975;472752.1489716358;528677.1384999253;462645.1296447773;447269.37293394975;449921.5578654963;463647.0999656759;455407.6182641765;498073.11598135455;260903.38295146934;433366.6693374496;432439.757026355;266774.11836628895;347245.03765724396;469116.05455528694;202528.2361644112;202528.2361644112;274.1987904123051;206495.68638825254;146901.5753038611;29170.97274184841;5900.731066973653;0;4;5;0;0;0;0;1;12;13;130421194940.52058;49615108920.17481;109748217575.39754;14480.517258864364;7997.634551726272;36168.384287057495;4253.363135945961;276640.6679085684;74998.12096116101;354625.05509098544;154712.5114326339;4.533790841889187;0.19325403442646583
601;2019-04-12 03:01:41.770;872;245;106;107;101;47;37;35;-6;39;759;162;15;61;238;172;848;242;97;39;36;0;837;359;364;136;364;310;839;85.0;807.0;662.0;91.0;0.0;0;0;60;1;0;0;0;0;0;0;1;1;0;0;0;16446.888671875;12734.337890625;0.0;2384.740234375;826.0;156440;631.0;0.0;Calculated values ==>;1555030901.77;360.36;297.66;283.76000000000005;283.86;283.26000000000005;277.86;274.27422755570615;276.86;276.66;272.56;277.06;349.06000000000006;289.36;274.66;279.26000000000005;296.96000000000004;290.36;357.96000000000004;297.36;277.06;276.76000000000005;336.26000000000005;355.76;273.16;241.71165711629368;268.7936212382143;274.27422755570615;282.86;8370000.0;3590000.0;3640000.0;1360000.0;3640000.0;3100000.0;8390000.0;0.014166666666666666;0.1345;0.11033333333333334;0.015166666666666667;0.0;0.014166666666666666;0.0;12734.337890625;0.0;2384.740234375;16446.888671875;498948.35754179343;259778.26320659518;221098.35276230684;221345.02244899783;219869.36100258725;430214.79039162316;433749.95420475816;439183.176753574;473111.07959547755;529047.7858901562;462343.20166650775;442374.1672774083;448999.47296598606;464091.55881951714;455907.9783805216;495381.6950765302;258795.84746135765;434112.87870749587;433567.68989926;264681.4149301396;346405.4846687502;469290.60212070297;202343.2083071819;202343.2083071819;274.1131129566361;206761.57652803452;147103.54231678456;29210.534684993727;5900.731066973653;0;4;5;0;0;0;0;1;12;13;130640425495.32538;49697282890.10165;109933558865.23251;26131.343185251928;4048.7021395050697;31820.796504240712;3275.6801558877733;276978.9929084475;75098.4753112212;355191.4521811815;154775.2335917013;4.317493530041897;0.16423441391168425
602;2019-04-12 03:02:41.780;874;244;105;106;96;46;38;35;-8;39;764;162;-19;49;238;172;852;241;96;39;37;-3;818;360;365;135;365;308;819;111.0;967.0;651.0;198.0;0.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;16121.033203125;12614.38671875;0.0;2378.83374023438;824.0;156441;627.0;0.0;Calculated values ==>;1555030961.78;360.56000000000006;297.56;283.66;283.76000000000005;282.76000000000005;277.76000000000005;274.38016830617;276.96000000000004;276.66;272.36;277.06;349.56000000000006;289.36;271.26000000000005;278.06;296.96000000000004;290.36;358.36;297.26000000000005;277.06;276.86;335.86;355.56000000000006;272.86;241.49495122638035;268.5567601203482;274.38016830617;282.76000000000005;8180000.0;3600000.0;3650000.0;1350000.0;3650000.0;3080000.0;8190000.000000001;0.018500000000000003;0.16116666666666665;0.1085;0.033;0.0;0.018500000000000003;0.0;12614.38671875;0.0;2378.83374023438;16121.033203125;500945.37320430356;260211.94397756597;221080.17250774128;221328.23844243458;218861.03738287106;430148.3826014536;433683.32636128634;439315.4269074652;473241.2657668606;529724.3920124897;462645.1296447773;437601.09044165985;447692.51816426485;463943.7019641529;455741.6133297435;497734.8561012981;259207.82245384937;433865.5205784961;433500.59072566376;263007.33956846996;345565.9636080181;469132.2596163925;202171.97755938038;202171.97755938038;274.0510374665971;207033.02111017454;147314.81689505774;29250.237750850793;5900.731066973653;0;4;5;0;0;0;0;1;12;13;130859161945.29062;49778596440.08872;110118989765.20305;25730.064254267203;8809.6893078814;38442.60692284715;4279.579343576243;277411.2433334407;75205.64643214273;355777.07813104114;154838.20458093614;5.153125043410829;0.21797370814750375
603;2019-04-12 03:03:41.781;873;245;104;104;93;45;38;34;-11;39;768;162;-21;37;238;172;854;242;96;43;37;-6;814;359;364;134;364;308;816;116.0;993.0;771.0;219.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;16234.650390625;12702.03515625;0.0;2378.93603515625;822.0;156442;622.0;0.0;Calculated values ==>;1555031021.781;360.46000000000004;297.66;283.56;283.56;282.46000000000004;277.66;274.27422755570615;276.96000000000004;276.56;272.06;277.06;349.96000000000004;289.36;271.06;276.86;296.96000000000004;290.36;358.56000000000006;297.36;277.46000000000004;276.86;335.36;355.36;272.56;241.2770596917726;268.5567601203482;274.27422755570615;282.76000000000005;8140000.000000001;3590000.0;3640000.0;1340000.0;3640000.0;3080000.0;8159999.999999999;0.01933333333333333;0.1655;0.1285;0.0365;0.0;0.01933333333333333;0.0;12702.03515625;0.0;2378.93603515625;16234.650390625;501157.3502496426;260669.6625845234;220867.02434757075;220867.02434757075;218158.45678288155;430214.79039162316;433931.68165179034;438851.5721092266;473371.24222306634;530143.0248383192;462645.1296447773;437285.26766895736;445989.41915652953;464091.55881951714;455907.9783805216;498394.8354996987;259657.4537606582;434832.48858899495;433749.95420475816;260914.8530628454;344726.4743306794;468974.4762999833;201887.47380217136;201887.47380217136;273.93562998146655;207302.65630030836;147525.79059326425;29289.886493065846;5900.731066973653;0;4;5;0;0;0;0;1;12;13;131077865590.02643;49859297784.99124;110303792844.97981;30449.8866324566;9748.675591170135;39511.03667781121;4482.674621116677;277879.4173930355;75360.30205033203;356426.70265382354;154911.22458086675;5.582682471439956;0.23755812474000593
604;2019-04-12 03:04:41.781;868;247;105;104;92;44;38;33;-17;39;772;161;-23;28;237;173;854;244;96;47;37;-10;804;359;364;132;364;307;806;113.0;995.0;360.0;151.0;0.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;16217.72265625;12760.138671875;0.0;2386.32153320312;820.0;156443;619.0;0.0;Calculated values ==>;1555031081.781;359.96000000000004;297.86;283.66;283.56;282.36;277.56;274.27422755570615;276.96000000000004;276.46000000000004;271.46000000000004;277.06;350.36;289.26000000000005;270.86;275.96000000000004;296.86;290.46000000000004;358.56000000000006;297.56;277.86;276.86;335.06;355.16;272.16;240.83765695389522;268.43790593516167;274.27422755570615;282.76000000000005;8040000.000000001;3590000.0;3640000.0;1320000.0;3640000.0;3070000.0;8059999.999999999;0.01883333333333333;0.16583333333333333;0.060000000000000005;0.025166666666666667;0.0;0.01883333333333333;0.0;12760.138671875;0.0;2386.32153320312;16217.72265625;501328.73485615174;261772.21271896895;221232.51994360465;220983.62915106385;218020.63755996124;430214.79039162316;433931.68165179034;438141.6509260687;473630.5699406402;530637.1889749606;462670.2459916989;437198.53567211574;444891.802354063;463959.1484052212;456047.6658887129;499306.6450599866;260736.80970857735;435544.0976640484;433749.95420475816;259659.41789560125;343887.0166927713;468856.36815770314;201602.78553569893;201602.78553569893;273.8244963121487;207573.09274236564;147737.9753751653;29329.596972802174;5900.731066973653;0;4;5;0;0;0;0;1;12;13;131296265590.02643;49939097784.99124;110488292844.97981;14192.331923422189;6725.8818293204395;39562.831029108704;4372.105009933948;278251.4358810011;75497.59002883612;357085.6515513812;154985.0144111255;4.281736386831962;0.17418217058611915
605;2019-04-12 03:05:41.782;861;248;109;107;91;42;37;32;-17;39;777;161;-11;24;237;174;851;246;96;52;36;-13;806;357;362;128;362;305;808;116.0;995.0;296.0;194.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;16231.1064453125;12747.3759765625;0.0;2375.8115234375;817.0;156444;615.0;0.0;Calculated values ==>;1555031141.782;359.26;297.96000000000004;284.06;283.86;282.26000000000005;277.36;274.0616903277293;276.86;276.36;271.46000000000004;277.06;350.86;289.26000000000005;272.06;275.56;296.86;290.56;358.26;297.76000000000005;278.36;276.76000000000005;334.66;354.86;271.86;239.943914813709;268.19934244402924;274.0616903277293;282.76000000000005;8059999.999999999;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3050000.0;8080000.0;0.01933333333333333;0.16583333333333333;0.04933333333333333;0.03233333333333333;0.0;0.01933333333333333;0.0;12747.3759765625;0.0;2375.8115234375;16231.1064453125;500139.7709823113;262033.87452641656;222206.88217934695;221707.2410980405;217754.31707232943;430346.717906069;434244.55786418;438590.5995609556;474146.7518333664;531310.4117884313;462970.794297067;439514.2332620205;444711.81521382625;464254.5134180436;456517.28431931394;498688.13588877645;261341.1872021119;436890.05270406;434064.28222162405;257985.5697089033;342627.88924589846;469110.7402285309;200622.29438866072;200622.29438866072;273.43149287714044;207843.504159075;147950.54154053386;29369.282076457966;5900.731066973653;0;4;5;0;0;0;0;1;12;13;131514069220.62878;50017099085.20696;110671895905.48758;11739.769721833214;8681.126415489134;39360.035657205204;4513.211764770624;278467.54033032333;75625.98390442687;357743.3530704287;155059.05995185793;4.251361927457302;0.1839865062241001
606;2019-04-12 03:06:41.772;854;251;114;112;93;40;37;31;-6;39;781;160;0;16;237;175;848;248;97;58;35;-13;799;355;361;135;361;302;801;111.0;825.0;327.0;93.0;2.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;14535.9365234375;11960.966796875;0.0;1361.18933105469;814.0;156445;612.0;0.0;Calculated values ==>;1555031201.772;358.56000000000006;298.26000000000005;284.56;284.36;282.46000000000004;277.16;273.8482719121499;276.86;276.26000000000005;272.56;277.06;351.26;289.16;273.16;274.76000000000005;296.86;290.66;357.96000000000004;297.96000000000004;278.96000000000004;276.66;334.36;354.56000000000006;271.86;241.49495122638035;267.8393353686513;273.8482719121499;282.86;7990000.000000001;3550000.0;3610000.0;1350000.0;3610000.0;3020000.0;8009999.999999999;0.018500000000000003;0.1375;0.0545;0.015500000000000002;0.0003333333333333333;0.018833333333333337;0.0;11960.966796875;0.0;1361.18933105469;14535.9365234375;499760.744009856;263402.07329269603;223550.60615006232;223046.37029141476;218320.3109230647;430477.46260093397;434489.842356074;440920.49340534693;473241.2657668606;531952.7699279393;463295.0904854977;441814.68150891823;444156.6089809168;464401.7568174532;456983.74854416;498891.9359174576;262339.58161590964;438146.9115166479;434130.71970383386;256730.23209357203;341368.83218197053;468149.0490147693;200817.89098883845;201220.23992974506;273.4995095909009;208099.8534518512;148156.41007986915;29400.418559971386;5900.731066973653;0;4;5;0;0;0;0;1;12;13;131730933070.66325;50095985935.219505;110853965555.51653;13085.591831699712;4143.632949401929;32525.94871646285;4386.480702412006;278674.3838636335;75732.8390869855;358342.30309865955;155133.2116950789;4.06403090311105;0.14996690715182162
607;2019-04-12 03:07:41.772;849;254;120;118;97;38;38;29;6;39;785;159;8;17;236;177;844;251;97;67;37;-13;836;353;358;138;358;300;838;-1.0;860.0;244.0;0.0;2.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14426.193359375;11954.7353515625;0.0;1344.78833007812;809.0;156446;610.0;0.0;Calculated values ==>;1555031261.772;358.06000000000006;298.56;285.16;284.96000000000004;282.86;276.96000000000004;273.6339639331285;276.96000000000004;276.06;273.76000000000005;277.06;351.66;289.06;273.96000000000004;274.86;296.76000000000005;290.86;357.56000000000006;298.26000000000005;279.86;276.86;334.16;354.06000000000006;271.86;242.14157278889297;267.5978703862781;273.6339639331285;282.86;8359999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3000000.0;8380000.0;0.0;0.14333333333333334;0.04066666666666666;0.0;0.0003333333333333333;0.0003333333333333333;0.0;11954.7353515625;0.0;1344.78833007812;14426.193359375;495624.7460817893;262833.94723927596;224591.95034754017;224090.72465955012;218901.87273887513;430607.02586249536;435393.88335433026;443111.3028367894;472850.0741107318;532518.6200375481;463469.26821490366;443402.2823748206;444700.7274647726;464710.80611794995;457584.16119662166;494874.8231226038;261816.05838732023;440312.6254761609;435217.872359457;255893.36323571714;339270.558843327;467733.16490160144;201183.85751793825;224591.95034754017;273.6339639331285;208341.20453420797;148355.7075977728;29422.968373814158;5900.731066973653;0;4;5;0;0;0;0;1;12;13;131946633070.66325;50177885935.219505;111034565555.51653;9838.382776299946;0.0;33405.089612057316;70.20864067063894;278865.41698536684;75767.36936156386;358891.7284180639;155170.35077293793;3.2567843830994065;0.12241496312921771
608;2019-04-12 03:08:41.793;850;256;126;123;100;38;38;30;13;39;782;157;15;19;236;178;842;252;98;71;37;-13;798;354;359;139;359;298;800;-1.0;754.0;351.0;127.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;12966.5888671875;10471.3955078125;0.0;1327.61340332031;803.0;156447;610.0;0.0;Calculated values ==>;1555031321.793;358.16;298.76000000000005;285.76000000000005;285.46000000000004;283.16;276.96000000000004;273.7412296467126;276.96000000000004;276.16;274.46000000000004;277.06;351.36;288.86;274.66;275.06;296.76000000000005;290.96000000000004;357.36;298.36;280.26000000000005;276.86;334.16;353.46000000000004;271.86;242.35481222062532;267.35522164206344;273.7412296467126;282.96000000000004;7980000.0;3540000.0;3590000.0;1390000.0;3590000.0;2980000.0;8000000.0;0.0;0.12566666666666668;0.058499999999999996;0.021166666666666667;0.0;0.0;0.0;10471.3955078125;0.0;1327.61340332031;12966.5888671875;499273.0953412295;265256.76350879495;226619.46824849717;225850.5671009326;220059.96122329638;430542.39183029096;435153.4052875198;444526.6575060108;472719.2527797885;532356.061458004;463519.68358539284;444812.4960039494;445381.69947755703;464564.1698029545;457559.15090656106;498111.700453536;263806.31889202987;440751.3174876573;434976.4790924014;255893.36323571714;336752.88402864704;467594.02958560036;200085.2260608168;224591.95034754017;273.2072273670031;208569.55761469583;148542.65743086408;29445.246182730218;5900.731066973653;0;4;5;0;0;0;0;1;12;13;132161808355.33504;50261015020.092705;111214028345.24278;14299.823739543846;5662.269674607919;29444.37628289594;0.0;279066.63910912763;75814.5714570668;359415.6572773315;155170.93604971783;4.1873406545553875;0.1992416814803084
609;2019-04-12 03:09:41.793;851;256;131;128;105;39;37;29;17;38;774;155;24;26;236;178;840;252;98;75;36;-13;805;354;359;140;359;298;807;-1.0;696.0;409.0;112.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;13063.0166015625;10292.5361328125;0.0;1333.9072265625;795.0;156448;612.0;0.0;Calculated values ==>;1555031381.793;358.26;298.76000000000005;286.26000000000005;285.96000000000004;283.66;277.06;273.7412296467126;276.86;276.06;274.86;276.96000000000004;350.56000000000006;288.66;275.56;275.76000000000005;296.76000000000005;290.96000000000004;357.16;298.36;280.66;276.76000000000005;334.36;352.66;271.86;242.56692532238324;267.35522164206344;273.7412296467126;282.96000000000004;8050000.0;3540000.0;3590000.0;1400000.0;3590000.0;2980000.0;8070000.0;0.0;0.116;0.06816666666666667;0.018666666666666668;0.0;0.0;0.0;10292.5361328125;0.0;1333.9072265625;13063.0166015625;498779.51734063134;264916.2461816617;227807.07828695662;227034.8054668196;221220.6854924745;430542.39183029096;434976.4790924014;445097.5059266029;472489.9908694221;531524.5232217384;463272.52044414525;446088.689390659;446370.11790384504;464564.1698029545;457559.15090656106;497172.4225102851;263483.3258989921;441401.95967388037;434799.06761956174;256730.23209357203;333396.4077044029;467454.6383336384;200364.4927178496;224591.95034754017;273.3171132196629;208786.4709936021;148715.69019453597;29467.425521312576;5900.731066973653;0;4;5;0;0;0;0;1;12;13;132377208355.33504;50344715020.092705;111392828345.24278;16682.63373373002;4985.682718161391;27107.93520690999;0.0;279324.82625473826;75903.30439367321;359886.9265397466;155170.93604971783;4.195285707857563;0.19454395017810594
610;2019-04-12 03:10:41.784;851;254;136;132;109;39;39;28;24;38;765;155;32;30;236;179;838;250;99;79;37;-13;812;351;356;141;356;300;816;-2.0;623.0;336.0;0.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;13123.63671875;10038.6220703125;0.0;1327.14685058594;774.0;156449;622.0;0.0;Calculated values ==>;1555031441.784;358.26;298.56;286.76000000000005;286.36;284.06;277.06;273.4187578820637;277.06;275.96000000000004;275.56;276.96000000000004;349.66;288.66;276.36;276.16;296.76000000000005;291.06;356.96000000000004;298.16;281.06;276.86;335.36;350.56000000000006;271.86;242.77792619122317;267.5978703862781;273.4187578820637;283.06;8120000.0;3510000.0;3560000.0;1410000.0;3560000.0;3000000.0;8159999.999999999;0.0;0.10383333333333335;0.056;0.0;0.0;0.0;0.0;10038.6220703125;0.0;1327.14685058594;13123.63671875;498138.82175627083;263783.75889513275;228968.26727407592;227935.65998581622;222110.2116935413;430735.4089219946;436044.89835179626;445698.7778426805;472358.58907936385;530436.8597464686;462973.28440337826;446827.4400790702;446546.43397511006;465003.21838653134;458179.81269409554;496226.63725654135;262384.7215119974;442673.2512403163;435696.9057630792;260914.8530628454;324587.8981780222;467314.989749377;200656.79144527;224591.95034754017;273.4187578820637;209004.66037105912;148885.09109876986;29489.59764561462;5900.731066973653;0;4;5;0;0;0;0;1;12;13;132591676180.11002;50429002375.00427;111572201435.05458;13722.351238254989;0.0;24280.585584808483;0.0;279578.1631230078;75944.84551751091;360315.0999769107;155170.93604971783;3.3436309577952796;0.12434494351408296
611;2019-04-12 03:11:41.794;852;254;141;137;114;39;39;27;35;37;758;155;39;37;236;180;840;249;100;85;39;-12;822;353;358;142;359;299;824;-1.0;592.0;1262.0;221.0;0.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;13442.009765625;9758.9482421875;0.0;1328.46899414062;742.0;156450;660.0;0.0;Calculated values ==>;1555031501.794;358.36;298.56;287.26000000000005;286.86;284.56;277.06;273.6339639331285;277.06;275.86;276.66;276.86;348.96000000000004;288.66;277.06;276.86;296.76000000000005;291.16;357.16;298.06;281.66;277.06;339.16;347.36;271.96000000000004;242.98782864720522;267.47669482898436;273.6339639331285;283.16;8220000.0;3529999.9999999995;3579999.9999999995;1420000.0;3590000.0;2990000.0;8240000.000000001;0.0;0.09866666666666667;0.21033333333333332;0.036833333333333336;0.0;0.0;0.0;9758.9482421875;0.0;1328.46899414062;13442.009765625;497366.99854662287;263429.1603613938;230146.23209769986;229109.45766245396;223262.27768247869;430607.02586249536;435569.4238987748;447437.70244785777;472128.42060986464;529783.6586704012;463123.05795111967;447993.4676947062;447715.9441943271;464564.1698029545;457994.41410563304;495588.4395903843;261705.2221211128;443211.6700523479;435569.4238987748;276820.84063482966;311171.3556482807;467274.6841318862;200460.54277644586;224591.95034754017;273.3505042068521;209226.07765512494;149050.09834797322;29511.73146600583;5900.731066973653;0;4;5;0;0;0;0;1;12;13;132805911880.07597;50513916524.990776;111751931385.02602;51947.52925088697;9827.654206592055;23076.47745696812;0.0;280125.50333516434;76026.75628540589;360709.80794256146;155170.93604971783;7.652969046427618;0.3624332431094151
612;2019-04-12 03:12:41.795;857;252;140;140;121;42;32;30;46;37;751;156;45;42;236;177;838;248;100;79;31;-12;814;356;362;142;362;302;816;83.0;655.0;1141.0;163.0;0.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;14262.787109375;9693.0546875;0.0;1345.16442871094;701.0;156451;734.0;0.0;Calculated values ==>;1555031561.795;358.86;298.36;287.16;287.16;285.26000000000005;277.36;273.955091788801;276.36;276.16;277.76000000000005;276.86;348.26;288.76000000000005;277.66;277.36;296.76000000000005;290.86;356.96000000000004;297.96000000000004;281.06;276.26000000000005;346.56000000000006;343.26;271.96000000000004;242.98782864720522;267.8393353686513;273.955091788801;283.16;8140000.000000001;3560000.0;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;8159999.999999999;0.013833333333333333;0.10916666666666666;0.19016666666666668;0.027166666666666665;0.0;0.013833333333333333;0.0;9693.0546875;0.0;1345.16442871094;14262.787109375;498833.4197809304;263081.119866379;230007.15669672345;230007.15669672345;225126.71298885648;430412.23801567365;433337.9007451696;448401.4392639541;472128.42060986464;528824.1147818659;462797.43922062626;448262.69519083336;447845.39370153175;464122.52100971725;457096.28423363913;496039.8180827719;261694.351385654;441413.8914409164;433154.95317096787;307818.28838856175;293991.1381695566;467274.6841318862;201401.84854094917;201401.84854094917;273.7325590124055;209456.95481094357;149212.20107450266;29534.01211592919;5900.731066973653;0;4;5;0;0;0;0;1;12;13;133021915480.67336;50599117945.22641;111932234390.52466;46971.088835824776;7222.878700220456;25582.713447768703;3205.9179473819254;280949.83889353037;76168.84642815187;361115.30795944337;155197.65247795294;7.517752461475061;0.3104094715459625
613;2019-04-12 03:13:41.775;862;250;132;135;125;44;32;31;53;37;747;157;49;48;236;175;836;246;101;36;31;-11;822;358;363;142;363;305;824;116.0;702.0;1086.0;148.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;14881.064453125;10222.5107421875;0.0;1350.52221679688;676.0;156452;771.0;0.0;Calculated values ==>;1555031621.775;359.36;298.16;286.36;286.66;285.66;277.56;274.1680685717883;276.36;276.26000000000005;278.46000000000004;276.86;347.86;288.86;278.06;277.96000000000004;296.76000000000005;290.66;356.76;297.76000000000005;276.76000000000005;276.26000000000005;350.26;340.76;272.06;242.98782864720522;268.19934244402924;274.1680685717883;283.26000000000005;8220000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;8240000.000000001;0.01933333333333333;0.11699999999999999;0.181;0.024666666666666667;0.0;0.01933333333333333;0.0;10222.5107421875;0.0;1350.52221679688;14881.064453125;498837.3533515381;262047.10467231701;227822.17990360534;228593.40733267384;226035.5091536324;430280.9020939914;433086.23799672595;448813.5830089952;472128.42060986464;528175.0973908444;462470.4335730116;448257.2920903231;448117.77220923116;463974.7193981239;456491.46919281245;494992.0385957807;260687.91556555394;433816.67410848953;432902.2481429067;323329.7980282076;283520.3318566784;467374.2624081749;201975.22630135014;201975.22630135014;273.965317528832;209699.73928556504;149378.10879878773;29556.468683297102;5900.731066973653;0;4;5;0;0;0;0;1;12;13;133239342980.7425;50684289545.253494;112114273690.58255;44677.74256408376;6546.509557301677;27413.582394536526;4464.589088936759;281713.32457535184;76283.55308203364;361556.7965463367;155261.5520629786;7.180695319833563;0.282413581131258
614;2019-04-12 03:14:41.796;865;249;124;127;124;46;34;32;58;38;744;157;53;52;237;174;835;245;102;37;33;-9;827;361;366;143;366;307;829;120.0;728.0;760.0;290.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;14836.234375;10811.3916015625;0.0;1370.85205078125;663.0;156453;774.0;0.0;Calculated values ==>;1555031681.796;359.66;298.06;285.56;285.86;285.56;277.76000000000005;274.4858918419099;276.56;276.36;278.96000000000004;276.96000000000004;347.56000000000006;288.86;278.46000000000004;278.36;296.86;290.56;356.66;297.66;276.86;276.46000000000004;350.56000000000006;339.46000000000004;272.26000000000005;243.1966462407574;268.43790593516167;274.4858918419099;283.36;8270000.0;3610000.0;3660000.0;1430000.0;3660000.0;3070000.0;8290000.000000001;0.02;0.12133333333333333;0.12666666666666665;0.04833333333333333;0.0;0.02;0.0;10811.3916015625;0.0;1370.85205078125;14836.234375;498823.6301322456;261501.62582337178;225715.706605653;226476.6864660742;225715.706605653;430081.6785162784;432695.15374167816;449136.8774881625;472095.1348084983;527706.3390002913;462167.80370284215;448441.18314597476;448301.5085314506;463662.6014702889;455855.4553565791;494370.6114415199;260157.16395703924;433249.8226776551;432509.1113278755;324587.8981780222;278076.8904731985;467433.8734719653;202125.2066640977;202125.2066640977;274.0373576891042;209947.47011754313;149553.45266693336;29579.154739500595;5900.731066973653;0;4;5;0;0;0;0;1;12;13;133458119525.40878;50769819470.12303;112297937950.3024;31288.1449710482;12823.252229046933;28417.898294783656;4607.678093275556;282346.59520435065;76445.02425847879;362022.22172652313;155337.18075016094;6.331918469986758;0.2966047765403426
