;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
615;2019-04-12 03:15:41.796;870;247;118;120;117;48;35;36;62;39;743;156;56;54;237;172;837;243;102;38;34;-8;811;363;368;143;368;306;813;122.0;850.0;613.0;117.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;14365.6064453125;10821.890625;0.0;1362.77124023438;654.0;156454;768.0;0.0;Calculated values ==>;1555031741.796;360.16;297.86;284.96000000000004;285.16;284.86;277.96000000000004;274.69669130483857;276.66;276.76000000000005;279.36;277.06;347.46000000000004;288.76000000000005;278.76000000000005;278.56;296.86;290.36;356.86;297.46000000000004;276.96000000000004;276.56;349.96000000000004;338.56000000000006;272.36;243.1966462407574;268.3187672390254;274.69669130483857;283.36;8109999.999999999;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3060000.0;8130000.0;0.02033333333333333;0.14166666666666666;0.10216666666666667;0.0195;0.0;0.02033333333333333;0.0;10821.890625;0.0;1362.77124023438;14365.6064453125;500991.76167959877;261475.97542383347;224406.7065845369;224912.70478955185;224154.2209465139;429947.3805835815;432370.4908045253;449872.9745629245;472193.81962526246;527678.986846941;462193.69077802845;449044.3348516398;448766.74113503785;463364.8592352424;455239.982138536;496172.25889763853;260112.33744343583;432929.84295338165;432182.85202778585;322071.7610967587;274308.8830629234;467533.5539647487;203161.97848293322;203161.97848293322;274.4493420475331;210190.81879104572;149733.73001882137;29601.93493359239;5900.731066973653;0;4;5;0;0;0;0;1;12;13;133678319525.40878;50855619470.12303;112481837950.3024;25205.640099505774;5155.245721895402;33441.822206012046;4656.75776207867;282817.37674660527;76594.84507473664;362537.7193973631;155414.3843822889;5.618495330167706;0.21208877177258814
616;2019-04-12 03:16:41.757;872;243;113;114;108;49;36;36;66;40;741;156;58;58;237;171;839;240;101;39;35;-6;818;361;366;143;366;309;820;119.0;751.0;13.0;94.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14812.12890625;11665.591796875;0.0;1372.84216308594;639.0;156455;762.0;0.0;Calculated values ==>;1555031801.757;360.36;297.46000000000004;284.46000000000004;284.56;283.96000000000004;278.06;274.4858918419099;276.76000000000005;276.76000000000005;279.76000000000005;277.16;347.26;288.76000000000005;278.96000000000004;278.96000000000004;296.86;290.26000000000005;357.06000000000006;297.16;277.06;276.66;349.36;337.06;272.56;243.1966462407574;268.67533136820026;274.4858918419099;283.26000000000005;8180000.0;3610000.0;3660000.0;1430000.0;3660000.0;3090000.0;8200000.0;0.01983333333333333;0.12516666666666668;0.0021666666666666666;0.015666666666666666;0.0;0.01983333333333333;0.0;11665.591796875;0.0;1372.84216308594;14812.12890625;500655.4992945183;259837.00556059097;223061.13173740476;223311.62747375615;221813.44715681762;430081.6785162784;433065.50215134333;449877.23788744846;472292.48545527144;527236.5498040328;461737.49715812644;448766.42471495393;448766.42471495393;463662.6014702889;455434.2692257803;495814.0732342221;258838.0880114602;433616.79160117084;432880.6149027872;319555.8750819185;268029.79939014546;467732.8447218648;201384.0742994366;201384.0742994366;273.7478697947153;210433.80853943646;149921.00389836665;29624.716894034413;5900.731066973653;0;4;5;0;0;0;0;1;12;13;133898376395.28278;50941363700.07394;112666218025.19682;538.4018544406923;4172.797403284709;29661.49415038236;4591.348055299787;283031.7709825382;76672.52824050174;363063.2385570685;155491.40183681645;2.988398881572759;0.10796342311050264
617;2019-04-12 03:17:41.767;872;243;111;113;104;48;38;35;64;40;741;156;58;57;237;172;842;241;99;38;36;-4;826;361;366;144;366;308;828;129.0;928.0;295.0;195.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;15072.4443359375;12210.583984375;0.0;1366.71484375;624.0;156456;757.0;0.0;Calculated values ==>;1555031861.767;360.36;297.46000000000004;284.26000000000005;284.46000000000004;283.56;277.96000000000004;274.4858918419099;276.96000000000004;276.66;279.56;277.16;347.26;288.76000000000005;278.96000000000004;278.86;296.86;290.36;357.36;297.26000000000005;276.96000000000004;276.76000000000005;348.86;335.56;272.76000000000005;243.40439225979637;268.5567601203482;274.4858918419099;283.06;8259999.999999999;3610000.0;3660000.0;1440000.0;3660000.0;3080000.0;8280000.0;0.021500000000000002;0.15466666666666665;0.04916666666666667;0.0325;0.0;0.021500000000000002;0.0;12210.583984375;0.0;1366.71484375;15072.4443359375;499938.6761758727;259530.42282985494;222464.9068679131;222963.48952819782;220729.57514001467;430081.6785162784;433433.583526483;449783.5560736587;472160.7387857882;527314.227224225;461889.88775175513;448951.9434487286;448812.73013968463;463662.6014702889;455574.8276367245;495512.15572171076;258870.06894878275;433433.583526483;433065.50215134333;317459.4925940039;261751.83340796042;467793.16880441434;201904.67165625573;201904.67165625573;273.95135906320354;210682.88815610018;150120.00519120067;29647.550340694703;5900.731066973653;0;4;5;0;0;0;0;1;12;13;134118012995.24786;51027478050.06025;112851348875.1674;12187.378483855648;8641.376157315155;36600.64275421286;4969.957855644384;283137.83682670206;76779.3308176197;363615.5150619314;155571.0926656532;4.595859311998753;0.19537740131807502
618;2019-04-12 03:18:41.807;875;243;109;110;98;47;39;35;40;41;740;155;41;58;237;172;845;241;99;38;37;-3;802;360;365;144;365;308;804;124.0;947.0;0.0;142.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;14603.2587890625;11947.572265625;0.0;1368.10693359375;624.0;156457;753.0;0.0;Calculated values ==>;1555031921.807;360.66;297.46000000000004;284.06;284.16;282.96000000000004;277.86;274.38016830617;277.06;276.66;277.16;277.26000000000005;347.16;288.66;277.26000000000005;278.96000000000004;296.86;290.36;357.66;297.26000000000005;276.96000000000004;276.86;348.46000000000004;335.56;272.86;243.40439225979637;268.5567601203482;274.38016830617;283.06;8020000.0;3600000.0;3650000.0;1440000.0;3650000.0;3080000.0;8040000.000000001;0.020666666666666667;0.15783333333333335;0.0;0.023666666666666666;0.0;0.020666666666666667;0.0;11947.572265625;0.0;1368.10693359375;14603.2587890625;502509.637880934;260476.59820186114;222255.70028018247;222506.3713687211;219519.27787052837;430148.3826014536;433865.5205784961;446417.86147193075;472259.5391352755;527209.3164912581;461763.6716336052;446560.2727653208;448951.9434487286;463811.02350835653;455741.6133297435;498180.55350842525;259794.54769385591;433683.32636128634;433500.59072566376;315782.5089487807;261751.83340796042;467892.9037711648;200688.39909406588;200688.39909406588;273.47054980706423;210930.350547002;150321.45737180184;29670.355715612397;5900.731066973653;0;4;5;0;0;0;0;1;12;13;134337459195.10843;51113935650.00532;113036272075.04991;0.0;6323.839944024675;37625.257917732866;4811.451960386356;283239.4660216612;76904.1240918077;364234.4765999192;155652.65875523395;3.6618897986821994;0.14743772327099283
619;2019-04-12 03:19:41.768;873;244;107;108;96;45;38;34;16;41;738;155;24;50;237;173;845;241;99;40;37;-1;825;357;362;144;362;308;829;116.0;869.0;134.0;44.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15241.04296875;12678.63671875;0.0;1366.91479492188;614.0;156458;749.0;0.0;Calculated values ==>;1555031981.768;360.46000000000004;297.56;283.86;283.96000000000004;282.76000000000005;277.66;274.0616903277293;276.96000000000004;276.56;274.76000000000005;277.26000000000005;346.96000000000004;288.66;275.56;278.16;296.86;290.46000000000004;357.66;297.26000000000005;277.16;276.86;348.06000000000006;334.56;273.06;243.40439225979637;268.5567601203482;274.0616903277293;283.06;8250000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3080000.0;8290000.000000001;0.01933333333333333;0.14483333333333331;0.022333333333333334;0.007333333333333333;0.0;0.01933333333333333;0.0;12678.63671875;0.0;1366.91479492188;15241.04296875;500174.2541880475;259824.29462127166;221459.8786192972;221707.69275825855;218753.40066218167;430346.717906069;434424.3181684167;442936.2754991869;472259.5391352755;526999.4638333253;461763.6716336052;444110.9870452586;447833.1889017542;464254.5134180436;456378.44897120155;496052.31695533777;258833.16528838756;434782.31747122854;434244.55786418;314105.63291466556;257567.11924055516;468092.3037576143;201610.81504257195;201610.81504257195;273.81866738264137;211178.8914048736;150526.5423879222;29693.132748635955;5900.731066973653;0;4;5;0;0;0;0;1;12;13;134555417429.98363;51200279489.95588;113220951954.94417;5389.6019501977335;1954.1975839103106;34357.24046642995;4497.585694551089;283284.35017754324;76973.0628984644;364833.94084757776;155730.18364502673;3.2891998331371703;0.10659990341955869
620;2019-04-12 03:20:41.778;873;246;108;108;95;42;37;32;10;41;735;155;17;44;236;174;847;244;99;45;36;0;823;357;362;143;362;304;824;113.0;924.0;74.0;162.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;14809.7578125;12229.2744140625;0.0;1348.7568359375;606.0;156459;745.0;0.0;Calculated values ==>;1555032041.778;360.46000000000004;297.76000000000005;283.96000000000004;283.96000000000004;282.66;277.36;274.0616903277293;276.86;276.36;274.16;277.26000000000005;346.66;288.66;274.86;277.56;296.76000000000005;290.56;357.86;297.56;277.66;276.76000000000005;347.66;333.76000000000005;273.16;243.1966462407574;268.0796299477929;274.0616903277293;283.06;8230000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;8240000.000000001;0.01883333333333333;0.154;0.012333333333333333;0.027000000000000003;0.0;0.01883333333333333;0.0;12229.2744140625;0.0;1348.7568359375;14809.7578125;500353.4001944443;260687.91556555394;221766.2534386212;221766.2534386212;218562.28815535508;430346.717906069;434244.55786418;442875.1821116291;472391.1323836129;526996.4416109389;462371.0423033616;443898.39648781426;447747.1211392313;464122.52100971725;456517.28431931394;496535.11776298564;260016.44313748018;435668.7067053961;434064.28222162405;312428.86344474956;254219.67992080047;468330.1626717748;200349.4482708816;200349.4482708816;273.3242045578699;211429.35648289596;150734.1429091418;29715.767117412266;5900.731066973653;0;4;5;0;0;0;0;1;12;13;134772653630.81218;51286393840.284325;113404582555.64455;2991.1507173692194;7235.479288824117;36423.875892327844;4401.629372738982;283354.20142330695;77049.65630280276;365423.88179325685;155804.3561308913;3.759907038898601;0.15939945459302216
621;2019-04-12 03:21:41.769;875;248;109;108;93;41;38;32;14;40;732;154;19;38;236;175;848;246;99;48;36;1;794;356;362;142;362;302;797;110.0;791.0;149.0;202.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;13943.4267578125;11400.392578125;0.0;1343.46044921875;600.0;156460;740.0;0.0;Calculated values ==>;1555032101.769;360.66;297.96000000000004;284.06;283.96000000000004;282.46000000000004;277.26000000000005;273.955091788801;276.96000000000004;276.36;274.56;277.16;346.36;288.56;275.06;276.96000000000004;296.76000000000005;290.66;357.96000000000004;297.76000000000005;277.96000000000004;276.76000000000005;347.16;333.16;273.26000000000005;242.98782864720522;267.8393353686513;273.955091788801;283.06;7940000.000000001;3560000.0;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;7970000.0;0.018333333333333333;0.13183333333333333;0.024833333333333332;0.033666666666666664;0.0;0.018333333333333333;0.0;11400.392578125;0.0;1343.46044921875;13943.4267578125;503215.15040492825;262518.06972362136;222341.919189389;222090.92677487773;218364.12895816838;430412.23801567365;434424.3181684167;443867.07844128745;472424.0149512065;526838.317763066;462548.06137017586;444589.26801690354;447286.45025618136;464122.52100971725;456820.0577062831;499348.48674120556;261813.40175007939;436194.857971995;434064.28222162405;310333.04987691523;251709.28920128586;468567.4118928903;200282.38068229894;200282.38068229894;273.2934822676998;211668.93041258317;150931.02726345306;29738.198896160095;5900.731066973653;0;4;5;0;0;0;0;1;12;13;134989821050.58434;51371881015.19463;113586355285.45383;6049.019994348214;9032.26271742324;31315.0420379968;4286.001528220961;283429.5248789455;77185.20048470177;365988.28810177;155876.7421954514;3.977001788175294;0.18182644696218295
622;2019-04-12 03:22:41.759;873;250;113;112;95;39;39;31;20;39;731;154;23;38;236;176;847;247;99;53;37;2;833;353;358;141;358;303;835;107.0;804.0;206.0;42.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14651.6689453125;12104.4296875;0.0;1354.38684082031;593.0;156461;735.0;0.0;Calculated values ==>;1555032161.759;360.46000000000004;298.16;284.46000000000004;284.36;282.66;277.06;273.6339639331285;277.06;276.26000000000005;275.16;277.06;346.26;288.56;275.46000000000004;276.96000000000004;296.76000000000005;290.76000000000005;357.86;297.86;278.46000000000004;276.86;346.66;332.46000000000004;273.36;242.77792619122317;267.9596281332873;273.6339639331285;283.06;8330000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3030000.0;8350000.0;0.017833333333333333;0.13399999999999998;0.034333333333333334;0.007;0.0;0.017833333333333333;0.0;12104.4296875;0.0;1354.38684082031;14651.6689453125;499455.88387944625;261598.71590337687;222879.10376714967;222630.27836925854;218445.76713421912;430607.02586249536;435569.4238987748;444533.65563525405;472456.96783784614;526655.636851071;462397.0842624052;444965.2754471953;447095.7395217318;464710.80611794995;457447.12200883246;495605.1036612704;260592.62863450847;437980.377758568;435217.872359457;308237.3991652946;248780.69988749037;468804.0567466073;200751.6821212283;200751.6821212283;273.4647538163148;211907.18316140305;151126.86813677792;29760.677209903868;5900.731066973653;0;4;5;0;0;0;0;1;12;13;135205785050.61867;51456766865.20813;113767825035.48268;8369.847757314883;1876.366622377653;31491.671653586094;4181.313725915079;283549.66208402324;77276.09057834047;366511.59015106957;155947.29139575368;3.411830428222988;0.1117827741962274
623;2019-04-12 03:23:41.770;873;251;119;117;97;39;38;30;28;39;730;154;28;38;236;177;847;247;98;56;37;3;802;355;361;141;361;301;804;111.0;865.0;577.0;197.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;13760.40625;11244.6728515625;0.0;1342.55261230469;590.0;156462;729.0;0.0;Calculated values ==>;1555032221.77;360.46000000000004;298.26000000000005;285.06;284.86;282.86;277.06;273.8482719121499;276.96000000000004;276.16;275.96000000000004;277.06;346.16;288.56;275.96000000000004;276.96000000000004;296.76000000000005;290.86;357.86;297.86;278.76000000000005;276.86;346.06000000000006;332.16;273.46000000000004;242.77792619122317;267.7187500070086;273.8482719121499;282.96000000000004;8020000.0;3550000.0;3610000.0;1410000.0;3610000.0;3010000.0;8040000.000000001;0.018500000000000003;0.14416666666666667;0.09616666666666666;0.03283333333333333;0.0;0.018500000000000003;0.0;11244.6728515625;0.0;1342.55261230469;13760.40625;502223.67816697323;263264.8821082934;224777.4868561984;224270.40007322637;219272.35706718918;430477.46260093397;434668.6427963687;446070.60221923905;472456.96783784614;526707.167555345;462698.72018957004;446070.60221923905;447476.5257139904;464270.0288607765;457259.30272698647;498471.89515632536;261858.3037750879;437806.89928523917;434489.842356074;305722.83045113535;247525.65490268572;468903.15145096794;200918.67264800135;200918.67264800135;273.53901910147306;212143.99386171077;151321.47966324413;29783.15582564002;5900.731066973653;0;4;5;0;0;0;0;1;12;13;135421524595.32382;51541382375.09248;113949058255.23499;23575.44389376736;8798.823720697403;34111.792757461735;4321.066639599345;283815.921652725;77365.06680706308;367058.3859145961;156018.15755511724;5.625316493677207;0.24031909484854316
624;2019-04-12 03:24:41.770;872;250;124;121;102;40;34;31;37;38;729;154;34;39;236;177;843;247;98;58;33;4;814;355;360;141;360;304;816;119.0;778.0;202.0;103.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;13986.875;11439.6953125;0.0;1356.45947265625;689.0;156463;724.0;0.0;Calculated values ==>;1555032281.77;360.36;298.16;285.56;285.26000000000005;283.36;277.16;273.8482719121499;276.56;276.26000000000005;276.86;276.96000000000004;346.06000000000006;288.56;276.56;277.06;296.76000000000005;290.86;357.46000000000004;297.86;278.96000000000004;276.46000000000004;345.56000000000006;342.06000000000006;273.56;242.77792619122317;268.0796299477929;273.8482719121499;282.96000000000004;8140000.000000001;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;8159999.999999999;0.01983333333333333;0.12966666666666668;0.033666666666666664;0.017166666666666667;0.0;0.01983333333333333;0.0;11439.6953125;0.0;1356.45947265625;13986.875;501012.8365789015;262384.7215119974;225888.46599767907;225126.71298885648;220371.89874736674;430477.46260093397;434197.24731978856;446763.26843288407;472358.58907936385;526368.0072286931;462245.786939821;446338.7475733018;447045.31445274205;464417.2445854314;457259.30272698647;496778.69190838904;261351.3637004583;438372.8976915478;434017.3760585396;303627.53096179874;288964.7057630673;469002.22466039064;200894.40491682038;200894.40491682038;273.52950769019395;212375.22120546078;151510.51606461132;29805.647593014695;5900.731066973653;0;4;5;0;0;0;0;1;12;13;135637824595.32382;51625982375.09248;114130558255.23499;8277.585071707477;4602.517572264624;30527.076890961685;4623.605594310764;284081.36356077064;77476.7446511711;367597.0431616663;156092.69649039983;3.7535326772509072;0.13998756908858997
625;2019-04-12 03:25:41.781;870;251;130;128;107;40;35;30;42;38;729;154;39;43;236;178;839;247;98;61;34;4;818;356;362;141;362;302;820;119.0;852.0;652.0;262.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;13978.453125;11323.1123046875;0.0;1345.19799804688;786.0;156464;718.0;0.0;Calculated values ==>;1555032341.781;360.16;298.26000000000005;286.16;285.96000000000004;283.86;277.16;273.955091788801;276.66;276.16;277.36;276.96000000000004;346.06000000000006;288.56;277.06;277.46000000000004;296.76000000000005;290.96000000000004;357.06000000000006;297.86;279.26000000000005;276.56;344.96000000000004;351.76;273.56;242.77792619122317;267.8393353686513;273.955091788801;282.96000000000004;8180000.0;3560000.0;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;8200000.0;0.01983333333333333;0.142;0.10866666666666666;0.043666666666666666;0.0;0.01983333333333333;0.0;11323.1123046875;0.0;1345.19799804688;13978.453125;500365.2363843702;262559.9986291983;227365.5720583817;226853.90204508838;221564.8524341856;430412.23801567365;433883.48505660606;447845.39370153175;472358.58907936385;526524.4449917371;462548.06137017586;447426.4622216548;447984.6736389261;464122.52100971725;457234.1725856539;495814.0732342221;261187.33007243092;438429.2166670595;433702.1600636701;301113.3779324612;329620.94006798224;469002.22466039064;201120.98342206914;201120.98342206914;273.62268825724243;212608.30833099075;151700.24090434023;29828.165532772025;5900.731066973653;0;4;5;0;0;0;0;1;12;13;135854464305.02774;51710597884.97684;114312391584.98648;26810.719250368267;11697.480867406706;33316.99752897434;4612.860003391751;284373.81970351987;77612.60287409142;368129.17465399666;156169.68114820903;6.033800548257991;0.27330025073318437
626;2019-04-12 03:26:41.781;872;249;135;132;111;42;34;33;28;38;728;154;30;44;236;176;835;246;99;61;33;5;789;358;363;142;363;304;791;117.0;787.0;578.0;173.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;13967.8955078125;11111.0927734375;0.0;1354.82580566406;824.0;156465;711.0;0.0;Calculated values ==>;1555032401.781;360.36;298.06;286.66;286.36;284.26000000000005;277.36;274.1680685717883;276.56;276.46000000000004;275.96000000000004;276.96000000000004;345.96000000000004;288.56;276.16;277.56;296.76000000000005;290.76000000000005;356.66;297.76000000000005;279.26000000000005;276.46000000000004;344.26;355.56000000000006;273.66;242.98782864720522;268.0796299477929;274.1680685717883;283.06;7890000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;7909999.999999999;0.0195;0.13116666666666668;0.09633333333333334;0.028833333333333332;0.0;0.0195;0.0;11111.0927734375;0.0;1354.82580566406;13967.8955078125;503230.02964199457;263149.62886156945;229083.4599253703;228300.9363549516;222920.75250090618;430280.9020939914;433452.5470882844;445484.3388220789;472226.9707426428;526263.2320382803;462245.786939821;445769.9504256632;447747.1211392313;463974.7193981239;456630.3391571923;497925.20826826594;262079.59993193953;438203.4745120459;433269.66867335857;298180.4796168596;345565.9636080181;468964.41255619563;201846.16649146544;201846.16649146544;273.9150064793436;212841.19456959752;151887.19261332462;29850.665731136283;5900.731066973653;0;4;5;0;0;0;0;1;12;13;136071964305.02774;51795497884.97684;114494191584.98648;23470.4772678491;7701.909428199721;30935.08229344815;4512.758292546916;284792.829674505;77774.26445988815;368664.60865251685;156245.72796734184;5.344189187448175;0.22089646020560924
627;2019-04-12 03:27:41.792;869;249;140;137;116;43;33;32;-12;38;727;154;-6;43;236;177;833;246;99;65;32;5;838;355;360;142;360;304;839;114.0;875.0;306.0;164.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;15236.9130859375;12019.794921875;0.0;1350.77233886719;840.0;156466;701.0;0.0;Calculated values ==>;1555032461.792;360.06000000000006;298.06;287.16;286.86;284.76000000000005;277.46000000000004;273.8482719121499;276.46000000000004;276.36;271.96000000000004;276.96000000000004;345.86;288.56;272.56;277.46000000000004;296.76000000000005;290.86;356.46000000000004;297.76000000000005;279.66;276.36;343.26;357.16;273.66;242.98782864720522;268.0796299477929;273.8482719121499;283.06;8380000.0;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;8390000.0;0.019;0.14583333333333334;0.051000000000000004;0.02733333333333333;0.0;0.019;0.0;12019.794921875;0.0;1350.77233886719;15236.9130859375;498415.259101784;261105.1043426876;229664.7721737565;228892.83124501235;223578.59784960817;430477.46260093397;434017.3760585396;439580.6144452378;472226.9707426428;526158.4464263396;462245.786939821;440491.74836370035;447607.1325964645;464417.2445854314;457259.30272698647;493023.9893246324;260108.12119857612;439545.25928349345;433836.9858812755;293991.1381695566;352283.03420395456;468964.41255619563;200793.55031322967;200793.55031322967;273.4899635504743;213084.6125936374;152079.9853501442;29873.216515952205;5900.731066973653;0;4;5;0;0;0;0;1;12;13;136288904070.59314;51880713505.19893;114676625025.46194;12178.140270732414;7330.003567974402;33966.897435049876;4427.82527579287;285089.9559512666;77899.55336727209;369205.55764079985;156320.24648983043;4.330621537618698;0.18066600364100213
628;2019-04-12 03:28:41.802;871;249;142;141;118;43;34;32;-13;39;727;154;-26;33;236;175;835;245;100;65;33;5;802;358;363;143;363;303;805;86.0;820.0;275.0;129.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;15138.6435546875;11122.06640625;0.0;1348.3115234375;847.0;156467;689.0;0.0;Calculated values ==>;1555032521.802;360.26;298.06;287.36;287.26000000000005;284.96000000000004;277.46000000000004;274.1680685717883;276.56;276.36;271.86;277.06;345.86;288.56;270.56;276.46000000000004;296.76000000000005;290.66;356.66;297.66;279.66;276.46000000000004;342.06000000000006;357.86;273.66;243.1966462407574;267.9596281332873;274.1680685717883;283.16;8020000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;8050000.0;0.014333333333333333;0.13666666666666666;0.04583333333333333;0.021500000000000002;0.0;0.014333333333333333;0.0;11122.06640625;0.0;1348.3115234375;15138.6435546875;501937.35292246524;262514.1500092222;230700.5997780997;230438.11520757127;224510.67284035313;430280.9020939914;433452.5470882844;439647.05077244143;472193.81962526246;526236.8180623807;462397.0842624052;437642.0229114993;446390.54166232125;463974.7193981239;456491.46919281245;496717.6692185997;261122.37391027636;438880.1015656627;433269.66867335857;288964.7057630673;355222.41127806646;468827.3046948051;201610.1363204694;201610.1363204694;273.8228878402012;213337.78442054216;152272.86633598866;29895.712630195423;5900.731066973653;0;4;5;0;0;0;0;1;12;13;136505840220.55867;51966227755.18534;114858755375.433;10910.025245715384;5745.169120048219;32198.023692137518;3320.453297058078;285282.3893974363;78008.53129961703;369757.02387916256;156384.82623942528;4.18380835361472;0.1730143003533383
629;2019-04-12 03:29:41.783;869;248;135;137;123;44;35;33;-18;39;724;155;-25;24;236;175;835;246;100;66;34;5;823;358;363;143;363;304;825;122.0;800.0;300.0;163.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;15694.48828125;11561.7255859375;0.0;1351.3408203125;851.0;156468;680.0;0.0;Calculated values ==>;1555032581.783;360.06000000000006;297.96000000000004;286.66;286.86;285.46000000000004;277.56;274.1680685717883;276.66;276.46000000000004;271.36;277.06;345.56000000000006;288.66;270.66;275.56;296.76000000000005;290.66;356.66;297.76000000000005;279.76000000000005;276.56;341.16;358.26;273.66;243.1966462407574;268.0796299477929;274.1680685717883;283.16;8230000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;8250000.0;0.02033333333333333;0.13333333333333333;0.05;0.027166666666666665;0.0;0.02033333333333333;0.0;11561.7255859375;0.0;1351.3408203125;15694.48828125;499770.4870183866;261324.2123130344;228579.0077097923;229094.83485360473;225515.08902693962;430280.9020939914;433634.880018922;438659.2356206126;472193.81962526246;525844.026684694;462371.0423033616;437570.5891863215;444910.62925437774;463974.7193981239;456491.46919281245;494748.3516440063;260648.31894891488;439048.280311298;433452.5470882844;285195.4229665811;356902.238983675;468827.3046948051;201558.40250477547;201558.40250477547;273.8026784536253;213594.6458204039;152461.83807574864;29918.202608957406;5900.731066973653;0;4;5;0;0;0;0;1;12;13;136723571250.3648;52052000585.10897;115040797710.2709;11855.041655791858;7260.805176162471;31213.33769267886;4715.180939864681;285472.0382136312;78116.88009733458;370285.28455469536;156451.7686528608;4.262687399939032;0.17610215251125103
630;2019-04-12 03:30:41.783;868;250;126;129;121;44;35;33;-15;39;722;156;-20;17;237;175;835;246;100;57;34;5;814;360;365;143;365;303;816;126.0;876.0;455.0;233.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;14883.4716796875;11276.44921875;0.0;1351.78442382812;854.0;156469;671.0;0.0;Calculated values ==>;1555032641.783;359.96000000000004;298.16;285.76000000000005;286.06;285.26000000000005;277.56;274.38016830617;276.66;276.46000000000004;271.66;277.06;345.36;288.76000000000005;271.16;274.86;296.86;290.66;356.66;297.76000000000005;278.86;276.56;340.26;358.56000000000006;273.66;243.1966462407574;267.9596281332873;274.38016830617;283.16;8140000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;3030000.0;8159999.999999999;0.021;0.146;0.07583333333333334;0.03883333333333334;0.0;0.021;0.0;11276.44921875;0.0;1351.78442382812;14883.4716796875;500433.8197515568;262384.7215119974;226398.0734791173;227165.20092072323;225126.71298885648;430148.3826014536;433133.46834165603;439341.82880185475;472193.81962526246;525713.0613008196;462646.9794705647;438573.70663450175;444100.09568505123;463811.02350835653;456161.252676308;495595.18184403004;261009.80858565372;437059.3315351043;432949.0678229144;281426.5920051367;358162.1983326704;468827.3046948051;202055.82619732898;202055.82619732898;274.0057875028626;213849.46215341173;152652.15619912103;29940.728652658578;5900.731066973653;0;4;5;0;0;0;0;1;12;13;136941971250.3648;52137800585.10897;115222897710.2709;17994.188530843207;10359.625748318658;34249.46449572294;4848.758074137294;285720.78179851983;78263.71702170525;370830.80790626537;156531.46814464414;5.341367506980289;0.23758262992358342
631;2019-04-12 03:31:41.793;866;248;117;119;113;45;36;33;0;40;720;156;5;18;237;174;834;245;101;39;35;5;808;358;364;141;364;304;810;128.0;752.0;219.0;79.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;14511.5771484375;11332.2783203125;0.0;1359.42346191406;855.0;156470;661.0;0.0;Calculated values ==>;1555032701.793;359.76;297.96000000000004;284.86;285.06;284.46000000000004;277.66;274.1680685717883;276.76000000000005;276.46000000000004;273.16;277.16;345.16;288.76000000000005;273.66;274.96000000000004;296.86;290.56;356.56000000000006;297.66;277.06;276.66;339.26;358.66;273.66;242.77792619122317;268.0796299477929;274.1680685717883;283.26000000000005;8080000.0;3579999.9999999995;3640000.0;1410000.0;3640000.0;3040000.0;8100000.0;0.021333333333333333;0.12533333333333332;0.0365;0.013166666666666667;0.0;0.021333333333333333;0.0;11332.2783203125;0.0;1359.42346191406;14511.5771484375;500682.64938173536;261948.03095025773;224192.74999898468;224698.64972144464;223185.02518626934;430280.9020939914;433567.68989926;441393.15733161947;472555.3283204977;525424.6521664313;462496.20275813865;442137.2501143532;444043.6597017553;463959.1484052212;456352.44428569207;496009.72419456637;260914.3294132539;434112.87870749587;433384.8821390699;277239.5186164033;358582.20175259834;469101.2764714543;201855.88277257193;201855.88277257193;273.91879560228426;214094.46172006387;152840.59366292707;29963.325817269346;5900.731066973653;0;4;5;0;0;0;0;1;12;13;137160707700.33005;52223014785.09543;115405028060.24196;8743.110521405235;3518.7310170352844;29465.289479257826;4939.285319818623;285943.62975905737;78379.389270227;371361.85268201964;156613.04876741886;3.6769234841988285;0.12622285845469466
632;2019-04-12 03:32:41.774;861;249;114;116;108;44;35;34;12;40;721;156;16;21;236;175;833;246;102;47;34;5;835;356;361;139;361;304;836;125.0;838.0;-1.0;12.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;14655.1904296875;11734.7421875;0.0;1361.66381835938;855.0;156471;650.0;0.0;Calculated values ==>;1555032761.774;359.26;298.06;284.56;284.76000000000005;283.96000000000004;277.56;273.955091788801;276.66;276.56;274.36;277.16;345.26;288.76000000000005;274.76000000000005;275.26000000000005;296.76000000000005;290.66;356.46000000000004;297.76000000000005;277.86;276.56;338.16;358.66;273.66;242.35481222062532;268.0796299477929;273.955091788801;283.36;8350000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;8359999.999999999;0.020833333333333332;0.1396666666666667;0.0;0.002;0.0;0.020833333333333332;0.0;11734.7421875;0.0;1361.66381835938;14655.1904296875;497504.6324627311;261222.60867406463;223116.17549463725;223615.21225796177;221626.50271221905;430412.23801567365;434130.71970383386;443168.68479859125;472817.310826017;525529.5117885234;462496.20275813865;443752.90924145415;444478.12225269125;464270.0288607765;456820.0577062831;493309.94810844207;260221.71388337848;436256.0551253566;433950.3860404442;272634.34865687083;358582.20175259834;469374.27755306003;201670.67925521795;201670.67925521795;273.83753853395086;214337.441148473;153032.7579623503;29985.994363937785;5900.731066973653;0;4;5;0;0;0;0;1;12;13;137378138825.13644;52306988185.02066;115587370300.0796;0.0;535.4071965956841;32554.656713433887;4839.160558025546;286016.46594124037;78413.16305689023;371878.5219027518;156694.5100120962;2.8961552086187194;0.07692262459834975
633;2019-04-12 03:33:41.754;859;248;112;112;101;43;35;33;18;40;725;156;26;26;236;177;834;245;102;53;34;5;798;357;363;138;363;302;800;129.0;798.0;540.0;81.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;13552.99609375;10766.2861328125;0.0;1353.38977050781;855.0;156472;638.0;0.0;Calculated values ==>;1555032821.754;359.06000000000006;297.96000000000004;284.36;284.36;283.26000000000005;277.46000000000004;274.0616903277293;276.66;276.46000000000004;274.96000000000004;277.16;345.66;288.76000000000005;275.76000000000005;275.76000000000005;296.76000000000005;290.86;356.56000000000006;297.66;278.46000000000004;276.56;336.96000000000004;358.66;273.66;242.14157278889297;267.8393353686513;274.0616903277293;283.36;7980000.0;3570000.0000000005;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;8000000.0;0.021500000000000002;0.133;0.09000000000000001;0.013500000000000002;0.0;0.021500000000000002;0.0;10766.2861328125;0.0;1353.38977050781;13552.99609375;500572.1489348118;262383.9390996413;223058.96929509312;223058.96929509312;220308.13270515553;430346.717906069;433634.880018922;444445.26436519914;472947.9820155742;526105.8053046324;462797.43922062626;445591.39424184;445591.39424184;463974.7193981239;456932.86928524286;496943.80847374815;261334.3502683897;436830.5876020472;433452.5470882844;267611.2341011182;358582.20175259834;469510.4172373617;201863.225926175;201863.225926175;273.9171410189019;214572.4310135027;153220.2040288894;30008.612268703346;5900.731066973653;0;4;5;0;0;0;0;1;12;13;137595266425.2055;52390060485.04707;115769109700.13739;21832.383459512177;3613.237082701022;31336.057941312676;4979.170404985352;286198.3418246179;78447.72356855014;372410.7670508366;156776.3021636724;5.095915879366972;0.1787273697461264
634;2019-04-12 03:34:41.775;857;248;111;112;100;42;34;32;27;40;728;156;35;32;236;178;833;245;102;59;33;5;815;356;361;137;361;303;818;121.0;745.0;146.0;37.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;13579.904296875;10974.04296875;0.0;1360.54077148438;854.0;156473;627.0;0.0;Calculated values ==>;1555032881.775;358.86;297.96000000000004;284.26000000000005;284.36;283.16;277.36;273.955091788801;276.56;276.36;275.86;277.16;345.96000000000004;288.76000000000005;276.66;276.36;296.76000000000005;290.96000000000004;356.46000000000004;297.66;279.06;276.46000000000004;335.86;358.56000000000006;273.66;241.92719264551067;267.9596281332873;273.955091788801;283.36;8150000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;8180000.0;0.020166666666666666;0.12416666666666668;0.024333333333333332;0.006166666666666667;0.0;0.020166666666666666;0.0;10974.04296875;0.0;1360.54077148438;13579.904296875;498742.34490860597;261611.04314140463;222585.35509147006;222835.3892777448;219855.55483154542;430412.23801567365;433950.3860404442;445537.8252269786;473078.44118532055;526341.5381990648;462646.9794705647;446673.19854750636;446248.92018464074;464270.0288607765;457234.1725856539;495204.05692996946;260589.27786241402;438316.31352762313;433769.5290198815;263007.33956846996;358162.1983326704;469646.3180116958;201554.53329413082;201554.53329413082;273.7922051353849;214798.61765493752;153401.43684780574;30031.23627223939;5900.731066973653;0;4;5;0;0;0;0;1;12;13;137812542445.73715;52472589360.249016;115950673225.58167;5936.926770365962;1653.2326724249842;29131.335067554803;4683.002413802638;286429.83373758814;78491.62617715372;372914.8383570402;156856.8484520301;3.356781047186083;0.10177515636862121
635;2019-04-12 03:35:41.795;857;249;112;113;100;41;35;31;38;39;732;155;42;37;236;179;835;246;102;65;34;5;819;356;361;135;361;300;820;113.0;792.0;746.0;242.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;13106.61328125;10559.7265625;0.0;1348.03930664062;852.0;156474;616.0;0.0;Calculated values ==>;1555032941.795;358.86;298.06;284.36;284.46000000000004;283.16;277.26000000000005;273.955091788801;276.66;276.26000000000005;276.96000000000004;277.06;346.36;288.66;277.36;276.86;296.76000000000005;291.06;356.66;297.76000000000005;279.66;276.56;334.76000000000005;358.36;273.66;241.49495122638035;267.5978703862781;273.955091788801;283.36;8190000.000000001;3560000.0;3610000.0;1350000.0;3610000.0;3000000.0;8200000.0;0.01883333333333333;0.132;0.12433333333333334;0.04033333333333333;0.0;0.01883333333333333;0.0;10559.7265625;0.0;1348.03930664062;13106.61328125;498377.5682107301;261870.77915630603;222810.95882328763;223061.13173740476;219833.20686473095;430412.23801567365;434130.71970383386;447665.9719958352;473241.2657668606;526994.1912249662;462973.28440337826;448221.35771391523;447526.6763927691;464270.0288607765;457371.91220730933;495125.24738787784;260847.71067864678;439324.5203113631;433950.3860404442;258404.02479325983;357322.216966979;469917.4077512355;201241.67421635;201241.67421635;273.66992485773176;215021.0794305667;153580.94474320227;30053.815296716806;5900.731066973653;0;4;5;0;0;0;0;1;12;13;138029214645.6683;52554216560.223076;116131633525.52415;30638.754357249327;10836.587919240385;30924.6348456185;4382.680739353774;286734.73267933563;78595.7427093306;373415.4715949629;156932.42099406893;6.448116187810416;0.28872557061135967
636;2019-04-12 03:36:41.786;860;247;112;112;98;42;35;32;50;39;736;154;46;42;236;179;836;245;101;66;33;6;799;356;361;134;361;301;801;120.0;634.0;283.0;129.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;12603.892578125;10061.8984375;0.0;1356.57385253906;850.0;156475;606.0;0.0;Calculated values ==>;1555033001.786;359.16;297.86;284.36;284.36;282.96000000000004;277.36;273.955091788801;276.66;276.36;278.16;277.06;346.76;288.56;277.76000000000005;277.36;296.76000000000005;291.06;356.76;297.66;279.76000000000005;276.46000000000004;333.76000000000005;358.16;273.76000000000005;241.2770596917726;267.7187500070086;273.955091788801;283.26000000000005;7990000.000000001;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;8009999.999999999;0.02;0.10566666666666666;0.04716666666666667;0.021500000000000002;0.0;0.02;0.0;10061.8984375;0.0;1356.57385253906;12603.892578125;500626.0525912431;261988.68823456907;223046.37029141476;223046.37029141476;219553.19529695218;430412.23801567365;434130.71970383386;449139.50056535646;473371.24222306634;527334.374113208;462698.72018957004;448587.98087873193;448033.6816270905;464270.0288607765;457371.91220730933;497143.48630005115;261291.6331896775;439491.22312496265;433769.5290198815;254219.67992080047;356482.2694418079;470150.4971034627;201191.2886607912;201191.2886607912;273.6502090742836;215235.3015077044;153752.76584099076;30076.350358919877;5900.731066973653;0;4;5;0;0;0;0;1;12;13;138245782155.44107;52634904455.13842;116311906480.335;11694.89066149866;5782.6229815174365;24921.679145329483;4651.564807181806;287087.4601370655;78734.21535934467;373880.7877365067;157007.6950807375;4.120582543828762;0.16182099585391418
637;2019-04-12 03:37:41.776;860;248;115;114;99;42;35;31;56;39;740;154;49;45;236;179;837;244;101;69;34;6;813;355;360;134;360;302;816;116.0;685.0;233.0;124.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;12705.533203125;10199.7021484375;0.0;1367.39111328125;848.0;156476;598.0;0.0;Calculated values ==>;1555033061.776;359.16;297.96000000000004;284.66;284.56;283.06;277.36;273.8482719121499;276.66;276.26000000000005;278.76000000000005;277.06;347.16;288.56;278.06;277.66;296.76000000000005;291.06;356.86;297.56;280.06;276.56;332.96000000000004;357.96000000000004;273.76000000000005;241.2770596917726;267.8393353686513;273.8482719121499;283.26000000000005;8130000.0;3550000.0;3600000.0;1340000.0;3600000.0;3020000.0;8159999.999999999;0.01933333333333333;0.11416666666666667;0.03883333333333334;0.020666666666666667;0.0;0.01933333333333333;0.0;10199.7021484375;0.0;1367.39111328125;12705.533203125;499361.7493476912;261694.351385654;223612.502065662;223361.30736822844;219631.45774055162;430477.46260093397;434376.6058122323;449779.38365072303;473371.24222306634;527674.871524448;462548.06137017586;448816.61916108726;448262.69519083336;464417.2445854314;457534.26504509035;495985.2825083609;260330.9028540105;440207.0039935974;434197.24731978856;250872.52762923925;355642.35560766177;470150.4971034627;200865.40905898638;200865.40905898638;273.5181412513261;215446.1782372681;153921.58437145516;30099.046283687312;5900.731066973653;0;4;5;0;0;0;0;1;12;13;138462046105.47546;52715291055.1512;116492776330.36375;9666.159346645774;5565.225152919178;26903.87501053834;4511.082206375509;287265.43921903666;78828.76499957983;374312.5953746046;157084.03774663064;4.03267620144939;0.15783670636528138
638;2019-04-12 03:38:41.787;862;248;119;117;100;41;37;31;60;39;744;153;52;49;236;180;840;244;101;74;36;6;825;355;360;133;360;301;828;120.0;664.0;81.0;133.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;12727.806640625;10174.45703125;0.0;1366.08923339844;845.0;156477;592.0;0.0;Calculated values ==>;1555033121.787;359.36;297.96000000000004;285.06;284.86;283.16;277.26000000000005;273.8482719121499;276.86;276.26000000000005;279.16;277.06;347.56000000000006;288.46000000000004;278.36;278.06;296.76000000000005;291.16;357.16;297.56;280.56;276.76000000000005;332.36;357.66;273.76000000000005;241.05796691057077;267.7187500070086;273.8482719121499;283.26000000000005;8250000.0;3550000.0;3600000.0;1330000.0;3600000.0;3010000.0;8280000.0;0.02;0.11066666666666666;0.013500000000000002;0.022166666666666668;0.0;0.02;0.0;10174.45703125;0.0;1366.08923339844;12727.806640625;498564.70177483925;261203.48070908236;224466.91401596984;223964.4736712306;219744.52658236836;430477.46260093397;434733.80906377075;450506.6178912395;473501.00995365425;528170.1008694499;462574.1501581831;449414.24132049555;449001.87712873524;464417.2445854314;457671.52647964493;495307.3689892667;259862.46163498276;441026.24236554437;434555.4581654633;248362.34728340767;354382.54770086217;470285.29593420913;200429.2392841021;200429.2392841021;273.3469126944736;215658.16159216771;154091.40015824145;30121.829462695703;5900.731066973653;0;4;5;0;0;0;0;1;12;13;138678085705.1802;52795405740.04171;116673709495.11647;3376.0446111963556;5981.80925574404;26055.903080540753;4682.524377627224;287374.1441774595;78925.00792748973;374754.0077688658;157160.66518051378;3.4743833095607655;0.13913199232982926
639;2019-04-12 03:39:41.777;866;247;124;121;102;42;36;31;62;38;747;153;54;51;236;180;842;244;101;74;35;6;818;357;362;132;362;301;820;123.0;639.0;49.0;177.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;12418.6787109375;9804.1044921875;0.0;1365.33728027344;843.0;156478;587.0;0.0;Calculated values ==>;1555033181.777;359.76;297.86;285.56;285.26000000000005;283.36;277.36;274.0616903277293;276.76000000000005;276.26000000000005;279.36;276.96000000000004;347.86;288.46000000000004;278.56;278.26000000000005;296.76000000000005;291.16;357.36;297.56;280.56;276.66;331.86;357.46000000000004;273.76000000000005;240.83765695389522;267.7187500070086;274.0616903277293;283.26000000000005;8180000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;8200000.0;0.0205;0.1065;0.008166666666666666;0.029500000000000002;0.0;0.0205;0.0;9804.1044921875;0.0;1365.33728027344;12418.6787109375;499783.5314608878;261187.33007243092;225834.89771629692;225074.347548418;220326.46379551897;430346.717906069;434064.28222162405;450778.10816522007;473533.532933398;528483.3400696995;462574.1501581831;449688.3147142546;449276.9549200224;464122.52100971725;457347.09222704766;496258.9580173747;260172.5700040738;440596.4608192194;433883.48505660606;246270.64818160105;353542.7174425113;470419.8627123917;200655.34358377464;200655.34358377464;273.4444761185084;215867.68071112328;154257.86042296112;30144.58755666532;5900.731066973653;0;4;5;0;0;0;0;1;12;13;138894649605.21463;52874892490.054344;116854279395.14517;2042.6692440818042;7958.053314294204;25143.200323416546;4781.176900193044;287419.2926002692;79041.15408800494;375180.5958541008;157239.51621381193;3.574493747791747;0.1584630515925214
640;2019-04-12 03:40:41.777;872;247;129;126;106;43;36;32;63;39;750;153;55;55;237;180;845;244;101;76;35;6;820;357;362;133;362;301;823;137.0;626.0;36.0;176.0;0.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;12227.478515625;9677.3203125;0.0;1361.9501953125;840.0;156479;583.0;0.0;Calculated values ==>;1555033241.777;360.36;297.86;286.06;285.76000000000005;283.76000000000005;277.46000000000004;274.0616903277293;276.76000000000005;276.36;279.46000000000004;277.06;348.16;288.46000000000004;278.66;278.66;296.86;291.16;357.66;297.56;280.76000000000005;276.66;331.46000000000004;357.16;273.76000000000005;241.05796691057077;267.7187500070086;274.0616903277293;283.26000000000005;8200000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3010000.0;8230000.0;0.022833333333333334;0.10433333333333333;0.006;0.029333333333333333;0.0;0.022833333333333334;0.0;9677.3203125;0.0;1361.9501953125;12227.478515625;500476.5622317277;261065.85301111077;227068.0737849001;226303.140485778;221281.66389520044;430346.717906069;434064.28222162405;450913.6184164021;473501.00995365425;528796.4943772956;462574.1501581831;449825.1039078654;449825.1039078654;464254.5134180436;457347.09222704766;496517.2406887729;260055.27140448202;440924.4576432406;433883.48505660606;244597.3647265701;352283.03420395456;470285.29593420913;200612.80479207195;200612.80479207195;273.42776443449236;216073.06535467796;154420.20562966686;30167.3149522952;5900.731066973653;0;4;5;0;0;0;0;1;12;13;139111849605.21463;52954392490.054344;117034879395.14517;1501.8048817459808;7910.393073502692;24670.865461994345;5326.347199373529;287448.8298846511;79173.39114123659;375595.7130689792;157323.74558130832;3.5699288815077477;0.15375897478998293
641;2019-04-12 03:41:41.788;877;246;133;130;109;43;37;32;65;39;752;154;56;55;237;180;847;243;101;79;36;6;815;357;362;133;362;303;817;128.0;563.0;440.0;182.0;0.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;12111.3466796875;9624.0;0.0;1368.90490722656;837.0;156480;579.0;0.0;Calculated values ==>;1555033301.788;360.86;297.76000000000005;286.46000000000004;286.16;284.06;277.46000000000004;274.0616903277293;276.86;276.36;279.66;277.06;348.36;288.56;278.76000000000005;278.66;296.86;291.16;357.86;297.46000000000004;281.06;276.76000000000005;331.06;356.86;273.76000000000005;241.05796691057077;267.9596281332873;274.0616903277293;283.26000000000005;8150000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;8170000.0;0.021333333333333333;0.09383333333333334;0.07333333333333333;0.030333333333333334;0.0;0.021333333333333333;0.0;9624.0;0.0;1368.90490722656;12111.3466796875;501645.7713077301;260969.0645689174;228178.85108389263;227407.59070969347;222098.21742791912;430346.717906069;434244.55786418;450826.11921441107;473501.00995365425;528851.8103742785;462397.0842624052;449596.476301459;449459.0287276079;464254.5134180436;457347.09222704766;497275.52789915656;259954.17596494197;441413.8914409164;434064.28222162405;242924.1476594651;351023.42510137823;470285.29593420913;201454.13632016993;201454.13632016993;273.7574620705223;216275.9260828172;154581.07945415188;30190.076250348753;5900.731066973653;0;4;5;0;0;0;0;1;12;13;139329089425.78082;53034207120.26236;117216112615.61751;18287.278745577685;8154.54517495919;22268.65352316047;4962.349779231021;287613.7691486309;79307.29017064506;375986.9474413625;157409.5004418628;4.882497181217741;0.20743168213856208
642;2019-04-12 03:42:41.768;880;245;137;134;113;43;35;33;66;39;755;154;58;59;237;180;849;241;102;79;34;6;805;357;362;133;362;305;807;134.0;698.0;232.0;156.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;12608.6484375;9717.6953125;0.0;1380.51611328125;834.0;156481;577.0;0.0;Calculated values ==>;1555033361.768;361.16;297.66;286.86;286.56;284.46000000000004;277.46000000000004;274.0616903277293;276.66;276.46000000000004;279.76000000000005;277.06;348.66;288.56;278.96000000000004;279.06;296.86;291.16;358.06000000000006;297.26000000000005;281.06;276.56;330.86;356.56000000000006;273.76000000000005;241.05796691057077;268.19934244402924;274.0616903277293;283.36;8050000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;8070000.0;0.022333333333333334;0.11633333333333334;0.03866666666666666;0.026000000000000002;0.0;0.022333333333333334;0.0;9717.6953125;0.0;1380.51611328125;12608.6484375;502959.372202601;261038.69260166842;229362.12825609033;228582.8225098885;223222.5992830347;430346.717906069;433883.48505660606;450602.5470405252;473501.00995365425;529012.0071169034;462094.1674567215;449505.0126014062;449642.78568856575;464254.5134180436;457347.09222704766;498488.2392795995;259674.70453254954;441413.8914409164;433702.1600636701;242087.5637286956;349763.88963852916;470285.29593420913;201273.46493939927;201273.46493939927;273.6868085413853;216481.85737472092;154742.20652090205;30212.980454821947;5900.731066973653;0;4;5;0;0;0;0;1;12;13;139546217024.9868;53113980519.97063;117398451814.9507;9640.724507910201;6994.307605865057;27781.97454224015;5190.907524442048;287846.424930439;79433.48852987716;376403.896977527;157494.0827155916;4.469901705532281;0.1804330986206683
