;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
643;2019-04-12 03:43:41.809;880;242;140;137;116;44;35;33;67;39;757;154;60;59;237;180;851;239;103;81;34;6;798;357;362;134;362;305;800;123.0;679.0;158.0;137.0;0.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;12958.2431640625;9791.302734375;0.0;1377.787109375;829.0;156482;575.0;0.0;Calculated values ==>;1555033421.809;361.16;297.36;287.16;286.86;284.76000000000005;277.56;274.0616903277293;276.66;276.46000000000004;279.86;277.06;348.86;288.56;279.16;279.06;296.86;291.16;358.26;297.06;281.26000000000005;276.56;330.66;356.06000000000006;273.76000000000005;241.2770596917726;268.19934244402924;274.0616903277293;283.46000000000004;7980000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;8000000.0;0.0205;0.11316666666666667;0.026333333333333334;0.022833333333333334;0.0;0.0205;0.0;9791.302734375;0.0;1377.787109375;12958.2431640625;503573.79835469014;260298.6444264137;230253.9704811371;229468.46710816596;224069.192996419;430346.717906069;433883.48505660606;450739.0044921324;473371.24222306634;529221.1383985593;462094.1674567215;449780.39048942225;449642.78568856575;464254.5134180436;457347.09222704766;499417.8230028442;259276.11958619155;441738.5093897329;433702.1600636701;241250.99604349316;347664.82616959437;470150.4971034627;201178.87985670593;201178.87985670593;273.64978777047736;216695.06039443155;154904.89259787783;30235.982022064167;5900.731066973653;0;4;5;0;0;0;0;1;12;13;139763565445.4494;53194135255.14123;117581576865.34047;6571.749948732897;6141.518593800947;27176.036103317856;4766.727244242766;287981.6212055672;79543.02854967338;376862.1933558872;157577.11970870534;3.9981800231540876;0.15898953301721594
644;2019-04-12 03:44:41.889;877;241;142;140;118;44;35;32;68;39;759;154;61;62;237;180;852;238;105;83;34;5;821;356;361;134;361;307;824;132.0;607.0;0.0;0.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;14144.435546875;10443.5849609375;0.0;1384.39611816406;823.0;156483;575.0;0.0;Calculated values ==>;1555033481.889;360.86;297.26000000000005;287.36;287.16;284.96000000000004;277.56;273.955091788801;276.66;276.36;279.96000000000004;277.06;349.06000000000006;288.56;279.26000000000005;279.36;296.86;291.16;358.36;296.96000000000004;281.46000000000004;276.56;330.66;355.46000000000004;273.66;241.2770596917726;268.43790593516167;273.955091788801;283.66;8209999.999999999;3560000.0;3610000.0;1340000.0;3610000.0;3070000.0;8240000.000000001;0.022000000000000002;0.10116666666666667;0.0;0.0;0.0;0.022000000000000002;0.0;10443.5849609375;0.0;1384.39611816406;14144.435546875;501112.756949542;259018.91872169226;230406.41899334913;229886.44593086073;224266.0385003222;430412.23801567365;434130.71970383386;450515.34560105274;473371.24222306634;529277.3755970554;461789.95412821654;449552.194433706;449690.29051208816;464401.7568174532;457509.50399660534;497459.0362221789;258032.5514881841;442271.23961105477;433950.3860404442;241250.99604349316;345146.215005415;470052.5991512875;201972.2588119733;201972.2588119733;273.955091788801;216921.2171909434;155073.74149387653;30259.030906522472;5900.731066973653;0;4;5;0;0;0;0;1;12;13;139980754645.17358;53274642455.038994;117765421665.10701;0.0;0.0;24221.979372255806;5103.51879902636;288036.4588078476;79594.2761103188;377291.0812400332;157659.48142836182;2.479332523036949;0.05068875815882087
645;2019-04-12 03:45:41.800;876;242;140;141;122;44;35;32;66;39;761;155;61;62;237;180;855;240;106;85;34;5;806;359;364;133;364;304;809;137.0;756.0;962.0;168.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;14299.482421875;10017.1875;0.0;1378.77770996094;817.0;156484;576.0;0.0;Calculated values ==>;1555033541.8;360.76;297.36;287.16;287.26000000000005;285.36;277.56;274.27422755570615;276.66;276.36;279.76000000000005;277.06;349.26;288.66;279.26000000000005;279.36;296.86;291.16;358.66;297.16;281.66;276.56;330.76000000000005;354.86;273.66;241.05796691057077;268.0796299477929;274.27422755570615;283.76000000000005;8059999.999999999;3590000.0;3640000.0;1330000.0;3640000.0;3040000.0;8090000.000000001;0.022833333333333334;0.126;0.16033333333333333;0.028;0.0;0.022833333333333334;0.0;10017.1875;0.0;1378.77770996094;14299.482421875;502299.1292411841;259933.4533244099;230114.23953975766;230375.81186742874;225473.49188949898;430214.79039162316;433384.8821390699;450782.5135501844;473501.00995365425;529715.5300099069;462371.0423033616;450099.8059124212;450236.6707993473;463959.1484052212;457021.0901305305;499269.9796241325;259258.9439981825;441965.0496261948;433201.5241952028;241669.27786274583;342627.88924589846;470187.556511304;202318.72821682246;202318.72821682246;274.1035926002123;217157.89824230527;155243.99501320714;30282.023199196596;5900.731066973653;0;4;5;0;0;0;0;1;12;13;140197932020.222;53354623640.056816;117948449770.1478;39837.02691511569;7500.327192245482;30241.3904888697;5271.8238415063515;288367.94160229806;79656.68612455696;377744.26942787727;157745.81436628898;7.270166845132129;0.29117625259473023
646;2019-04-12 03:46:41.770;878;241;130;133;123;45;35;34;48;40;763;156;49;62;238;178;855;239;106;84;34;4;810;359;364;133;364;307;813;137.0;667.0;655.0;138.0;1.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;14431.5859375;10645.48828125;0.0;1396.7082519531198;809.0;156485;581.0;0.0;Calculated values ==>;1555033601.77;360.96000000000004;297.26000000000005;286.16;286.46000000000004;285.46000000000004;277.66;274.27422755570615;276.66;276.56;277.96000000000004;277.16;349.46000000000004;288.76000000000005;278.06;279.36;296.96000000000004;290.96000000000004;358.66;297.06;281.56;276.56;331.26000000000005;354.06000000000006;273.56;241.05796691057077;268.43790593516167;274.27422755570615;283.76000000000005;8100000.0;3590000.0;3640000.0;1330000.0;3640000.0;3070000.0;8130000.0;0.022833333333333334;0.11116666666666666;0.10916666666666666;0.023;0.00016666666666666666;0.023;0.0;10645.48828125;0.0;1396.7082519531198;14431.5859375;502232.3244814392;259438.81800505324;227463.96245743052;228236.53910241387;225674.31046969537;430214.79039162316;433384.8821390699;447740.982777162;473598.1776897576;529695.9489754178;462041.9516283436;447881.39085722744;449690.29051208816;464091.55881951714;456743.7428912312;498905.94032259175;258770.59852961166;441802.921509229;433201.5241952028;243760.74795305103;339270.558843327;470089.7988796333;202237.48301343608;202420.28358911723;274.07198536143244;217397.20409929607;155416.09788365057;30305.1406843654;5900.731066973653;0;4;5;0;0;0;0;1;12;13;140416222820.3261;53434383740.094864;118131658120.2352;26800.798724206743;6160.603264922536;26695.045495986287;5307.968533939968;288922.97915861703;79770.47029121075;378218.50249282736;157833.93522032484;5.39473142129292;0.20849927820378505
647;2019-04-12 03:47:41.791;878;243;124;126;120;45;35;34;11;40;766;157;23;59;238;178;857;241;106;86;35;4;837;358;363;133;363;309;840;129.0;765.0;606.0;15.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;15009.6806640625;11549.7841796875;0.0;1397.9208984375;789.0;156486;601.0;0.0;Calculated values ==>;1555033661.791;360.96000000000004;297.46000000000004;285.56;285.76000000000005;285.16;277.66;274.1680685717883;276.66;276.56;274.26000000000005;277.16;349.76;288.86;275.46000000000004;279.06;296.96000000000004;290.96000000000004;358.86;297.26000000000005;281.76000000000005;276.66;333.26000000000005;352.06000000000006;273.56;241.05796691057077;268.67533136820026;274.1680685717883;283.76000000000005;8370000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3090000.0;8400000.0;0.021500000000000002;0.1275;0.10099999999999999;0.0025;0.0;0.021500000000000002;0.0;11549.7841796875;0.0;1397.9208984375;15009.6806640625;499830.4189740017;259085.75635767376;225572.48995434868;226077.2963535729;224566.86788810414;430280.9020939914;433634.880018922;441985.3313433802;473598.1776897576;529857.6350902817;461863.88160751684;443762.66017274064;448905.8905245643;464239.1217830999;456907.6180581302;496726.5998514183;258435.0994192286;442336.0261245639;433634.880018922;252127.67657613798;330879.36315565393;470089.7988796333;202426.25532799956;202426.25532799956;274.14081253452696;217642.63385762897;155601.12322342084;30328.437411584808;5900.731066973653;0;4;5;0;0;0;0;1;12;13;140634399154.99332;53514211669.9731;118316522799.95322;24195.466677553442;669.1588588790843;30382.166305104187;4970.985430854832;289348.096775424;79827.40489562844;378694.31239897845;157919.62315018315;4.65084560615524;0.14242981214249148
648;2019-04-12 03:48:41.761;881;244;118;120;112;46;36;34;-3;40;769;157;8;48;238;178;860;240;106;85;35;4;806;360;366;133;366;309;807;137.0;901.0;807.0;144.0;0.0;0;94;50;1;0;0;0;0;0;0;1;0;0;0;0;14566.388671875;11510.6796875;0.0;1339.12524414062;758.0;156487;657.0;0.0;Calculated values ==>;1555033721.761;361.26;297.56;284.96000000000004;285.16;284.36;277.76000000000005;274.38016830617;276.76000000000005;276.56;272.86;277.16;350.06000000000006;288.86;273.96000000000004;277.96000000000004;296.96000000000004;290.96000000000004;359.16;297.16;281.66;276.66;338.86;348.96000000000004;273.56;241.05796691057077;268.67533136820026;274.38016830617;283.76000000000005;8059999.999999999;3600000.0;3660000.0;1330000.0;3660000.0;3090000.0;8070000.0;0.022833333333333334;0.15016666666666667;0.1345;0.024;0.0;0.022833333333333334;0.0;11510.6796875;0.0;1339.12524414062;14566.388671875;503014.2720549382;260695.5507100328;224484.54805790412;224991.73519951987;222971.2199556221;430148.3826014536;433065.50215134333;439865.0975002962;473598.1776897576;530171.7533760326;461863.88160751684;441535.4042861069;447361.7092104105;463795.54956771457;456579.465419306;499995.05072082795;259337.20452902772;441542.9047172034;432880.6149027872;275564.83829863765;317878.7554427003;470089.7988796333;202555.11582363327;202555.11582363327;274.2000591496541;217888.97786859042;155793.19767047293;30351.234725091574;5900.731066973653;0;4;5;0;0;0;0;1;12;13;140852989805.0976;53593971770.011154;118501830100.04163;31918.192535511163;6420.832393344001;36138.786569802;5259.098895640682;289815.47679550917;79886.45861446159;379248.37650256336;158004.83122759324;6.205301233636494;0.23964883322242528
649;2019-04-12 03:49:41.782;878;243;115;116;107;46;36;35;0;41;771;157;11;39;238;177;859;240;105;84;35;3;824;359;364;134;364;311;827;130.0;884.0;354.0;40.0;0.0;0;88;61;1;0;0;0;0;0;0;1;0;0;0;0;15400.681640625;12569.76171875;0.0;1319.27172851562;729.0;156488;735.0;0.0;Calculated values ==>;1555033781.782;360.96000000000004;297.46000000000004;284.66;284.76000000000005;283.86;277.76000000000005;274.27422755570615;276.76000000000005;276.66;273.16;277.26000000000005;350.26;288.86;274.26000000000005;277.06;296.96000000000004;290.86;359.06000000000006;297.16;281.56;276.66;346.66;346.06000000000006;273.46000000000004;241.2770596917726;268.91163127593666;274.27422755570615;283.66;8240000.000000001;3590000.0;3640000.0;1340000.0;3640000.0;3110000.0;8270000.0;0.021666666666666667;0.14733333333333334;0.059000000000000004;0.006666666666666667;0.0;0.021666666666666667;0.0;12569.76171875;0.0;1319.27172851562;15400.681640625;500990.8657377367;259568.2891870972;223475.6554118916;223726.1530944465;221483.07358809304;430214.79039162316;433567.68989926;439889.8657361282;473565.85517348704;530229.4345438583;461558.65142494044;441564.8193833535;445690.6980614366;464091.55881951714;456604.83898887376;498214.879756796;258578.33409339038;441802.921509229;433384.8821390699;308237.3991652946;305722.83045113535;469856.7474154118;202474.9431626549;202474.9431626549;274.16431895534834;218138.79085909427;155993.93825063697;30373.395786909106;5900.731066973653;0;4;5;0;0;0;0;1;12;13;141072066455.63367;53674099805.20722;118687895200.49692;14007.480431834923;1782.545361685046;35306.451061075095;5003.048677822325;290198.32468772;79954.84402243928;379843.9618662211;158090.37905551185;4.039123798313114;0.12742069554188276
650;2019-04-12 03:50:41.782;875;244;115;116;104;45;36;34;4;41;771;157;14;32;238;178;858;241;105;85;35;3;826;359;365;134;365;308;827;129.0;979.0;1003.0;87.0;0.0;0;85;62;1;0;0;0;0;0;0;1;0;0;0;0;15229.0849609375;12666.681640625;0.0;1289.98400878906;706.0;156489;773.0;0.0;Calculated values ==>;1555033841.782;360.66;297.56;284.66;284.76000000000005;283.56;277.66;274.27422755570615;276.76000000000005;276.56;273.56;277.26000000000005;350.26;288.86;274.56;276.36;296.96000000000004;290.96000000000004;358.96000000000004;297.26000000000005;281.66;276.66;350.46000000000004;343.76;273.46000000000004;241.2770596917726;268.5567601203482;274.27422755570615;283.66;8259999.999999999;3590000.0;3650000.0;1340000.0;3650000.0;3080000.0;8270000.0;0.021500000000000002;0.16316666666666665;0.16716666666666666;0.0145;0.0;0.021500000000000002;0.0;12666.681640625;0.0;1289.98400878906;15229.0849609375;500376.1915774898;259900.7590974888;223475.6554118916;223726.1530944465;220740.9278009318;430214.79039162316;433317.3069910173;441144.9977105962;473565.85517348704;530456.9008031462;462016.0051672401;442640.22886263416;445271.23071639397;463943.7019641529;456743.7428912312;497884.8509220952;258907.0953070358;441754.40105574357;433133.46834165603;324168.52440917626;296085.73418796173;469856.7474154118;202493.3622300431;202493.3622300431;274.17147504744656;218394.03891410728;156204.24194529842;30395.13958471998;5900.731066973653;0;4;5;0;0;0;0;1;12;13;141290766455.63367;53754499805.20722;118873595200.49692;39894.59839783246;3876.7690851878465;38993.20379119052;4958.762281399679;290647.50867796724;80002.00497616323;380463.12565665663;158173.3941468387;6.285407686849141;0.2271793274909785
651;2019-04-12 03:51:41.763;874;246;114;114;101;44;37;34;-7;41;770;156;-19;29;238;179;856;243;105;86;35;3;813;360;365;135;365;308;814;122.0;929.0;888.0;101.0;0.0;0;83;64;1;0;0;0;0;0;0;1;0;0;0;0;15239.3837890625;12611.4169921875;0.0;1274.05603027344;689.0;156490;779.0;0.0;Calculated values ==>;1555033901.763;360.56000000000006;297.76000000000005;284.56;284.56;283.26000000000005;277.56;274.38016830617;276.86;276.56;272.46000000000004;277.26000000000005;350.16;288.76000000000005;271.26000000000005;276.06;296.96000000000004;291.06;358.76;297.46000000000004;281.76000000000005;276.66;351.06000000000006;342.06000000000006;273.46000000000004;241.49495122638035;268.5567601203482;274.38016830617;283.66;8130000.0;3600000.0;3650000.0;1350000.0;3650000.0;3080000.0;8140000.000000001;0.02033333333333333;0.15483333333333332;0.14800000000000002;0.016833333333333332;0.0;0.02033333333333333;0.0;12611.4169921875;0.0;1274.05603027344;15239.3837890625;501390.7564389549;261091.74214594645;223386.27217302582;223386.27217302582;220147.44678624716;430148.3826014536;433500.59072566376;439469.4520505657;473436.17305719486;530352.2848086851;461889.88775175513;437601.09044165985;444837.77879090665;463943.7019641529;456718.5572118646;498778.47758893674;260072.5868887668;441916.84747498244;433133.46834165603;326684.87348024134;288964.7057630673;469721.2362203577;202681.7385472929;202681.7385472929;274.2492276357465;218647.86241722765;156414.82606095742;30416.499818809712;5900.731066973653;0;4;5;0;0;0;0;1;12;13;141509697105.43872;53835174250.13539;119058336680.33243;35044.58159848438;4495.164877496591;36959.628743409645;4685.85183915205;291271.8040878779;80071.74899985331;381095.8654961291;158253.74048004005;5.846774317822563;0.21646431887254075
652;2019-04-12 03:52:41.783;869;247;113;113;100;44;37;35;-11;41;768;156;-21;18;238;179;852;245;105;86;36;3;813;358;364;135;364;308;814;132.0;1015.0;487.0;36.0;0.0;0;81;68;1;0;0;0;0;0;0;1;0;0;0;0;15495.0361328125;13014.1181640625;0.0;1257.43859863281;679.0;156491;778.0;0.0;Calculated values ==>;1555033961.783;360.06000000000006;297.86;284.46000000000004;284.46000000000004;283.16;277.56;274.1680685717883;276.86;276.66;272.06;277.26000000000005;349.96000000000004;288.76000000000005;271.06;274.96000000000004;296.96000000000004;291.06;358.36;297.66;281.76000000000005;276.76000000000005;350.96000000000004;341.06000000000006;273.46000000000004;241.49495122638035;268.5567601203482;274.1680685717883;283.66;8130000.0;3579999.9999999995;3640000.0;1350000.0;3640000.0;3080000.0;8140000.000000001;0.022000000000000002;0.16916666666666666;0.08116666666666666;0.006;0.0;0.022000000000000002;0.0;13014.1181640625;0.0;1257.43859863281;15495.0361328125;500668.2960340703;261434.28483734143;223135.2194305721;223135.2194305721;219900.46662625932;430280.9020939914;433749.95420475816;438851.5721092266;473436.17305719486;530143.0248383192;461889.88775175513;437285.26766895736;443231.3596024861;464091.55881951714;457046.02887352445;498193.5798323145;260750.62706210598;442126.8520443181;433567.68989926;326265.46416910045;284776.6418597092;469721.2362203577;202292.24316965832;202292.24316965832;274.0887220090636;218904.0679565505;156628.44336923372;30437.60263930675;5900.731066973653;0;4;5;0;0;0;0;1;12;13;141728470005.3692;53916201250.10964;119243198280.27368;19200.73219892829;1604.5739583041961;40167.43284362694;5088.059828051238;291723.9990508065;80122.59710052115;381738.8052509878;158335.21689366215;4.628843224839229;0.14823082194886036
653;2019-04-12 03:53:41.774;862;249;115;114;98;42;36;34;-17;41;767;155;-23;11;238;180;849;246;105;92;35;3;816;357;362;136;362;306;817;119.0;1022.0;455.0;0.0;0.0;0;81;68;1;0;0;0;0;0;0;1;0;0;0;0;15448.6025390625;13063.73828125;0.0;1244.44812011719;661.0;156492;776.0;0.0;Calculated values ==>;1555034021.774;359.36;298.06;284.66;284.56;282.96000000000004;277.36;274.0616903277293;276.76000000000005;276.56;271.46000000000004;277.26000000000005;349.86;288.66;270.86;274.26000000000005;296.96000000000004;291.16;358.06000000000006;297.76000000000005;282.36;276.66;350.76;339.26;273.46000000000004;241.71165711629368;268.3187672390254;274.0616903277293;283.66;8159999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;8170000.0;0.01983333333333333;0.17033333333333334;0.07583333333333334;0.0;0.0;0.01983333333333333;0.0;13063.73828125;0.0;1244.44812011719;15448.6025390625;499381.39376327523;261996.55696428128;223599.9572087918;223348.85626097265;219374.1805161744;430346.717906069;434064.28222162405;438366.6433039444;473306.2826088756;530190.3213035207;462068.0058332887;437427.84448784514;442609.8111887139;464386.3924891542;457347.09222704766;497477.6041082983;260969.0645689174;443501.124914463;433883.48505660606;325426.6669566859;277239.5186164033;469585.4881537126;202234.48292222194;202234.48292222194;274.0616903277293;219161.8929323306;156845.72624206278;30458.448567916064;5900.731066973653;0;4;5;0;0;0;0;1;12;13;141946237335.14072;53997489055.02435;119427370650.08044;17906.688828947284;0.0;40285.28790154121;4594.371875665284;292033.18117477145;80135.96654444221;382409.14402392664;158415.89172140218;4.388141644573093;0.13193540901377124
654;2019-04-12 03:54:41.774;855;251;120;118;99;41;37;33;-21;41;764;155;-25;6;238;181;844;248;105;95;36;3;806;357;362;137;362;304;807;112.0;1003.0;446.0;29.0;0.0;0;80;66;1;0;0;0;0;0;0;1;0;0;0;0;15182.537109375;12796.9228515625;0.0;1233.04418945312;643.0;156493;773.0;0.0;Calculated values ==>;1555034081.774;358.66;298.26000000000005;285.16;284.96000000000004;283.06;277.26000000000005;274.0616903277293;276.86;276.46000000000004;271.06;277.26000000000005;349.56000000000006;288.66;270.66;273.76000000000005;296.96000000000004;291.26000000000005;357.56000000000006;297.96000000000004;282.66;276.76000000000005;350.46000000000004;337.46000000000004;273.46000000000004;241.92719264551067;268.0796299477929;274.0616903277293;283.66;8059999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;8070000.0;0.018666666666666668;0.16716666666666666;0.07433333333333333;0.004833333333333333;0.0;0.018666666666666668;0.0;12796.9228515625;0.0;1233.04418945312;15182.537109375;499269.9796241325;263129.3336963161;224991.73519951987;224484.54805790412;219732.49314017966;430346.717906069;434244.55786418;438194.52980446257;473176.1828425327;530028.8573987164;462371.0423033616;437570.5891863215;442285.3213856606;464386.3924891542;457484.8681455614;497666.0064689693;262077.04261676184;443975.45344641636;434064.28222162405;324168.52440917626;269704.110367413;469449.5019888445;202050.37092093242;202050.37092093242;273.9900494058269;219417.1524294009;157061.2317515029;30479.094337162485;5900.731066973653;0;4;5;0;0;0;0;1;12;13;142163437335.14072;54079389055.02435;119610370650.08044;17553.382477009076;1292.4291334949082;39382.62179062734;4330.926344279577;292328.68176898774;80146.73678722134;383073.0432713614;158490.2692065684;4.458981233706609;0.14418497404355088
655;2019-04-12 03:55:41.764;848;254;125;123;102;40;38;32;-24;41;760;154;-27;2;238;181;838;250;104;98;37;3;804;356;361;137;361;302;806;111.0;989.0;460.0;35.0;0.0;0;79;61;1;0;0;0;0;0;0;1;0;0;0;0;14757.7119140625;12376.7978515625;0.0;1214.13635253906;632.0;156494;769.0;0.0;Calculated values ==>;1555034141.764;357.96000000000004;298.56;285.66;285.46000000000004;283.36;277.16;273.955091788801;276.96000000000004;276.36;270.76000000000005;277.26000000000005;349.16;288.56;270.46000000000004;273.36;296.96000000000004;291.26000000000005;356.96000000000004;298.16;282.96000000000004;276.86;350.06000000000006;336.36;273.46000000000004;241.92719264551067;267.8393353686513;273.955091788801;283.56;8040000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;8059999.999999999;0.018500000000000003;0.16483333333333333;0.07666666666666666;0.005833333333333333;0.0;0.018500000000000003;0.0;12376.7978515625;0.0;1214.13635253906;14757.7119140625;498434.1530397925;264243.1106839126;226279.68441637632;225768.72258458225;220486.78136966433;430412.23801567365;434668.6427963687;438179.53515710204;473176.1828425327;529763.5573304285;462548.06137017586;437713.4967235476;442110.7359169888;464533.37255708285;457646.94884360844;496971.8434005109;262821.4102034468;444647.61353300465;434489.842356074;322491.0997442508;265099.94585879904;469449.5019888445;201757.0214689385;201757.0214689385;273.8712172871044;219666.6129209567;157270.97779389465;30499.48410948713;5900.731066973653;0;4;5;0;0;0;0;1;12;13;142380301185.1752;54161575355.037415;119792140350.10934;18125.72604942587;1561.5394696994513;38595.79640531606;4305.5571864120075;292625.95811910456;80170.51589507313;383722.7551197389;158562.2279075529;4.605174167642206;0.1513836673964537
656;2019-04-12 03:56:41.765;841;255;131;128;105;39;40;31;-16;41;756;154;-12;2;237;182;831;252;104;102;39;3;808;354;360;136;359;301;810;112.0;815.0;458.0;35.0;0.0;0;78;56;1;0;0;0;0;0;0;1;0;0;0;0;14460.48046875;11967.353515625;0.0;1211.40856933594;628.0;156495;764.0;0.0;Calculated values ==>;1555034201.765;357.26;298.66;286.26000000000005;285.96000000000004;283.66;277.06;273.7412296467126;277.16;276.26000000000005;271.56;277.26000000000005;348.76;288.56;271.96000000000004;273.36;296.86;291.36;356.26;298.36;283.36;277.06;349.56000000000006;335.96000000000004;273.46000000000004;241.71165711629368;267.7187500070086;273.7412296467126;283.56;8080000.0;3540000.0;3600000.0;1360000.0;3590000.0;3010000.0;8100000.0;0.018666666666666668;0.13583333333333333;0.07633333333333334;0.005833333333333333;0.0;0.018666666666666668;0.0;11967.353515625;0.0;1211.40856933594;14460.48046875;497040.9748344403;264414.3935559998;227763.9779587553;226992.69063258686;221185.2984173591;430542.39183029096;435265.9143433108;439628.3511256179;473306.2826088756;529422.5520415995;462698.72018957004;440233.639942548;442319.071281641;464695.37349921046;458106.5989019855;495566.13489086874;263347.66773872136;445467.9093677258;435089.031508698;320394.4760798638;263425.85118522606;469585.4881537126;201231.69596949473;201231.69596949473;273.6571223528757;219910.10191623578;157473.84910364775;30519.69732077323;5900.731066973653;0;4;5;0;0;0;0;1;12;13;142596604790.7734;54243476720.26392;119973043365.60965;18197.61134358407;1565.3971210746038;31543.00845483335;4365.336930065128;292928.65764312475;80196.57413436506;384307.25490335736;158634.48656301424;4.224323460022624;0.1368605601596996
657;2019-04-12 03:57:41.775;836;257;137;134;110;38;41;30;0;40;752;154;3;6;237;183;827;254;104;106;40;4;829;354;359;136;359;298;830;120.0;857.0;498.0;108.0;0.0;0;77;46;1;0;0;0;0;0;0;1;0;0;0;0;13777.314453125;11369.6201171875;0.0;1182.21691894531;619.0;156496;758.0;0.0;Calculated values ==>;1555034261.775;356.76;298.86;286.86;286.56;284.16;276.96000000000004;273.7412296467126;277.26000000000005;276.16;273.16;277.16;348.36;288.56;273.46000000000004;273.76000000000005;296.86;291.46000000000004;355.86;298.56;283.76000000000005;277.16;348.96000000000004;335.06;273.56;241.71165711629368;267.35522164206344;273.7412296467126;283.56;8290000.000000001;3540000.0;3590000.0;1360000.0;3590000.0;2980000.0;8300000.0;0.02;0.14283333333333334;0.083;0.018000000000000002;0.0;0.02;0.0;11369.6201171875;0.0;1182.21691894531;13777.314453125;494331.7494021996;264213.0289608818;229022.11214021718;228250.59562608472;222192.4077638543;430542.39183029096;435681.3269337161;442647.6203394549;473208.68934220774;529235.0189720023;463148.8058984156;443084.58915092645;443519.5148697985;464695.37349921046;458243.10377271957;492974.55198182276;263170.2610588274;446278.9332181177;435505.82383528166;317878.7554427003;259659.41789560125;469683.74434536137;200922.57655827908;200922.57655827908;273.5361366981127;220145.4560930403;157668.35629635365;30539.647524318916;5900.731066973653;0;4;5;0;0;0;0;1;12;13;142812340740.73914;54325090320.25095;120152773315.58109;20063.178633837593;4837.701020167481;32823.71288683451;4691.664945540052;293247.55069953867;80249.94217872545;384843.7336460101;158709.97415780157;4.972679083285002;0.18532202556176003
658;2019-04-12 03:58:41.796;837;257;141;138;114;39;37;31;12;40;747;154;13;11;237;183;823;254;103;105;36;4;798;353;358;136;358;299;801;114.0;734.0;0.0;60.0;0.0;0;74;39;1;0;0;0;0;0;0;1;0;0;0;0;13230.27734375;10544.8427734375;0.0;1178.7705078125;612.0;156497;752.0;0.0;Calculated values ==>;1555034321.796;356.86;298.86;287.26000000000005;286.96000000000004;284.56;277.06;273.6339639331285;276.86;276.26000000000005;274.36;277.16;347.86;288.56;274.46000000000004;274.26000000000005;296.86;291.46000000000004;355.46000000000004;298.56;283.66;276.76000000000005;348.36;334.36;273.56;241.71165711629368;267.47669482898436;273.6339639331285;283.46000000000004;7980000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2990000.0;8009999.999999999;0.019;0.12233333333333334;0.0;0.01;0.0;0.019;0.0;10544.8427734375;0.0;1178.7705078125;13230.27734375;497382.54250870855;265574.07052857825;230500.8850129978;229714.4861801415;223550.60615006232;430607.02586249536;435217.872359457;444182.85976177163;473208.68934220774;528637.2110610963;462999.0905742351;444326.6069160107;444038.8974165015;464841.74997644586;458403.38794786204;495326.95973538555;264479.93419947434;446320.3066816736;435041.38555822254;315363.2798926983;256730.23209357203;469683.74434536137;199968.35924316364;199968.35924316364;273.15688896084856;220370.5981298136;157851.04073734698;30559.329305725205;5900.731066973653;0;4;5;0;0;0;0;1;12;13;143027516025.41092;54406718880.12644;120331936000.3078;0.0;2697.1538510219775;28240.286123893136;4466.387499986119;293414.80237216986;80312.7546125496;385352.7784069868;158786.31797238413;3.0198733637456177;0.09715748586534807
659;2019-04-12 03:59:41.786;836;257;145;142;117;39;39;30;17;39;744;154;24;18;237;184;820;253;103;108;38;4;816;352;358;136;357;300;818;85.0;642.0;374.0;21.0;0.0;0;73;36;1;0;0;0;0;0;0;1;0;0;0;0;13686.7001953125;10504.80859375;0.0;1174.74523925781;605.0;156498;747.0;0.0;Calculated values ==>;1555034381.786;356.76;298.86;287.66;287.36;284.86;277.06;273.5264737036516;277.06;276.16;274.86;277.06;347.56000000000006;288.56;275.56;274.96000000000004;296.86;291.56;355.16;298.46000000000004;283.96000000000004;276.96000000000004;347.86;333.66;273.56;241.71165711629368;267.5978703862781;273.5264737036516;283.46000000000004;8159999.999999999;3520000.0000000005;3579999.9999999995;1360000.0;3570000.0000000005;3000000.0;8180000.0;0.014166666666666666;0.107;0.06233333333333334;0.0035;0.0;0.014166666666666666;0.0;10504.80859375;0.0;1174.74523925781;13686.7001953125;495555.9523154396;264756.73511443567;231283.38450696866;230498.2046700426;224090.43895202456;430671.36484660726;435569.4238987748;444700.7274647726;473111.07959547755;528247.2471435006;462849.06262802414;445698.7778426805;444843.92514786584;464987.84065055486;458699.02448149066;493164.8891850361;263343.07365802757;446777.5027135378;435393.88335433026;313267.23492439475;253801.27034056993;469683.74434536137;200770.52672292976;200770.52672292976;273.46773891663;220594.86889131708;158026.4252631412;30578.938668182036;5900.731066973653;0;4;5;0;0;0;0;1;12;13;143242280225.44507;54488305280.13941;120511606050.33636;15204.982512908204;941.1962616785105;24590.934261389913;3323.830885611507;293541.4894417663;80343.06914356288;385792.96520023915;158851.22563919335;3.772485195202119;0.12109590872742312
660;2019-04-12 04:00:41.767;838;257;148;146;122;40;41;29;24;39;742;154;32;25;237;184;821;253;102;111;40;4;828;354;359;136;359;298;831;84.0;668.0;633.0;126.0;0.0;0;68;27;1;0;0;0;0;0;0;1;0;0;0;0;13970.97265625;9931.05078125;0.0;1146.78308105469;597.0;156499;741.0;0.0;Calculated values ==>;1555034441.767;356.96000000000004;298.86;287.96000000000004;287.76000000000005;285.36;277.16;273.7412296467126;277.26000000000005;276.06;275.56;277.06;347.36;288.56;276.36;275.66;296.86;291.56;355.26;298.46000000000004;284.26000000000005;277.16;347.26;332.86;273.56;241.71165711629368;267.35522164206344;273.7412296467126;283.36;8280000.0;3540000.0;3590000.0;1360000.0;3590000.0;2980000.0;8309999.999999999;0.014;0.11133333333333333;0.1055;0.021;0.0;0.014;0.0;9931.05078125;0.0;1146.78308105469;13970.97265625;494726.265116522;264168.8623225708;231865.26689604274;231342.0799194054;225184.26191469262;430542.39183029096;435681.3269337161;446088.689390659;473111.07959547755;528192.9208316952;463148.8058984156;447209.85830160003;446229.49991872185;464695.37349921046;458379.467483997;492160.86967745255;262783.5610768526;447041.01317347086;435505.82383528166;310752.19949742197;250454.15340279948;469683.74434536137;200934.67779215332;200934.67779215332;273.5408774202428;220825.2765126827;158196.67016315236;30598.278611245463;5900.731066973653;0;4;5;0;0;0;0;1;12;13;143457312110.2536;54569879440.06678;120690949240.17668;25863.748223642346;5643.730397617369;25537.340357533456;3283.9960446037967;293883.620488449;80397.92615545171;386210.56853874476;158906.27342624174;5.445903574044561;0.22152198948338522
661;2019-04-12 04:01:41.777;845;255;143;144;127;41;32;30;34;39;739;154;39;31;238;183;820;250;103;107;31;5;812;357;362;137;362;298;815;118.0;569.0;1066.0;140.0;0.0;0;69;22;1;0;0;0;0;0;0;1;0;0;0;0;14027.4609375;9361.4677734375;0.0;1138.69482421875;615.0;156500;736.0;0.0;Calculated values ==>;1555034501.777;357.66;298.66;287.46000000000004;287.56;285.86;277.26000000000005;274.0616903277293;276.36;276.16;276.56;277.06;347.06000000000006;288.56;277.06;276.26000000000005;296.96000000000004;291.46000000000004;355.16;298.16;283.86;276.26000000000005;346.76;334.66;273.66;241.92719264551067;267.35522164206344;274.0616903277293;283.46000000000004;8120000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2980000.0;8150000.0;0.019666666666666666;0.09483333333333334;0.17766666666666667;0.02333333333333333;0.0;0.019666666666666666;0.0;9361.4677734375;0.0;1138.69482421875;14027.4609375;497258.4992638069;264183.17510222713;230806.15383606203;231068.247100945;226667.17837366858;430346.717906069;433337.9007451696;447488.2920017346;472980.6827117325;527880.1113781915;463148.8058984156;448181.2357039259;447070.3672417847;464386.3924891542;457759.9777785417;493548.4233294493;262427.64002503955;445847.3500520015;433154.95317096787;308656.51637580903;257985.5697089033;469646.3180116958;201881.9065944235;201881.9065944235;273.92442262178645;221058.63567930687;158357.4679462472;30617.327434727915;5900.731066973653;0;4;5;0;0;0;0;1;12;13;143673648160.2192;54651793090.053764;120869779040.14825;43636.06780736561;6247.836266403019;21917.954283368195;4548.369916005373;294462.88214947097;80497.0390603676;386606.0952374875;158971.55402085584;7.2713377114926185;0.28654752521386406
662;2019-04-12 04:02:41.778;851;252;131;135;129;44;33;32;44;39;737;154;44;38;238;180;819;248;103;41;32;5;801;358;363;137;363;300;803;118.0;613.0;770.0;76.0;0.0;0;68;19;1;0;0;0;0;0;0;1;0;0;0;0;12975.4658203125;9063.7197265625;0.0;1133.71643066406;671.0;156501;732.0;0.0;Calculated values ==>;1555034561.778;358.26;298.36;286.26000000000005;286.66;286.06;277.56;274.1680685717883;276.46000000000004;276.36;277.56;277.06;346.86;288.56;277.56;276.96000000000004;296.96000000000004;291.16;355.06000000000006;297.96000000000004;277.26000000000005;276.36;346.36;340.26;273.66;241.92719264551067;267.5978703862781;274.1680685717883;283.46000000000004;8009999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3000000.0;8030000.0;0.019666666666666666;0.10216666666666667;0.12833333333333333;0.012666666666666666;0.0;0.019666666666666666;0.0;9063.7197265625;0.0;1133.71643066406;12975.4658203125;499144.5556129347;263666.76475983707;227864.9064734553;228901.8472484531;227348.78936282167;430280.9020939914;433269.66867335857;448497.9897238959;472980.6827117325;527516.46693144;462849.06262802414;448497.9897238959;447665.9719958352;464239.1217830999;457184.28850405983;494450.13994407316;262251.3872527604;434717.7860891638;433086.23799672595;306980.0860723078;281426.5920051367;469646.3180116958;202233.54767888796;202233.54767888796;274.06589280686944;221283.66381998415;158511.01373489233;30636.264510850317;5900.731066973653;0;4;5;0;0;0;0;1;12;13;143891151785.82074;54733994460.2811;121049182030.64441;31603.93672910935;3387.228424215566;23722.97256662912;4540.102909584147;295089.89263900963;80577.33260454825;386986.4426346403;159047.29255689977;6.202955297220679;0.22090497195331069
663;2019-04-12 04:03:41.798;853;249;122;126;124;45;34;33;50;39;735;154;47;41;238;179;817;246;103;37;33;6;795;359;364;137;364;302;798;130.0;618.0;789.0;94.0;0.0;0;69;19;1;0;0;0;0;0;0;1;0;0;0;0;12239.1279296875;8942.7646484375;0.0;1158.5830078125;732.0;156502;728.0;0.0;Calculated values ==>;1555034621.798;358.46000000000004;298.06;285.36;285.76000000000005;285.56;277.66;274.27422755570615;276.56;276.46000000000004;278.16;277.06;346.66;288.56;277.86;277.26000000000005;296.96000000000004;291.06;354.86;297.76000000000005;276.86;276.46000000000004;345.96000000000004;346.36;273.76000000000005;241.92719264551067;267.8393353686513;274.27422755570615;283.46000000000004;7950000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;7980000.0;0.021666666666666667;0.103;0.1315;0.015666666666666666;0.0;0.021666666666666667;0.0;8942.7646484375;0.0;1158.5830078125;12239.1279296875;499979.0862966573;262827.41204730404;225622.26856749767;226647.58372503077;226134.18085677232;430214.79039162316;433201.5241952028;448954.665639539;472980.6827117325;527152.0999284992;462548.06137017586;448540.00715330127;447705.9326627795;464091.55881951714;456882.49295791436;494725.4151382635;261769.64309027029;433749.95420475816;433017.6092021058;305303.7579410727;306980.0860723078;469744.696391452;202457.802073466;202457.802073466;274.1576586073888;221493.85547503887;158661.11778931512;30655.373373663322;5900.731066973653;0;4;5;0;0;0;0;1;12;13;144109324485.7514;54816221860.25497;121229842230.587;32414.3375589386;4187.494677648447;23994.4445209433;4995.462487787196;295623.5560864468;80640.47633794123;387384.22032529116;159126.78208953427;6.493365190211428;0.234838811343142
664;2019-04-12 04:04:41.808;853;247;118;122;120;46;35;33;54;40;736;154;50;47;238;180;817;244;102;43;34;6;840;357;362;136;362;304;842;114.0;604.0;204.0;0.0;3.0;0;65;25;1;0;0;0;0;0;0;1;0;0;0;0;12926.6396484375;9946.083984375;0.0;1153.36389160156;777.0;156503;723.0;0.0;Calculated values ==>;1555034681.808;358.46000000000004;297.86;284.96000000000004;285.36;285.16;277.76000000000005;274.0616903277293;276.66;276.46000000000004;278.56;277.16;346.76;288.56;278.16;277.86;296.96000000000004;291.16;354.86;297.56;277.46000000000004;276.56;345.46000000000004;350.86;273.76000000000005;241.71165711629368;268.0796299477929;274.0616903277293;283.36;8400000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;8420000.0;0.019;0.10066666666666667;0.034;0.0;0.0005;0.0195;0.0;9946.083984375;0.0;1153.36389160156;12926.6396484375;495851.7674592293;260325.4870429186;224041.3809164171;225043.6472841637;224541.86890139236;430346.717906069;433883.48505660606;449137.1035301482;473208.68934220774;527101.1448942289;462245.786939821;448583.2367254159;448165.9890469976;464386.3924891542;457347.09222704766;490382.74374811316;259339.605814967;435315.5984456732;433702.1600636701;303208.48990285693;325846.0620002231;469880.1985323968;202234.48292222194;202793.63415284234;274.0616903277293;221703.60515727822;158818.55109574218;30674.642808859404;5900.731066973653;0;4;5;0;0;0;0;1;12;13;144327160785.7168;54898135510.24195;121411672530.5581;8394.689100669493;0.0;23258.342551936712;4502.716255261141;295963.6879877598;80675.37794288092;387778.05917970685;159205.946770962;3.257436614133049;0.08372291830690691
665;2019-04-12 04:05:41.809;856;246;114;116;111;46;35;33;56;40;737;154;52;48;238;179;819;242;102;38;34;7;798;360;365;138;365;304;800;121.0;650.0;388.0;115.0;0.0;0;67;21;1;0;0;0;0;0;0;1;0;0;0;0;11904.0771484375;9231.896484375;0.0;1161.23193359375;796.0;156504;716.0;0.0;Calculated values ==>;1555034741.809;358.76;297.76000000000005;284.56;284.76000000000005;284.26000000000005;277.76000000000005;274.38016830617;276.66;276.46000000000004;278.76000000000005;277.16;346.86;288.56;278.36;277.96000000000004;296.96000000000004;291.06;355.06000000000006;297.36;276.96000000000004;276.56;344.76;352.76;273.86;242.14157278889297;268.0796299477929;274.38016830617;283.36;7980000.0;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;8000000.0;0.020166666666666666;0.10833333333333334;0.06466666666666666;0.019166666666666665;0.0;0.020166666666666666;0.0;9231.896484375;0.0;1161.23193359375;11904.0771484375;500139.99926893244;261682.63425499827;223563.39740779687;224069.192996419;222807.26136535764;430148.3826014536;433133.46834165603;449413.00246898126;472947.9820155742;527205.8380528146;462245.786939821;448860.518063585;448305.2499804515;463943.7019641529;456718.5572118646;494735.75823469105;260298.6444264137;433683.32636128634;432949.0678229144;300275.376401361;333815.9410454577;469707.477533517;202422.251719843;202422.251719843;274.14842352194626;221910.5312457129;158978.37026306379;30693.93142885104;5900.731066973653;0;4;5;0;0;0;0;1;12;13;144545264420.45334;54980336880.142654;121594075570.33777;15972.068548444273;5122.966828095417;25397.353995896716;4648.957458078606;296166.74768552906;80718.07004458665;388183.5300748513;159282.21198954683;4.9206884369961585;0.18668833564513462
666;2019-04-12 04:06:41.789;858;243;111;113;106;46;36;34;59;41;738;153;54;52;238;179;821;240;101;36;35;7;798;359;364;138;364;305;801;119.0;590.0;708.0;140.0;3.0;0;69;25;1;0;0;0;0;0;0;1;0;0;0;0;11790.859375;9513.48828125;0.0;1161.27307128906;807.0;156505;710.0;0.0;Calculated values ==>;1555034801.789;358.96000000000004;297.46000000000004;284.26000000000005;284.46000000000004;283.76000000000005;277.76000000000005;274.27422755570615;276.76000000000005;276.56;279.06;277.26000000000005;346.96000000000004;288.46000000000004;278.56;278.36;296.96000000000004;291.06;355.26;297.16;276.76000000000005;276.66;344.16;353.86;273.86;242.14157278889297;268.19934244402924;274.27422755570615;283.26000000000005;7980000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;8009999.999999999;0.01983333333333333;0.09833333333333334;0.11800000000000001;0.02333333333333333;0.0005;0.02033333333333333;0.0;9513.48828125;0.0;1161.27307128906;11790.859375;500428.1945193736;260600.704680863;222794.75722609254;223298.31905473623;221541.6374633261;430214.79039162316;433567.68989926;449642.78568856575;473045.8727645816;527232.8212079029;461968.55314553087;448952.2146688218;448674.77612511296;464091.55881951714;456882.49295791436;495031.5799463757;259575.34655686954;433567.68989926;433384.8821390699;297761.5184850505;338431.30337983277;469707.477533517;202274.7561001484;202779.34629177;274.08648796459283;222107.92323086952;159134.52973231373;30713.279185828425;5900.731066973653;0;4;5;0;0;0;0;1;12;13;144763891520.52286;55063109280.168976;121776714670.39584;29189.42749143325;6240.096833445267;23153.19628330144;4688.979228895098;296542.9680373809;80812.73067773053;388587.98313133355;159360.00218991667;5.927223827071832;0.23291352389553857
667;2019-04-12 04:07:44.770;858;242;109;111;103;46;37;34;60;41;739;153;55;53;238;179;823;240;101;36;36;7;811;358;363;137;363;306;814;120.0;664.0;391.0;41.0;0.0;0;68;29;1;0;0;0;0;0;0;1;0;0;0;0;12287.3408203125;9951.0830078125;0.0;1167.93103027344;815.0;156506;705.0;0.0;Calculated values ==>;1555034864.77;358.96000000000004;297.36;284.06;284.26000000000005;283.46000000000004;277.76000000000005;274.1680685717883;276.86;276.56;279.16;277.26000000000005;347.06000000000006;288.46000000000004;278.66;278.46000000000004;296.96000000000004;291.06;355.46000000000004;297.16;276.76000000000005;276.76000000000005;343.66;354.66;273.86;241.92719264551067;268.3187672390254;274.1680685717883;283.26000000000005;8109999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;8140000.000000001;0.02;0.11066666666666666;0.06516666666666666;0.006833333333333333;0.0;0.02;0.0;9951.0830078125;0.0;1167.93103027344;12287.3408203125;499251.9813828682;259735.61688652867;222134.25961978457;222634.09423689058;220642.30802412538;430280.9020939914;433997.93586973246;449597.4423177968;473176.1828425327;527259.8804449925;461816.3443130836;448905.6256390071;448627.68014227727;464239.1217830999;457046.02887352445;494092.68468687695;259065.6690356848;433816.67410848953;433816.67410848953;295666.80309349706;341788.5100793522;469843.0551361263;202248.85363615374;202248.85363615374;274.07184678890866;222318.54394270494;159304.79336610774;30733.653575188997;5900.731066973653;0;4;5;0;0;0;0;1;12;13;144992827455.32874;55149708155.09554;121969121625.2327;16118.883029087074;1828.5603769164788;26009.656398731928;4631.356409446716;296939.2961905022;80883.3101359715;389018.028356631;159441.53053135288;4.369852942693681;0.13915894262188483
668;2019-04-12 04:08:41.790;859;242;109;110;101;45;37;34;62;41;741;152;56;54;238;180;826;240;100;40;36;8;829;357;362;138;362;306;832;85.0;676.0;0.0;39.0;0.0;0;70;31;1;0;0;0;0;0;0;1;0;0;0;0;12609.2900390625;10262.84765625;0.0;1191.84985351562;819.0;156507;699.0;0.0;Calculated values ==>;1555034921.79;359.06000000000006;297.36;284.06;284.16;283.26000000000005;277.66;274.0616903277293;276.86;276.56;279.36;277.26000000000005;347.26;288.36;278.76000000000005;278.56;296.96000000000004;291.16;355.76;297.16;277.16;276.76000000000005;343.06000000000006;355.06000000000006;273.96000000000004;242.14157278889297;268.3187672390254;274.0616903277293;283.16;8290000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;8320000.0;0.014166666666666666;0.11266666666666666;0.0;0.006500000000000001;0.0;0.014166666666666666;0.0;10262.84765625;0.0;1191.84985351562;12609.2900390625;497757.89158714627;259051.1044596095;221920.64390798364;222168.8081053325;219946.1098385592;430346.717906069;434244.55786418;449872.9745629245;473045.8727645816;527469.4539350944;461690.3667164959;449044.3348516398;448766.74113503785;464386.3924891542;457347.09222704766;492823.1515956866;258396.4434690084;434782.31747122854;434064.28222162405;293153.3411634106;343467.2996937194;469805.9777390899;201215.48368033345;201215.48368033345;273.6641171963369;222515.71142758365;159464.8764669521;30752.341728792973;5900.731066973653;0;4;5;0;0;0;0;1;12;13;145199524955.25958;55228110655.06932;122143602825.17433;0.0;1745.8382113819175;26412.07578227241;3298.6913126682834;297066.94878911483;80911.61738700436;389433.17935218115;159504.33210370896;2.746175119814776;0.09018123932585038
669;2019-04-12 04:09:41.771;864;243;110;110;99;45;37;33;63;41;742;152;57;56;238;181;830;240;100;45;35;8;835;358;363;137;363;307;838;114.0;688.0;159.0;94.0;0.0;0;70;35;1;0;0;0;0;0;0;1;0;0;0;0;13087.2568359375;10654.494140625;0.0;1183.37768554688;824.0;156508;692.0;0.0;Calculated values ==>;1555034981.771;359.56000000000006;297.46000000000004;284.16;284.16;283.06;277.66;274.1680685717883;276.86;276.46000000000004;279.46000000000004;277.26000000000005;347.36;288.36;278.86;278.76000000000005;296.96000000000004;291.26000000000005;356.16;297.16;277.66;276.66;342.36;355.56000000000006;273.96000000000004;241.92719264551067;268.43790593516167;274.1680685717883;283.16;8350000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;8380000.0;0.019;0.11466666666666667;0.026500000000000003;0.015666666666666666;0.0;0.019;0.0;10654.494140625;0.0;1183.37768554688;13087.2568359375;497948.8650814915;259158.6498097205;222098.46852135478;222098.46852135478;219390.51333287611;430280.9020939914;433997.93586973246;449828.21704553755;473176.1828425327;527496.6978078819;461537.5620575829;448998.0917314654;448859.13062218303;464239.1217830999;457322.39786825684;492855.07225048874;258182.0344235764;435429.60780573246;433634.880018922;290221.2356813373;345565.9636080181;469941.3943347461;201667.89396760275;201667.89396760275;273.84544251951695;222729.781507686;159639.13244989672;30772.129023639314;5900.731066973653;0;4;5;0;0;0;0;1;12;13;145416956080.06598;55310584529.99589;122327444590.01065;6576.248561565273;4202.951505751912;26909.175004152614;4407.372734975065;297121.7335064232;80961.17493640793;389877.38239948294;159568.52896860204;3.5560232805846943;0.13063798058141837
670;2019-04-12 04:10:41.781;871;243;112;112;98;45;37;34;63;41;744;151;56;55;238;181;834;240;100;39;36;9;800;360;365;138;365;305;802;116.0;788.0;395.0;138.0;0.0;0;69;35;1;0;0;0;0;0;0;1;0;0;0;0;12612.5888671875;10262.1220703125;0.0;1168.14526367188;826.0;156509;685.0;0.0;Calculated values ==>;1555035041.781;360.26;297.46000000000004;284.36;284.36;282.96000000000004;277.66;274.38016830617;276.86;276.56;279.46000000000004;277.26000000000005;347.56000000000006;288.26000000000005;278.76000000000005;278.66;296.96000000000004;291.26000000000005;356.56000000000006;297.16;277.06;276.76000000000005;341.66;355.76;274.06;242.14157278889297;268.19934244402924;274.38016830617;283.16;8000000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;8020000.0;0.01933333333333333;0.13133333333333333;0.06583333333333334;0.023;0.0;0.01933333333333333;0.0;10262.1220703125;0.0;1168.14526367188;12612.5888671875;502114.91391407396;260559.18253289722;223033.79250787743;223033.79250787743;219541.87121082746;430148.3826014536;433500.59072566376;450192.20628343086;473045.8727645816;527861.0950701204;461717.0330906533;449228.9570467634;449090.67229019303;463943.7019641529;456996.27786778926;496757.4114797123;259535.30028758795;433865.5205784961;433317.3069910173;287289.4124756198;346405.4846687502;469904.45810332865;202351.48592806404;202351.48592806404;274.12090329361774;222943.9825827415;159813.466635816;30791.728314217118;5900.731066973653;0;4;5;0;0;0;0;1;12;13;145635392480.03125;55393098279.98277;122511075189.98148;16316.180756728318;6153.718360031086;31155.17060323233;4465.339207217096;297312.5355457527;81047.49490287277;390361.3325910587;159642.48055798624;5.082156631148503;0.2018835465262298
