;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
671;2019-04-12 04:11:41.762;873;242;116;115;99;44;36;33;63;41;744;151;57;58;238;181;837;239;100;45;35;9;826;356;361;142;361;309;828;87.0;699.0;561.0;181.0;0.0;0;87;45;1;0;0;0;0;0;0;1;0;0;0;0;13972.9658203125;11532.6435546875;0.0;1288.73913574219;828.0;156510;677.0;0.0;Calculated values ==>;1555035101.762;360.46000000000004;297.36;284.76000000000005;284.66;283.06;277.56;273.955091788801;276.76000000000005;276.46000000000004;279.46000000000004;277.26000000000005;347.56000000000006;288.26000000000005;278.86;278.96000000000004;296.96000000000004;291.26000000000005;356.86;297.06;277.66;276.66;340.86;355.96000000000004;274.06;242.98782864720522;268.67533136820026;273.955091788801;283.16;8259999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;3090000.0;8280000.0;0.0145;0.1165;0.0935;0.030166666666666668;0.0;0.0145;0.0;11532.6435546875;0.0;1288.73913574219;13972.9658203125;500084.6142369788;259199.63148539927;223713.7442665214;223463.3387317499;219498.98981492707;430412.23801567365;434310.53623595677;449461.9871674067;472522.5091947854;527551.4135780502;461104.0672137292;448626.77982236113;448766.42471495393;464533.37255708285;457646.94884360844;494764.8507592148;258214.55785496387;435906.5852007355;434130.71970383386;283939.0963198885;347245.03765724396;469361.0659032374;201282.00400404786;201282.00400404786;273.6857013063024;223165.45871616228;159995.0321692862;30812.195867497092;5900.731066973653;0;4;5;0;0;0;0;1;12;13;145853123510.70285;55477071680.24179;122695216860.54947;23204.828425774052;8087.0517006255495;27558.10912334523;3376.306377646897;297641.7729984037;81166.13040726763;390850.4549858007;159707.80691149688;4.8533217617659545;0.2129455060048869
672;2019-04-12 04:12:41.772;875;243;121;120;101;43;35;33;63;41;744;150;58;58;238;182;841;239;99;52;34;9;823;358;363;147;363;308;825;83.0;872.0;769.0;135.0;0.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;14288.39453125;11775.0625;0.0;1349.24499511719;832.0;156511;668.0;0.0;Calculated values ==>;1555035161.772;360.66;297.46000000000004;285.26000000000005;285.16;283.26000000000005;277.46000000000004;274.1680685717883;276.66;276.46000000000004;279.46000000000004;277.26000000000005;347.56000000000006;288.16;278.96000000000004;278.96000000000004;296.96000000000004;291.36;357.26;297.06;278.36;276.56;339.96000000000004;356.36;274.06;244.02132995426717;268.5567601203482;274.1680685717883;283.06;8230000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3080000.0;8250000.0;0.013833333333333333;0.14533333333333334;0.12816666666666668;0.022500000000000003;0.0;0.013833333333333333;0.0;11775.0625;0.0;1349.24499511719;14288.39453125;500644.2633611312;259644.4087379581;225009.39047834036;224757.05119001286;220023.71848821206;430280.9020939914;433634.880018922;449645.38467992685;471863.4502349779;527628.8974851285;461131.09216115094;448951.9434487286;448951.9434487286;464239.1217830999;457460.35787645925;495643.75151890184;258323.5587682735;436657.0512451711;433452.5470882844;280170.41352433193;348924.2399968048;468676.4039564751;202060.5047202123;202060.5047202123;273.9985384999331;223401.00930427725;160189.29542485834;30834.18273245094;5900.731066973653;0;4;5;0;0;0;0;1;12;13;146070359710.66833;55563786130.22801;122880347710.52005;31732.128781503416;5998.857732815914;34490.534679757984;3200.9232527583304;298099.6572763877;81283.53254962408;391367.613196083;159762.62629344937;5.746775170796331;0.23175596554138184
673;2019-04-12 04:13:41.763;878;241;126;124;105;44;36;34;64;41;737;150;59;61;238;181;845;239;99;54;35;10;807;359;364;152;364;310;808;86.0;942.0;748.0;185.0;0.0;0;99;58;1;0;0;0;0;0;0;1;0;0;0;0;14717.6123046875;12142.3154296875;0.0;1342.30944824219;834.0;156512;659.0;0.0;Calculated values ==>;1555035221.763;360.96000000000004;297.26000000000005;285.76000000000005;285.56;283.66;277.56;274.27422755570615;276.76000000000005;276.56;279.56;277.26000000000005;346.86;288.16;279.06;279.26000000000005;296.96000000000004;291.26000000000005;357.66;297.06;278.56;276.66;339.06000000000006;356.56000000000006;274.16;245.02929689885198;268.7936212382143;274.27422755570615;283.06;8070000.0;3590000.0;3640000.0;1520000.0;3640000.0;3100000.0;8080000.0;0.014333333333333333;0.157;0.12466666666666668;0.030833333333333334;0.0;0.014333333333333333;0.0;12142.3154296875;0.0;1342.30944824219;14717.6123046875;502497.2406007042;259635.04162903468;226507.99400882277;225996.7212209162;221208.87045328738;430214.79039162316;433567.68989926;449417.0288110086;471198.87375816196;526738.6048595521;460822.72043819574;448720.21487353265;448999.47296598606;464091.55881951714;457159.53534223116;497720.15283021005;258962.3143677371;436771.22864446876;433384.8821390699;276402.16793126165;349763.88963852916;468086.36146394856;202193.0028724776;202193.0028724776;274.05467398910156;223642.68977014793;160388.57701067423;30856.608988345684;5900.731066973653;0;4;5;0;0;0;0;1;12;13;146288426995.43954;55653472675.13391;123065719900.32556;30820.5952336702;8198.378556570355;37484.98063860826;3313.750269487823;298620.8517850623;81401.82510536617;391967.319187046;159816.90709606925;5.919163893759805;0.2517574459085739
674;2019-04-12 04:14:41.783;877;242;131;129;109;45;37;35;65;40;705;152;59;65;238;180;847;239;99;40;36;10;803;360;366;143;366;313;805;120.0;1020.0;0.0;69.0;0.0;0;1;72;1;0;0;0;0;0;0;1;0;1;0;0;16707.314453125;13190.375;0.0;2362.98095703125;837.0;156513;651.0;18.0;Calculated values ==>;1555035281.783;360.86;297.36;286.26000000000005;286.06;284.06;277.66;274.38016830617;276.86;276.66;279.66;277.16;343.66;288.36;279.06;279.66;296.96000000000004;291.16;357.86;297.06;277.16;276.76000000000005;338.26;356.86;274.16;243.1966462407574;269.14681796795327;274.38016830617;283.06;8030000.0;3600000.0;3660000.0;1430000.0;3660000.0;3130000.0;8050000.0;0.02;0.16999999999999998;0.0;0.0115;0.0;0.02;0.04474354657730933;13190.375;0.0;2362.98095703125;16707.314453125;502707.07648449915;260094.2867742119;227835.94054636528;227320.26874385317;222243.46529342473;430148.3826014536;433249.8226776551;449003.0528735492;472292.48545527144;523129.78699270025;460613.6985108908;448159.6173795819;449003.0528735492;463795.54956771457;456857.4943786723;498380.1649234973;259078.95393580556;433799.4536676275;433065.50215134333;273052.9745269728;351023.42510137823;469323.89381167525;201935.68852549043;201935.68852549043;273.95894903344254;223904.65145117632;160599.75313277237;30887.49670085316;5900.731066973653;0;4;5;0;0;0;0;1;12;14;146507499995.36993;55742002175.105774;123252682200.26614;0.0;3074.9643607911253;40681.20586790759;4622.596272517058;298877.7756913591;81495.80094448908;392618.9212026891;159883.06536263865;3.110503394564506;0.10774641906467765
675;2019-04-12 04:15:41.794;873;244;136;134;113;45;37;35;60;40;660;156;56;68;238;180;849;241;99;38;36;11;820;359;365;139;365;312;821;83.0;1109.0;699.0;122.0;0.0;0;1;80;1;0;0;0;0;0;0;1;0;1;0;0;18027.35546875;14138.2705078125;0.0;2382.09448242188;839.0;156514;643.0;0.0;Calculated values ==>;1555035341.794;360.46000000000004;297.56;286.76000000000005;286.56;284.46000000000004;277.66;274.27422755570615;276.86;276.66;279.16;277.16;339.16;288.76000000000005;278.76000000000005;279.96000000000004;296.96000000000004;291.16;358.06000000000006;297.26000000000005;276.96000000000004;276.76000000000005;337.46000000000004;357.06000000000006;274.26000000000005;242.35481222062532;269.02936301313275;274.27422755570615;283.06;8200000.0;3590000.0;3650000.0;1390000.0;3650000.0;3120000.0;8209999.999999999;0.013833333333333333;0.18483333333333332;0.1165;0.02033333333333333;0.0;0.013833333333333333;0.0;14138.2705078125;0.0;2382.09448242188;18027.35546875;500621.7846353765;260133.33389089003;228894.9286805184;228378.9763252522;223048.8555503725;430214.79039162316;433500.59072566376;448487.6760365415;472817.310826017;518446.01100609935;461278.3448695889;447924.1891179613;449605.8878164785;463943.7019641529;457021.0901305305;497108.6189751312;259131.87613571904;433683.32636128634;433317.3069910173;269704.110367413;351863.15629032685;469966.18980854325;202373.30597789283;202373.30597789283;274.1248159311974;224194.16010031977;160827.53359712346;30927.046245548696;5900.731066973653;0;4;5;0;0;0;0;1;12;14;146726840200.07016;55826617684.99013;123440216575.00984;28672.324111832575;5441.055304556558;43986.03463481801;3194.725347348222;299116.75553023734;81566.78078552223;393324.6108919759;159948.22165251206;4.920844027756679;0.19479502610172536
676;2019-04-12 04:16:41.784;873;247;140;138;115;44;37;35;29;39;664;160;35;65;238;181;852;245;99;43;36;12;805;359;364;135;364;311;806;112.0;1080.0;517.0;263.0;0.0;0;1;86;1;0;0;0;0;0;0;1;0;1;0;0;18520.751953125;14439.853515625;0.0;2379.6962890625;841.0;156515;634.0;0.0;Calculated values ==>;1555035401.784;360.46000000000004;297.86;287.16;286.96000000000004;284.66;277.56;274.27422755570615;276.86;276.66;276.06;277.06;339.56000000000006;289.16;276.66;279.66;296.96000000000004;291.26000000000005;358.36;297.66;277.46000000000004;276.76000000000005;336.56;357.26;274.36;241.49495122638035;268.91163127593666;274.27422755570615;283.06;8050000.0;3590000.0;3640000.0;1350000.0;3640000.0;3110000.0;8059999.999999999;0.018666666666666668;0.18000000000000002;0.08616666666666667;0.04383333333333333;0.0;0.018666666666666668;0.0;14439.853515625;0.0;2379.6962890625;18520.751953125;501957.6956791047;261772.21271896895;230160.55726230372;229637.93097715732;223739.11849725273;430214.79039162316;433749.95420475816;444238.1309280879;473241.2657668606;518953.72614978865;461938.8155058666;445112.2951963821;449372.1679928958;464091.55881951714;457159.53534223116;498925.00528654084;261080.45522702756;434832.48858899495;433567.68989926;265937.0223246507;352702.9203549205;470603.4154074653;201980.32931582117;201980.32931582117;273.97183422361474;224498.67690095684;161065.64493885104;30966.72122171908;5900.731066973653;0;4;5;0;0;0;0;1;12;14;146945503750.10492;55908803985.00319;123627085425.03955;20874.547238923653;11774.645273683733;42812.01901071239;4322.964064224192;299529.5773097935;81710.22104633512;394047.8074529514;160010.85862304983;4.743538115705607;0.21611459743466746
677;2019-04-12 04:17:41.774;873;252;138;138;119;43;37;35;-14;39;686;160;-17;52;238;181;853;249;99;48;36;13;817;358;363;132;363;310;819;111.0;1146.0;379.0;116.0;2.0;0;1;90;1;0;0;0;0;0;0;1;0;1;0;0;19604.12890625;15070.2138671875;0.0;2391.7265625;841.0;156516;625.0;0.0;Calculated values ==>;1555035461.774;360.46000000000004;298.36;286.96000000000004;286.96000000000004;285.06;277.46000000000004;274.1680685717883;276.86;276.66;271.76000000000005;277.06;341.76;289.16;271.46000000000004;278.36;296.96000000000004;291.26000000000005;358.46000000000004;298.06;277.96000000000004;276.76000000000005;335.66;357.26;274.46000000000004;240.83765695389522;268.7936212382143;274.1680685717883;283.06;8170000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3100000.0;8190000.000000001;0.018500000000000003;0.191;0.06316666666666666;0.01933333333333333;0.0003333333333333333;0.018833333333333337;0.0;15070.2138671875;0.0;2391.7265625;19604.12890625;500889.7678766985;262950.1551280947;229442.1421788729;229442.1421788729;224581.89833702182;430280.9020939914;433997.93586973246;437934.0026956884;473630.5699406402;521364.8559222969;462090.7903866574;437460.313363465;447737.06391146855;464239.1217830999;457322.39786825684;497973.57705809554;261912.54984731824;435958.4241996531;433816.67410848953;262170.3306944222;352702.9203549205;471102.4418883194;202012.4908017776;202497.97135712442;273.97983649170885;224816.3312902787;161311.52118087554;31006.47645184557;5900.731066973653;0;4;5;0;0;0;0;1;12;14;147163567400.1396;55988890635.01592;123813354375.06917;14902.375501298697;5202.405721006473;45087.65619725847;4356.5022351507105;299827.6686425056;81851.67289207586;394780.18266358535;160083.17545407516;3.9828872360870258;0.1527453185192469
678;2019-04-12 04:18:41.785;872;257;128;130;118;41;35;33;-9;39;711;159;-21;31;238;181;857;254;99;55;35;14;836;357;362;130;362;308;837;86.0;1153.0;436.0;200.0;0.0;0;1;91;1;0;0;0;0;0;0;1;0;1;0;0;19617.369140625;15507.013671875;0.0;2381.03637695312;841.0;156517;618.0;0.0;Calculated values ==>;1555035521.785;360.36;298.86;285.96000000000004;286.16;284.96000000000004;277.26000000000005;274.0616903277293;276.66;276.46000000000004;272.26000000000005;277.06;344.26;289.06;271.06;276.26000000000005;296.96000000000004;291.26000000000005;358.86;298.56;278.66;276.66;334.96000000000004;357.26;274.56;240.39332010688793;268.5567601203482;274.0616903277293;283.06;8359999.999999999;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3080000.0;8370000.0;0.014333333333333333;0.19216666666666665;0.07266666666666667;0.03333333333333333;0.0;0.014333333333333333;0.0;15507.013671875;0.0;2381.03637695312;19617.369140625;499038.61107626674;263907.37219899526;226623.43529452305;227131.58489795026;224103.11181977627;430346.717906069;433883.48505660606;439161.1069816975;473889.0705746373;524162.23319807043;462267.94595178263;437285.26766895736;445126.96148863033;464386.3924891542;457484.8681455614;496818.7278911295;262875.44894112414;437406.86254204705;433883.48505660606;259240.94887492666;352702.9203549205;471465.84688968514;201563.22982389724;201563.22982389724;273.80008504814776;225143.23702992112;161566.37812624068;31046.256768165847;5900.731066973653;0;4;5;0;0;0;0;1;12;14;147381107275.70654;56067505045.22081;123998788365.55246;17265.445740133488;8996.75390219293;44956.10010489269;3329.923658335493;300095.78296549874;81970.02091573816;395530.6848682425;160147.24074650518;4.167487412102718;0.18365954886364405
679;2019-04-12 04:19:41.785;874;262;118;120;112;41;35;33;-14;38;732;159;-23;20;238;182;861;258;99;60;34;16;839;357;362;130;362;306;841;84.0;1141.0;373.0;208.0;0.0;0;0;91;1;0;0;0;0;0;0;1;0;1;0;0;19359.30859375;15529.2294921875;0.0;2357.66064453125;842.0;156518;610.0;0.0;Calculated values ==>;1555035581.785;360.56000000000006;299.36;284.96000000000004;285.16;284.36;277.26000000000005;274.0616903277293;276.66;276.46000000000004;271.76000000000005;276.96000000000004;346.36;289.06;270.86;275.16;296.96000000000004;291.36;359.26;298.96000000000004;279.16;276.56;334.16;357.36;274.76000000000005;240.39332010688793;268.3187672390254;274.0616903277293;283.06;8390000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3060000.0;8410000.0;0.014;0.19016666666666668;0.06216666666666667;0.034666666666666665;0.0;0.014;0.0;15529.2294921875;0.0;2357.66064453125;19359.30859375;499062.6364398773;265475.2019042598;224053.6862219978;224554.35798753926;222559.2411831787;430346.717906069;433883.48505660606;438831.83823597094;473792.32411537116;526526.0494171276;462570.16839956434;437427.84448784514;443931.0220281237;464386.3924891542;457622.4963666442;497138.0597598099;264081.11523290264;438259.8388448866;433702.1600636701;255893.36323571714;353122.8147616358;471660.0667768931;201567.55130357016;201567.55130357016;273.80177284653837;225468.04267770756;161825.0134859412;31085.745910011552;5900.731066973653;0;4;5;0;0;0;0;1;12;14;147598307275.70654;56145505045.22081;124182988365.55246;14749.929837630916;9363.207203075195;44319.6622842002;3249.8845226413987;300362.5777619801;82123.0205916154;396274.6495548182;160202.07248134667;4.007554320490588;0.1800713916978483
680;2019-04-12 04:20:41.776;875;263;110;110;103;41;36;34;-22;39;748;159;-28;8;238;182;862;259;98;62;35;19;800;358;363;141;363;302;802;86.0;1103.0;310.0;200.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;16434.30078125;14133.8310546875;0.0;1340.47521972656;840.0;156519;604.0;0.0;Calculated values ==>;1555035641.776;360.66;299.46000000000004;284.16;284.16;283.46000000000004;277.26000000000005;274.1680685717883;276.76000000000005;276.56;270.96000000000004;277.06;347.96000000000004;289.06;270.36;273.96000000000004;296.96000000000004;291.36;359.36;299.06;279.36;276.66;333.56;357.16;275.06;242.77792619122317;267.8393353686513;274.1680685717883;282.96000000000004;8000000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;8020000.0;0.014333333333333333;0.18383333333333332;0.051666666666666666;0.03333333333333333;0.0;0.014333333333333333;0.0;14133.8310546875;0.0;1340.47521972656;16434.30078125;502686.27948741836;267761.1587192051;222531.08792781;222531.08792781;220781.87760077207;430280.9020939914;433816.67410848953;438488.69466843555;472456.96783784614;528510.7994535349;463170.81454833766;437557.52604302316;442993.0989471373;464239.1217830999;457460.35787645925;500823.96000433265;266261.90204763564;438373.2260056987;433634.880018922;253382.8652305231;352283.03420395456;470485.8080591802;201834.9598912269;201834.9598912269;273.9106358737025;225766.27801350792;162072.16857808016;31116.559086178208;5900.731066973653;0;4;5;0;0;0;0;1;12;14;147815774650.47836;56226792850.13552;124365361005.36111;12227.10963015578;8955.02827226511;43120.32498770613;3322.465521830296;300587.3527026765;82275.6496559554;397003.20681466896;160256.83384955558;4.370142816920428;0.19606129030742703
681;2019-04-12 04:21:41.786;868;261;106;107;97;40;36;33;-26;40;753;158;-29;3;238;182;858;257;99;68;34;21;806;356;361;147;361;300;807;111.0;980.0;364.0;183.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;15951.86328125;13596.646484375;0.0;1315.73901367188;838.0;156520;598.0;0.0;Calculated values ==>;1555035701.786;359.96000000000004;299.26000000000005;283.76000000000005;283.86;282.86;277.16;273.955091788801;276.76000000000005;276.46000000000004;270.56;277.16;348.46000000000004;288.96000000000004;270.26000000000005;273.46000000000004;296.96000000000004;291.36;358.96000000000004;298.86;279.96000000000004;276.56;332.96000000000004;356.96000000000004;275.26000000000005;244.02132995426717;267.5978703862781;273.955091788801;283.06;8059999.999999999;3560000.0;3610000.0;1470000.0;3610000.0;3000000.0;8070000.0;0.018500000000000003;0.16333333333333336;0.06066666666666667;0.030500000000000003;0.0;0.018500000000000003;0.0;13596.646484375;0.0;1315.73901367188;15951.86328125;501150.1148578587;266748.05461104325;221469.80182896616;221719.23414700464;219238.85332609116;430412.23801567365;434310.53623595677;438320.22817239247;471764.18514258164;529186.1437562092;463345.4068373088;437856.56215164;442673.11146970803;464533.37255708285;457784.2476305463;499705.3173843509;265278.87655942375;439823.520614965;433950.3860404442;250872.52762923925;351443.28659558244;469874.17469448753;201446.617608324;201446.617608324;273.7500540054204;226036.20769476928;162303.2944054211;31138.697893972778;5900.731066973653;0;4;5;0;0;0;0;1;12;14;148033010850.44385;56313207250.12179;124545991105.33241;14370.332374220154;8187.040491127989;38289.65200140478;4301.319715994224;300809.0349935694;82418.52403738981;397681.73635888286;160320.37598178463;4.368740641212622;0.18600726040603946
682;2019-04-12 04:22:41.797;859;261;106;106;94;39;37;32;-21;39;744;156;-10;4;238;183;853;257;98;73;36;22;799;355;360;144;360;299;801;-2.0;979.0;366.0;157.0;0.0;0;1;67;1;0;0;0;0;0;0;1;0;1;0;0;16046.4765625;12751.9306640625;0.0;2249.1201171875;837.0;156521;593.0;0.0;Calculated values ==>;1555035761.797;359.06000000000006;299.26000000000005;283.76000000000005;283.76000000000005;282.56;277.06;273.8482719121499;276.86;276.36;271.06;277.06;347.56000000000006;288.76000000000005;272.16;273.56;296.96000000000004;291.46000000000004;358.46000000000004;298.86;280.46000000000004;276.76000000000005;332.46000000000004;356.86;275.36;243.40439225979637;267.47669482898436;273.8482719121499;282.96000000000004;7990000.000000001;3550000.0;3600000.0;1440000.0;3600000.0;2990000.0;8009999.999999999;0.0;0.16316666666666665;0.061000000000000006;0.026166666666666668;0.0;0.0;0.0;12751.9306640625;0.0;2249.1201171875;16046.4765625;500482.0740750551;267059.9763674585;221541.6374633261;221541.6374633261;218566.29665364677;430477.46260093397;434733.80906377075;439307.656594583;472061.9191754798;528324.3514537747;463246.9355389208;440962.88685121783;443024.9951484293;464680.0635916259;458082.44237734104;499616.18789053167;265574.07052857825;440863.08308527886;434555.4581654633;248780.69988749037;351023.42510137823;470378.9536012187;201204.53669708958;201446.617608324;273.65095026372205;226302.90941278858;162522.9061361286;31168.41049966856;5900.731066973653;0;4;5;0;0;0;0;1;12;15;148249350505.1482;56400523255.00246;124725724050.08678;14524.2903137471;7043.397242324711;38187.87214955873;0.0;301049.86766020244;82545.46762038607;398319.1658999316;160356.22688416293;3.98342493316;0.19108424028141519
683;2019-04-12 04:23:41.797;851;263;110;109;93;38;38;31;-6;37;729;154;0;13;238;184;847;259;98;79;37;20;806;353;358;139;358;298;808;-1.0;859.0;167.0;125.0;0.0;0;1;58;1;0;0;0;0;0;0;1;0;1;0;0;15480.1875;12102.5703125;0.0;2262.14501953125;834.0;156522;588.0;0.0;Calculated values ==>;1555035821.797;358.26;299.46000000000004;284.16;284.06;282.46000000000004;276.96000000000004;273.6339639331285;276.96000000000004;276.26000000000005;272.56;276.86;346.06000000000006;288.56;273.16;274.46000000000004;296.96000000000004;291.56;357.86;299.06;281.06;276.86;331.96000000000004;356.56000000000006;275.16;242.35481222062532;267.35522164206344;273.6339639331285;282.96000000000004;8059999.999999999;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2980000.0;8080000.0;0.0;0.14316666666666666;0.02783333333333333;0.020833333333333332;0.0;0.0;0.0;12102.5703125;0.0;2262.14501953125;15480.1875;498688.13588877645;267441.7553756967;222457.18516243467;222206.88217934695;218244.2990907831;430607.02586249536;435393.88335433026;441767.3564677892;472523.0838727012;526836.795882445;463148.8058984156;442647.6203394549;444526.6575060108;464972.5849072995;458539.4322372223;498104.6766029451;265959.871990382;442256.7935845782;435217.872359457;246688.97952812296;349763.88963852916;470852.7170844846;200468.8032421606;201446.617608324;273.3537486651012;226565.6316133094;162730.02697759995;31206.004375807883;5900.731066973653;0;4;5;0;0;0;0;1;12;15;148464750505.1482;56485423255.00246;124904824050.08678;6716.143064779996;5632.998205048416;33235.39786036529;0.0;301226.8712716902;82651.10424911419;398914.359816681;160356.22688416293;3.1733687773503405;0.15447583805056506
684;2019-04-12 04:24:41.768;849;265;116;114;96;38;39;29;6;36;726;157;6;23;237;185;845;261;98;85;38;18;833;353;358;136;358;297;835;82.0;782.0;207.0;224.0;0.0;0;1;51;1;0;0;0;0;0;0;1;0;1;0;0;15332.6630859375;11951.8515625;0.0;2275.44897460938;831.0;156523;584.0;0.0;Calculated values ==>;1555035881.768;358.06000000000006;299.66;284.76000000000005;284.56;282.76000000000005;276.96000000000004;273.6339639331285;277.06;276.06;273.76000000000005;276.76000000000005;345.76;288.86;273.76000000000005;275.46000000000004;296.86;291.66;357.66;299.26000000000005;281.66;276.96000000000004;331.56;356.26;274.96000000000004;241.71165711629368;267.23344911666527;273.6339639331285;282.96000000000004;8330000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2970000.0;8350000.0;0.013666666666666666;0.13033333333333333;0.034499999999999996;0.037333333333333336;0.0;0.013666666666666666;0.0;11951.8515625;0.0;2275.44897460938;15332.6630859375;495903.9409516157;266821.3658675685;223627.45743728985;223128.24052810163;218689.62872817757;430607.02586249536;435569.4238987748;443722.45720771677;472818.15071447083;526601.7854713293;463668.3372290359;443722.45720771677;446142.09852666856;464841.74997644586;458675.337737467;495305.812424886;265394.83560572454;443211.6700523479;435393.88335433026;245015.67932991832;348504.4273212152;471057.33072014985;200415.0004443946;200415.0004443946;273.33261357290166;226822.28126068963;162930.3836072125;31243.799382644487;5900.731066973653;0;4;5;0;0;0;0;1;12;15;148679446684.99115;56567883379.94214;125083237774.95627;8394.107258334614;10103.980330294864;29965.06397876404;3211.3780664357873;301352.72916356026;82782.18235176039;399440.77577420627;160382.9754333131;3.6320684657673112;0.1790457733896524
685;2019-04-12 04:25:41.778;853;264;122;120;100;39;34;30;13;35;730;160;12;28;238;184;844;260;98;84;33;15;795;355;361;133;361;296;797;113.0;740.0;385.0;254.0;2.0;0;1;38;1;0;0;0;0;0;0;1;0;1;0;0;13865.2861328125;10431.0947265625;0.0;2282.84301757812;826.0;156524;582.0;0.0;Calculated values ==>;1555035941.778;358.46000000000004;299.56;285.36;285.16;283.16;277.06;273.8482719121499;276.56;276.16;274.46000000000004;276.66;346.16;289.16;274.36;275.96000000000004;296.96000000000004;291.56;357.56000000000006;299.16;281.56;276.46000000000004;331.36;355.76;274.66;241.05796691057077;267.1113755279542;273.8482719121499;282.96000000000004;7950000.0;3550000.0;3610000.0;1330000.0;3610000.0;2960000.0;7970000.0;0.01883333333333333;0.12333333333333334;0.06416666666666666;0.042333333333333334;0.0003333333333333333;0.019166666666666665;0.0;10431.0947265625;0.0;2282.84301757812;13865.2861328125;499979.0862966573;268418.430408808;225635.9356256766;225125.28127094687;220094.61277744456;430477.46260093397;433950.3860404442;444924.569094875;473112.1826642056;527096.9558006418;464185.29307128326;444782.34520442283;447034.2773195115;464533.37255708285;458219.12774457596;498678.0639760214;266895.23820335395;442431.7791291878;433769.5290198815;244179.05427248686;346405.4846687502;471164.1450065859;201051.76735554033;201479.3181080644;273.5911579621417;227065.63805781465;163116.9392477583;31281.791480352054;5900.731066973653;0;4;5;0;0;0;0;1;12;15;148895182635.81396;56648596830.249985;125261167425.6349;15648.504778273975;11434.75732056093;28586.548511962323;4452.229042476494;301553.11765714636;82961.7017477823;399928.78720184095;160446.84947002976;4.728829168679997;0.2247007622479566
686;2019-04-12 04:26:41.788;855;261;129;126;105;40;33;30;17;35;736;161;19;36;238;184;843;257;98;87;32;11;806;355;360;132;360;298;809;88.0;644.0;574.0;282.0;0.0;0;1;35;1;0;0;0;0;0;0;1;0;1;0;0;13733.8994140625;10320.93359375;0.0;2294.08764648438;819.0;156525;582.0;0.0;Calculated values ==>;1555036001.788;358.66;299.26000000000005;286.06;285.76000000000005;283.66;277.16;273.8482719121499;276.46000000000004;276.16;274.86;276.66;346.76;289.26000000000005;275.06;276.76000000000005;296.96000000000004;291.56;357.46000000000004;298.86;281.86;276.36;331.36;355.06000000000006;274.26000000000005;240.83765695389522;267.35522164206344;273.8482719121499;282.96000000000004;8059999.999999999;3550000.0;3600000.0;1320000.0;3600000.0;2980000.0;8090000.000000001;0.014666666666666666;0.10733333333333334;0.09566666666666666;0.047;0.0;0.014666666666666666;0.0;10320.93359375;0.0;2294.08764648438;13733.8994140625;499269.9796241325;266645.9384692818;227263.5308764083;226494.16969115593;221197.0747776493;430477.46260093397;434017.3760585396;445097.5059266029;473242.3297776949;527567.2171867789;464012.958531661;445381.69947755703;447766.00290744303;464680.0635916259;458219.12774457596;497519.576022684;265182.1509771318;443117.6556877094;433836.9858812755;244179.05427248686;343467.2996937194;470907.506429493;201012.26915142973;201012.26915142973;273.5756893961849;227295.66960287085;163289.9016393283;31319.938926061324;5900.731066973653;0;4;5;0;0;0;0;1;12;15;149111518685.77957;56728110080.23735;125439397125.60658;23350.820984824903;12685.076152068976;24937.550288222603;3414.762512037738;301878.16620418406;83162.73385979097;400374.89569746435;160512.41865935078;5.104090489502649;0.2543911952115455
687;2019-04-12 04:27:41.799;857;259;135;132;110;41;33;30;23;35;744;160;29;41;238;183;843;254;98;87;32;8;805;355;360;131;360;299;807;109.0;739.0;409.0;254.0;0.0;0;1;32;1;0;0;0;0;0;0;1;0;1;0;0;13746.701171875;10052.4228515625;0.0;2311.56616210938;809.0;156526;587.0;0.0;Calculated values ==>;1555036061.799;358.86;299.06;286.66;286.36;284.16;277.26000000000005;273.8482719121499;276.46000000000004;276.16;275.46000000000004;276.66;347.56000000000006;289.16;276.06;277.26000000000005;296.96000000000004;291.46000000000004;357.46000000000004;298.56;281.86;276.36;331.86;354.06000000000006;273.96000000000004;240.61611355647437;267.47669482898436;273.8482719121499;282.96000000000004;8050000.0;3550000.0;3600000.0;1310000.0;3600000.0;2990000.0;8070000.0;0.018166666666666668;0.12316666666666666;0.06816666666666667;0.042333333333333334;0.0;0.018166666666666668;0.0;10052.4228515625;0.0;2311.56616210938;13746.701171875;499650.94989085576;266009.659875812;228842.19080987107;228065.26960833877;222469.45098241325;430477.46260093397;434017.3760585396;445752.59130680247;473372.2673856561;528324.3514537747;463741.5570645986;446598.56625971716;448270.2827830808;464680.0635916259;458082.44237734104;497611.9588835769;264196.33228276717;443117.6556877094;433836.9858812755;246270.64818160105;339270.558843327;470748.996002173;200846.65109870365;200846.65109870365;273.51078698783516;227524.71659169154;163459.71073543507;31358.32641082935;5900.731066973653;0;4;5;0;0;0;0;1;12;15;149327558285.4843;56807024545.1295;125618529960.36177;16694.42159085207;11425.865934246867;28749.024676333065;4232.657748550056;302211.93773875694;83363.69521306381;400822.3658427136;160576.15884499397;4.941930139408615;0.23546873359566314
688;2019-04-12 04:28:41.810;858;254;139;136;113;41;33;30;32;35;751;160;36;46;238;184;843;250;98;91;32;8;821;352;358;131;358;302;824;113.0;629.0;55.0;136.0;2.0;0;0;33;1;0;0;0;0;0;0;1;0;1;0;0;14384.9365234375;10306.2255859375;0.0;2320.40502929688;776.0;156527;612.0;0.0;Calculated values ==>;1555036121.81;358.96000000000004;298.56;287.06;286.76000000000005;284.46000000000004;277.26000000000005;273.5264737036516;276.46000000000004;276.16;276.36;276.66;348.26;289.16;276.76000000000005;277.76000000000005;296.96000000000004;291.56;357.46000000000004;298.16;282.26000000000005;276.36;334.36;350.76;273.96000000000004;240.61611355647437;267.8393353686513;273.5264737036516;282.96000000000004;8209999.999999999;3520000.0000000005;3579999.9999999995;1310000.0;3579999.9999999995;3020000.0;8240000.000000001;0.01883333333333333;0.10483333333333333;0.009166666666666667;0.02266666666666667;0.0003333333333333333;0.019166666666666665;0.0;10306.2255859375;0.0;2320.40502929688;14384.9365234375;498341.75025310076;263429.1603613938;229627.05705569367;228851.2404984325;223012.14896327865;430671.36484660726;434509.0152533873;446442.42112733104;473372.2673856561;528824.1147818659;463295.0904854977;447005.8663255856;448401.4392639541;464972.5849072995;458699.02448149066;496127.7560650449;262047.10467231701;444155.85836402373;434330.5690018519;256730.23209357203;325426.6669566859;470748.996002173;199746.90386330098;200266.55870142952;273.06530616344463;227759.1898843896;163629.39724233968;31396.933247327626;5900.731066973653;0;4;5;0;0;0;0;1;12;15;149542997775.18988;56885638955.022064;125798863015.11531;2261.3755749202755;6142.7140884811;24539.45495433764;4486.226864091429;302369.9316751681;83510.12688727256;401266.5179186505;160648.82953718482;2.964351506146888;0.12275377953898464
689;2019-04-12 04:29:41.790;860;253;144;141;117;42;33;30;43;35;757;160;42;48;238;183;844;249;99;92;32;8;811;357;362;138;362;299;813;116.0;639.0;463.0;287.0;3.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;13630.201171875;9581.1279296875;0.0;1338.58264160156;735.0;156528;692.0;13.0;Calculated values ==>;1555036181.79;359.16;298.46000000000004;287.56;287.26000000000005;284.86;277.36;274.0616903277293;276.46000000000004;276.16;277.46000000000004;276.66;348.86;289.16;277.36;277.96000000000004;296.96000000000004;291.46000000000004;357.56000000000006;298.06;282.36;276.36;342.36;346.66;273.96000000000004;242.14157278889297;267.47669482898436;274.0616903277293;283.06;8109999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;8130000.0;0.01933333333333333;0.1065;0.07716666666666666;0.04783333333333333;0.0005;0.01983333333333333;0.03252424745649713;9581.1279296875;0.0;1338.58264160156;13630.201171875;499542.927595355;263565.80957825965;231099.73110113683;230313.96925072468;224154.2209465139;430346.717906069;433520.3008126533;448546.3990931623;472458.26935960614;529679.4811607535;463741.5570645986;448408.4276909712;449233.69419269334;464386.3924891542;457759.9777785417;497203.96967466234;262166.4672839737;443501.124914463;433337.9007451696;290221.2356813373;308237.3991652946;469805.9777390899;201355.4902027206;202105.3450152857;273.71889545176896;227992.57154543116;163795.06994570725;31427.414647406833;5900.731066973653;0;4;5;0;0;0;0;1;12;15;149758925775.25854;56966312055.047714;125979102915.17262;19074.898469379084;12840.881653823;25031.49400460834;4586.112355309364;302547.6746914992;83668.27078629832;401679.47146302596;160724.40716309493;5.635074856737328;0.27662061792112014
690;2019-04-12 04:30:44.760;864;250;143;143;124;44;33;32;50;37;758;160;47;47;238;180;841;247;100;89;32;5;804;358;363;146;363;300;807;118.0;630.0;362.0;226.0;0.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;14450.6494140625;9289.9326171875;0.0;1310.77648925781;702.0;156529;763.0;0.0;Calculated values ==>;1555036244.76;359.56000000000006;298.16;287.46000000000004;287.46000000000004;285.56;277.56;274.1680685717883;276.46000000000004;276.36;278.16;276.86;348.96000000000004;289.16;277.86;277.86;296.96000000000004;291.16;357.26;297.86;282.06;276.36;349.46000000000004;343.36;273.66;243.81672145450628;267.5978703862781;274.1680685717883;283.16;8040000.000000001;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3000000.0;8070000.0;0.019666666666666666;0.105;0.060333333333333336;0.03766666666666666;0.0;0.019666666666666666;0.0;9289.9326171875;0.0;1310.77648925781;14450.6494140625;500752.91531225725;262776.9750720241;230931.80388250822;230931.80388250822;226010.35925929563;430280.9020939914;433269.66867335857;449323.756237676;471599.1411268027;529707.431855792;463593.0406327243;448911.6385699624;448911.6385699624;464239.1217830999;457184.28850405983;497411.6253149595;261729.4128932911;442817.6285442694;433086.23799672595;319975.17213553557;294410.04551340896;468414.5045189802;201476.97832436085;201476.97832436085;273.77085730064897;228238.1619846256;163960.11309614845;31450.585500816;5900.731066973653;0;4;5;0;0;0;0;1;12;15;149987192025.36224;57055729455.08834;126167698065.25832;14953.422267436683;10054.646819997328;24746.632304275183;4554.982106889846;302845.2807134118;83868.51126249992;402114.8226595669;160804.35365178192;5.123212320351131;0.23683356270428088
691;2019-04-12 04:31:41.771;866;248;132;136;127;45;34;33;56;38;750;159;51;51;239;179;838;245;99;39;33;2;796;360;365;145;365;304;799;130.0;582.0;825.0;232.0;2.0;0;1;25;1;0;0;0;0;0;0;1;1;0;0;0;15425.4599609375;9470.78515625;0.0;2503.041015625;684.0;156530;776.0;0.0;Calculated values ==>;1555036301.771;359.76;297.96000000000004;286.36;286.76000000000005;285.86;277.66;274.38016830617;276.56;276.46000000000004;278.76000000000005;276.96000000000004;348.16;289.06;278.26000000000005;278.26000000000005;297.06;291.06;356.96000000000004;297.66;277.06;276.46000000000004;350.76;341.56000000000006;273.36;243.61107973660833;268.0796299477929;274.38016830617;283.06;7959999.999999999;3600000.0;3650000.0;1450000.0;3650000.0;3040000.0;7990000.000000001;0.021666666666666667;0.097;0.1375;0.03866666666666666;0.0003333333333333333;0.022000000000000002;0.0;9470.78515625;0.0;2503.041015625;15425.4599609375;501755.5510924133;262428.47199074115;228182.24895739445;229222.6497065427;226890.6724932824;430148.3826014536;432949.0678229144;449413.00246898126;471830.8059033014;528565.9442730256;462871.11955514766;448721.9649698524;448721.9649698524;464076.26427514775;456718.5572118646;497713.746320374;261377.23075315173;433865.5205784961;432764.09833711403;325426.6669566859;286870.6033266602;468253.1250508563;202320.19979335903;202712.0490231171;274.1087323556347;228474.72682756002;164108.66410718215;31480.784049351845;5900.731066973653;0;4;5;0;0;0;0;1;13;15;150194712065.06372;57138680459.96901;126339871285.01062;33975.26036789806;10282.739776623228;22924.64201002056;5061.145084907933;303232.70753587154;84029.54664383213;402492.29307845887;160880.49601657953;6.03347553258634;0.2615037410920952
692;2019-04-12 04:32:41.761;866;247;124;129;126;46;35;32;59;38;712;157;54;52;239;178;836;244;99;39;34;-3;840;358;363;141;363;306;842;122.0;688.0;610.0;191.0;0.0;0;1;35;1;0;0;0;0;0;0;1;1;0;0;0;15714.455078125;10715.17578125;0.0;2345.7529296875;674.0;156531;773.0;0.0;Calculated values ==>;1555036361.761;359.76;297.86;285.56;286.06;285.76000000000005;277.76000000000005;274.1680685717883;276.66;276.36;279.06;276.96000000000004;344.36;288.86;278.56;278.36;297.06;290.96000000000004;356.76;297.56;277.06;276.56;350.46000000000004;340.56000000000006;272.86;242.77792619122317;268.3187672390254;274.1680685717883;283.06;8400000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;8420000.0;0.02033333333333333;0.11466666666666667;0.10166666666666666;0.03183333333333333;0.0;0.02033333333333333;0.0;10715.17578125;0.0;2345.7529296875;15714.455078125;497789.2905377422;260325.4870429186;225546.7358047583;226810.32299692105;226051.15469633145;430280.9020939914;433634.880018922;449459.42253551364;472358.58907936385;524426.515280595;462319.27918706264;448766.74113503785;448488.4414509901;464371.1518808695;456907.6180581302;493288.9348298672;259339.605814967;434358.88782729313;433452.5470882844;324168.52440917626;282682.81946839223;468308.25738961285;201658.27192614955;201658.27192614955;273.8416856358889;228734.18286971145;164276.85241229786;31521.18393113317;5900.731066973653;0;4;5;0;0;0;0;1;13;15;150413075665.09845;57224466159.98265;126522840785.0397;25193.11697861868;8488.357870586915;26826.18972704189;4713.150261630075;303725.695168869;84185.94638661479;402906.8142446229;160961.93490240342;4.993581718523603;0.21058280049396355
693;2019-04-12 04:33:41.782;869;246;115;118;116;47;36;32;62;38;699;159;57;63;239;177;837;242;100;38;34;-8;804;360;365;139;365;307;807;125.0;749.0;767.0;202.0;0.0;0;1;37;1;0;0;0;0;0;0;1;1;0;0;0;14887.892578125;10503.4921875;0.0;2355.44799804688;663.0;156532;768.0;0.0;Calculated values ==>;1555036421.782;360.06000000000006;297.76000000000005;284.66;284.96000000000004;284.76000000000005;277.86;274.38016830617;276.76000000000005;276.36;279.36;276.96000000000004;343.06000000000006;289.06;278.86;279.46000000000004;297.06;290.86;356.86;297.36;276.96000000000004;276.56;349.96000000000004;339.46000000000004;272.36;242.35481222062532;268.43790593516167;274.38016830617;283.16;8040000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;3070000.0;8070000.0;0.020833333333333332;0.12483333333333334;0.12783333333333333;0.033666666666666664;0.0;0.020833333333333332;0.0;10503.4921875;0.0;2355.44799804688;14887.892578125;501472.4542810288;261383.30489465612;223726.36046243086;224484.54805790412;223978.7475495417;430148.3826014536;433317.3069910173;449690.29051208816;472621.17715536855;522979.0324292006;462419.21704451914;448998.0917314654;449828.21704553755;464076.26427514775;456440.2180442986;496825.03893977177;260013.58031779138;433683.32636128634;432949.0678229144;322071.7610967587;278076.8904731985;468089.2413142022;202182.66753685812;202182.66753685812;274.0552003421264;228989.2916909851;164453.73653358518;31560.37431746289;5900.731066973653;0;4;5;0;0;0;0;1;13;15;150631552105.63306;57308495560.18826;126706805150.48985;31639.72447033357;8952.18798383725;29561.96375131055;4807.633339292839;304199.4679445571;84331.33513734948;403376.87999020703;161041.30253489083;5.8295247091225315;0.24480957162961528
694;2019-04-12 04:34:41.792;871;244;111;113;109;47;36;33;64;38;708;162;59;65;239;177;839;242;100;37;35;-12;827;360;365;138;365;310;830;135.0;778.0;283.0;151.0;0.0;0;1;47;1;0;0;0;0;0;0;1;1;0;0;0;15525.62109375;11566.9306640625;0.0;2378.24438476562;646.0;156533;764.0;0.0;Calculated values ==>;1555036481.792;360.26;297.56;284.26000000000005;284.46000000000004;284.06;277.86;274.38016830617;276.76000000000005;276.46000000000004;279.56;276.96000000000004;343.96000000000004;289.36;279.06;279.66;297.06;290.86;357.06000000000006;297.36;276.86;276.66;349.56000000000006;337.76;271.96000000000004;242.14157278889297;268.7936212382143;274.38016830617;283.16;8270000.0;3600000.0;3650000.0;1380000.0;3650000.0;3100000.0;8300000.0;0.022500000000000003;0.12966666666666668;0.04716666666666667;0.025166666666666667;0.0;0.022500000000000003;0.0;11566.9306640625;0.0;2378.24438476562;15525.62109375;499702.7131368448;259786.25717495737;222441.05395521596;222939.28004106358;221944.06975656532;430148.3826014536;433317.3069910173;449417.0288110086;472752.1489716358;523686.69823406154;462343.20166650775;448720.21487353265;449555.86387678824;464076.26427514775;456440.2180442986;494970.13692463876;259125.12084453384;433500.59072566376;433133.46834165603;320394.4760798638;270959.89632461156;467832.08141530916;201713.78309899473;201713.78309899473;273.87233931890074;229242.77987920164;164637.6873773507;31599.828328552812;5900.731066973653;0;4;5;0;0;0;0;1;13;15;150850588605.59824;57391609410.17506;126891936000.46043;11683.33642274999;6697.310507627248;30581.237085053606;5206.94291795988;304560.55362285994;84461.7693601722;403878.1568626538;161124.77124615503;3.8844135511904376;0.15388871283845587
695;2019-04-12 04:35:41.793;873;244;108;110;103;47;37;34;66;38;725;163;60;68;239;178;842;242;100;37;36;-16;814;361;366;136;366;309;816;129.0;904.0;310.0;211.0;0.0;0;1;51;1;0;0;0;0;0;0;1;1;0;0;0;15469.9951171875;11682.212890625;0.0;2370.92749023438;634.0;156534;760.0;0.0;Calculated values ==>;1555036541.793;360.46000000000004;297.56;283.96000000000004;284.16;283.46000000000004;277.86;274.4858918419099;276.86;276.56;279.76000000000005;276.96000000000004;345.66;289.46000000000004;279.16;279.96000000000004;297.06;290.96000000000004;357.36;297.36;276.86;276.76000000000005;349.16;336.56;271.56;241.71165711629368;268.67533136820026;274.4858918419099;283.16;8140000.000000001;3610000.0;3660000.0;1360000.0;3660000.0;3090000.0;8159999.999999999;0.021500000000000002;0.15066666666666664;0.051666666666666666;0.035166666666666666;0.0;0.021500000000000002;0.0;11682.212890625;0.0;2370.92749023438;15469.9951171875;501157.3502496426;260330.9028540105;221860.9510116948;222359.7886507554;220619.31026840117;430081.6785162784;433249.8226776551;449877.23788744846;473013.45329280203;525555.6630261912;462620.12147191423;449045.1784721628;450153.2215199647;463928.38035923813;456414.7828251579;496631.1337382062;259657.4537606582;433249.8226776551;433065.50215134333;318717.3015803363;265937.0223246507;467714.8087812215;201560.54051204326;201560.54051204326;273.81692155873424;229501.08098559413;164831.4334691201;31639.405420403877;5900.731066973653;0;4;5;0;0;0;0;1;13;15;151069892260.3333;57473810780.07576;127077639095.23611;12829.696031062602;9359.758434132767;35704.03444995056;4977.356675244952;304764.83229764947;84595.58049800702;404430.5433310659;161209.64182381527;4.473793322097747;0.19433543326510996
696;2019-04-12 04:36:41.773;876;243;106;106;97;46;38;35;68;39;741;163;60;66;239;178;844;241;101;37;36;-18;802;360;365;135;365;310;804;125.0;816.0;273.0;172.0;0.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;15676.3388671875;12103.125;0.0;2382.30419921875;630.0;156535;755.0;0.0;Calculated values ==>;1555036601.773;360.76;297.46000000000004;283.76000000000005;283.76000000000005;282.86;277.76000000000005;274.38016830617;276.96000000000004;276.66;279.96000000000004;277.06;347.26;289.46000000000004;279.16;279.76000000000005;297.06;290.96000000000004;357.56000000000006;297.26000000000005;276.86;276.76000000000005;348.66;336.16;271.36;241.49495122638035;268.7936212382143;274.38016830617;283.26000000000005;8020000.0;3600000.0;3650000.0;1350000.0;3650000.0;3100000.0;8040000.000000001;0.020833333333333332;0.136;0.0455;0.028666666666666667;0.0;0.020833333333333332;0.0;12103.125;0.0;2382.30419921875;15676.3388671875;502652.48152513034;260476.59820186114;221505.6307123502;221505.6307123502;219272.35706718918;430148.3826014536;433683.32636128634;449971.3348340736;473241.2657668606;527158.8296010264;462469.26036842103;448859.9334821772;449694.52579769876;464076.26427514775;456579.465419306;498034.73012169305;259794.54769385591;433500.59072566376;433317.3069910173;316620.98725437425;264262.8888514036;467656.67764891183;201334.28611951586;201334.28611951586;273.72393811895057;229760.54725128537;165029.5785478886;31679.002481073883;5900.731066973653;0;4;5;0;0;0;0;1;13;15;151289119160.403;57555083680.10161;127263277195.29515;11312.985716512378;7634.575223842684;32400.664810185852;4832.979601489613;304965.9542492717;84737.15273871945;404997.89331202727;161291.36737521327;3.878463287443397;0.16137865318393763
697;2019-04-12 04:37:41.774;875;244;107;108;96;44;37;32;68;39;754;162;60;67;239;178;847;242;101;38;36;-21;836;358;364;135;364;309;838;121.0;957.0;513.0;192.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;16736.46875;12920.49609375;0.0;2393.15942382812;621.0;156536;751.0;0.0;Calculated values ==>;1555036661.774;360.66;297.56;283.86;283.96000000000004;282.76000000000005;277.56;274.1680685717883;276.86;276.36;279.96000000000004;277.06;348.56000000000006;289.36;279.16;279.86;297.06;290.96000000000004;357.86;297.36;276.96000000000004;276.76000000000005;348.26;335.26000000000005;271.06;241.49495122638035;268.67533136820026;274.1680685717883;283.26000000000005;8359999.999999999;3579999.9999999995;3640000.0;1350000.0;3640000.0;3090000.0;8380000.0;0.020166666666666666;0.1595;0.08549999999999999;0.032;0.0;0.020166666666666666;0.0;12920.49609375;0.0;2393.15942382812;16736.46875;499479.74042032723;259486.51933651985;221356.424909054;221603.47395961182;218657.96730403564;430280.9020939914;433749.95420475816;450153.2215199647;473241.2657668606;528600.2930880411;462494.3249828957;449045.1784721628;450015.31396708504;464223.8542375998;456907.6180581302;495325.1216431233;258831.9570114309;433931.68165179034;433567.68989926;314944.0575458753;260496.36997498586;467361.0029069329;201129.58214257236;201129.58214257236;273.63490786262736;230030.65848288115;165238.1121989209;31718.798674476704;5900.731066973653;0;4;5;0;0;0;0;1;13;15;151507822805.13882;57636085030.00376;127448980290.07083;21291.52116676704;8519.405464459538;37720.65975875493;4687.501839759868;305237.6630013746;84871.77148790112;405582.2474218021;161370.70604275027;4.7159927390846095;0.1975218745959766
698;2019-04-12 04:38:41.764;879;246;108;108;94;43;37;32;66;39;764;161;58;65;239;179;851;244;101;41;36;-23;823;359;364;133;364;307;825;124.0;962.0;435.0;207.0;0.0;0;0;63;1;0;0;0;0;0;0;1;1;0;0;0;16276.736328125;12879.2744140625;0.0;2367.86791992188;614.0;156537;744.0;0.0;Calculated values ==>;1555036721.764;361.06000000000006;297.76000000000005;283.96000000000004;283.96000000000004;282.56;277.46000000000004;274.27422755570615;276.86;276.36;279.76000000000005;277.06;349.56000000000006;289.26000000000005;278.96000000000004;279.66;297.06;291.06;358.26;297.56;277.26000000000005;276.76000000000005;347.56000000000006;334.56;270.86;241.05796691057077;268.43790593516167;274.27422755570615;283.26000000000005;8230000.0;3590000.0;3640000.0;1330000.0;3640000.0;3070000.0;8250000.0;0.020666666666666667;0.16033333333333333;0.0725;0.034499999999999996;0.0;0.020666666666666667;0.0;12879.2744140625;0.0;2367.86791992188;16276.736328125;501224.81804615766;260648.31894891488;221754.50310785044;221754.50310785044;218307.25246393328;430214.79039162316;433749.95420475816;450240.99059172784;473501.00995365425;529800.5685820328;462670.2459916989;449136.8774881625;450103.56597486313;464223.8542375998;456882.49295791436;497127.1691836221;259977.74894290572;434473.7075064044;433567.68989926;312009.6876057385;257567.11924055516;467443.14440565417;201121.03394217513;201121.03394217513;273.6359769973016;230305.72267356887;165453.07445350557;31758.467289809618;5900.731066973653;0;4;5;0;0;0;0;1;13;15;151726186405.17352;57716471630.01654;127633749490.1002;18061.19685709257;9188.112810990027;38022.95704526153;4803.897556446421;305565.5476617394;85019.30954644461;406213.3390291348;161449.78785523208;4.596019551388175;0.1964777129615357
