;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
699;2019-04-12 04:39:41.775;885;248;112;110;94;43;37;33;59;39;772;161;52;65;239;180;853;246;101;45;36;-25;806;359;364;132;364;308;808;130.0;975.0;435.0;168.0;0.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;16239.89453125;12778.4541015625;0.0;2383.89599609375;605.0;156538;738.0;0.0;Calculated values ==>;1555036781.775;361.66;297.96000000000004;284.36;284.16;282.56;277.46000000000004;274.27422755570615;276.86;276.46000000000004;279.06;277.06;350.36;289.26000000000005;278.36;279.66;297.06;291.16;358.46000000000004;297.76000000000005;277.66;276.76000000000005;346.96000000000004;333.66;270.66;240.83765695389522;268.5567601203482;274.27422755570615;283.26000000000005;8059999.999999999;3590000.0;3640000.0;1320000.0;3640000.0;3080000.0;8080000.0;0.021666666666666667;0.1625;0.0725;0.028;0.0;0.021666666666666667;0.0;12778.4541015625;0.0;2383.89599609375;16239.89453125;503584.764756938;262033.87452641656;222958.76833424554;222457.18516243467;218489.71930301978;430214.79039162316;433749.95420475816;449090.9801531781;473630.5699406402;530561.5075158759;462519.4980727218;448113.97177139675;449921.5578654963;464223.8542375998;457021.0901305305;498979.2581138033;261341.1872021119;435189.27008113236;433567.68989926;309494.7701623936;253801.27034056993;467386.15283757093;201326.89142778245;201326.89142778245;273.71660347829675;230576.7442762894;165666.92805766725;31798.072582185618;5900.731066973653;0;4;5;0;0;0;0;1;13;15;151944626445.74283;57795986205.22377;127818283315.58115;17962.896432591184;7449.659319474078;38616.18652314985;5031.883966882014;305865.80347674515;85157.98306671176;406852.1156481168;161531.7677283619;4.554744205040636;0.1833273362767645
700;2019-04-12 04:40:41.775;884;249;117;115;96;42;36;31;51;38;779;162;47;63;239;180;855;246;101;48;35;-26;810;357;362;131;362;307;811;-2.0;1001.0;688.0;180.0;0.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;16649.703125;13301.7646484375;0.0;2383.44799804688;604.0;156539;731.0;0.0;Calculated values ==>;1555036841.775;361.56000000000006;298.06;284.86;284.66;282.76000000000005;277.36;274.0616903277293;276.76000000000005;276.26000000000005;278.26000000000005;276.96000000000004;351.06000000000006;289.36;277.86;279.46000000000004;297.06;291.16;358.66;297.76000000000005;277.96000000000004;276.66;346.26;333.56;270.56;240.61611355647437;268.43790593516167;274.0616903277293;283.26000000000005;8100000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3070000.0;8109999.999999999;0.0;0.16683333333333333;0.11466666666666667;0.030000000000000002;0.0;0.0;0.0;13301.7646484375;0.0;2383.44799804688;16649.703125;503091.86634153966;262252.3899548597;224179.88519279263;223675.54346528198;218948.3846920108;430346.717906069;434064.28222162405;448161.6524542048;473663.03176242136;531368.7506413077;462795.61755942146;447600.3881133133;449828.21704553755;464518.1588243853;457347.09222704766;498905.94032259175;261215.7728534652;436194.857971995;433883.48505660606;306560.99450073834;253382.8652305231;467427.5250784541;200941.4054992794;201326.89142778245;273.5567425698265;230850.82425675815;165884.26321391723;31837.800448803457;5900.731066973653;0;4;5;0;0;0;0;1;13;15;152162426445.74283;57874886205.22377;128002783315.58115;28347.921650831446;7994.583587375241;39654.64293943261;0.0;306251.7269607737;85286.68509093551;407504.372560305;161573.7000947526;4.845146182616337;0.22565489539370973
701;2019-04-12 04:41:41.765;883;250;124;122;100;40;35;30;47;38;785;162;44;59;238;181;854;247;101;53;34;-28;808;356;361;129;361;307;809;110.0;960.0;731.0;290.0;0.0;0;0;72;1;0;0;0;0;0;0;1;1;0;0;0;16871.5859375;13099.7998046875;0.0;2382.38232421875;706.0;156540;726.0;15.0;Calculated values ==>;1555036901.765;361.46000000000004;298.16;285.56;285.36;283.16;277.16;273.955091788801;276.66;276.16;277.86;276.96000000000004;351.66;289.36;277.56;279.06;296.96000000000004;291.26000000000005;358.56000000000006;297.86;278.46000000000004;276.56;345.76;343.76;270.36;240.16925963744896;268.43790593516167;273.955091788801;283.26000000000005;8080000.0;3560000.0;3610000.0;1290000.0;3610000.0;3070000.0;8090000.000000001;0.018333333333333333;0.16;0.12183333333333332;0.04833333333333333;0.0;0.018333333333333333;0.03759289721839381;13099.7998046875;0.0;2382.38232421875;16871.5859375;503124.35217161605;262688.6251067038;225983.1069209543;225473.49188949898;219957.0146890218;430412.23801567365;434130.71970383386;447600.3881133133;473921.41095746984;531995.4551614505;462795.61755942146;447177.4714065356;449275.48907731444;464533.37255708285;457646.94884360844;498942.4998124814;261644.29835192938;437293.7973737539;433950.3860404442;304465.6318710359;296085.73418796173;467510.4514977368;200328.42305306738;200328.42305306738;273.31160149553335;231130.12177497745;166104.23958222207;31877.509082286535;5900.731066973653;0;4;5;0;0;0;0;1;13;15;152379290295.7773;57952873205.23617;128186952615.61043;30125.967743173293;12913.798041492357;37967.712233688326;4283.069321435241;306738.9281587326;85460.89256511818;408151.1177113572;161609.38639039616;5.508948714699988;0.25475918343707854
702;2019-04-12 04:42:41.776;881;252;130;128;105;40;35;31;46;39;789;163;43;53;238;182;850;249;101;57;34;-27;808;356;361;140;361;306;810;84.0;1012.0;767.0;161.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;15928.1787109375;13394.4951171875;0.0;1357.67895507812;805.0;156541;720.0;15.0;Calculated values ==>;1555036961.776;361.26;298.36;286.16;285.96000000000004;283.66;277.16;273.955091788801;276.66;276.26000000000005;277.76000000000005;277.06;352.06000000000006;289.46000000000004;277.46000000000004;278.46000000000004;296.96000000000004;291.36;358.16;298.06;278.86;276.56;345.16;353.66;270.46000000000004;242.56692532238324;268.3187672390254;273.955091788801;283.26000000000005;8080000.0;3560000.0;3610000.0;1400000.0;3610000.0;3060000.0;8100000.0;0.014;0.16866666666666666;0.12783333333333333;0.026833333333333334;0.0;0.014;0.03736430278869924;13394.4951171875;0.0;1357.67895507812;15928.1787109375;502838.4750099561;263347.66773872136;227506.50391096593;226992.69063258686;221185.2984173591;430412.23801567365;434130.71970383386;447649.2082961263;472588.21769833704;532487.6948089948;463070.81021124206;447227.0908755239;448627.68014227727;464533.37255708285;457784.2476305463;498359.2659077722;262295.59754625463;437977.1081470654;433950.3860404442;301951.40411888575;337592.078488485;466062.6088167628;200934.09376263194;200934.09376263194;273.549471413951;231403.50325742568;166325.06585033092;31908.681973553914;5900.731066973653;0;4;5;0;0;0;0;1;13;15;152595930005.48123;58033588000.125854;128370886330.35905;31538.415474531692;7114.281820619179;39816.07206364263;3262.2280918893716;307252.8922276521;85627.82382886298;408799.43474928604;161672.2753962923;5.54026796662729;0.22896160543483635
703;2019-04-12 04:43:41.776;880;255;137;134;110;39;36;30;20;39;788;162;25;48;238;183;848;252;101;62;35;-26;798;355;361;144;361;304;800;90.0;1068.0;806.0;191.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16194.705078125;13215.8388671875;0.0;1341.91748046875;839.0;156542;712.0;17.0;Calculated values ==>;1555037021.776;361.16;298.66;286.86;286.56;284.16;277.06;273.8482719121499;276.76000000000005;276.16;275.16;277.06;351.96000000000004;289.36;275.66;277.96000000000004;296.96000000000004;291.46000000000004;357.96000000000004;298.36;279.36;276.66;344.36;357.06000000000006;270.56;243.40439225979637;268.0796299477929;273.8482719121499;283.26000000000005;7980000.0;3550000.0;3610000.0;1440000.0;3610000.0;3040000.0;8000000.0;0.015000000000000001;0.178;0.13433333333333333;0.03183333333333333;0.0;0.015000000000000001;0.04225219423302057;13215.8388671875;0.0;1341.91748046875;16194.705078125;503573.79835469014;264891.4013205052;229468.46710816596;228686.6929911768;222555.88735967575;430477.46260093397;434310.53623595677;444333.52089386596;472061.9191754798;532532.5904226259;463245.19961346884;445054.37130637356;448305.2499804515;464533.37255708285;458082.44237734104;498983.3445547092;263806.31889202987;438822.1517515752;434130.71970383386;298599.4468028795;351863.15629032685;465592.87414285477;200573.05303478084;200573.05303478084;273.4034216229756;231671.19395566787;166546.81863353404;31931.178610516803;5900.731066973653;0;4;5;0;0;0;0;1;13;15;152812530005.48123;58118788000.125854;128553886330.35905;32745.156182403767;8436.464305273686;41861.510567956924;3503.3650000357957;307788.58865812654;85757.41337991209;409480.08127121604;161728.65533872502;5.94504358974272;0.2510213184734796
704;2019-04-12 04:44:41.807;877;256;142;138;114;39;38;29;-12;39;780;159;0;41;238;184;846;253;102;66;36;-26;818;354;359;144;359;305;820;89.0;946.0;554.0;101.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16699.92578125;13254.38671875;0.0;1344.30993652344;852.0;156543;700.0;0.0;Calculated values ==>;1555037081.807;360.86;298.76000000000005;287.36;286.96000000000004;284.56;277.06;273.7412296467126;276.96000000000004;276.06;271.96000000000004;277.06;351.16;289.06;273.16;277.26000000000005;296.96000000000004;291.56;357.76;298.46000000000004;279.76000000000005;276.76000000000005;343.16;358.36;270.56;243.40439225979637;268.19934244402924;273.7412296467126;283.36;8180000.0;3540000.0;3590000.0;1440000.0;3590000.0;3050000.0;8200000.0;0.014833333333333334;0.15766666666666668;0.09233333333333334;0.016833333333333332;0.0;0.014833333333333334;0.0;13254.38671875;0.0;1344.30993652344;16699.92578125;501379.46121270536;264309.61421107757;230467.49697877924;229427.2725453744;223311.62747375615;430542.39183029096;435153.4052875198;439361.0270025769;472061.9191754798;531623.4926563593;462720.80193628184;441181.0962547605;447135.984043247;464826.4671830437;458379.467483997;496850.6067656191;263255.1856107463;439930.2995056856;434799.06761956174;293572.2367247113;357322.216966979;465592.87414285477;200568.75828819617;200568.75828819617;273.3973671548257;231945.4575086948;166767.51781540536;31953.575404655403;5900.731066973653;0;4;5;0;0;0;0;1;13;15;153028641605.1173;58205232639.980286;128736680725.05124;22048.486144627823;4461.239283553419;36830.21140208494;3474.416255081923;308245.43826048693;85864.94977475057;410136.18443144223;161786.83355897787;4.57673411970054;0.17562618328855845
705;2019-04-12 04:45:41.797;875;259;144;143;119;39;38;30;-15;38;770;157;-26;28;238;184;847;255;103;70;37;-25;817;356;361;143;361;301;819;-2.0;980.0;1039.0;247.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;16901.25;12809.9609375;0.0;1329.05322265625;858.0;156544;689.0;0.0;Calculated values ==>;1555037141.797;360.66;299.06;287.56;287.46000000000004;285.06;277.06;273.955091788801;276.96000000000004;276.16;271.66;276.96000000000004;350.16;288.86;270.56;275.96000000000004;296.96000000000004;291.56;357.86;298.66;280.16;276.86;342.06000000000006;358.96000000000004;270.66;243.1966462407574;267.7187500070086;273.955091788801;283.46000000000004;8170000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;8190000.000000001;0.0;0.16333333333333336;0.17316666666666666;0.04116666666666667;0.0;0.0;0.0;12809.9609375;0.0;1329.05322265625;16901.25;501179.21302388137;265426.019904348;231005.62995334738;230744.02650718897;224581.89833702182;430412.23801567365;434668.6427963687;439780.08636155893;472095.1348084983;530882.0883741961;463071.8785243405;438095.2167564963;446070.60221923905;464533.37255708285;458058.41051450267;497090.7248491824;264001.5153813338;440154.36420568853;434489.842356074;288964.7057630673;359842.2631860435;465835.70944531803;200770.0208145351;200568.75828819617;273.48512247221316;232225.4206386167;166984.68451209244;31975.849717981055;5900.731066973653;0;4;5;0;0;0;0;1;13;15;153244605605.15164;58291318289.99397;128918450425.08014;41388.576350559626;10911.870848633898;38071.23754641527;0.0;308773.9923409996;85993.03767433064;410760.25914298877;161815.7822021967;6.391653882084386;0.30762982685689855
706;2019-04-12 04:46:41.778;875;259;131;134;123;41;34;31;-23;38;761;156;-29;19;238;183;846;255;103;69;33;-24;797;358;363;142;363;302;799;85.0;848.0;953.0;234.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15780.1181640625;12097.578125;0.0;1337.56030273438;861.0;156545;679.0;0.0;Calculated values ==>;1555037201.778;360.66;299.06;286.26000000000005;286.56;285.46000000000004;277.26000000000005;274.1680685717883;276.56;276.26000000000005;270.86;276.96000000000004;349.26;288.76000000000005;270.26000000000005;275.06;296.96000000000004;291.46000000000004;357.76;298.66;280.06;276.46000000000004;341.06000000000006;359.26;270.76000000000005;242.98782864720522;267.8393353686513;274.1680685717883;283.46000000000004;7970000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3020000.0;7990000.000000001;0.014166666666666666;0.14133333333333334;0.15883333333333333;0.039;0.0;0.014166666666666666;0.0;12097.578125;0.0;1337.56030273438;15780.1181640625;502950.9124399083;266415.9638010464;227923.15176848063;228701.63993319467;225864.29148151126;430280.9020939914;433452.5470882844;438334.26632045925;472226.9707426428;529867.8939616912;462797.43922062626;437401.2382119444;444589.26801690354;464239.1217830999;457598.1694309323;498784.8034998842;264940.22076251276;439550.530927348;433269.66867335857;284776.6418597092;361102.401775943;466077.88656450296;201365.22345633668;201365.22345633668;273.7271559163837;232497.67913165767;167192.18161002523;31998.06446053103;5900.731066973653;0;4;5;0;0;0;0;1;13;15;153461736825.82138;58376791215.257614;129099293140.63795;37638.582974918136;10323.793861218486;33050.03436021516;3285.31297390781;309432.3434601833;86169.94550889877;411352.7487295707;161843.1511408211;6.274421705714799;0.28117268199527534
707;2019-04-12 04:47:41.758;869;258;123;126;121;42;34;31;-13;38;755;157;-8;13;238;182;843;255;104;72;33;-24;835;356;361;141;361;302;836;111.0;933.0;472.0;165.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15814.12109375;12768.65625;0.0;1337.37133789062;863.0;156546;669.0;0.0;Calculated values ==>;1555037261.758;360.06000000000006;298.96000000000004;285.46000000000004;285.76000000000005;285.26000000000005;277.36;273.955091788801;276.56;276.26000000000005;271.86;276.96000000000004;348.66;288.86;272.36;274.46000000000004;296.96000000000004;291.36;357.46000000000004;298.66;280.36;276.46000000000004;340.06000000000006;359.46000000000004;270.76000000000005;242.77792619122317;267.8393353686513;273.955091788801;283.56;8350000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;8359999.999999999;0.018500000000000003;0.1555;0.07866666666666666;0.0275;0.0;0.018500000000000003;0.0;12768.65625;0.0;1337.37133789062;15814.12109375;498687.1236095535;264297.95240986714;225371.9741587248;226129.8469861523;224868.40511464694;430412.23801567365;433950.3860404442;439865.3636856337;472358.58907936385;529241.7372316079;462921.98938356;440620.3661345886;443721.9807720978;464533.37255708285;457784.2476305463;494818.40022161306;263260.1413393299;440483.78149257216;433769.5290198815;280589.13426710566;361942.53728597105;466219.7225774442;200618.09708360868;200618.09708360868;273.42547950885546;232760.8766960679;167399.3311561861;32020.34812708908;5900.731066973653;0;4;5;0;0;0;0;1;13;15;153678864425.02734;58461662914.94724;129280432739.97552;18820.784972692632;7304.044701080477;36007.30925619503;4313.301490821048;309902.6813597824;86316.79519682935;411928.0347649825;161906.4518205333;4.710428928823985;0.19363282331192064
708;2019-04-12 04:48:41.789;867;257;116;118;111;43;34;31;0;39;752;157;4;15;239;182;842;253;104;73;33;-22;802;358;364;141;364;300;803;120.0;918.0;878.0;179.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14570.5361328125;11610.12109375;0.0;1327.82397460938;864.0;156547;659.0;0.0;Calculated values ==>;1555037321.789;359.86;298.86;284.76000000000005;284.96000000000004;284.26000000000005;277.46000000000004;274.1680685717883;276.56;276.26000000000005;273.16;277.06;348.36;288.86;273.56;274.66;297.06;291.36;357.36;298.46000000000004;280.46000000000004;276.46000000000004;339.06000000000006;359.56000000000006;270.96000000000004;242.77792619122317;267.5978703862781;274.1680685717883;283.56;8020000.0;3579999.9999999995;3640000.0;1410000.0;3640000.0;3000000.0;8030000.0;0.02;0.153;0.14633333333333332;0.029833333333333333;0.0;0.02;0.0;11610.12109375;0.0;1327.82397460938;14570.5361328125;501363.5946852431;265474.8213426008;224030.2985469332;224536.88723445503;222769.811876075;430280.9020939914;433201.5241952028;442232.80960689666;472456.96783784614;529081.8588830346;463221.45604729664;442819.4072827742;444413.69907515554;464223.8542375998;457460.35787645925;497742.7762002317;264024.8151452126;439997.1383431077;433017.6092021058;276402.16793126165;362362.6180328724;466419.0763383862;201578.17092594944;201578.17092594944;273.8104016092557;233014.21299636518;167602.5925986959;32042.5695632239;5900.731066973653;0;4;5;0;0;0;0;1;13;15;153896476800.52515;58546306625.14088;129461126050.38889;35215.795460311936;7901.0870114710315;35758.84804141792;4628.788765523127;310353.2188552539;86443.57009459661;412526.39507034206;161981.00774017308;6.454233561629502;0.26340184867593774
709;2019-04-12 04:49:41.799;863;256;112;114;106;43;35;31;10;39;748;157;14;19;239;182;839;252;104;75;34;-20;814;356;362;140;362;302;817;114.0;815.0;281.0;103.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14307.05078125;11792.1982421875;0.0;1340.453125;863.0;156548;646.0;0.0;Calculated values ==>;1555037381.799;359.46000000000004;298.76000000000005;284.36;284.56;283.76000000000005;277.46000000000004;273.955091788801;276.66;276.26000000000005;274.16;277.06;347.96000000000004;288.86;274.56;275.06;297.06;291.36;357.06000000000006;298.36;280.66;276.56;337.76;359.46000000000004;271.16;242.56692532238324;267.8393353686513;273.955091788801;283.56;8140000.000000001;3560000.0;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;8170000.0;0.019;0.13583333333333333;0.04683333333333333;0.017166666666666667;0.0;0.019;0.0;11792.1982421875;0.0;1340.453125;14307.05078125;499707.8558309779;264446.77520940546;222847.63493905048;223348.85626097265;221351.63975172155;430412.23801567365;433883.48505660606;443285.3374463631;472588.21769833704;528510.7994535349;462921.98938356;443867.07844128745;444589.26801690354;464518.1588243853;457784.2476305463;496187.8103215259;263037.29704104;440760.6321181403;433702.1600636701;270959.89632461156;361942.53728597105;466759.1969006248;200766.65812489626;200766.65812489626;273.483802943383;233254.89966170373;167797.64442968566;32064.80891165753;5900.731066973653;0;4;5;0;0;0;0;1;13;15;154114313100.49054;58630620675.12748;129641756150.36018;11357.958148222031;4566.20524898334;31669.611387266006;4425.774536836702;310741.39815436554;86547.48151243424;413088.3925494632;162056.4750101298;3.9610850746621646;0.14708674744351935
710;2019-04-12 04:50:41.799;861;256;112;113;102;42;34;30;14;39;748;157;21;25;238;183;840;252;103;80;33;-18;817;357;362;139;362;300;819;83.0;867.0;810.0;170.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;13988.0673828125;11484.8720703125;0.0;1336.72570800781;862.0;156549;633.0;0.0;Calculated values ==>;1555037441.799;359.26;298.76000000000005;284.36;284.46000000000004;283.36;277.36;274.0616903277293;276.56;276.16;274.56;277.06;347.96000000000004;288.86;275.26000000000005;275.66;296.96000000000004;291.46000000000004;357.16;298.36;281.16;276.46000000000004;336.46000000000004;359.36;271.36;242.35481222062532;267.5978703862781;274.0616903277293;283.46000000000004;8170000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;8190000.000000001;0.013833333333333333;0.1445;0.13499999999999998;0.028333333333333332;0.0;0.013833333333333333;0.0;11484.8720703125;0.0;1336.72570800781;13988.0673828125;499144.8832108683;264355.1520271438;222823.16392307178;223073.4283401751;220337.79506922228;430346.717906069;433702.1600636701;444269.86517575267;472719.2527797885;528664.6274155433;463221.45604729664;445272.2709286054;445840.54513808986;464386.3924891542;457759.9777785417;496055.85932954086;262950.1551280947;441576.36550645786;433520.3008126533;265518.4816520846;361522.46520663094;467098.261727355;201335.54738232194;201335.54738232194;273.71109568764706;233490.69231307093;167991.62001562316;32087.118735265925;5900.731066973653;0;4;5;0;0;0;0;1;13;15;154331513100.49054;58714320675.12748;129822356150.36018;32796.132902113146;7529.943573109269;33683.77425710897;3211.8890891195842;311109.34891311836;86648.28275261835;413633.00409649964;162120.12220701276;6.022786017513597;0.254435914115772
711;2019-04-12 04:51:41.770;861;253;110;110;99;42;35;31;18;39;748;157;27;29;239;183;840;250;103;80;33;-15;804;357;362;137;362;302;806;112.0;725.0;440.0;96.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;13679.6611328125;11163.859375;0.0;1353.73815917969;860.0;156550;621.0;0.0;Calculated values ==>;1555037501.77;359.26;298.46000000000004;284.16;284.16;283.06;277.36;274.0616903277293;276.66;276.26000000000005;274.96000000000004;277.06;347.96000000000004;288.86;275.86;276.06;297.06;291.46000000000004;357.16;298.16;281.16;276.46000000000004;335.26000000000005;359.16;271.66;241.92719264551067;267.8393353686513;274.0616903277293;283.46000000000004;8040000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;8059999.999999999;0.018666666666666668;0.12083333333333333;0.07333333333333333;0.016;0.0;0.018666666666666668;0.0;11163.859375;0.0;1353.73815917969;13679.6611328125;500320.05153770006;263885.1557701816;222481.7372549321;222481.7372549321;219743.8099932887;430346.717906069;433883.48505660606;444445.26436519914;472980.6827117325;528510.7994535349;462921.98938356;445733.73098647315;446017.8014079234;464518.1588243853;457759.9777785417;497265.1361665558;262821.4102034468;441576.36550645786;433520.3008126533;260496.36997498586;360682.3469749009;467674.4863581846;201448.37975873335;201448.37975873335;273.7552121527486;233721.14527773715;168180.26822013888;32109.52843088552;5900.731066973653;0;4;5;0;0;0;0;1;13;15;154548608120.33173;58797080655.06694;130002868860.22813;17819.77153780749;4259.61770559122;28328.616887209006;4332.009193006506;311530.94424686086;86746.48161080276;414149.52425019344;162182.95764083866;4.373044841403864;0.16160507440131766
712;2019-04-12 04:52:41.800;860;253;112;112;99;42;34;31;24;39;750;156;32;34;239;183;841;250;103;84;33;-12;835;355;360;137;360;302;837;-3.0;772.0;229.0;52.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;14102.439453125;11674.1875;0.0;1345.15173339844;857.0;156551;609.0;0.0;Calculated values ==>;1555037561.8;359.16;298.46000000000004;284.36;284.36;283.06;277.36;273.8482719121499;276.56;276.26000000000005;275.56;277.06;348.16;288.76000000000005;276.36;276.56;297.06;291.46000000000004;357.26;298.16;281.56;276.46000000000004;334.06;358.86;271.96000000000004;241.92719264551067;267.8393353686513;273.8482719121499;283.46000000000004;8350000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;8370000.0;0.0;0.12866666666666665;0.03816666666666667;0.008666666666666666;0.0;0.0;0.0;11674.1875;0.0;1345.15173339844;14102.439453125;497356.3394479508;262534.30641492095;222606.52199926734;222606.52199926734;219401.2839766272;430477.46260093397;434197.24731978856;445306.1102701376;472980.6827117325;528719.6857768083;462797.43922062626;446442.42112733104;446724.52688641194;464811.3070167571;458082.44237734104;494517.65525738825;261519.06230367147;442639.751493181;434017.3760585396;255474.93562877487;359422.2341604596;467970.7931639327;200782.6511619393;201448.37975873335;273.48568859804595;233952.778541262;168370.68043586845;32132.030425354165;5900.731066973653;0;4;5;0;0;0;0;1;13;15;154765316420.22845;58879321755.02774;130184159460.14172;9332.645355962903;2315.630564017276;29979.15229337822;0.0;311757.3275226048;86801.30274322449;414635.66527550487;162219.07576746814;3.1973533730937578;0.13362147191411317
713;2019-04-12 04:53:41.821;862;252;116;114;98;42;35;31;31;39;752;156;35;37;239;183;843;249;103;85;33;-9;796;358;363;137;363;301;798;114.0;787.0;624.0;104.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;13188.0556640625;10624.912109375;0.0;1339.69030761719;856.0;156552;600.0;0.0;Calculated values ==>;1555037621.821;359.36;298.36;284.76000000000005;284.56;282.96000000000004;277.36;274.1680685717883;276.66;276.26000000000005;276.26000000000005;277.06;348.36;288.76000000000005;276.66;276.86;297.06;291.46000000000004;357.46000000000004;298.06;281.66;276.46000000000004;333.16;358.76;272.26000000000005;241.92719264551067;267.7187500070086;274.1680685717883;283.46000000000004;7959999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;7980000.0;0.019;0.13116666666666668;0.10400000000000001;0.017333333333333333;0.0;0.019;0.0;10624.912109375;0.0;1339.69030761719;13188.0556640625;501182.7419420869;263900.31954814686;224095.2336141145;223589.0451991418;219587.27775244028;430280.9020939914;433634.880018922;446494.38541508396;472980.6827117325;529005.2172145927;462947.58390179905;447056.735888594;447336.7810407945;464371.1518808695;457598.1694309323;498441.1344621973;262827.41204730404;442174.86015567573;433269.66867335857;251709.28920128586;359002.21368891856;468266.90819828433;201914.19897379988;201914.19897379988;273.94153259975076;234180.27893173933;168556.57130544196;32154.41193987335;5900.731066973653;0;4;5;0;0;0;0;1;13;15;154982292335.75937;58961550525.22894;130365122775.58452;25436.339389893546;4616.780293224397;30904.66659008684;4395.753924291615;312047.17047240166;86859.09305337457;415143.20801191404;162255.71987120918;5.4622408601460055;0.20448796026003427
714;2019-04-12 04:54:41.791;863;251;120;118;100;42;34;31;39;39;753;156;38;40;239;183;844;248;103;87;33;-7;812;356;362;137;362;303;814;84.0;732.0;280.0;100.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;13367.12109375;10873.400390625;0.0;1346.65698242188;853.0;156553;593.0;0.0;Calculated values ==>;1555037681.791;359.46000000000004;298.26000000000005;285.16;284.96000000000004;283.16;277.36;273.955091788801;276.56;276.26000000000005;277.06;277.06;348.46000000000004;288.76000000000005;276.96000000000004;277.16;297.06;291.46000000000004;357.56000000000006;297.96000000000004;281.86;276.46000000000004;332.46000000000004;358.46000000000004;272.46000000000004;241.92719264551067;267.9596281332873;273.955091788801;283.46000000000004;8120000.0;3560000.0;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;8140000.000000001;0.014;0.12200000000000001;0.04666666666666666;0.016666666666666666;0.0;0.014;0.0;10873.400390625;0.0;1346.65698242188;13367.12109375;499888.40045070555;262819.22163042956;224899.61183547525;224393.81009443992;219900.46662625932;430412.23801567365;433702.1600636701;447236.20680083364;472980.6827117325;528956.2834829289;462646.9794705647;447095.7395217318;447376.48645180964;464518.1588243853;457921.40123190166;497111.41112414235;261778.2791303772;442704.60315965564;433520.3008126533;248780.69988749037;357742.2034104033;468464.2129641699;200998.8817112055;200998.8817112055;273.5748628231049;234401.46142404413;168735.63433268009;32176.78697409835;5900.731066973653;0;4;5;0;0;0;0;1;13;15;155199683584.9988;59043709424.941505;130546232174.9509;11491.075170849312;4457.755520882741;28710.642103239352;3255.2998674202695;312354.74506177113;86934.67637432847;415639.75385216833;162319.44677319302;3.92099408371639;0.15383538733877655
715;2019-04-12 04:55:41.772;865;251;126;124;104;41;35;30;45;39;754;155;42;44;239;184;846;248;102;91;34;-5;829;356;361;137;361;302;830;112.0;792.0;508.0;152.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;13591.0146484375;11035.484375;0.0;1341.62072753906;851.0;156554;587.0;0.0;Calculated values ==>;1555037741.772;359.66;298.26000000000005;285.76000000000005;285.56;283.56;277.26000000000005;273.955091788801;276.66;276.16;277.66;277.06;348.56000000000006;288.66;277.36;277.56;297.06;291.56;357.76;297.96000000000004;282.26000000000005;276.56;331.86;358.26;272.66;241.92719264551067;267.8393353686513;273.955091788801;283.36;8290000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;8300000.0;0.018666666666666668;0.132;0.08466666666666667;0.025333333333333333;0.0;0.018666666666666668;0.0;11035.484375;0.0;1341.62072753906;13591.0146484375;498642.1824378059;262140.69776354323;226209.3484431791;225702.57602972284;220706.92452743216;430412.23801567365;434130.71970383386;448262.69519083336;472980.6827117325;529137.3455859039;462672.7967081952;447845.39370153175;448123.7737234782;464664.8766729168;458058.41051450267;495828.6460118896;261123.7041146969;443546.9278479287;433950.3860404442;246270.64818160105;356902.238983675;468661.43441217777;201121.83686698324;201121.83686698324;273.6230224094615;234626.04141639688;168918.15055784403;32199.182194350924;5900.731066973653;0;4;5;0;0;0;0;1;13;15;155416514900.66763;59125883395.19498;130727674700.51056;20924.59267141931;6777.6698044782615;30981.05233042944;4346.132917904605;312624.79008661065;87028.27526995614;416137.0271209002;162382.77198726288;5.092422436592353;0.2067054940718729
716;2019-04-12 04:56:41.792;868;249;131;128;106;42;34;32;50;39;754;155;45;45;239;183;848;246;102;90;33;-3;797;357;363;137;363;303;799;87.0;664.0;354.0;108.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;12937.4912109375;10384.880859375;0.0;1345.48620605469;848.0;156555;582.0;0.0;Calculated values ==>;1555037801.792;359.96000000000004;298.06;286.26000000000005;285.96000000000004;283.76000000000005;277.36;274.0616903277293;276.56;276.36;278.16;277.06;348.56000000000006;288.66;277.66;277.66;297.06;291.46000000000004;357.96000000000004;297.76000000000005;282.16;276.46000000000004;331.36;357.96000000000004;272.86;241.92719264551067;267.9596281332873;274.0616903277293;283.36;7970000.0;3570000.0000000005;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;7990000.000000001;0.0145;0.11066666666666666;0.059000000000000004;0.018000000000000002;0.0;0.0145;0.0;10384.880859375;0.0;1345.48620605469;12937.4912109375;501952.47827096895;262782.12413629226;227923.15176848063;227148.21253858978;221565.74144780205;430346.717906069;433452.5470882844;448769.2461549603;472980.6827117325;529060.7471719419;462522.07879707206;448075.1158509465;448075.1158509465;464371.1518808695;457759.9777785417;499074.70393247216;261726.05437292578;442977.54009388597;433269.66867335857;244179.05427248686;355642.35560766177;468858.5732955241;201423.57615182028;201423.57615182028;273.7455168695755;234847.18598878212;169096.7131024216;32221.582216309682;5900.731066973653;0;4;5;0;0;0;0;1;13;15;155633787300.59857;59208110795.168846;130909235200.45287;14593.394530185262;4813.82994858667;26266.5838845898;3361.7683415623055;312920.87197427213;87124.9032998114;416614.24977708544;162447.02590857484;4.1802252590573845;0.16614335658070042
717;2019-04-12 04:57:41.763;869;248;136;133;112;43;34;32;55;39;754;155;49;50;239;183;849;245;103;92;33;-1;821;356;361;136;361;305;824;84.0;741.0;344.0;0.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;13616.208984375;11121.6484375;0.0;1357.19750976562;845.0;156556;578.0;0.0;Calculated values ==>;1555037861.763;360.06000000000006;297.96000000000004;286.76000000000005;286.46000000000004;284.36;277.46000000000004;273.955091788801;276.56;276.36;278.66;277.06;348.56000000000006;288.66;278.06;278.16;297.06;291.46000000000004;358.06000000000006;297.66;282.36;276.46000000000004;330.96000000000004;357.66;273.06;241.71165711629368;268.19934244402924;273.955091788801;283.46000000000004;8209999.999999999;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;8240000.000000001;0.014;0.1235;0.05733333333333333;0.0;0.0;0.014;0.0;11121.6484375;0.0;1357.19750976562;13616.208984375;499950.4115428229;261364.7447298261;228851.2404984325;228078.8801851386;222762.33994558622;430412.23801567365;433950.3860404442;449090.67229019303;473111.07959547755;528907.4271763442;462219.68529816525;448257.2920903231;448396.6318820213;464664.8766729168;457921.40123190166;497016.24897633324;260351.52029267862;443705.0340120716;433769.5290198815;242505.85365607988;354382.54770086217;469192.267325385;201972.2588119733;201972.2588119733;273.955091788801;235068.3598711777;169275.84755624374;32244.093694782307;5900.731066973653;0;4;5;0;0;0;0;1;13;15;155850882320.43976;59289971210.10896;131091547040.3195;14168.122372751264;0.0;29228.093992431346;3245.161782910715;313160.4354366227;87164.99916031634;417076.48190549214;162502.0570483255;3.7376355429977437;0.11433562166127913
718;2019-04-12 04:58:41.773;871;249;141;138;115;41;35;31;58;39;756;156;53;51;239;184;852;245;104;97;34;0;829;355;360;136;360;306;831;-1.0;803.0;342.0;45.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;14386.509765625;11397.5283203125;0.0;1360.8359375;841.0;156557;575.0;0.0;Calculated values ==>;1555037921.773;360.26;298.06;287.26000000000005;286.96000000000004;284.66;277.26000000000005;273.8482719121499;276.66;276.26000000000005;278.96000000000004;277.06;348.76;288.76000000000005;278.46000000000004;278.26000000000005;297.06;291.56;358.36;297.66;282.86;276.56;330.66;357.26;273.16;241.71165711629368;268.3187672390254;273.8482719121499;283.56;8290000.000000001;3550000.0;3600000.0;1360000.0;3600000.0;3060000.0;8309999.999999999;0.0;0.13383333333333333;0.057;0.007500000000000001;0.0;0.0;0.0;11397.5283203125;0.0;1360.8359375;14386.509765625;499522.72825169965;261421.20213647254;230041.23055319084;229265.46375998133;223426.51103344242;430477.46260093397;434376.6058122323;449321.23213236016;473111.07959547755;529039.9816895401;462193.69077802845;448627.68014227727;448349.023838983;464811.3070167571;458219.12774457596;496721.3650075941;260080.35378129847;444691.50070735835;434197.24731978856;241250.99604349316;352702.9203549205;469290.60212070297;201265.50659327445;201972.2588119733;273.6747971000443;235301.75475338887;169463.5386391634;32266.747748552374;5900.731066973653;0;4;5;0;0;0;0;1;13;15;156067218370.40536;59371584810.09599;131274877590.29037;14139.176355727886;2010.1882164557144;31670.4553357859;0.0;313396.36890834855;87181.75352071221;417584.0543977985;162529.10457034796;3.748115271022095;0.15193684803512206
719;2019-04-12 04:59:41.794;875;248;145;142;118;42;36;31;61;39;758;156;56;55;239;185;855;245;103;98;35;0;835;357;362;136;362;307;837;86.0;802.0;507.0;69.0;1.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;15369.4970703125;11966.0107421875;0.0;1375.93200683594;836.0;156558;574.0;0.0;Calculated values ==>;1555037981.794;360.66;297.96000000000004;287.66;287.36;284.96000000000004;277.36;274.0616903277293;276.76000000000005;276.26000000000005;279.26000000000005;277.06;348.96000000000004;288.76000000000005;278.76000000000005;278.66;297.06;291.66;358.66;297.66;282.96000000000004;276.66;330.56;356.76;273.16;241.71165711629368;268.43790593516167;274.0616903277293;283.46000000000004;8350000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;8370000.0;0.014333333333333333;0.13366666666666666;0.0845;0.0115;0.00016666666666666666;0.0145;0.0;11966.0107421875;0.0;1375.93200683594;15369.4970703125;499569.5849943446;260848.84197679328;230989.36372381874;230210.96381219392;224103.11181977627;430346.717906069;434064.28222162405;449552.194433706;473111.07959547755;529172.7083407035;462041.9516283436;448859.13062218303;448719.9929631818;464518.1588243853;458034.50368877524;496613.2387355237;259853.02704790494;444447.176592924;433883.48505660606;240832.718256323;350603.57178935205;469290.60212070297;201836.27605551583;202171.36901722045;273.9066345956224;235549.8082649966;169658.30294137608;32289.562130293543;5900.731066973653;0;4;5;0;0;0;0;1;13;15;156283894180.07486;59453213369.97148;131458841955.00977;20931.99510295707;3075.724749749652;31646.948295578375;3359.8256825710914;313688.73096097505;87224.15096261207;418111.88410301536;162557.11291715156;4.423230929781628;0.16186970849941495
720;2019-04-12 05:00:41.774;879;248;143;144;124;43;35;33;63;39;760;156;58;55;239;182;858;244;103;94;34;1;803;360;365;137;365;307;805;115.0;910.0;943.0;81.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;15697.4287109375;11643.9052734375;0.0;1365.80981445312;831.0;156559;573.0;0.0;Calculated values ==>;1555038041.774;361.06000000000006;297.96000000000004;287.46000000000004;287.56;285.56;277.46000000000004;274.38016830617;276.66;276.46000000000004;279.46000000000004;277.06;349.16;288.76000000000005;278.96000000000004;278.66;297.06;291.36;358.96000000000004;297.56;282.56;276.56;330.46000000000004;356.26;273.26000000000005;241.92719264551067;268.43790593516167;274.38016830617;283.46000000000004;8030000.0;3600000.0;3650000.0;1370000.0;3650000.0;3070000.0;8050000.0;0.019166666666666665;0.15166666666666667;0.15716666666666665;0.013500000000000002;0.0;0.019166666666666665;0.0;11643.9052734375;0.0;1365.80981445312;15697.4287109375;502992.540454795;262163.8778451093;230963.51134730366;231226.8537857207;226037.70681642214;430148.3826014536;433133.46834165603;449828.21704553755;472980.6827117325;529382.0332538435;462041.9516283436;449136.8774881625;448719.9929631818;464076.26427514775;457134.9086187424;499976.75080885837;260778.22127846285;443204.85728555906;432949.0678229144;240414.4444865203;348504.4273212152;469252.60634738253;202754.337878167;202754.337878167;274.2774001441002;235808.61301623992;169854.98665846878;32312.402362862045;5900.731066973653;0;4;5;0;0;0;0;1;13;15;156501921480.1442;59535086069.99751;131642980555.06833;38831.778009138405;3597.72662433441;36278.44364544332;4412.065657274325;314186.5963932533;87279.74452004886;418677.74035439285;162621.85708975047;6.389072579580023;0.2317932801288133
721;2019-04-12 05:01:41.765;879;245;131;134;126;44;35;34;64;39;761;156;59;58;239;181;860;243;103;70;34;2;824;359;364;138;364;309;826;123.0;812.0;504.0;49.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;16041.755859375;12616.53125;0.0;1371.43957519531;824.0;156560;574.0;0.0;Calculated values ==>;1555038101.765;361.06000000000006;297.66;286.26000000000005;286.56;285.76000000000005;277.56;274.27422755570615;276.66;276.56;279.56;277.06;349.26;288.76000000000005;279.06;278.96000000000004;297.06;291.26000000000005;359.16;297.46000000000004;280.16;276.56;330.56;355.56000000000006;273.36;242.14157278889297;268.67533136820026;274.27422755570615;283.46000000000004;8240000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;8259999.999999999;0.0205;0.13533333333333333;0.084;0.008166666666666666;0.0;0.0205;0.0;12616.53125;0.0;1371.43957519531;16041.755859375;501135.9761451744;260273.37357586698;227537.94434014452;228307.40107922215;226262.80546183733;430214.79039162316;433384.8821390699;449600.5756309745;472850.0741107318;529333.9131714968;461737.49715812644;448905.8905245643;448766.42471495393;464223.8542375998;457159.53534223116;498361.90135861206;259606.2841989092;439497.19129777723;433201.5241952028;240832.718256323;345565.9636080181;469214.6757162112;202494.56855393454;202494.56855393454;274.17194369298693;236073.06654778536;170057.12663787638;32335.209352947422;5900.731066973653;0;4;5;0;0;0;0;1;13;15;156720588675.7838;59617573695.23879;131827752835.6088;20756.904594471358;2178.2142084919255;32311.593522279785;4729.492590645999;314683.09426388243;87327.87014053714;419249.2382615824;162698.02531509145;4.287698742397944;0.14225808273869092
722;2019-04-12 05:02:41.795;879;247;123;126;120;45;36;34;62;40;762;156;58;59;239;181;863;244;104;75;35;3;830;360;366;138;366;307;831;124.0;965.0;86.0;82.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15884.5107421875;13000.1259765625;0.0;1365.10424804688;815.0;156561;580.0;0.0;Calculated values ==>;1555038161.795;361.06000000000006;297.86;285.46000000000004;285.76000000000005;285.16;277.66;274.38016830617;276.76000000000005;276.56;279.36;277.16;349.36;288.76000000000005;278.96000000000004;279.06;297.06;291.26000000000005;359.46000000000004;297.56;280.66;276.66;331.16;354.66;273.46000000000004;242.14157278889297;268.43790593516167;274.38016830617;283.56;8300000.0;3600000.0;3660000.0;1380000.0;3660000.0;3070000.0;8309999.999999999;0.020666666666666667;0.16083333333333333;0.014333333333333333;0.013666666666666666;0.0;0.020666666666666667;0.0;13000.1259765625;0.0;1365.10424804688;15884.5107421875;500602.0111880283;260748.17296269757;225436.69522951925;226196.0414517793;224680.40257836413;430148.3826014536;433065.50215134333;449690.29051208816;472947.9820155742;529591.3199082674;462041.9516283436;449136.8774881625;449275.48907731444;463928.38035923813;456996.27786778926;498256.79867780244;259748.34842414936;439892.90716126014;432880.6149027872;243342.44575359824;341788.5100793522;469313.27648880874;201998.75510122004;201998.75510122004;273.9835415065808;236339.25179544903;170270.70551740105;32358.02528706283;5900.731066973653;0;4;5;0;0;0;0;1;13;15;156939698175.67938;59700415095.19931;132012645235.52068;3550.2453408891097;3653.2984589637117;38360.109082462535;4771.5584358990545;314885.7551263719;87376.49037737888;419838.4635817686;162777.24032798753;3.5039613379800967;0.12106480119270313
723;2019-04-12 05:03:44.776;883;248;116;117;110;45;37;35;55;41;760;156;53;58;239;180;866;246;104;67;36;3;817;360;365;138;365;308;819;132.0;992.0;154.0;45.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15777.763671875;12900.732421875;0.0;1375.42028808594;798.0;156562;600.0;0.0;Calculated values ==>;1555038224.776;361.46000000000004;297.96000000000004;284.76000000000005;284.86;284.16;277.66;274.38016830617;276.86;276.66;278.66;277.26000000000005;349.16;288.76000000000005;278.46000000000004;278.96000000000004;297.06;291.16;359.76;297.76000000000005;279.86;276.76000000000005;333.16;352.96000000000004;273.46000000000004;242.14157278889297;268.5567601203482;274.38016830617;283.56;8170000.0;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;8190000.000000001;0.022000000000000002;0.16533333333333333;0.025666666666666667;0.007500000000000001;0.0;0.022000000000000002;0.0;12900.732421875;0.0;1375.42028808594;15777.763671875;502333.19122391945;261569.61845603207;223826.1731787773;224077.7470044089;222323.5961737399;430148.3826014536;433500.59072566376;448533.76885935507;473045.8727645816;529305.6068311351;461889.88775175513;448254.08648987196;448951.9434487286;464076.26427514775;456857.4943786723;499873.64964685193;260888.01667426832;438770.6683384694;433317.3069910173;251709.28920128586;334655.03009724553;469313.27648880874;202512.00741202387;202512.00741202387;274.1833106008196;236616.21314311307;170497.26967870782;32381.997644793915;5900.731066973653;0;4;5;0;0;0;0;1;13;15;157169893730.4842;59787328875.12561;132206311810.35645;6314.558543814835;2001.0095180758865;39512.29131813382;5077.716590737856;314972.0461281685;87425.95065104554;420519.64158808405;162863.3954932551;3.7058706953903937;0.11605213844761485
724;2019-04-12 05:04:41.816;883;250;112;113;102;45;37;35;47;41;759;156;46;57;239;181;867;247;104;69;36;3;805;360;365;139;365;308;806;115.0;998.0;236.0;34.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15501.61328125;13042.615234375;0.0;1370.2021484375;768.0;156563;652.0;0.0;Calculated values ==>;1555038281.816;361.46000000000004;298.16;284.36;284.46000000000004;283.36;277.66;274.38016830617;276.86;276.66;277.86;277.26000000000005;349.06000000000006;288.76000000000005;277.76000000000005;278.86;297.06;291.26000000000005;359.86;297.86;280.06;276.76000000000005;338.36;349.96000000000004;273.46000000000004;242.35481222062532;268.5567601203482;274.38016830617;283.56;8050000.0;3600000.0;3650000.0;1390000.0;3650000.0;3080000.0;8059999.999999999;0.019166666666666665;0.16633333333333333;0.03933333333333333;0.005666666666666667;0.0;0.019166666666666665;0.0;13042.615234375;0.0;1370.2021484375;15501.61328125;503387.30557328707;262821.4102034468;222983.6924672517;223235.16613634359;220486.78136966433;430148.3826014536;433500.59072566376;447410.61151515384;472915.35137376806;529200.8864691086;461889.88775175513;447269.37293394975;448812.73013968463;464076.26427514775;456996.27786778926;501095.5168134577;261772.21271896895;439108.08847079804;433317.3069910173;273471.60554148915;322071.7610967587;469176.81040622573;202689.30321324835;202689.30321324835;274.2521637632073;236864.01531814266;170702.79864389155;32403.749075859825;5900.731066973653;0;4;5;0;0;0;0;1;13;15;157378089730.34497;59866329275.07278;132381995010.23895;9625.704793208282;1510.0958740935384;39807.4429143833;4420.370072407238;315098.3284365207;87453.76640818935;421148.0301488614;162938.64144643614;3.8412762878765325;0.12242585591926002
725;2019-04-12 05:05:41.787;881;251;111;111;99;43;37;34;44;41;757;157;43;53;239;181;866;248;104;79;36;4;815;358;363;139;363;307;817;113.0;1025.0;227.0;53.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16131.138671875;13576.98046875;0.0;1366.70788574219;740.0;156564;731.0;0.0;Calculated values ==>;1555038341.787;361.26;298.26000000000005;284.26000000000005;284.26000000000005;283.06;277.46000000000004;274.1680685717883;276.86;276.56;277.56;277.26000000000005;348.86;288.86;277.46000000000004;278.46000000000004;297.06;291.26000000000005;359.76;297.96000000000004;281.06;276.76000000000005;346.26;347.16;273.56;242.35481222062532;268.43790593516167;274.1680685717883;283.56;8150000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;8170000.0;0.01883333333333333;0.17083333333333334;0.03783333333333334;0.008833333333333334;0.0;0.01883333333333333;0.0;13576.98046875;0.0;1366.70788574219;16131.138671875;502221.83201194345;262688.86977265496;222597.50960632018;222597.50960632018;219620.321487776;430280.9020939914;433997.93586973246;447177.4714065356;472915.35137376806;529068.0314497742;462167.80370284215;447036.1171241952;448441.18314597476;464371.1518808695;457322.39786825684;500053.7483192153;261652.62040460465;441201.0285065325;433816.67410848953;306560.99450073834;310333.04987691523;469275.5542788157;202005.55968274537;202005.55968274537;273.97713625853385;237127.49417453058;170924.52139010603;32426.545635795897;5900.731066973653;0;4;5;0;0;0;0;1;13;15;157596384170.1853;59949688965.011795;132566405835.10405;9275.67066021673;2360.884952265288;40726.85935207932;4365.775988351515;315255.7637679774;87486.0089902682;421818.82495965157;163011.82394157842;3.7961974050308416;0.12693644238926996
726;2019-04-12 05:06:41.807;879;254;112;112;97;41;36;33;42;41;755;157;41;52;239;182;864;250;103;89;35;4;816;357;362;139;362;306;818;113.0;980.0;589.0;114.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16421.359375;13900.7978515625;0.0;1350.42663574219;718.0;156565;771.0;0.0;Calculated values ==>;1555038401.807;361.06000000000006;298.56;284.36;284.36;282.86;277.26000000000005;274.0616903277293;276.76000000000005;276.46000000000004;277.36;277.26000000000005;348.66;288.86;277.26000000000005;278.36;297.06;291.36;359.56000000000006;298.16;282.06;276.66;350.26;344.96000000000004;273.56;242.35481222062532;268.3187672390254;274.0616903277293;283.46000000000004;8159999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;8180000.0;0.01883333333333333;0.16333333333333336;0.09816666666666667;0.019;0.0;0.01883333333333333;0.0;13900.7978515625;0.0;1350.42663574219;16421.359375;501845.4945875907;263694.07021406933;222835.3892777448;222835.3892777448;219117.37525799195;430346.717906069;434064.28222162405;447086.0058300499;472915.35137376806;528935.3484124116;462319.27918706264;446944.7289150091;448488.4414509901;464518.1588243853;457622.4963666442;499672.7570137499;262299.3693573618;443024.1235409956;433883.48505660606;323329.7980282076;301113.3779324612;469275.5542788157;201725.98185748595;201725.98185748595;273.86361740976645;237398.85541510733;171153.57920319785;32449.19597106363;5900.731066973653;0;4;5;0;0;0;0;1;13;15;157813956670.11615;60033116764.98528;132750367135.0456;24086.17568664003;5083.441876005265;38770.9866505434;4372.299643583428;315533.87182590825;87548.06572583636;422481.52783681283;163084.66551092037;4.741449050006856;0.17984120525741418
