;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
727;2019-04-12 05:07:41.787;880;256;116;115;98;40;36;33;41;41;753;156;40;48;239;183;862;253;103;93;35;4;818;356;361;139;361;305;820;115.0;1034.0;248.0;0.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16440.427734375;13686.5595703125;0.0;1355.08703613281;704.0;156566;780.0;0.0;Calculated values ==>;1555038461.787;361.16;298.76000000000005;284.76000000000005;284.66;282.96000000000004;277.16;273.955091788801;276.76000000000005;276.46000000000004;277.26000000000005;277.26000000000005;348.46000000000004;288.76000000000005;277.16;277.96000000000004;297.06;291.46000000000004;359.36;298.46000000000004;282.46000000000004;276.66;351.16;343.56000000000006;273.56;242.35481222062532;268.19934244402924;273.955091788801;283.46000000000004;8180000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;8200000.0;0.019166666666666665;0.17233333333333334;0.04133333333333333;0.0;0.0;0.019166666666666665;0.0;13686.5595703125;0.0;1355.08703613281;16440.427734375;501812.69061368256;264309.61421107757;223813.59729941626;223562.44849623684;219341.1234180391;430412.23801567365;434310.53623595677;447135.984043247;472915.35137376806;528802.8376560764;462345.1071710721;446994.97740117426;448117.77220923116;464664.8766729168;457921.40123190166;499200.2338932566;263255.1856107463;443862.8476542991;434130.71970383386;327104.2899505934;295247.87795992935;469275.5542788157;201972.2588119733;201972.2588119733;273.955091788801;237672.61235836387;171383.39721690482;32471.734403020666;5900.731066973653;0;4;5;0;0;0;0;1;13;15;158030784370.1851;60116488965.011795;132933606035.10387;10133.43397622598;0.0;40661.196654019266;4449.703833760661;315818.9401853848;87590.41362081133;423143.242052941;163158.15770102307;3.672758435923753;0.10815393575107267
728;2019-04-12 05:08:41.788;881;259;123;121;100;39;38;32;29;40;750;156;31;48;239;184;862;255;103;99;36;4;819;355;361;139;360;303;820;-2.0;1019.0;599.0;121.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16146.943359375;13467.029296875;0.0;1345.43713378906;695.0;156567;778.0;0.0;Calculated values ==>;1555038521.788;361.26;299.06;285.46000000000004;285.26000000000005;283.16;277.06;273.8482719121499;276.96000000000004;276.36;276.06;277.16;348.16;288.76000000000005;276.26000000000005;277.96000000000004;297.06;291.56;359.36;298.66;283.06;276.76000000000005;350.96000000000004;342.66;273.56;242.35481222062532;267.9596281332873;273.8482719121499;283.46000000000004;8190000.000000001;3550000.0;3610000.0;1390000.0;3600000.0;3030000.0;8200000.0;0.0;0.16983333333333334;0.09983333333333334;0.020166666666666666;0.0;0.0;0.0;13467.029296875;0.0;1345.43713378906;16146.943359375;501868.5183067803;265378.69700629474;225581.03300827593;225074.347548418;219833.20686473095;430477.46260093397;434668.6427963687;445822.8665406856;472817.310826017;528642.8357593152;462646.9794705647;446107.1014639255;448492.1240640218;464811.3070167571;458219.12774457596;499109.5838807812;263956.54844210704;444803.72290194937;434310.53623595677;326265.46416910045;291477.81744585035;469275.5542788157;201114.53629592626;201972.2588119733;273.61573204806047;237944.17831091993;171609.68089608898;32494.23914623839;5900.731066973653;0;4;5;0;0;0;0;1;13;15;158247387980.78412;60199890355.24245;133116009075.60832;24430.048302768475;5407.913862654937;39936.82385200149;0.0;316106.97400565667;87635.48032089058;423814.90341985156;163195.23918442137;4.710544752559269;0.20720456220957018
729;2019-04-12 05:09:41.808;881;259;128;126;104;39;39;32;-13;40;747;156;3;40;239;184;862;255;103;101;37;5;805;356;361;138;361;303;806;85.0;989.0;810.0;162.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;15651.8076171875;12929.943359375;0.0;1346.02941894531;678.0;156568;777.0;0.0;Calculated values ==>;1555038581.808;361.26;299.06;285.96000000000004;285.76000000000005;283.56;277.06;273.955091788801;277.06;276.36;271.86;277.16;347.86;288.76000000000005;273.46000000000004;277.16;297.06;291.56;359.36;298.66;283.26000000000005;276.86;350.86;340.96000000000004;273.66;242.14157278889297;267.9596281332873;273.955091788801;283.46000000000004;8050000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;8059999.999999999;0.014166666666666666;0.16483333333333333;0.13499999999999998;0.027000000000000003;0.0;0.014166666666666666;0.0;12929.943359375;0.0;1346.02941894531;15651.8076171875;503102.106192497;266059.66526500805;227048.8934492904;226535.71553792834;220983.62915106385;430412.23801567365;434846.9440822899;439647.05077244143;472947.9820155742;528329.302319711;462646.9794705647;442049.80010727816;447376.48645180964;464664.8766729168;458058.41051450267;500374.438001661;264602.80528901;445115.11632786837;434489.842356074;325846.0620002231;284357.86631585273;469510.4172373617;201445.40403991047;201445.40403991047;273.7495798291374;238209.25623217088;171829.72899307852;32516.67551046669;5900.731066973653;0;4;5;0;0;0;0;1;13;15;158464060180.71527;60283018055.216034;133297869675.55054;32157.222308891676;7237.755356331185;38863.02412546864;3301.46287614565;316578.69178080006;87740.89602454091;424471.78770792164;163222.7605457774;5.713058292650605;0.23704837702943557
730;2019-04-12 05:10:41.799;879;259;134;132;109;39;40;31;-14;39;744;156;-26;31;239;185;860;255;103;103;39;5;803;355;361;138;361;302;804;87.0;986.0;734.0;118.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15258.4853515625;12627.0966796875;0.0;1342.26342773438;658.0;156569;776.0;0.0;Calculated values ==>;1555038641.799;361.06000000000006;299.06;286.56;286.36;284.06;277.06;273.8482719121499;277.16;276.26000000000005;271.76000000000005;277.06;347.56000000000006;288.76000000000005;270.56;276.26000000000005;297.06;291.66;359.16;298.66;283.46000000000004;277.06;350.76;338.96000000000004;273.66;242.14157278889297;267.8393353686513;273.8482719121499;283.46000000000004;8030000.0;3550000.0;3610000.0;1380000.0;3610000.0;3020000.0;8040000.000000001;0.0145;0.16433333333333333;0.12233333333333334;0.019666666666666666;0.0;0.0145;0.0;12627.0966796875;0.0;1342.26342773438;15258.4853515625;502992.540454795;266160.3365328302;228627.17678525375;228108.93926215082;222255.70028018247;430477.46260093397;435024.7519814282;439713.54161806765;472850.0741107318;528092.9125784225;462797.43922062626;437869.15320432716;446301.07743510534;464664.8766729168;458355.6712287806;500265.7613038649;264698.1929887278;445425.4242654712;434846.9440822899;325426.6669566859;275983.5004908252;469510.4172373617;201290.06816963194;201290.06816963194;273.684401135759;238466.80336877404;172042.67238021392;32539.07459046613;5900.731066973653;0;4;5;0;0;0;0;1;13;15;158680627690.48804;60365805635.12917;133479342450.36014;29167.138251858636;5275.000198332019;38711.60372645419;3386.5747007335403;317089.6514628195;87845.1533464426;425118.14597105805;163278.48583214593;5.479156975609266;0.2153831007830982
731;2019-04-12 05:11:41.789;873;259;140;137;114;39;41;31;-22;39;742;155;-28;20;239;185;856;255;103;106;40;5;789;356;361;138;361;302;791;84.0;918.0;732.0;169.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15067.26171875;12234.3544921875;0.0;1340.03259277344;647.0;156570;774.0;0.0;Calculated values ==>;1555038701.789;360.46000000000004;299.06;287.16;286.86;284.56;277.06;273.955091788801;277.26000000000005;276.26000000000005;270.96000000000004;277.06;347.36;288.66;270.36;275.16;297.06;291.66;358.76;298.66;283.76000000000005;277.16;350.56000000000006;337.86;273.66;242.14157278889297;267.8393353686513;273.955091788801;283.46000000000004;7890000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;7909999.999999999;0.014;0.153;0.12200000000000001;0.028166666666666666;0.0;0.014;0.0;12234.3544921875;0.0;1340.03259277344;15067.26171875;503371.66356422065;266837.27178676124;230396.07141377838;229607.2247915973;223679.50400318395;430412.23801567365;435202.0721543156;438488.69466843555;472850.0741107318;527883.9114651857;462672.7967081952;437557.52604302316;444733.05781294516;464664.8766729168;458195.27633761574;500951.7685516796;265338.5226235643;445888.8890948552;435024.7519814282;324587.8981780222;271378.50176498963;469510.4172373617;201399.2618458824;201399.2618458824;273.73154802360955;238719.47580864033;172249.8166102192;32561.42333189611;5900.731066973653;0;4;5;0;0;0;0;1;13;15;158897191590.52246;60448591835.142334;133660512250.38895;28924.910804351486;7551.797543526667;36048.82662700165;3270.756861897641;317573.6711882967;87952.02551264489;425741.04572350485;163333.95434888283;5.583772686190166;0.23587297137477606
732;2019-04-12 05:12:41.790;865;260;145;142;118;39;43;30;-15;39;742;155;-22;15;238;186;851;256;103;111;42;6;828;353;359;138;358;302;831;86.0;921.0;567.0;75.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;16089.7607421875;12885.79296875;0.0;1342.95080566406;639.0;156571;769.0;0.0;Calculated values ==>;1555038761.79;359.66;299.16;287.66;287.36;284.96000000000004;277.06;273.6339639331285;277.46000000000004;276.16;271.66;277.06;347.36;288.66;270.96000000000004;274.66;296.96000000000004;291.76000000000005;358.26;298.76000000000005;284.26000000000005;277.36;350.06000000000006;337.06;273.76000000000005;242.14157278889297;267.8393353686513;273.6339639331285;283.46000000000004;8280000.0;3529999.9999999995;3590000.0;1380000.0;3579999.9999999995;3020000.0;8309999.999999999;0.014333333333333333;0.15350000000000003;0.0945;0.0125;0.0;0.014333333333333333;0.0;12885.79296875;0.0;1342.95080566406;16089.7607421875;498732.92941195046;265223.8459232176;231081.10362333385;230300.60093220498;224177.8691302062;430607.02586249536;436030.9469220937;439561.4401127939;472850.0741107318;527883.9114651857;462672.7967081952;438488.69466843555;444011.9539437932;464972.5849072995;458811.10526195535;496665.36368213006;263820.30203439237;447041.01317347086;435856.36625110224;322491.0997442508;268029.79939014546;469608.95739645907;200849.95126303378;200849.95126303378;273.5032697785681;238979.12198953205;172459.15466105015;32583.781899492664;5900.731066973653;0;4;5;0;0;0;0;1;13;15;159113195190.26154;60531393215.04231;133841715270.17006;22558.23569630233;3359.487576667816;35741.71696292774;3368.425281495648;318002.7045590542;88042.95440399293;426339.31022360706;163389.28178878623;4.570176155278429;0.16908767438443206
733;2019-04-12 05:13:41.780;861;262;148;146;122;39;39;30;3;38;741;155;1;13;239;186;848;258;103;110;39;6;810;357;362;138;362;299;812;87.0;929.0;882.0;232.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;15982.884765625;11875.5986328125;0.0;1329.83776855469;630.0;156572;765.0;0.0;Calculated values ==>;1555038821.78;359.26;299.36;287.96000000000004;287.76000000000005;285.36;277.06;274.0616903277293;277.06;276.16;273.46000000000004;276.96000000000004;347.26;288.66;273.26000000000005;274.46000000000004;297.06;291.76000000000005;357.96000000000004;298.96000000000004;284.16;277.06;349.66;336.16;273.76000000000005;242.14157278889297;267.47669482898436;274.0616903277293;283.46000000000004;8100000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;8120000.0;0.0145;0.15483333333333332;0.147;0.03866666666666666;0.0;0.0145;0.0;11875.5986328125;0.0;1329.83776855469;15982.884765625;499778.648999868;266863.0765103632;232169.67219038986;231641.72739972916;225433.4062764667;430346.717906069;434603.5697922251;442879.2504583835;472752.1489716358;528011.4077830602;463123.05795111967;442587.06714554323;444326.6069160107;464518.1588243853;458171.54992489325;497883.18332347594;265399.8220108951;446309.27618188073;434603.5697922251;320813.78693149507;264262.8888514036;469608.95739645907;201627.3051991237;201627.3051991237;273.82510557923746;239246.34949013198;172665.4652002743;32606.05142540834;5900.731066973653;0;4;5;0;0;0;0;1;13;15;159329459140.29593;60614179415.05547;134021985220.19872;35464.0359531112;10361.957218296966;35996.173776564596;3378.1558365999704;318486.1429030545;88157.28071974026;426937.02634390513;163445.49392786107;6.4519126967853735;0.2879590389108669
734;2019-04-12 05:14:41.780;860;261;137;140;127;42;34;32;14;38;739;155;18;18;239;183;843;257;103;104;33;6;810;357;363;139;363;301;812;87.0;831.0;476.0;145.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;15694.0087890625;11770.1328125;0.0;1342.59606933594;621.0;156573;758.0;0.0;Calculated values ==>;1555038881.78;359.16;299.26000000000005;286.86;287.16;285.86;277.36;274.0616903277293;276.56;276.36;274.56;276.96000000000004;347.06000000000006;288.66;274.96000000000004;274.96000000000004;297.06;291.46000000000004;357.46000000000004;298.86;283.56;276.46000000000004;348.96000000000004;335.26000000000005;273.76000000000005;242.35481222062532;267.7187500070086;274.0616903277293;283.46000000000004;8100000.0;3570000.0000000005;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;8120000.0;0.0145;0.1385;0.07933333333333333;0.024166666666666666;0.0;0.0145;0.0;11770.1328125;0.0;1342.59606933594;15694.0087890625;499633.4461851526;266494.44723349396;229287.00248458685;230068.17790012094;226708.60566872475;430346.717906069;433452.5470882844;444068.8471814032;472621.17715536855;527647.8443226948;462823.197946598;444644.95881864097;444644.95881864097;464371.1518808695;457759.9777785417;497149.53898877726;265038.580568767;445185.2543446536;433269.66867335857;317878.7554427003;260496.36997498586;469472.9803218919;201589.72509615682;201589.72509615682;273.8104323183578;239510.32360308772;172862.51296231858;32628.32170739076;5900.731066973653;0;4;5;0;0;0;0;1;13;15;159546959140.29593;60697279415.05547;134201985220.19872;19236.677018762875;6473.845334621931;32147.367741171427;3359.3591818694254;318941.9821778201;88297.57907434792;427504.8891898863;163501.6398863483;4.668536185570437;0.19454682439560864
735;2019-04-12 05:15:41.781;859;261;128;132;126;42;34;32;20;39;738;156;30;26;239;183;842;257;104;107;33;7;828;357;362;139;362;300;830;115.0;863.0;982.0;195.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;15114.4072265625;11591.3037109375;0.0;1328.05236816406;614.0;156574;751.0;0.0;Calculated values ==>;1555038941.781;359.06000000000006;299.26000000000005;285.96000000000004;286.36;285.76000000000005;277.36;274.0616903277293;276.56;276.36;275.16;277.06;346.96000000000004;288.76000000000005;276.16;275.76000000000005;297.06;291.46000000000004;357.36;298.86;283.86;276.46000000000004;348.26;334.56;273.86;242.35481222062532;267.5978703862781;274.0616903277293;283.56;8280000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;8300000.0;0.019166666666666665;0.14383333333333334;0.16366666666666668;0.0325;0.0;0.019166666666666665;0.0;11591.3037109375;0.0;1328.05236816406;15114.4072265625;497849.3841741663;265625.1262517522;226717.51391978655;227738.11422979893;226209.3484431791;430346.717906069;433702.1600636701;445129.6953370489;472719.2527797885;527620.8928759367;463097.4153890162;446546.43397511006;445982.11402675457;464518.1588243853;457759.9777785417;495324.9435784228;264213.0289608818;445847.3500520015;433520.3008126533;314944.0575458753;257567.11924055516;469571.6626778283;201759.42094862886;201759.42094862886;273.8766626088201;239767.06468185445;173057.1948444227;32650.577481933105;5900.731066973653;0;4;5;0;0;0;0;1;13;15;159764462765.0332;60780680804.95473;134382288224.98091;39831.60157490475;8703.89785619898;33241.59705248965;4442.083530727135;319434.2260361003;88424.06237547185;428049.80631097587;163566.65299240846;6.673643754876394;0.2791543918503794
736;2019-04-12 05:16:41.761;862;258;119;121;116;44;35;33;30;39;735;157;38;32;239;183;841;254;105;103;33;7;799;358;363;140;363;301;801;117.0;729.0;888.0;157.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;14010.435546875;11027.818359375;0.0;1334.23315429688;604.0;156575;744.0;0.0;Calculated values ==>;1555039001.761;359.36;298.96000000000004;285.06;285.26000000000005;284.76000000000005;277.56;274.1680685717883;276.66;276.46000000000004;276.16;277.06;346.66;288.86;276.96000000000004;276.36;297.06;291.46000000000004;357.26;298.56;283.46000000000004;276.46000000000004;347.56000000000006;333.56;273.86;242.56692532238324;267.7187500070086;274.1680685717883;283.66;7990000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;8009999.999999999;0.0195;0.1215;0.14800000000000002;0.026166666666666668;0.0;0.0195;0.0;11027.818359375;0.0;1334.23315429688;14010.435546875;500913.7250724087;265942.56901107903;224817.21119319022;225326.31760438852;224056.2060426215;430280.9020939914;433634.880018922;446353.3190648992;472588.21769833704;527229.8644493856;463071.8785243405;447476.5257139904;446635.25890643254;464371.1518808695;457598.1694309323;497873.7925739108;264479.93419947434;445029.4078903859;433269.66867335857;312009.6876057385;253382.8652305231;469435.60934050113;202070.46807444282;202070.46807444282;274.00241862351015;240009.69080270253;173245.62469750724;32672.75579938977;5900.731066973653;0;4;5;0;0;0;0;1;13;15;159981890265.10236;60864352904.98134;134562528125.03822;36153.861946587545;6996.054529795193;28357.35379249403;4508.384411678857;320067.22716158204;88554.85170108455;428562.95979331713;163641.21536287462;6.1491132435814295;0.24870727104300802
737;2019-04-12 05:17:41.802;862;257;115;117;111;44;35;33;42;39;733;157;44;41;239;183;839;253;105;106;34;7;823;357;362;140;362;302;826;87.0;768.0;378.0;95.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;14052.5498046875;11361.7353515625;0.0;1341.42211914062;632.0;156576;739.0;0.0;Calculated values ==>;1555039061.802;359.36;298.86;284.66;284.86;284.26000000000005;277.56;274.0616903277293;276.66;276.46000000000004;277.36;277.06;346.46000000000004;288.86;277.56;277.26000000000005;297.06;291.46000000000004;357.06000000000006;298.46000000000004;283.76000000000005;276.56;347.06000000000006;336.36;273.86;242.56692532238324;267.8393353686513;274.0616903277293;283.66;8230000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;8259999.999999999;0.0145;0.128;0.063;0.01583333333333333;0.0;0.0145;0.0;11361.7353515625;0.0;1341.42211914062;14052.5498046875;498746.5162950452;264391.4152908038;223487.99256939816;223989.49812155307;222488.83816342516;430346.717906069;433883.48505660606;447845.39370153175;472588.21769833704;526942.9218367933;462921.98938356;448123.7737234782;447705.9326627795;464518.1588243853;457759.9777785417;495345.73797663103;262995.51909062034;445692.85298803146;433702.1600636701;309913.9067706182;265099.94585879904;469435.60934050113;201699.6654329462;201699.6654329462;273.85334892966006;240243.70881757466;173432.33180823218;32695.068163086216;5900.731066973653;0;4;5;0;0;0;0;1;13;15;160199538890.5656;60948410305.16025;134743551740.42352;15507.180880920889;4239.152445202953;29740.82801740937;3364.0361721454965;320498.0300336665;88648.54240433755;429047.44214629947;163706.8636969412;4.16047723863675;0.15994725666855256
738;2019-04-12 05:18:41.772;864;257;114;115;106;43;34;32;50;39;732;157;47;44;239;184;839;253;105;109;33;7;815;358;363;140;363;301;816;111.0;821.0;923.0;177.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;13387.484375;10859.59765625;0.0;1328.55529785156;717.0;156577;734.0;0.0;Calculated values ==>;1555039121.772;359.56000000000006;298.86;284.56;284.66;283.76000000000005;277.46000000000004;274.1680685717883;276.56;276.36;278.16;277.06;346.36;288.86;277.86;277.56;297.06;291.56;357.06000000000006;298.46000000000004;284.06;276.46000000000004;346.56000000000006;344.86;273.86;242.56692532238324;267.7187500070086;274.1680685717883;283.66;8150000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;8159999.999999999;0.018500000000000003;0.13683333333333333;0.15383333333333335;0.029500000000000002;0.0;0.018500000000000003;0.0;10859.59765625;0.0;1328.55529785156;13387.484375;499763.0244231275;264849.9145736867;223361.30736822844;223612.502065662;221363.36907974945;430280.9020939914;433452.5470882844;449139.50056535646;472588.21769833704;526916.2761726995;463071.8785243405;448726.1184418108;448311.18344306457;464371.1518808695;457735.83342595893;496094.4535519816;263431.6455409737;445960.44221279345;433269.66867335857;307818.28838856175;300694.37409284414;469435.60934050113;202035.63704182635;202035.63704182635;273.98885295714007;240472.26143570535;173617.41699449805;32717.30684999919;5900.731066973653;0;4;5;0;0;0;0;1;13;15;160416930140.6693;61032368305.2003;134924361290.50978;38012.81100536972;7888.299182810905;31836.027562839583;4277.829585183346;320943.8069662988;88749.55397023741;429560.3260394813;163770.51407050865;6.729072702406795;0.27875839976570377
739;2019-04-12 05:19:41.793;867;254;112;112;102;44;35;33;54;40;730;157;49;49;239;183;836;250;104;103;34;7;802;358;363;141;363;303;804;109.0;743.0;243.0;84.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;13231.2099609375;10759.76171875;0.0;1341.42175292969;785.0;156578;728.0;0.0;Calculated values ==>;1555039181.793;359.86;298.56;284.36;284.36;283.36;277.56;274.1680685717883;276.66;276.46000000000004;278.56;277.16;346.16;288.86;278.06;278.06;297.06;291.46000000000004;356.76;298.16;283.46000000000004;276.56;345.96000000000004;351.66;273.86;242.77792619122317;267.9596281332873;274.1680685717883;283.56;8020000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;8040000.000000001;0.018166666666666668;0.12383333333333332;0.0405;0.014;0.0;0.018166666666666668;0.0;10759.76171875;0.0;1341.42175292969;13231.2099609375;501363.5946852431;264337.24875792547;223008.7003791062;223008.7003791062;220509.9828432068;430280.9020939914;433634.880018922;449321.41302191373;472555.3283204977;526550.9475562351;462771.78676601377;448630.7726451126;448630.7726451126;464371.1518808695;457598.1694309323;496864.4276697892;262910.80778151617;445029.4078903859;433452.5470882844;305303.7579410727;329201.48028520535;469299.3162826378;201869.11783268777;201869.11783268777;273.9239565872562;240694.16152602484;173797.641378813;32739.564446154815;5900.731066973653;0;4;5;0;0;0;0;1;13;15;160634806370.33698;61116697810.07167;135105624710.23329;10021.817955163651;3744.022778299301;28971.256596164472;4207.098964810006;321344.2356413602;88846.5239140378;430067.2307612786;163841.24655602564;3.8793062186273426;0.1395621851510788
740;2019-04-12 05:20:41.783;868;254;113;113;102;42;35;33;57;40;728;157;51;51;239;184;835;250;104;109;34;7;832;355;361;141;360;303;835;116.0;737.0;296.0;32.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;13722.3193359375;11204.3408203125;0.0;1337.96557617188;817.0;156579;721.0;0.0;Calculated values ==>;1555039241.783;359.96000000000004;298.56;284.46000000000004;284.46000000000004;283.36;277.36;273.8482719121499;276.66;276.46000000000004;278.86;277.16;345.96000000000004;288.86;278.26000000000005;278.26000000000005;297.06;291.56;356.66;298.16;284.06;276.56;345.26;354.86;273.86;242.77792619122317;267.9596281332873;273.8482719121499;283.56;8320000.0;3550000.0;3610000.0;1410000.0;3600000.0;3030000.0;8350000.0;0.01933333333333333;0.12283333333333334;0.04933333333333333;0.005333333333333333;0.0;0.01933333333333333;0.0;11204.3408203125;0.0;1337.96557617188;13722.3193359375;498811.5060364151;262958.90740434465;222879.10376714967;222879.10376714967;220158.6587633068;430477.46260093397;434130.71970383386;449733.7568600775;472555.3283204977;526341.5381990648;462771.78676601377;448907.5457794879;448907.5457794879;464811.3070167571;458219.12774457596;493897.2464629861;261598.71590337687;446350.00823681615;433950.3860404442;302370.42649719206;342627.88924589846;469299.3162826378;201475.08062584852;201475.08062584852;273.7566963010297;240918.73683474382;173980.64506096963;32761.888952529585;5900.731066973653;0;4;5;0;0;0;0;1;13;15;160851970170.3715;61201283710.08511;135287394410.26219;12247.428027555296;1428.395923502876;28534.002837072003;4494.522571348849;321529.7817617374;88889.62021931147;430546.36138821585;163913.747983253;3.7237448905386565;0.11514177978090692
741;2019-04-12 05:21:41.784;872;253;116;115;99;42;35;32;59;39;727;156;53;54;239;185;837;249;104;109;34;7;797;358;363;140;363;302;800;113.0;710.0;1096.0;196.0;2.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;12876.8037109375;10384.8740234375;0.0;1336.55224609375;829.0;156580;711.0;0.0;Calculated values ==>;1555039301.784;360.36;298.46000000000004;284.76000000000005;284.66;283.06;277.36;274.1680685717883;276.66;276.36;279.06;277.06;345.86;288.76000000000005;278.46000000000004;278.56;297.06;291.66;356.86;298.06;284.06;276.56;344.26;356.06000000000006;273.86;242.56692532238324;267.8393353686513;274.1680685717883;283.56;7970000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;8000000.0;0.01883333333333333;0.11833333333333333;0.18266666666666667;0.03266666666666666;0.0003333333333333333;0.019166666666666665;0.0;10384.8740234375;0.0;1336.55224609375;12876.8037109375;502523.5531183526;264166.2146513962;224069.192996419;223816.12291506023;219812.0969791609;430280.9020939914;433634.880018922;450189.5037919261;472588.21769833704;526315.145651316;462797.43922062626;449367.78088530374;449505.1483678675;464371.1518808695;457873.3507479363;497475.2787207718;262737.01739349094;445960.44221279345;433452.5470882844;298180.4796168596;347664.82616959437;469435.60934050113;202056.62842866054;202439.45563853456;273.9970288516077;241140.39988752265;174160.55818295229;32784.17697248235;5900.731066973653;0;4;5;0;0;0;0;1;13;15;161069173790.10913;61285585114.98328;135468897435.04294;45325.605233023176;8734.380043120123;27777.360923728233;4427.750919453538;322009.56503458397;88974.31143042768;431015.63057334506;163988.10150145786;7.359607537144444;0.30916318442731083
742;2019-04-12 05:22:41.794;875;251;119;118;102;43;34;33;61;39;727;156;54;55;239;184;838;248;104;108;33;7;820;356;361;140;361;305;822;111.0;744.0;396.0;1.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;13585.78515625;11131.099609375;0.0;1353.82897949219;836.0;156581;704.0;0.0;Calculated values ==>;1555039361.794;360.66;298.26000000000005;285.06;284.96000000000004;283.36;277.46000000000004;273.955091788801;276.56;276.46000000000004;279.26000000000005;277.06;345.86;288.76000000000005;278.56;278.66;297.06;291.56;356.96000000000004;297.96000000000004;283.96000000000004;276.46000000000004;343.56000000000006;356.76;273.86;242.56692532238324;268.19934244402924;273.955091788801;283.56;8200000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;8220000.0;0.018500000000000003;0.12400000000000001;0.066;0.00016666666666666666;0.0;0.018500000000000003;0.0;11131.099609375;0.0;1353.82897949219;13585.78515625;500911.937075418;262474.890430366;224543.3759664595;224291.42061788958;220303.85591226825;430412.23801567365;433950.3860404442;449917.82812037505;472588.21769833704;526080.030684926;462345.1071710721;448952.2146688218;449090.67229019303;464664.8766729168;458058.41051450267;495478.1151519288;261446.24866786774;446196.55903543683;433769.5290198815;295247.87795992935;350603.57178935205;469435.60934050113;201966.05289000904;201966.05289000904;273.9526750685088;241360.95821497648;174339.88784649395;32806.60055266593;5900.731066973653;0;4;5;0;0;0;0;1;13;15;161286409990.07462;61369599114.969925;135651027785.01399;16364.817165204156;44.57825940841535;29019.951444023573;4288.364308402641;322523.737568963;89047.4816092681;431489.0203948238;164060.74790072738;3.98221830610806;0.11619796318609805
743;2019-04-12 05:23:41.795;877;253;125;123;104;42;35;32;62;39;729;155;56;58;239;185;842;249;104;112;34;7;821;357;363;141;363;304;823;113.0;834.0;983.0;186.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;13756.5283203125;11198.3046875;0.0;1347.37377929688;841.0;156582;697.0;0.0;Calculated values ==>;1555039421.795;360.86;298.46000000000004;285.66;285.46000000000004;283.56;277.36;274.0616903277293;276.66;276.36;279.36;277.06;346.06000000000006;288.66;278.76000000000005;278.96000000000004;297.06;291.66;357.36;298.06;284.36;276.56;342.86;357.26;273.86;242.77792619122317;268.0796299477929;274.0616903277293;283.56;8209999.999999999;3570000.0000000005;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;8230000.0;0.01883333333333333;0.13899999999999998;0.16383333333333333;0.031000000000000003;0.0;0.01883333333333333;0.0;11198.3046875;0.0;1347.37377929688;13756.5283203125;501112.756949542;263124.612461703;226048.87578839425;225541.39895692593;220786.52183748243;430346.717906069;433634.880018922;450236.6707993473;472456.96783784614;526368.0072286931;462371.0423033616;449413.00246898126;449688.22403800517;464371.1518808695;458034.50368877524;495979.29047408694;261746.38477022923;446422.39673651004;433452.5470882844;292315.56762988004;352702.9203549205;469299.3162826378;201776.3525093758;201776.3525093758;273.8832668541192;241588.81462545486;174525.96931745537;32829.110950885144;5900.731066973653;0;4;5;0;0;0;0;1;13;15;161503613610.67532;61453900520.20307;135833730830.51927;40706.08214650699;8293.211876971123;32558.373892836218;4363.234997902778;322999.33632438973;89116.9643519565;432002.1816599287;164132.84576342365;6.848645383477147;0.2842681194093486
744;2019-04-12 05:24:41.765;880;250;130;127;107;43;35;34;63;39;729;155;57;58;239;183;844;247;104;104;34;7;810;358;363;140;363;307;812;122.0;789.0;129.0;64.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14019.4306640625;11546.2783203125;0.0;1364.65087890625;846.0;156583;688.0;0.0;Calculated values ==>;1555039481.765;361.16;298.16;286.16;285.86;283.86;277.46000000000004;274.1680685717883;276.66;276.56;279.46000000000004;277.06;346.06000000000006;288.66;278.86;278.96000000000004;297.06;291.46000000000004;357.56000000000006;297.86;283.56;276.56;341.96000000000004;357.76;273.86;242.56692532238324;268.43790593516167;274.1680685717883;283.56;8100000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;8120000.0;0.02033333333333333;0.1315;0.021500000000000002;0.010666666666666666;0.0;0.02033333333333333;0.0;11546.2783203125;0.0;1364.65087890625;14019.4306640625;502519.2040313275;262557.38038368674;227478.1178090067;226708.60566872475;221659.4660994231;430280.9020939914;433634.880018922;449828.21704553755;472588.21769833704;526133.0213909347;461916.0019409699;448998.0917314654;449136.8774881625;464371.1518808695;457598.1694309323;497296.47779805475;261517.820891815;445185.2543446536;433452.5470882844;288545.87390705565;354802.47531532554;469435.60934050113;201855.89295213379;201855.89295213379;273.9187995719521;241820.1652172726;174715.41274018167;32851.6998562782;5900.731066973653;0;4;5;0;0;0;0;1;13;15;161721304710.77917;61538158370.24327;136016939180.60667;5331.404968008182;2854.183641475918;31004.89338317053;4709.131967435062;323382.790227664;89209.8128671732;432531.610707201;164208.41101997517;3.4001901244060795;0.1117141168332057
745;2019-04-12 05:25:41.826;881;251;135;133;112;43;35;33;64;39;731;155;58;59;239;184;846;248;104;108;34;7;826;359;364;141;364;305;828;124.0;882.0;667.0;168.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14485.32421875;11985.53515625;0.0;1354.18908691406;849.0;156584;678.0;0.0;Calculated values ==>;1555039541.826;361.26;298.26000000000005;286.66;286.46000000000004;284.36;277.46000000000004;274.27422755570615;276.66;276.46000000000004;279.56;277.06;346.26;288.66;278.96000000000004;279.06;297.06;291.56;357.76;297.96000000000004;283.96000000000004;276.56;340.96000000000004;358.06000000000006;273.86;242.77792619122317;268.19934244402924;274.27422755570615;283.56;8259999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3050000.0;8280000.0;0.020666666666666667;0.147;0.11116666666666666;0.028;0.0;0.020666666666666667;0.0;11985.53515625;0.0;1354.18908691406;14485.32421875;501248.56089315773;262223.3283968395;228535.9621450223;228022.30773200243;222714.04106149293;430214.79039162316;433384.8821390699;450329.1489940466;472456.96783784614;526499.3724961877;462219.68529816525;449505.0126014062;449642.78568856575;464223.8542375998;457573.9684186735;496107.96562242345;261203.48070908236;445609.60758162086;433201.5241952028;284357.86631585273;356062.3083226806;469299.3162826378;202204.91592350564;202204.91592350564;274.0593109562832;242057.9463394003;174911.71055214884;32874.37989056077;5900.731066973653;0;4;5;0;0;0;0;1;13;15;161939626445.3077;61622544075.06104;136200725840.2098;27583.14390967514;7478.643210055702;34530.95928226114;4773.929904281741;323657.35699375754;89296.00729942176;433078.298045873;164287.5168780095;5.574828605949851;0.22569476562171029
746;2019-04-12 05:26:41.806;884;250;140;138;115;44;36;34;63;40;731;155;57;60;240;183;849;247;104;103;35;7;793;360;365;141;365;307;795;124.0;824.0;484.0;146.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14293.19921875;11524.5400390625;0.0;1365.84753417969;852.0;156585;667.0;0.0;Calculated values ==>;1555039601.806;361.56000000000006;298.16;287.16;286.96000000000004;284.66;277.56;274.38016830617;276.76000000000005;276.56;279.46000000000004;277.16;346.26;288.66;278.86;279.16;297.16;291.46000000000004;358.06000000000006;297.86;283.46000000000004;276.66;339.86;358.36;273.86;242.77792619122317;268.43790593516167;274.38016830617;283.56;7930000.0;3600000.0;3650000.0;1410000.0;3650000.0;3070000.0;7950000.0;0.020666666666666667;0.13733333333333334;0.08066666666666666;0.024333333333333332;0.0;0.020666666666666667;0.0;11524.5400390625;0.0;1365.84753417969;14293.19921875;504576.4254507189;263322.0886127207;230332.61856806916;229807.29304413506;223880.8970897946;430148.3826014536;433317.3069910173;449828.21704553755;472555.3283204977;526342.9333429966;461916.0019409699;448998.0917314654;449413.9276720405;464208.71106282185;457273.3875626309;499583.9618011907;262254.08228589804;444630.5542385105;433133.46834165603;279751.69817897916;357322.216966979;469299.3162826378;202388.98559843493;202388.98559843493;274.13548817522303;242297.68742777949;175107.56253974096;32897.03930675314;5900.731066973653;0;4;5;0;0;0;0;1;13;15;162158253545.37723;61707115875.08794;136384264640.26816;19960.09800339961;6494.818046648937;32593.303453433524;4768.7193100265695;324053.41861193156;89412.41399476115;433637.4804458962;164367.01244746178;4.950738560101914;0.19578445333833194
747;2019-04-12 05:27:41.786;883;250;144;141;119;43;35;34;59;40;732;156;55;60;239;184;850;248;105;105;34;7;835;356;362;141;362;306;837;122.0;928.0;515.0;56.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15712.20703125;12563.904296875;0.0;1357.16479492188;854.0;156586;656.0;0.0;Calculated values ==>;1555039661.786;361.46000000000004;298.16;287.56;287.26000000000005;285.06;277.46000000000004;273.955091788801;276.66;276.56;279.06;277.16;346.36;288.76000000000005;278.66;279.16;297.06;291.56;358.16;297.96000000000004;283.66;276.56;338.76;358.56000000000006;273.86;242.77792619122317;268.3187672390254;273.955091788801;283.66;8350000.0;3560000.0;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;8370000.0;0.02033333333333333;0.15466666666666665;0.08583333333333334;0.009333333333333334;0.0;0.02033333333333333;0.0;12563.904296875;0.0;1357.16479492188;15712.20703125;500740.4911268666;261519.06230367147;230729.50179365708;229952.2810694663;224353.6553649899;430412.23801567365;433883.48505660606;449459.42253551364;472555.3283204977;526526.0494171276;462193.69077802845;448905.6256390071;449597.4423177968;464518.1588243853;458058.41051450267;495867.3712703813;260848.84197679328;445538.0915760685;433702.1600636701;275146.1813398168;358162.1983326704;469299.3162826378;201709.14672810584;201709.14672810584;273.8525455063196;242547.6491315916;175308.2326635922;32919.7235122464;5900.731066973653;0;4;5;0;0;0;0;1;13;15;162376280845.44656;61791687675.11483;136568103340.32661;21265.232006802507;2497.508249175632;36349.53253074161;4717.191271156473;324396.84851398686;89487.32506856603;434211.8125714026;164446.03535257847;4.656931420308631;0.1575708881799552
748;2019-04-12 05:28:41.777;884;251;145;144;120;43;35;33;50;40;731;156;49;59;239;184;853;248;106;99;34;7;799;359;364;142;364;304;800;126.0;915.0;314.0;165.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;15357.4931640625;11808.9228515625;0.0;1341.23706054688;856.0;156587;645.0;0.0;Calculated values ==>;1555039721.777;361.56000000000006;298.26000000000005;287.66;287.56;285.16;277.46000000000004;274.27422755570615;276.66;276.46000000000004;278.16;277.16;346.26;288.76000000000005;278.06;279.06;297.06;291.56;358.46000000000004;297.96000000000004;283.06;276.56;337.66;358.76;273.86;242.98782864720522;268.0796299477929;274.27422755570615;283.76000000000005;7990000.000000001;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;8000000.0;0.021;0.1525;0.052333333333333336;0.0275;0.0;0.021;0.0;11808.9228515625;0.0;1341.23706054688;15357.4931640625;504053.8598854802;263448.175867567;231571.70691403165;231307.28495878374;225084.97457433768;430214.79039162316;433384.8821390699;448583.2367254159;472424.0149512065;526577.5264948038;462496.20275813865;448444.3321323563;449825.5836211171;464223.8542375998;457573.9684186735;499616.18789053167;262383.9390996413;444201.9191268611;433201.5241952028;270541.29595472733;359002.21368891856;469162.7822548786;201868.65406045603;201868.65406045603;273.92828956253186;242806.52446248903;175511.30909024886;32942.20682134939;5900.731066973653;0;4;5;0;0;0;0;1;13;15;162594048175.21808;61876574940.025764;136751075890.13464;12911.396492799568;7350.588525346621;36177.91794061078;4857.990272829683;324681.61103039916;89569.38023147998;434816.11733205005;164525.81656305105;4.661380062393023;0.18888720768806452
749;2019-04-12 05:29:41.767;885;253;137;140;123;42;35;33;46;40;729;157;46;56;239;184;855;249;106;103;34;7;829;356;362;141;362;305;831;124.0;827.0;205.0;19.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;15979.78515625;12459.2421875;0.0;1353.06359863281;857.0;156588;634.0;0.0;Calculated values ==>;1555039781.767;361.66;298.46000000000004;286.86;287.16;285.46000000000004;277.36;273.955091788801;276.66;276.46000000000004;277.76000000000005;277.16;346.06000000000006;288.86;277.76000000000005;278.76000000000005;297.06;291.56;358.66;298.06;283.46000000000004;276.56;336.56;358.86;273.86;242.77792619122317;268.19934244402924;273.955091788801;283.76000000000005;8290000.000000001;3560000.0;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;8309999.999999999;0.020666666666666667;0.13783333333333334;0.034166666666666665;0.0031666666666666666;0.0;0.020666666666666667;0.0;12459.2421875;0.0;1353.06359863281;15979.78515625;501563.25600193645;262783.5610768526;229007.64533435882;229782.2531086292;225436.69522951925;430412.23801567365;433883.48505660606;447838.18717396184;472555.3283204977;526289.7225663173;462470.4335730116;447838.18717396184;449228.9570467634;464518.1588243853;458058.41051450267;497166.2393248415;261421.20213647254;445227.76711394324;433702.1600636701;265937.0223246507;359422.2341604596;469299.3162826378;201794.4880397913;201794.4880397913;273.8858257456258;243067.62492453548;175713.51009315508;32964.65558476187;5900.731066973653;0;4;5;0;0;0;0;1;13;15;162811811875.2527;61961460790.03926;136933745440.16368;8406.493053750826;847.098622769014;32493.52429246352;4792.758555160161;324859.23050180206;89637.68290538188;435388.2839737469;164606.22606614593;3.369450057416794;0.09684819848175967
750;2019-04-12 05:30:41.788;887;255;128;130;120;42;35;32;45;40;729;157;45;56;239;184;858;251;106;105;34;7;812;358;363;141;363;303;813;115.0;894.0;428.0;172.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;15087.154296875;11978.212890625;0.0;1350.43579101562;857.0;156589;623.0;0.0;Calculated values ==>;1555039841.788;361.86;298.66;285.96000000000004;286.16;285.16;277.36;274.1680685717883;276.66;276.36;277.66;277.16;346.06000000000006;288.86;277.66;278.76000000000005;297.06;291.56;358.96000000000004;298.26000000000005;283.66;276.56;335.46000000000004;358.86;273.86;242.77792619122317;267.9596281332873;274.1680685717883;283.76000000000005;8120000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;8130000.0;0.019166666666666665;0.149;0.07133333333333333;0.028666666666666667;0.0;0.019166666666666665;0.0;11978.212890625;0.0;1350.43579101562;15087.154296875;503345.63090018125;264275.10081745416;226950.79798872778;227463.96245743052;224912.70478955185;430280.9020939914;433634.880018922;448075.1158509465;472555.3283204977;526446.2480179393;462771.78676601377;448075.1158509465;449596.476301459;464371.1518808695;457735.83342595893;499161.17197446636;262863.0073160453;445340.82824547135;433452.5470882844;261333.34086894934;359422.2341604596;469299.3162826378;201713.15846991967;201713.15846991967;273.86311275003226;243326.6066991853;175917.2268285486;32987.192631603975;5900.731066973653;0;4;5;0;0;0;0;1;13;15;163029388000.78506;62046090400.24634;137116209280.61015;17573.819626513246;7670.803190631254;35208.426534104736;4441.671615185323;325075.80888391286;89708.6902645476;435952.66436270584;164683.20658484183;4.86881472506834;0.20210233092688165
751;2019-04-12 05:31:41.778;888;254;119;121;113;42;35;33;45;40;726;158;44;54;239;184;860;251;106;104;34;7;810;357;362;141;362;304;812;118.0;753.0;203.0;66.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14672.3505859375;11803.2744140625;0.0;1348.32104492188;856.0;156590;614.0;0.0;Calculated values ==>;1555039901.778;361.96000000000004;298.56;285.06;285.26000000000005;284.46000000000004;277.36;274.0616903277293;276.66;276.46000000000004;277.66;277.16;345.76;288.96000000000004;277.56;278.56;297.06;291.56;359.16;298.26000000000005;283.56;276.56;334.56;358.76;273.86;242.77792619122317;268.0796299477929;274.0616903277293;283.76000000000005;8100000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;8120000.0;0.019666666666666666;0.1255;0.03383333333333333;0.011000000000000001;0.0;0.019666666666666666;0.0;11803.2744140625;0.0;1348.32104492188;14672.3505859375;503663.0844747161;263965.28204001056;224672.550083124;225179.4379543467;223160.08062662286;430346.717906069;433883.48505660606;447886.92588112364;472555.3283204977;526053.6503552626;462746.2408990265;447747.1211392313;449137.1035301482;464518.1588243853;457897.313261683;499633.4461851526;262906.96273892024;445383.06367426197;433702.1600636701;257567.11924055516;359002.21368891856;469299.3162826378;201679.19404754817;201679.19404754817;273.84535994680687;243574.5612406025;176115.37285960902;33009.67852363364;5900.731066973653;0;4;5;0;0;0;0;1;13;15;163246851750.81964;62130676300.25978;137298278930.6391;8330.028260369303;2943.8213445859865;29709.173672502166;4563.1183316503975;325291.63830543804;89797.13072648773;436493.55420117994;164758.2339944247;3.4631647354993316;0.11560847190380195
752;2019-04-12 05:32:41.799;887;255;117;119;109;41;36;32;45;40;725;158;45;55;239;185;862;252;106;110;35;7;833;356;361;141;361;303;834;120.0;864.0;334.0;114.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14617.837890625;12067.3251953125;0.0;1343.65246582031;855.0;156591;605.0;0.0;Calculated values ==>;1555039961.799;361.86;298.66;284.86;285.06;284.06;277.26000000000005;273.955091788801;276.76000000000005;276.36;277.66;277.16;345.66;288.96000000000004;277.66;278.66;297.06;291.66;359.36;298.36;284.16;276.66;333.66;358.66;273.86;242.77792619122317;267.9596281332873;273.955091788801;283.76000000000005;8330000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;8340000.000000001;0.02;0.14400000000000002;0.05566666666666666;0.019;0.0;0.02;0.0;12067.3251953125;0.0;1343.65246582031;14617.837890625;501500.2696268914;263344.90849164134;223889.89919265496;224391.2189981582;221897.29409855185;430412.23801567365;434310.53623595677;448075.1158509465;472555.3283204977;526027.3466860948;462896.50116308447;448075.1158509465;449459.0287276079;464664.8766729168;458195.27633761574;497835.56956595724;262317.044101086;446503.202962536;434130.71970383386;253801.27034056993;358582.20175259834;469299.3162826378;201318.76343817747;201318.76343817747;273.70007757105225;243818.7315739178;176314.36414529916;33032.119487778335;5900.731066973653;0;4;5;0;0;0;0;1;13;15;163463827665.48868;62215305910.13069;137480442665.36124;13736.103617644143;5091.630504044747;33914.66766694147;4656.239125313128;325475.58709702553;89864.1162618587;437023.93844773684;164835.08886290807;4.279974388466402;0.16054447621802773
753;2019-04-12 05:33:41.809;889;255;114;115;104;41;36;32;43;40;724;158;43;54;239;185;864;251;106;109;36;6;802;358;363;141;363;302;803;125.0;866.0;363.0;192.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;13948.2919921875;11500.9482421875;0.0;1339.16906738281;854.0;156592;598.0;0.0;Calculated values ==>;1555040021.809;362.06000000000006;298.66;284.56;284.66;283.56;277.26000000000005;274.1680685717883;276.76000000000005;276.36;277.46000000000004;277.16;345.56000000000006;288.96000000000004;277.46000000000004;278.56;297.06;291.66;359.56000000000006;298.26000000000005;284.06;276.76000000000005;332.96000000000004;358.56000000000006;273.76000000000005;242.77792619122317;267.8393353686513;274.1680685717883;283.76000000000005;8020000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;8030000.0;0.020833333333333332;0.14433333333333334;0.0605;0.032;0.0;0.020833333333333332;0.0;11500.9482421875;0.0;1339.16906738281;13948.2919921875;504501.34858152963;264746.1882937298;223525.08862243977;223777.52260048603;221018.9840126023;430280.9020939914;433816.67410848953;447984.6736389261;472555.3283204977;526001.1196608918;463046.4476696887;447984.6736389261;449505.1483678675;464371.1518808695;457873.3507479363;500932.295581849;263310.4279590369;445960.44221279345;433816.67410848953;250872.52762923925;358162.1983326704;469200.3069803008;201549.12276108764;201549.12276108764;273.7990526948113;244056.82233141712;176510.79915762687;33054.480060025824;5900.731066973653;0;4;5;0;0;0;0;1;13;15;163681063865.45416;62299920010.11725;137661972915.3324;14909.350828109227;8564.837895014824;34296.75622689255;4838.907319737539;325714.3390027223;89977.93913248333;437592.4617181838;164914.2282709743;4.876112169402707;0.20667259403279484
754;2019-04-12 05:34:41.790;889;255;113;113;102;42;36;33;16;40;722;158;25;53;239;185;865;251;106;111;35;6;818;356;361;141;361;305;821;116.0;795.0;234.0;23.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14435.1015625;11866.75;0.0;1348.154296875;852.0;156593;591.0;0.0;Calculated values ==>;1555040081.79;362.06000000000006;298.66;284.46000000000004;284.46000000000004;283.36;277.36;273.955091788801;276.76000000000005;276.46000000000004;274.76000000000005;277.16;345.36;288.96000000000004;275.66;278.46000000000004;297.06;291.66;359.66;298.26000000000005;284.26000000000005;276.66;332.26000000000005;358.36;273.76000000000005;242.77792619122317;268.19934244402924;273.955091788801;283.76000000000005;8180000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;8209999.999999999;0.01933333333333333;0.1325;0.039;0.0038333333333333336;0.0;0.01933333333333333;0.0;11866.75;0.0;1348.154296875;14435.1015625;503107.32415191457;263911.7578219135;223048.8555503725;223048.8555503725;220315.15075781674;430412.23801567365;434310.53623595677;443549.91784386104;472555.3283204977;525555.61545356;462595.66499794985;444856.06423827005;448813.5830089952;464664.8766729168;458195.27633761574;499637.85734993825;262517.3647582786;446656.14520981186;434130.71970383386;247943.99896000302;357322.216966979;469200.3069803008;201765.38082048664;201765.38082048664;273.87447695678264;244293.2757102071;176705.4683113792;33076.86732982694;5900.731066973653;0;4;5;0;0;0;0;1;13;15;163898195085.26083;62384493220.04195;137844015250.17032;9429.596943911602;1025.1672169459544;31418.465268394906;4492.396551744712;325917.09933952976;90057.8305347206;438139.9151483226;164991.96451222667;3.508585831526718;0.1042790292522607
