;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
755;2019-04-12 05:35:41.830;889;256;116;115;101;41;38;32;-11;39;722;157;-20;46;239;186;867;252;105;114;37;6;819;357;362;142;362;303;820;114.0;872.0;740.0;244.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14333.6474609375;11781.314453125;0.0;1346.48278808594;850.0;156594;586.0;0.0;Calculated values ==>;1555040141.83;362.06000000000006;298.76000000000005;284.76000000000005;284.66;283.26000000000005;277.26000000000005;274.0616903277293;276.96000000000004;276.36;272.06;277.06;345.36;288.86;271.16;277.76000000000005;297.06;291.76000000000005;359.86;298.36;284.56;276.86;331.76000000000005;358.16;273.76000000000005;242.98782864720522;267.9596281332873;274.0616903277293;283.66;8190000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;8200000.0;0.019;0.14533333333333334;0.12333333333333334;0.04066666666666666;0.0;0.019;0.0;11781.314453125;0.0;1346.48278808594;14333.6474609375;503019.84422991116;264309.61421107757;223813.59729941626;223562.44849623684;220079.68759366823;430346.717906069;434424.3181684167;439951.1449090409;472325.50216173066;525713.0613008196;462771.78676601377;438573.70663450175;448214.2968835578;464518.1588243853;458171.54992489325;499839.06248947704;262906.83343387285;446921.6022498368;434244.55786418;245852.32104278926;356482.2694418079;469063.6082102231;201509.6175996647;201509.6175996647;273.77914237805663;244533.17511163343;176902.6668931658;33099.337609060036;5900.731066973653;0;4;5;0;0;0;0;1;13;15;164115239685.12292;62469449819.98797;138026536850.05435;29407.788368156398;10880.528951496042;34434.15062274781;4421.963865025791;326240.9599801763;90157.11081215103;438689.0527949326;165066.3003732104;6.028767077463299;0.2695786120585027
756;2019-04-12 05:36:41.771;888;254;120;118;101;42;35;33;-15;39;722;156;-26;34;239;185;868;251;105;111;34;6;797;358;363;141;363;304;799;125.0;771.0;629.0;189.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14059.685546875;11458.4111328125;0.0;1351.7412109375;848.0;156595;581.0;0.0;Calculated values ==>;1555040201.771;361.96000000000004;298.56;285.16;284.96000000000004;283.26000000000005;277.36;274.1680685717883;276.66;276.46000000000004;271.66;277.06;345.36;288.76000000000005;270.56;276.56;297.06;291.66;359.96000000000004;298.26000000000005;284.26000000000005;276.56;331.26000000000005;357.96000000000004;273.76000000000005;242.77792619122317;268.0796299477929;274.1680685717883;283.66;7970000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;7990000.000000001;0.020833333333333332;0.1285;0.10483333333333333;0.0315;0.0;0.020833333333333332;0.0;11458.4111328125;0.0;1351.7412109375;14059.685546875;504793.65569550556;264576.06349463627;225098.38683894067;224589.5868055224;220319.75092456007;430280.9020939914;433634.880018922;439121.23982878303;472456.96783784614;525634.3607234177;462496.20275813865;437413.810930519;446338.7475733018;464371.1518808695;457873.3507479363;501952.47827096895;263494.46714406327;446268.6701892744;433452.5470882844;243760.74795305103;355642.35560766177;469200.3069803008;201843.70932829953;201843.70932829953;273.91404820565555;244769.55355238178;177096.14083635915;33121.80069859952;5900.731066973653;0;4;5;0;0;0;0;1;13;15;164332525810.06763;62554266334.96638;138208457785.00806;24874.594447467352;8421.732826038042;30641.85442980738;4825.184119999684;326692.8683562212;90317.80482227779;439230.81957519124;165143.28416449224;5.367880410638653;0.22561416630842066
757;2019-04-12 05:37:41.781;882;255;125;123;105;42;35;33;-19;39;722;156;-24;23;240;185;867;251;105;113;34;5;834;356;362;141;362;304;836;126.0;889.0;354.0;131.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14811.810546875;12292.484375;0.0;1349.80578613281;845.0;156596;577.0;0.0;Calculated values ==>;1555040261.781;361.36;298.66;285.66;285.46000000000004;283.66;277.36;273.955091788801;276.66;276.46000000000004;271.26000000000005;277.06;345.36;288.76000000000005;270.76000000000005;275.46000000000004;297.16;291.66;359.86;298.26000000000005;284.46000000000004;276.56;330.86;357.66;273.66;242.77792619122317;268.0796299477929;273.955091788801;283.66;8340000.000000001;3560000.0;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;8359999.999999999;0.021;0.14816666666666667;0.059000000000000004;0.021833333333333333;0.0;0.021;0.0;12292.484375;0.0;1349.80578613281;14811.810546875;500683.44361699256;263260.1413393299;225876.8833179778;225371.9741587248;220885.7393250381;430412.23801567365;433883.48505660606;438504.63750537357;472456.96783784614;525634.3607234177;462496.20275813865;437727.04723144654;444766.67480068695;464649.81302044657;458195.27633761574;498482.91387189535;261896.3525823467;446768.8978075913;433702.1600636701;242087.5637286956;354382.54770086217;469101.2764714543;201252.78979561105;201252.78979561105;273.67427351901216;245010.1894524249;177294.09795291434;33144.31734238681;5900.731066973653;0;4;5;0;0;0;0;1;13;15;164550062060.03305;62638880434.95293;138390888184.97906;13997.859014875989;5848.025292422578;35054.242164401454;4881.4367756292395;327016.8594578746;90436.73929235456;439778.37829130125;165224.18615336088;4.382076802445404;0.1680756741558509
758;2019-04-12 05:38:41.752;877;255;131;129;107;42;35;32;-5;39;723;155;-4;18;240;185;867;251;105;113;34;5;806;358;364;141;363;302;808;122.0;878.0;584.0;217.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;13968.3583984375;11410.8173828125;0.0;1342.46057128906;842.0;156597;574.0;0.0;Calculated values ==>;1555040321.752;360.86;298.66;286.26000000000005;286.06;283.86;277.36;274.1680685717883;276.66;276.36;272.66;277.06;345.46000000000004;288.66;272.76000000000005;274.96000000000004;297.16;291.66;359.86;298.26000000000005;284.46000000000004;276.56;330.56;357.36;273.66;242.77792619122317;267.8393353686513;274.1680685717883;283.66;8059999.999999999;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3020000.0;8080000.0;0.02033333333333333;0.14633333333333332;0.09733333333333333;0.036166666666666666;0.0;0.02033333333333333;0.0;11410.8173828125;0.0;1342.46057128906;13968.3583984375;502442.3397894566;264508.2099684341;227792.68584419272;227277.67760346434;221707.2410980405;430280.9020939914;433384.8821390699;441070.164538651;472456.96783784614;525896.4236536996;462672.7967081952;441219.5769185515;444445.26436519914;464503.06872351485;457873.3507479363;501006.06649439706;263084.50901994476;446382.18353905436;433201.5241952028;240832.718256323;353122.8147616358;469101.2764714543;201707.49004774806;201707.49004774806;273.8609002068214;245249.90827428858;177491.5299965712;33166.74205158746;5900.731066973653;0;4;5;0;0;0;0;1;13;15;164767756790.73926;62723439545.22724;138572600315.56854;23297.966983781218;9670.74194232404;34815.85457709485;4707.045360998246;327327.507789572;90565.99984691764;440360.34767814534;165304.05155114993;5.684155016858583;0.24669234760415906
759;2019-04-12 05:39:41.762;871;254;136;133;111;43;35;33;11;40;722;155;13;21;240;185;862;251;105;113;34;5;808;357;362;141;362;304;810;120.0;811.0;82.0;76.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14134.416015625;11607.5048828125;0.0;1346.47204589844;836.0;156598;572.0;0.0;Calculated values ==>;1555040381.762;360.26;298.56;286.76000000000005;286.46000000000004;284.26000000000005;277.46000000000004;274.0616903277293;276.66;276.46000000000004;274.26000000000005;277.16;345.36;288.66;274.46000000000004;275.26000000000005;297.16;291.66;359.36;298.26000000000005;284.46000000000004;276.56;330.36;356.76;273.66;242.77792619122317;268.0796299477929;274.0616903277293;283.66;8080000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;8100000.0;0.02;0.13516666666666666;0.013666666666666666;0.012666666666666666;0.0;0.02;0.0;11607.5048828125;0.0;1346.47204589844;14134.416015625;501403.5964023639;264057.14011365816;229057.15174699752;228280.0768899539;222683.1582090653;430346.717906069;433883.48505660606;443022.0508540321;472555.3283204977;525634.3607234177;462371.0423033616;443315.08579407755;444478.12225269125;464649.81302044657;458034.50368877524;500104.166826838;262995.3882050913;446768.8978075913;433702.1600636701;239996.17471937067;350603.57178935205;469101.2764714543;201290.20975485755;201290.20975485755;273.6933601864945;245484.13709266635;177683.38131864628;33189.15355802243;5900.731066973653;0;4;5;0;0;0;0;1;13;15;164985593090.70465;62808053645.21379;138754430615.53964;3303.668495022052;3392.273511743558;32049.20324370609;4648.239006176251;327549.2250319094;90674.87645209458;440917.649361366;165382.02524764783;3.3498117601608284;0.11336146635286216
760;2019-04-12 05:40:41.812;866;256;142;139;115;41;37;32;18;39;722;156;25;25;239;186;860;252;105;119;36;5;819;357;362;141;362;302;820;126.0;923.0;512.0;244.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14402.859375;11606.8916015625;0.0;1338.52844238281;828.0;156599;575.0;0.0;Calculated values ==>;1555040441.812;359.76;298.76000000000005;287.36;287.06;284.66;277.26000000000005;274.0616903277293;276.86;276.36;274.96000000000004;277.06;345.36;288.76000000000005;275.66;275.66;297.06;291.76000000000005;359.16;298.36;285.06;276.76000000000005;330.66;355.96000000000004;273.66;242.77792619122317;267.8393353686513;274.0616903277293;283.66;8190000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;8200000.0;0.021;0.15383333333333335;0.08533333333333333;0.04066666666666666;0.0;0.021;0.0;11606.8916015625;0.0;1338.52844238281;14402.859375;499693.36735596973;264309.61421107757;230467.49697877924;229686.72768108186;223562.44849623684;430346.717906069;434244.55786418;444445.26436519914;472456.96783784614;525791.717245525;462797.43922062626;445448.85450290097;445448.85450290097;464518.1588243853;458171.54992489325;498817.0848562296;262906.83343387285;447681.4406549193;434064.28222162405;241250.99604349316;347245.03765724396;469101.2764714543;201306.15107029496;201306.15107029496;273.6995968059124;245722.14589625612;177876.99583361569;33211.547207910386;5900.731066973653;0;4;5;0;0;0;0;1;13;15;165202974090.53204;62892724145.14656;138936382115.39517;20747.871001165156;10890.335099647145;36290.860343805885;4887.9207541779115;327749.8215521315;90793.99737521027;441487.62447458424;165461.5594689193;5.62492271024093;0.2509861929385217
761;2019-04-12 05:41:41.783;864;255;145;143;118;41;38;32;27;39;721;156;36;33;239;187;856;251;106;120;37;4;800;355;361;141;361;304;802;113.0;757.0;197.0;148.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;14363.2685546875;11182.2529296875;0.0;1344.11511230469;807.0;156600;589.0;0.0;Calculated values ==>;1555040501.783;359.56000000000006;298.66;287.66;287.46000000000004;284.96000000000004;277.26000000000005;273.8482719121499;276.96000000000004;276.36;275.86;277.06;345.26;288.76000000000005;276.76000000000005;276.46000000000004;297.06;291.86;358.76;298.26000000000005;285.16;276.86;332.06;353.86;273.56;242.77792619122317;268.0796299477929;273.8482719121499;283.76000000000005;8000000.0;3550000.0;3610000.0;1410000.0;3610000.0;3040000.0;8020000.0;0.01883333333333333;0.12616666666666668;0.03283333333333333;0.024666666666666667;0.0;0.01883333333333333;0.0;11182.2529296875;0.0;1344.11511230469;14363.2685546875;501111.491607802;264794.3869177692;231539.18395743278;231011.29678108252;224550.02818755514;430477.46260093397;434668.6427963687;445341.22453111183;472456.96783784614;525529.5117885234;462496.20275813865;446621.9564447741;446196.8478688148;464664.8766729168;458628.33589585364;499959.0831577409;263356.1578419691;448021.58192360785;434489.842356074;247107.31509690773;338431.30337983277;469002.22466039064;200593.36826870387;200593.36826870387;273.41140003733403;245961.7477652574;178066.81358162733;33233.891765757675;5900.731066973653;0;4;5;0;0;0;0;1;13;15;165419769255.37344;62977283255.0847;139118094245.26224;8035.887947282395;6620.75179099494;29851.402410673207;4405.050261978804;327989.5702752752;90939.85256842562;442038.54359079915;165538.96346397517;3.9048104164717024;0.15963038395754733
762;2019-04-12 05:42:41.793;861;256;148;146;122;40;39;31;39;39;721;157;44;38;239;187;853;252;106;123;38;4;820;355;360;141;360;303;822;121.0;794.0;142.0;78.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;15186.4130859375;11430.62890625;0.0;1339.97180175781;767.0;156601;649.0;0.0;Calculated values ==>;1555040561.793;359.26;298.76000000000005;287.96000000000004;287.76000000000005;285.36;277.16;273.8482719121499;277.06;276.26000000000005;277.06;277.06;345.26;288.86;277.56;276.96000000000004;297.06;291.86;358.46000000000004;298.36;285.46000000000004;276.96000000000004;338.06000000000006;349.86;273.56;242.77792619122317;267.9596281332873;273.8482719121499;283.76000000000005;8200000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;8220000.0;0.020166666666666666;0.13233333333333333;0.023666666666666666;0.013000000000000001;0.0;0.020166666666666666;0.0;11430.62890625;0.0;1339.97180175781;15186.4130859375;498872.56594880257;264219.07873950165;232008.10386690038;231482.69537114623;225301.27087697716;430477.46260093397;435089.031508698;447236.20680083364;472456.96783784614;525608.2784690897;462771.78676601377;447935.7548802551;447095.7395217318;464811.3070167571;458628.33589585364;497698.2812075934;262820.68217462086;448659.31221096753;434911.66494596965;272215.72791638016;321652.42942325486;469002.22466039064;200919.5136503095;200919.5136503095;273.53934869501876;246208.03615344796;178255.28567034384;33256.26288460313;5900.731066973653;0;4;5;0;0;0;0;1;13;15;165636105305.33905;63061897355.07126;139300224595.2333;5829.495071229071;3485.075243131055;31082.135605363364;4718.841717795813;328105.13439122087;91024.0818295675;442546.4077040993;165615.0085692001;3.5327662863368343;0.1201251102265313
763;2019-04-12 05:43:41.784;863;257;144;145;125;40;41;30;48;38;714;157;48;42;239;188;853;253;106;127;40;4;831;355;360;151;360;303;832;121.0;838.0;624.0;421.0;0.0;0;25;45;1;0;0;0;0;0;0;1;0;1;0;0;16620.974609375;11425.1220703125;0.0;2408.14501953125;736.0;156602;737.0;0.0;Calculated values ==>;1555040621.784;359.46000000000004;298.86;287.56;287.66;285.66;277.16;273.8482719121499;277.26000000000005;276.16;277.96000000000004;276.96000000000004;344.56000000000006;288.86;277.96000000000004;277.36;297.06;291.96000000000004;358.46000000000004;298.46000000000004;285.86;277.16;346.86;346.76;273.56;244.82967444194236;267.9596281332873;273.8482719121499;283.76000000000005;8309999.999999999;3550000.0;3600000.0;1510000.0;3600000.0;3030000.0;8320000.0;0.020166666666666666;0.1396666666666667;0.10400000000000001;0.07016666666666667;0.0;0.020166666666666666;0.0;11425.1220703125;0.0;2408.14501953125;16620.974609375;498165.7113371026;264124.86497578217;230805.29273247859;231065.7435724218;225929.3976853924;430477.46260093397;435442.3189386135;448492.1240640218;471032.48495411786;524874.5002178348;462771.78676601377;448492.1240640218;447656.4881179867;464811.3070167571;458764.45873459685;496685.11456486746;262741.63837357546;449255.41685757245;435265.9143433108;309075.640036128;308656.51637580903;467620.7559272679;200477.8974565891;200477.8974565891;273.3660376729348;246473.05795806288;178445.72169192668;33287.49250626841;5900.731066973653;0;4;5;0;0;0;0;1;13;16;165852072905.11246;63149484214.97936;139481997325.0426;25793.479567173003;18744.52390269263;32674.105508050452;4734.891673882221;328368.61965087947;91209.30070192277;443077.630017519;165693.77786354802;5.923907932925187;0.3141895387502632
764;2019-04-12 05:44:41.774;869;256;131;134;125;42;35;31;52;37;664;160;50;60;240;186;850;252;106;121;34;0;807;358;363;157;363;306;809;119.0;810.0;439.0;382.0;0.0;0;99;50;1;0;0;0;0;0;0;1;0;1;0;0;16490.015625;11603.138671875;0.0;2832.67041015625;713.0;156603;776.0;0.0;Calculated values ==>;1555040681.774;360.06000000000006;298.76000000000005;286.26000000000005;286.56;285.66;277.36;274.1680685717883;276.66;276.26000000000005;278.36;276.86;339.56000000000006;289.16;278.16;279.16;297.16;291.76000000000005;358.16;298.36;285.26000000000005;276.56;350.76;344.46000000000004;273.16;246.01318540288656;268.3187672390254;274.1680685717883;283.76000000000005;8070000.0;3579999.9999999995;3629999.9999999995;1570000.0;3629999.9999999995;3060000.0;8090000.000000001;0.01983333333333333;0.13499999999999998;0.07316666666666666;0.06366666666666666;0.0;0.01983333333333333;0.0;11603.138671875;0.0;2832.67041015625;16490.015625;501204.8081922483;264820.794974272;227778.3190929284;228553.3865004284;226238.45585792031;430280.9020939914;433634.880018922;448488.4414509901;470125.0374364338;519368.626403203;462695.4701947406;448209.4260714224;449597.4423177968;464503.06872351485;458010.7222754686;498450.8692291665;263392.7071686835;447794.67067300616;433452.5470882844;325426.6669566859;299018.4200587347;466372.10977299354;200971.29698139973;200971.29698139973;273.5728660438728;246748.93688924008;178637.59188111327;33331.158689279095;5900.731066973653;0;4;5;0;0;0;0;1;13;16;166068936755.14694;63241868814.99405;139664666875.07166;18110.00440369169;16897.185081064807;31732.851878165195;4610.878127119879;328734.4210403004;91506.2654411277;443614.265208382;165771.64629833293;4.94263391020144;0.26192414893073496
765;2019-04-12 05:45:41.765;872;257;123;127;123;43;34;30;54;37;652;171;52;44;240;185;850;252;107;122;33;-5;830;358;363;152;363;307;832;126.0;920.0;853.0;447.0;0.0;0;0;56;1;0;0;0;0;0;0;1;1;1;0;0;18231.23828125;12413.482421875;0.0;4217.05712890625;703.0;156604;777.0;0.0;Calculated values ==>;1555040741.765;360.36;298.86;285.46000000000004;285.86;285.46000000000004;277.46000000000004;274.1680685717883;276.56;276.16;278.56;276.86;338.36;290.26000000000005;278.36;277.56;297.16;291.66;358.16;298.36;285.36;276.46000000000004;350.86;343.46000000000004;272.66;245.02929689885198;268.43790593516167;274.1680685717883;283.86;8300000.0;3579999.9999999995;3629999.9999999995;1520000.0;3629999.9999999995;3070000.0;8320000.0;0.021;0.15333333333333332;0.14216666666666666;0.0745;0.0;0.021;0.0;12413.482421875;0.0;4217.05712890625;18231.23828125;499579.18881886045;264124.86497578217;225423.7071370602;226436.4632711924;225423.7071370602;430280.9020939914;433452.5470882844;448580.67754506104;470798.519906547;518015.7886979769;463919.76169335085;448301.5085314506;447177.4714065356;464503.06872351485;457873.3507479363;496331.548115489;262399.450788741;447945.9289908876;433269.66867335857;325846.0620002231;294828.9587717387;466571.73470435396;201171.47691164925;201171.47691164925;273.65131870502995;247038.237271071;178837.70037003682;33389.89760678367;5900.731066973653;0;4;5;0;0;0;0;1;14;16;166286704085.7839;63334554910.26516;139848539290.6095;35173.34135671671;19772.3192055565;35869.588256768024;4874.062026995896;329178.3823187535;91811.79880752956;444177.53437477053;165850.67561033985;5.75383080950864;0.29824401090809455
766;2019-04-12 05:46:41.775;879;255;117;118;113;45;35;29;55;36;643;179;53;75;240;184;853;251;106;109;34;-56;809;361;366;148;366;310;811;132.0;932.0;963.0;465.0;0.0;0;20;66;1;0;0;0;0;0;0;1;1;1;0;0;18168.16015625;12887.8671875;0.0;4025.86254882812;696.0;156605;775.0;-1.0;Calculated values ==>;1555040801.775;361.06000000000006;298.66;284.86;284.96000000000004;284.46000000000004;277.66;274.4858918419099;276.66;276.06;278.66;276.76000000000005;337.46000000000004;291.06;278.46000000000004;280.66;297.16;291.56;358.46000000000004;298.26000000000005;284.06;276.56;350.66;342.76;267.56;244.22491754036054;268.7936212382143;274.4858918419099;283.76000000000005;8090000.000000001;3610000.0;3660000.0;1480000.0;3660000.0;3100000.0;8109999.999999999;0.022000000000000002;0.15533333333333335;0.1605;0.0775;0.0;0.022000000000000002;-0.002507658700451557;12887.8671875;0.0;4025.86254882812;18168.16015625;502464.0444553097;264367.7733308821;224179.88519279263;224432.56540543272;223172.54245895214;430081.6785162784;432880.6149027872;448159.52433752787;471233.66481513716;516808.3490073503;464473.3046041639;447878.07164671243;450934.87925813964;464061.0944748599;457249.07238962216;498705.5630309571;262951.08924682124;445371.0109524553;432695.15374167816;325007.27902157017;291896.6896268761;461975.3645105822;200520.87637040627;200520.87637040627;273.4089953080977;247341.61614605534;179048.58009084477;33458.60005258676;5900.731066973653;0;4;5;0;0;0;0;1;14;16;166505440535.74915;63424569910.250854;140033670140.58008;39746.002998723015;20262.722830863633;36620.528261135776;5107.834102167983;329802.8142429279;92145.47976200508;444781.7193597078;165933.8719418143;6.015059349941875;0.30777151417409315
767;2019-04-12 05:47:41.786;882;253;113;114;107;47;36;-10;58;34;659;180;55;65;240;182;857;249;107;41;35;-222;819;361;366;149;366;313;821;136.0;1075.0;716.0;431.0;0.0;0;59;80;1;0;0;0;0;0;0;1;1;1;0;0;19525.818359375;14209.947265625;0.0;4326.9853515625;680.0;156606;772.0;0.0;Calculated values ==>;1555040861.786;361.36;298.46000000000004;284.46000000000004;284.56;283.86;277.86;274.4858918419099;276.76000000000005;272.16;278.96000000000004;276.56;339.06000000000006;291.16;278.66;279.66;297.16;291.36;358.86;298.06;277.26000000000005;276.66;350.36;341.16;250.96000000000004;244.42749628697553;269.14681796795327;274.4858918419099;283.86;8190000.000000001;3610000.0;3660000.0;1490000.0;3660000.0;3130000.0;8209999.999999999;0.02266666666666667;0.17916666666666667;0.11933333333333333;0.07183333333333333;0.0;0.02266666666666667;0.0;14209.947265625;0.0;4326.9853515625;19525.818359375;502012.7603466164;263211.49468032504;223048.8555503725;223299.2592113962;221553.11256304226;430081.6785162784;433065.50215134333;448018.393992944;470900.7917309485;518256.26879449305;464156.33264073107;447593.5818915602;449003.0528735492;464061.0944748599;456971.59247700404;498377.5682107301;261829.1621696999;433981.5763581648;432880.6149027872;323749.15769815433;285195.4229665811;444286.0151912139;194339.82260816035;194339.82260816035;270.9313071572486;247655.7902212789;179274.43661041756;33528.2198796236;5900.731066973653;0;4;5;0;0;0;0;1;14;16;166725080795.44897;63513686245.12906;140220604405.3246;30272.30951858418;17954.468167216015;42381.589415684575;5406.9246253448755;330386.40715219645;92464.01474059555;445440.1910371278;166021.51099530517;5.179675284453695;0.25525275025634553
768;2019-04-12 05:48:44.756;885;254;114;114;103;45;36;6;61;33;686;182;57;84;240;183;862;251;107;56;35;-230;841;358;363;146;363;313;841;124.0;1194.0;151.0;11.0;0.0;0;84;91;1;0;0;0;0;0;0;1;1;1;0;0;21237.544921875;15475.375;0.0;4511.6552734375;664.0;156607;769.0;0.0;Calculated values ==>;1555040924.756;361.66;298.56;284.56;284.56;283.46000000000004;277.66;274.1680685717883;276.76000000000005;273.76000000000005;279.26000000000005;276.46000000000004;341.76;291.36;278.86;281.56;297.16;291.46000000000004;359.36;298.26000000000005;278.76000000000005;276.66;350.06000000000006;339.56000000000006;250.16000000000003;243.81672145450628;269.14681796795327;274.1680685717883;283.86;8410000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3130000.0;8410000.0;0.020666666666666667;0.19899999999999998;0.025166666666666667;0.0018333333333333333;0.0;0.020666666666666667;0.0;15475.375;0.0;4511.6552734375;21237.544921875;500499.6534746293;262710.3390648076;223056.1464718572;223056.1464718572;220338.00156506675;430280.9020939914;433816.67410848953;448441.5011477495;471202.2589852102;521120.2223103685;464406.48760793696;447876.98117718834;451632.282233109;464503.06872351485;457598.1694309323;497103.4337896185;261696.67129819508;437348.5841517321;433634.880018922;322491.0997442508;278495.58437821403;443990.0955973337;201449.80123543757;201449.80123543757;273.76023263625825;248012.2998028048;179534.05949151696;33605.5211574582;5900.731066973653;0;4;5;0;0;0;0;1;14;16;166954606445.55325;63606566995.17126;140417700505.41412;6215.957781126516;444.65720633014286;46845.945735793255;4798.491628192011;330705.5274567668;92624.9304246648;446220.56018866133;166110.76586499644;2.9171443457975132;0.08481247044123581
769;2019-04-12 05:49:41.797;893;257;115;114;101;44;37;6;65;32;709;186;59;71;240;183;867;254;106;65;36;-237;804;361;366;144;366;312;804;130.0;1218.0;704.0;399.0;0.0;0;93;96;1;0;0;0;0;0;0;1;1;1;0;0;21074.48828125;15353.421875;0.0;4558.18310546875;650.0;156608;767.0;0.0;Calculated values ==>;1555040981.797;362.46000000000004;298.86;284.66;284.56;283.26000000000005;277.56;274.4858918419099;276.86;273.76000000000005;279.66;276.36;344.06000000000006;291.76000000000005;279.06;280.26000000000005;297.16;291.46000000000004;359.86;298.56;279.66;276.76000000000005;349.86;338.16;249.46000000000004;243.40439225979637;269.02936301313275;274.4858918419099;283.76000000000005;8040000.000000001;3610000.0;3660000.0;1440000.0;3660000.0;3120000.0;8040000.000000001;0.021666666666666667;0.20299999999999999;0.11733333333333333;0.0665;0.0;0.021666666666666667;0.0;15353.421875;0.0;4558.18310546875;21074.48828125;504894.47545565065;265425.5188099604;223764.69950875803;223512.3622378392;220261.84890015802;430081.6785162784;433249.8226776551;449187.8993887741;471369.63528795214;523632.2631617575;465051.6738230901;448347.0838252309;450022.306689477;464061.0944748599;457110.4087228969;501184.92160745093;264337.24875792547;438205.9282284037;433065.50215134333;321652.42942325486;272634.34865687083;443613.84127377823;194298.76008218527;194298.76008218527;270.91456009720986;248347.51100853516;179778.29635250813;33677.375692175956;5900.731066973653;0;4;5;0;0;0;0;1;14;16;167162520890.15002;63689276445.01085;140595953630.06842;29906.992345306426;16579.452899240932;48080.07758845366;5173.279411498424;330991.70651151205;92759.80157225487;446972.5984228193;166189.76583593697;5.009129215968978;0.23838104019085407
770;2019-04-12 05:50:41.787;897;261;119;118;102;44;37;-35;66;31;727;188;60;84;240;182;871;257;106;73;36;-239;832;358;363;143;363;313;834;125.0;1176.0;460.0;419.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;22032.451171875;16216.4931640625;0.0;4618.572265625;647.0;156609;764.0;0.0;Calculated values ==>;1555041041.787;362.86;299.26000000000005;285.06;284.96000000000004;283.36;277.56;274.1680685717883;276.86;269.66;279.76000000000005;276.26000000000005;345.86;291.96000000000004;279.16;281.56;297.16;291.36;360.26;298.86;280.46000000000004;276.76000000000005;349.56000000000006;337.86;249.26000000000002;243.1966462407574;269.14681796795327;274.1680685717883;283.76000000000005;8320000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3130000.0;8340000.000000001;0.020833333333333332;0.196;0.07666666666666666;0.06983333333333334;0.0;0.020833333333333332;0.0;16216.4931640625;0.0;4618.572265625;22032.451171875;503036.00925644377;265440.5280452467;224391.2189981582;224140.39708089936;220169.72102430998;430280.9020939914;433997.93586973246;449142.98656615807;471403.80223619274;525451.1099332641;465154.7796796463;448300.6526611328;451632.282233109;464503.06872351485;457460.35787645925;499252.4128808924;264037.37291815446;440215.0024765854;433816.67410848953;320394.4760798638;271378.50176498963;443591.17967610323;190889.36229396547;190889.36229396547;269.50182232947344;248706.67563328572;180041.33513077124;33753.83590812032;5900.731066973653;0;4;5;0;0;0;0;1;14;16;167381184440.18478;63775362095.024536;140783422380.09824;19799.444527534764;17647.010247185957;46102.14783269664;5060.985662802585;331405.8577821337;93044.97456176607;447757.3194928072;166275.03716397932;4.252906647653805;0.21254875792727096
771;2019-04-12 05:51:41.787;903;266;126;125;104;43;37;-68;61;29;739;188;56;76;240;182;877;263;106;77;36;-238;817;361;366;144;366;312;818;124.0;1188.0;527.0;451.0;0.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;21709.43359375;15904.248046875;0.0;4602.138671875;635.0;156610;759.0;0.0;Calculated values ==>;1555041101.787;363.46000000000004;299.76000000000005;285.76000000000005;285.66;283.56;277.46000000000004;274.4858918419099;276.86;266.36;279.26000000000005;276.06;347.06000000000006;291.96000000000004;278.76000000000005;280.76000000000005;297.16;291.36;360.86;299.46000000000004;280.86;276.76000000000005;349.06000000000006;336.66;249.36;243.40439225979637;269.02936301313275;274.4858918419099;283.76000000000005;8170000.0;3610000.0;3660000.0;1440000.0;3660000.0;3120000.0;8180000.0;0.020666666666666667;0.198;0.08783333333333333;0.07516666666666666;0.0;0.020666666666666667;0.0;15904.248046875;0.0;4602.138671875;21709.43359375;505192.5028454918;268039.1661645468;226370.8320578254;226116.0556747006;220843.93036294467;430081.6785162784;433249.8226776551;448628.08405324875;471072.6445122798;526792.909339939;465300.26133238553;447924.1891179613;450712.9348410636;464061.0944748599;456971.59247700404;501468.27502562955;266928.3658757141;440225.7514453699;433065.50215134333;318298.0250993184;266355.56789118156;443504.2685458894;191998.0415654767;191998.0415654767;269.9704839261994;249071.19133966594;180309.00797419573;33830.67516593282;5900.731066973653;0;4;5;0;0;0;0;1;14;16;167599884440.18478;63861462095.024536;140970922380.09824;22540.67206517598;18904.884728027686;46438.90201168326;4982.06085210791;331758.69208707294;93349.57368655951;448528.49490817706;166358.72921827022;4.528663237004226;0.22989063145157426
772;2019-04-12 05:52:41.818;907;270;132;130;109;44;38;-59;50;30;747;189;49;72;240;181;881;266;106;60;37;-240;800;360;365;142;365;314;801;122.0;1255.0;535.0;476.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;21325.505859375;15624.14453125;0.0;4626.478515625;628.0;156611;753.0;0.0;Calculated values ==>;1555041161.818;363.86;300.16;286.36;286.16;284.06;277.56;274.38016830617;276.96000000000004;267.26000000000005;278.16;276.16;347.86;292.06;278.06;280.36;297.16;291.26000000000005;361.26;299.76000000000005;279.16;276.86;348.46000000000004;335.96000000000004;249.16000000000003;242.98782864720522;269.2639976450953;274.38016830617;283.76000000000005;8000000.0;3600000.0;3650000.0;1420000.0;3650000.0;3140000.0;8009999.999999999;0.02033333333333333;0.20916666666666667;0.08916666666666666;0.07933333333333333;0.0;0.02033333333333333;0.0;15624.14453125;0.0;4626.478515625;21325.505859375;507207.0924775071;270530.0628411992;228152.8455715219;227635.49989398193;222292.5278180807;430148.3826014536;433683.32636128634;446689.44898331654;471438.0385572268;527479.0950323257;465133.6575639017;446545.99598913855;449796.40927937324;464208.71106282185;456996.27786778926;503540.6335334013;268964.65871474514;437577.1061865502;433500.59072566376;315782.5089487807;263425.85118522606;443678.0364772721;191356.82901872782;191356.82901872782;269.702090217235;249430.0011252521;180571.8803268606;33907.62004366201;5900.731066973653;0;4;5;0;0;0;0;1;14;16;167819297745.6867;63947306425.22092;141158819410.52808;22767.15861350916;20017.482458377846;49065.47473290225;4923.589821374364;332136.4524189749;93674.09432960289;449324.7759156034;166441.31895673412;4.778801393031578;0.24509223911405825
773;2019-04-12 05:53:41.758;904;271;140;137;113;42;37;-82;42;29;753;190;45;74;240;182;882;267;106;77;36;-243;830;356;362;141;361;315;831;124.0;1187.0;474.0;458.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;21994.853515625;16142.951171875;0.0;4658.92041015625;616.0;156612;744.0;0.0;Calculated values ==>;1555041221.758;363.56000000000006;300.26000000000005;287.16;286.86;284.46000000000004;277.36;273.955091788801;276.86;264.96000000000004;277.36;276.06;348.46000000000004;292.16;277.66;280.56;297.16;291.36;361.36;299.86;280.86;276.76000000000005;347.56000000000006;334.76000000000005;248.86;242.77792619122317;269.38090353596624;273.955091788801;283.76000000000005;8300000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;3150000.0;8309999.999999999;0.020666666666666667;0.19783333333333333;0.079;0.07633333333333334;0.0;0.020666666666666667;0.0;16142.951171875;0.0;4658.92041015625;21994.853515625;504216.29411145684;269222.9065266763;229782.2531086292;229007.64533435882;222927.20517830242;430412.23801567365;434244.55786418;445339.1930858735;471472.3440730569;528033.1254001431;465112.6454892229;445774.8084121032;449892.2905438192;464796.26975366054;457784.2476305463;501038.87326190545;267743.42228021653;441087.94060429255;434064.28222162405;312009.6876057385;258404.02479325983;443547.1953492973;189860.78332382758;189860.78332382758;269.06783106769745;249790.64311595875;180836.34139778966;33984.920989485465;5900.731066973653;0;4;5;0;0;0;0;1;14;16;168037179645.02805;64032121524.96452;141347330709.95822;20182.794371201628;19364.729451277522;46153.61671921079;5046.8723105544605;332494.0107764917;94001.95124275966;450117.4748495459;166524.3230537315;4.362492696601056;0.2244478420207807
774;2019-04-12 05:54:41.779;904;275;147;145;117;41;36;-76;40;28;759;190;43;60;240;183;882;270;106;84;35;-246;797;358;363;140;363;314;798;124.0;1245.0;586.0;475.0;0.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;21939.69140625;15574.998046875;0.0;4655.25634765625;657.0;156613;737.0;0.0;Calculated values ==>;1555041281.779;363.56000000000006;300.66;287.86;287.66;284.86;277.26000000000005;274.1680685717883;276.76000000000005;265.56;277.16;275.96000000000004;349.06000000000006;292.16;277.46000000000004;279.16;297.16;291.46000000000004;361.36;300.16;281.56;276.66;346.86;338.86;248.56000000000003;242.56692532238324;269.2639976450953;274.1680685717883;283.76000000000005;7970000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3140000.0;7980000.0;0.020666666666666667;0.2075;0.09766666666666667;0.07916666666666666;0.0;0.020666666666666667;0.0;15574.998046875;0.0;4655.25634765625;21939.69140625;507042.02853667154;272742.6496615512;232135.067777507;231604.35426437447;224348.85008720722;430280.9020939914;433816.67410848953;445245.5109019657;471506.718606615;528741.0940380635;465258.21422328043;445680.9202930856;448113.02543029014;464503.06872351485;457598.1694309323;503944.98294806376;270712.2928111421;442013.3735559718;433634.880018922;309075.640036128;275564.83829863765;443417.16685071756;191236.89793875793;191236.89793875793;269.6458337178986;250156.89246695992;181100.75015261144;34062.56629567277;5900.731066973653;0;4;5;0;0;0;0;1;14;16;168254755770.56042;64116451030.17087;141536096755.4201;24808.174532739962;19964.27128886347;48395.78320341124;5009.55829632339;332869.0667419349;94329.80762598189;450905.6622865795;166608.15597358323;4.853017930801602;0.24752843785269407
775;2019-04-12 05:55:41.769;901;277;150;149;123;39;36;-83;40;27;765;190;45;75;239;184;876;272;105;92;35;-247;814;355;360;138;360;314;815;116.0;1222.0;530.0;439.0;0.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;23018.91015625;15940.197265625;0.0;4640.3369140625;795.0;156614;731.0;13.0;Calculated values ==>;1555041341.769;363.26;300.86;288.16;288.06;285.46000000000004;277.06;273.8482719121499;276.76000000000005;264.86;277.16;275.86;349.66;292.16;277.66;280.66;297.06;291.56;360.76;300.36;282.36;276.66;346.26;352.66;248.46000000000004;242.14157278889297;269.2639976450953;273.8482719121499;283.66;8140000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3140000.0;8150000.0;0.01933333333333333;0.2036666666666667;0.08833333333333333;0.07316666666666666;0.0;0.01933333333333333;0.03240317311185955;15940.197265625;0.0;4640.3369140625;23018.91015625;505166.2579973563;272461.6707963133;232649.80711566893;232385.12280019434;225647.544936033;430477.46260093397;434555.4581654633;445245.5109019657;471673.81221397576;529371.5340088578;465258.21422328043;445970.11914739496;450213.2484725281;464811.3070167571;458219.12774457596;501590.31985629455;270488.3158192189;443908.18112508935;434376.6058122323;306560.99450073834;333396.4077044029;443700.8978474409;190391.67497401763;190391.67497401763;269.2855013930848;250531.48503753814;181363.33300915273;34140.016662319875;5900.731066973653;0;4;5;0;0;0;0;1;14;16;168471619620.5949;64199837130.18413;141724465355.45004;22512.08884030208;18533.791473572135;47067.774822217754;4717.041996205483;333263.33654751827;94650.57134618823;451701.05934864446;166689.19746686678;4.5106067860920325;0.22835085738583055
776;2019-04-12 05:56:41.790;900;278;142;144;127;37;38;-14;36;27;769;191;42;55;239;185;872;274;106;102;37;-249;831;352;357;138;357;313;832;117.0;1155.0;691.0;140.0;0.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;23415.33984375;16269.73046875;0.0;4614.07958984375;852.0;156615;722.0;0.0;Calculated values ==>;1555041401.79;363.16;300.96000000000004;287.36;287.56;285.86;276.86;273.5264737036516;276.96000000000004;271.76000000000005;276.76000000000005;275.86;350.06000000000006;292.26000000000005;277.36;278.66;297.06;291.66;360.36;300.56;283.36;276.86;345.36;358.36;248.26000000000002;242.14157278889297;269.14681796795327;273.5264737036516;283.76000000000005;8309999.999999999;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3130000.0;8320000.0;0.0195;0.1925;0.11516666666666667;0.02333333333333333;0.0;0.0195;0.0;16269.73046875;0.0;4614.07958984375;23415.33984375;503555.1897350663;271832.0666369285;230285.59374376683;230805.29273247859;226436.4632711924;430671.36484660726;435633.1181867728;444861.04975825374;471673.81221397576;529867.7308382245;465527.72582711524;445732.1121024689;447593.5818915602;465248.88870971405;458834.6142869762;499489.20479684835;270298.28850548185;446056.2888735587;435458.00827567605;302789.4550866088;357322.216966979;443484.55737992754;196757.50251695066;196757.50251695066;271.87570959269823;250918.5725535102;181631.84301881885;34217.163791782885;5900.731066973653;0;4;5;0;0;0;0;1;14;16;168686794905.2667;64282666110.057785;141912631190.16302;28573.258523956738;5756.96461346946;44119.25138608805;4654.659862295145;333689.196773834;94853.06516130995;452461.21719471394;166767.32231636555;3.9793569349962454;0.1520937690211461
777;2019-04-12 05:57:41.770;905;281;130;132;126;36;40;12;30;26;773;190;36;73;238;186;873;277;106;108;39;-253;826;353;358;136;358;309;826;117.0;1246.0;1220.0;188.0;0.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;22579.005859375;16169.7529296875;0.0;4503.58251953125;870.0;156616;709.0;0.0;Calculated values ==>;1555041461.77;363.66;301.26000000000005;286.16;286.36;285.76000000000005;276.76000000000005;273.6339639331285;277.16;274.36;276.16;275.76000000000005;350.46000000000004;292.16;276.76000000000005;280.46000000000004;296.96000000000004;291.76000000000005;360.46000000000004;300.86;283.96000000000004;277.06;344.06000000000006;360.16;247.86;241.71165711629368;268.67533136820026;273.6339639331285;283.76000000000005;8259999.999999999;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3090000.0;8259999.999999999;0.0195;0.2076666666666667;0.2033333333333333;0.03133333333333333;0.0;0.0195;0.0;16169.7529296875;0.0;4503.58251953125;22579.005859375;504704.0029919113;273376.6330751835;227282.1955868982;227794.05948646998;226262.80546183733;430607.02586249536;435744.4992520704;444783.8392473439;471840.61823089625;530590.445684791;465981.8169659812;445650.56439955387;450840.27004017454;464972.5849072995;458811.10526195535;500084.6142369788;271794.05212809076;446777.5027135378;435569.4238987748;297342.5633918147;364883.28560102184;443445.0175510017;197683.28510625288;197683.28510625288;272.25037663303084;251301.73100575336;181902.081937549;34293.11898254597;5900.731066973653;0;4;5;0;0;0;0;1;14;16;168901223405.33487;64364838710.083916;142099168990.22235;50243.77934202183;7700.534283268796;47408.34006461243;4638.779706454177;334345.78648670967;94965.1736035437;453223.69288040267;166844.74183101984;5.320449313393879;0.21222511908322053
778;2019-04-12 05:58:41.791;911;279;119;120;116;38;34;15;28;27;776;189;33;55;239;186;876;274;107;106;34;-254;802;354;359;136;359;308;803;117.0;1210.0;1348.0;151.0;0.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;21654.87109375;15743.337890625;0.0;4481.9619140625;879.0;156617;695.0;0.0;Calculated values ==>;1555041521.791;364.26;301.06;285.06;285.16;284.76000000000005;276.96000000000004;273.7412296467126;276.56;274.66;275.96000000000004;275.86;350.76;292.06;276.46000000000004;278.66;297.06;291.76000000000005;360.76;300.56;283.76000000000005;276.56;342.66;361.06000000000006;247.76000000000002;241.71165711629368;268.5567601203482;273.7412296467126;283.86;8020000.0;3540000.0;3590000.0;1360000.0;3590000.0;3080000.0;8030000.0;0.0195;0.20166666666666666;0.22466666666666668;0.025166666666666667;0.0;0.0195;0.0;15743.337890625;0.0;4481.9619140625;21654.87109375;507597.40949911886;274069.8821649777;224790.7055084475;225044.876817896;224030.2985469332;430542.39183029096;434442.7656083012;444692.8620626349;471938.4492427271;530979.842226762;466002.57132472435;445415.2873379444;448533.76885935507;464957.45143190527;458651.7747534489;502652.48152513034;272008.68935202697;446278.9332181177;434442.7656083012;291477.81744585035;368664.88234281715;443337.1888199126;198774.42977652545;198774.42977652545;272.6889415542132;251670.4756619414;182168.11744049404;34368.02472721626;5900.731066973653;0;4;5;0;0;0;0;1;14;16;169116398690.00665;64446467269.959404;142284333774.9399;55249.67445361259;6154.829435925244;46513.16475490918;4595.532548719628;335225.2062895721;95080.67537917166;454006.64602376014;166921.72136643963;5.562992997863503;0.2155791799864535
779;2019-04-12 05:59:41.771;911;275;115;116;109;39;33;18;-9;28;776;188;-13;70;239;186;876;271;107;108;32;-254;821;354;359;135;359;307;822;101.0;1165.0;173.0;184.0;0.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;21666.22265625;16055.7392578125;0.0;4450.3095703125;886.0;156618;682.0;0.0;Calculated values ==>;1555041581.771;364.26;300.66;284.66;284.76000000000005;284.06;277.06;273.7412296467126;276.46000000000004;274.96000000000004;272.26000000000005;275.96000000000004;350.76;291.96000000000004;271.86;280.16;297.06;291.76000000000005;360.76;300.26000000000005;283.96000000000004;276.36;341.36;361.76;247.76000000000002;241.49495122638035;268.43790593516167;273.7412296467126;283.86;8209999.999999999;3540000.0;3590000.0;1350000.0;3590000.0;3070000.0;8220000.0;0.016833333333333332;0.19416666666666668;0.028833333333333332;0.03066666666666667;0.0;0.016833333333333332;0.0;16055.7392578125;0.0;4450.3095703125;21666.22265625;505986.05052717286;271248.5707216954;223537.54702699115;223788.50870025746;222038.54109184843;430542.39183029096;434263.8640799596;439381.6388549594;472168.09959432366;531055.2783985363;466023.43396131677;438764.06849357975;450789.0488157485;464957.45143190527;458651.7747534489;500967.80523722986;269708.6185289152;446584.51148213923;434084.4541166122;286033.001929769;371606.62613540585;443533.4570946943;189943.07469863517;189943.07469863517;269.0957458379614;252031.36444026796;182433.02141937873;34442.43551107781;5900.731066973653;0;4;5;0;0;0;0;1;14;16;169331726890.07513;64527740169.985245;142468772274.99857;7192.145266507348;7776.771726812481;44902.82541919776;4109.713220202613;335745.381337906;95196.7333566726;454768.19200881384;166994.24089996546;3.120125976924753;0.1295030594135628
780;2019-04-12 06:00:41.782;913;278;115;115;107;41;33;17;-12;29;777;188;-23;41;239;185;878;274;107;103;32;-255;824;358;364;129;364;305;825;117.0;1229.0;1248.0;627.0;0.0;0;41;100;1;0;0;0;0;0;0;1;1;1;0;0;21471.744140625;16105.4072265625;0.0;4189.9716796875;892.0;156619;669.0;0.0;Calculated values ==>;1555041641.782;364.46000000000004;300.96000000000004;284.66;284.66;283.86;277.26000000000005;274.1680685717883;276.46000000000004;274.86;271.96000000000004;276.06;350.86;291.96000000000004;270.86;277.26000000000005;297.06;291.66;360.96000000000004;300.56;283.46000000000004;276.36;340.06000000000006;362.36;247.66000000000003;240.16925963744896;268.19934244402924;274.1680685717883;283.86;8240000.000000001;3579999.9999999995;3640000.0;1290000.0;3640000.0;3050000.0;8250000.0;0.0195;0.2048333333333333;0.20800000000000002;0.1045;0.0;0.0195;0.0;16105.4072265625;0.0;4189.9716796875;21471.744140625;506014.49333919684;272246.0462029346;223500.3502568018;223500.3502568018;221506.34398717125;430280.9020939914;433017.6092021058;439361.0270025769;473051.3374214201;531310.4117884313;466310.7551440148;437656.05685647397;447135.984043247;464223.8542375998;457873.3507479363;500990.8657377367;270688.7694383128;444830.33937850303;432833.13015370606;280589.13426710566;374128.4759146899;444591.35132074513;193538.3851104655;193538.3851104655;270.5931911908394;252390.91340307271;182701.08010919872;34514.45105544519;5900.731066973653;0;4;5;0;0;0;0;1;14;16;169548666655.64053;64606954690.191696;142652405935.47717;51131.10951355918;26235.03496897422;47173.54605866532;4666.247528343191;336231.49756731273;95480.21704235877;455535.63577869703;167067.38731411178;6.366273754551717;0.3366982664342202
781;2019-04-12 06:01:41.752;915;279;117;116;105;45;34;27;-18;31;781;185;-25;39;240;182;879;274;107;39;33;-234;799;361;366;129;366;306;800;126.0;1190.0;1800.0;479.0;2.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;20778.943359375;15658.04296875;0.0;3955.29663085938;895.0;156620;656.0;0.0;Calculated values ==>;1555041701.752;364.66;301.06;284.86;284.76000000000005;283.66;277.66;274.4858918419099;276.56;275.86;271.36;276.26000000000005;351.26;291.66;270.66;277.06;297.16;291.36;361.06000000000006;300.56;277.06;276.46000000000004;338.76;362.66;249.76000000000002;240.16925963744896;268.3187672390254;274.4858918419099;283.86;7990000.000000001;3610000.0;3660000.0;1290000.0;3660000.0;3060000.0;8000000.0;0.021;0.19833333333333333;0.3;0.07983333333333334;0.0003333333333333333;0.021333333333333336;0.0;15658.04296875;0.0;3955.29663085938;20778.943359375;508408.04792159994;274279.064090194;224322.6104004624;224069.192996419;221303.93703622933;430081.6785162784;432695.15374167816;438210.9650467479;473244.79008953704;531652.7806895586;465798.5014169573;437112.3332710247;446661.59397328994;464061.0944748599;456971.59247700404;503344.0061014405;272200.9165657878;433616.79160117084;432509.1113278755;275146.1813398168;375389.52513885277;446796.2079265944;198012.840268443;198423.93042675577;272.4142334218097;252742.82642120935;182965.64317991005;34582.294352780824;5900.731066973653;0;4;5;0;0;0;0;1;14;16;169767557155.74496;64684315990.22861;142835614285.56458;72059.43743349146;19861.205518042425;45843.379424571125;4993.817192557222;337257.57216508203;95864.16031226504;456310.38925423747;167147.84760322134;7.278609481248436;0.3446936967553664
782;2019-04-12 06:02:41.793;908;276;122;121;105;45;35;30;-18;34;787;182;-21;29;240;181;879;272;107;38;34;-209;830;358;363;131;363;309;831;117.0;1199.0;243.0;81.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21363.13671875;16243.572265625;0.0;4014.70361328125;896.0;156621;641.0;0.0;Calculated values ==>;1555041761.793;363.96000000000004;300.76000000000005;285.36;285.26000000000005;283.66;277.66;274.1680685717883;276.66;276.16;271.36;276.56;351.86;291.36;271.06;276.06;297.16;291.26000000000005;361.06000000000006;300.36;276.96000000000004;276.56;337.26;362.76;252.26000000000002;240.61611355647437;268.67533136820026;274.1680685717883;283.86;8300000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3090000.0;8309999.999999999;0.0195;0.19983333333333334;0.0405;0.013500000000000002;0.0;0.0195;0.0;16243.572265625;0.0;4014.70361328125;21363.13671875;504789.22413510404;271117.3808119976;225184.26191469262;224932.1652308393;220942.37335487988;430280.9020939914;433634.880018922;437530.6787186241;473275.31562819314;532054.7100592044;464992.52412879263;437055.2244796515;444638.62758169504;464503.06872351485;457322.39786825684;500602.0111880283;269597.6534770096;434178.6716885159;433452.5470882844;268866.9448851554;375809.8934319422;449034.2910732968;198043.98982269046;198043.98982269046;272.4145667248601;253094.25039694668;183231.67163501531;34648.75640608315;5900.731066973653;0;4;5;0;0;0;0;1;14;16;169986406600.34174;64762369290.08479;143020240360.2244;9699.210900285314;3388.369066883186;46162.37081591857;4590.466866679081;337939.3598033548;96058.03916019303;457077.62775979453;167227.77121407416;3.1513253166938764;0.10868823564264339
