;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
783;2019-04-12 06:03:41.773;900;278;131;129;108;44;36;23;-19;34;789;181;-22;23;240;181;880;274;106;39;35;-220;822;360;365;131;365;308;822;123.0;1275.0;1485.0;331.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21135.44140625;16092.1826171875;0.0;3993.30053710938;896.0;156622;625.0;0.0;Calculated values ==>;1555041821.773;363.16;300.96000000000004;286.26000000000005;286.06;283.96000000000004;277.56;274.38016830617;276.76000000000005;275.46000000000004;271.26000000000005;276.56;352.06000000000006;291.26000000000005;270.96000000000004;275.46000000000004;297.16;291.26000000000005;361.16;300.56;277.06;276.66;335.66;362.76;251.16000000000003;240.61611355647437;268.5567601203482;274.38016830617;283.76000000000005;8220000.0;3600000.0;3650000.0;1310000.0;3650000.0;3080000.0;8220000.0;0.0205;0.2125;0.2475;0.05516666666666667;0.0;0.0205;0.0;16092.1826171875;0.0;3993.30053710938;21135.44140625;504334.378361224;272428.0328112118;227593.8558647307;227081.87634427068;221789.81172325497;430148.3826014536;433317.3069910173;437601.09044165985;473275.31562819314;532338.4340352077;465014.50054098107;437126.8590839872;443964.9577299085;464208.71106282185;456996.27786778926;501458.39650959795;270860.1881435803;433865.5205784961;433133.46834165603;262170.3306944222;375809.8934319422;447889.4767029523;198685.93110202238;198685.93110202238;272.678550610166;253448.2871631617;183501.04643758308;34715.46752956831;5900.731066973653;0;4;5;0;0;0;0;1;14;16;170204733800.41116;64840943090.10978;143205278660.28323;59131.50193656027;13747.728932317967;49002.11927777875;4806.17451341249;338512.75788075296;96200.79237662621;457870.4008316883;167306.05045715155;6.3074173365337876;0.27709047816885163
784;2019-04-12 06:04:41.773;894;279;138;136;114;45;37;26;-19;35;791;181;-21;24;240;180;877;275;106;38;36;-230;801;361;367;130;366;310;802;124.0;1281.0;1190.0;321.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;20831.9296875;15720.8876953125;0.0;4015.56713867188;896.0;156623;610.0;0.0;Calculated values ==>;1555041881.773;362.56000000000006;301.06;286.96000000000004;286.76000000000005;284.56;277.66;274.4858918419099;276.86;275.76000000000005;271.26000000000005;276.66;352.26;291.26000000000005;271.06;275.56;297.16;291.16;360.86;300.66;276.96000000000004;276.76000000000005;334.16;362.76;250.16000000000003;240.39332010688793;268.7936212382143;274.4858918419099;283.76000000000005;8009999.999999999;3610000.0;3670000.0000000005;1300000.0;3660000.0;3100000.0;8020000.0;0.020666666666666667;0.2135;0.19833333333333333;0.0535;0.0;0.020666666666666667;0.0;15720.8876953125;0.0;4015.56713867188;20831.9296875;505294.7670715769;274139.1882355521;229699.1185404828;229177.18291993174;223537.83657411835;430081.6785162784;432997.62667057913;437142.86386454466;473501.9964771252;532398.1444640225;464722.1579103434;436824.05902419396;443706.70053249894;464061.0944748599;456693.4984895324;502883.3495548679;272479.85451263253;433182.4302400453;432812.2514932043;255893.36323571714;375809.8934319422;447028.85719292186;198083.0833162574;198083.0833162574;272.44229534951864;253798.0152556096;183766.1553568539;34782.208093533154;5900.731066973653;0;4;5;0;0;0;0;1;14;16;170424333800.41116;64919243090.10978;143390678660.28323;47413.52314207698;13318.598902401549;49191.14619151725;4851.069475656903;339400.63308974163;96426.3451085822;458688.6780439324;167386.52749039378;5.815347217982721;0.25632673164707265
785;2019-04-12 06:05:41.784;882;277;146;143;119;44;37;17;-16;36;793;181;-18;21;240;180;872;273;105;37;37;-233;794;358;363;128;363;312;794;126.0;1304.0;875.0;380.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21276.7421875;15633.439453125;0.0;4066.83081054688;895.0;156624;597.0;0.0;Calculated values ==>;1555041941.784;361.36;300.86;287.76000000000005;287.46000000000004;285.06;277.56;274.1680685717883;276.86;274.86;271.56;276.76000000000005;352.46000000000004;291.26000000000005;271.36;275.26000000000005;297.16;291.16;360.36;300.46000000000004;276.86;276.86;332.86;362.66;249.86;239.943914813709;269.02936301313275;274.1680685717883;283.66;7940000.000000001;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3120000.0;7940000.000000001;0.021;0.21733333333333332;0.14583333333333334;0.06333333333333332;0.0;0.021;0.0;15633.439453125;0.0;4066.83081054688;21276.7421875;504206.8664440783;273853.7432705419;231935.68718051867;231140.05833206855;224910.70566931026;430280.9020939914;433997.93586973246;437160.35228701105;473857.33391166833;532458.149308773;464428.65053458157;436840.5790983701;442854.025216948;464503.06872351485;457184.28850405983;502788.81469323544;272182.04385953996;433997.93586973246;433997.93586973246;250454.15340279948;375389.52513885277;447085.6705041008;195129.85368271352;195129.85368271352;271.241685966669;254148.9851867814;184027.4893185113;34849.573757792554;5900.731066973653;0;4;5;0;0;0;0;1;14;16;170643373950.11182;64996657280.00398;143577312870.02817;35296.11437979339;15957.20173202119;50118.53819452315;5016.229725927398;340090.0064300946;96670.3548404532;459516.4104691471;167468.77005866836;5.4003362699266715;0.2513291924941372
786;2019-04-12 06:06:41.784;868;279;153;150;123;41;35;4;-13;35;798;181;-13;28;239;181;865;276;105;43;35;-263;806;356;361;132;361;310;807;111.0;1206.0;875.0;350.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21262.720703125;15828.4267578125;0.0;3040.72973632812;893.0;156625;587.0;0.0;Calculated values ==>;1555042001.784;359.96000000000004;301.06;288.46000000000004;288.16;285.46000000000004;277.26000000000005;273.955091788801;276.66;273.56;271.86;276.66;352.96000000000004;291.26000000000005;271.86;275.96000000000004;297.06;291.26000000000005;359.66;300.76000000000005;277.46000000000004;276.66;331.86;362.46000000000004;246.86;240.83765695389522;268.7936212382143;273.955091788801;283.66;8059999.999999999;3560000.0;3610000.0;1320000.0;3610000.0;3100000.0;8070000.0;0.018500000000000003;0.201;0.14583333333333334;0.058333333333333334;0.0;0.018500000000000003;0.0;15828.4267578125;0.0;3040.72973632812;21262.720703125;501150.1148578587;273796.74499857746;233582.63659986667;232782.64874129035;225755.16483983392;430412.23801567365;434130.71970383386;438091.248992408;473242.3297776949;533129.796014273;464722.1579103434;438091.248992408;444292.79366492986;464664.8766729168;457646.94884360844;500717.6847618623;272564.59072472306;435555.27144483227;434130.71970383386;246270.64818160105;374548.8164000497;443157.28909217555;194090.69875214412;194090.69875214412;270.81166688560677;254503.48071086995;184289.67153693578;34908.80342901651;5900.731066973653;0;4;5;0;0;0;0;1;14;16;170860573950.11182;65074657280.00398;143763912870.02817;35583.41357670515;14528.884436501834;45858.77190146499;4440.740387606261;340680.66916306544;96924.40555852423;460316.2213866137;167547.5781429478;5.321478484396416;0.24671512421094316
787;2019-04-12 06:07:41.765;859;285;147;149;129;40;35;4;-4;35;799;179;4;28;239;182;860;281;105;47;34;-255;826;355;361;136;360;309;827;113.0;1239.0;666.0;326.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;22194.73046875;16169.9404296875;0.0;3000.43872070312;890.0;156626;578.0;0.0;Calculated values ==>;1555042061.765;359.06000000000006;301.66;287.86;288.06;286.06;277.16;273.8482719121499;276.66;273.56;272.76000000000005;276.66;353.06000000000006;291.06;273.56;275.96000000000004;297.06;291.36;359.16;301.26000000000005;277.86;276.56;330.96000000000004;362.16;247.66000000000003;241.71165711629368;268.67533136820026;273.8482719121499;283.66;8259999.999999999;3550000.0;3610000.0;1360000.0;3600000.0;3090000.0;8270000.0;0.01883333333333333;0.20650000000000002;0.111;0.05433333333333333;0.0;0.01883333333333333;0.0;16169.9404296875;0.0;3000.43872070312;22194.73046875;498032.22688955767;274934.22111568094;231666.16057619543;232191.16902474762;227013.10355646565;430477.46260093397;434130.71970383386;439711.5781995815;472720.47428543336;533308.410934082;464620.10995377705;440931.8350112218;444493.19508952065;464811.3070167571;457945.6142810069;498179.49749403103;273314.0917663535;436256.0551253566;433950.3860404442;242505.85365607988;373287.8226132754;443229.29612893664;193009.1833827169;193009.1833827169;270.3658771719342;254865.5114590339;184556.24015751822;34959.13055767469;5900.731066973653;0;4;5;0;0;0;0;1;14;16;171077105360.77972;65155031820.2519;143949554065.60077;27383.965824671966;13595.292792544606;46434.70628276541;4537.725983387197;341205.23116244376;97158.69948624351;461085.09015495307;167622.375003095;4.7965504574538125;0.22088684961514968
788;2019-04-12 06:08:41.785;860;290;134;137;127;39;36;5;4;34;794;176;13;34;239;183;859;285;105;52;35;-245;834;356;361;142;361;305;835;117.0;1271.0;1020.0;408.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21485.00390625;16294.2021484375;0.0;2934.16088867188;888.0;156627;571.0;0.0;Calculated values ==>;1555042121.785;359.16;302.16;286.56;286.86;285.86;277.06;273.955091788801;276.76000000000005;273.66;273.56;276.56;352.56000000000006;290.76000000000005;274.46000000000004;276.56;297.06;291.46000000000004;359.06000000000006;301.66;278.36;276.66;330.26000000000005;361.96000000000004;248.66000000000003;242.98782864720522;268.19934244402924;273.955091788801;283.66;8340000.000000001;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;8350000.0;0.0195;0.21183333333333335;0.16999999999999998;0.068;0.0;0.0195;0.0;16294.2021484375;0.0;2934.16088867188;21485.00390625;497447.9907786862;276459.41940687876;228180.14971933424;228950.0347451285;226396.44678665782;430412.23801567365;434310.53623595677;441779.2354426769;471832.65708311246;533083.5149801382;464834.1320121998;443110.4695693885;446144.86104575056;464664.8766729168;457921.40123190166;497299.7157982441;274414.1027771836;437121.9238134391;434130.71970383386;239577.9089402584;372447.206072691;443131.9960962379;194393.05513388602;194393.05513388602;270.93486787160936;255229.630577972;184826.8648570904;35008.60203940267;5900.731066973653;0;4;5;0;0;0;0;1;14;16;171293777560.71088;65238459620.22539;144133815465.5422;42055.65065249444;16914.247985439928;47214.60235829466;4674.884459113983;341784.08752072643;97413.03040803694;461865.7611970156;167699.17234734265;5.76540942364112;0.2729997755903902
789;2019-04-12 06:09:41.796;867;286;120;122;116;41;35;12;8;35;780;175;17;31;239;182;861;281;104;54;34;-237;806;358;363;147;363;306;807;128.0;1222.0;922.0;226.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20342.603515625;15805.3623046875;0.0;2911.65869140625;884.0;156628;566.0;0.0;Calculated values ==>;1555042181.796;359.86;301.76000000000005;285.16;285.36;284.76000000000005;277.26000000000005;274.1680685717883;276.66;274.36;273.96000000000004;276.66;351.16;290.66;274.86;276.26000000000005;297.06;291.36;359.26;301.26000000000005;278.56;276.56;329.76000000000005;361.56000000000006;249.46000000000004;244.02132995426717;268.3187672390254;274.1680685717883;283.56;8059999.999999999;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3060000.0;8070000.0;0.021333333333333333;0.2036666666666667;0.15366666666666667;0.03766666666666666;0.0;0.021333333333333333;0.0;15805.3623046875;0.0;2911.65869140625;20342.603515625;501006.06649439706;276781.97172047466;224991.73519951987;225500.33129704907;223978.7475495417;430280.9020939914;433634.880018922;442165.11039823265;471267.55247380707;531548.3773321469;464563.9173149001;443492.7161922392;445521.0975432056;464371.1518808695;457460.35787645925;500139.7709823113;274633.1925127274;437003.68543558475;433452.5470882844;237486.63934987856;370766.08264445094;443022.1201770432;197493.7052717031;197493.7052717031;272.19456802304563;255578.25787596696;185094.41026816872;35057.32613361665;5900.731066973653;0;4;5;0;0;0;0;1;14;16;171511017380.41397;65325175515.10687;144317149070.29166;37597.839254443374;9248.236961434475;45928.17314830526;5033.7886254204;342447.9882952087;97631.09108609265;462642.0932933055;167780.09278896483;5.225619932253968;0.21464503010248254
790;2019-04-12 06:10:41.796;871;281;115;116;108;40;35;9;-4;35;762;177;9;44;239;182;865;277;104;62;34;-231;835;355;360;150;360;306;836;115.0;1191.0;889.0;159.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20412.892578125;16328.1982421875;0.0;2904.96215820312;880.0;156629;561.0;0.0;Calculated values ==>;1555042241.796;360.26;301.26000000000005;284.66;284.76000000000005;283.96000000000004;277.16;273.8482719121499;276.66;274.06;272.76000000000005;276.66;349.36;290.86;274.06;277.56;297.06;291.36;359.66;300.86;279.36;276.56;329.26000000000005;361.16;250.06000000000003;244.62907804385475;268.3187672390254;273.8482719121499;283.56;8350000.0;3550000.0;3600000.0;1500000.0;3600000.0;3060000.0;8359999.999999999;0.019166666666666665;0.1985;0.14816666666666667;0.026500000000000003;0.0;0.019166666666666665;0.0;16328.1982421875;0.0;2904.96215820312;20412.892578125;498981.69160571403;272765.6666615419;223365.53624303674;223615.21225796177;221626.50271221905;430477.46260093397;434376.6058122323;440363.3734854717;470866.63076641626;529667.5808205553;464811.52113392844;442313.58979942015;447367.9854087869;464811.3070167571;457945.6142810069;498096.728575195;271218.4303107022;439045.0997009042;434197.24731978856;235395.46725036926;369085.1043753622;443092.951164787;197912.65868748698;197912.65868748698;272.35002004168376;255917.88701008153;185362.18993939267;35105.79797403006;5900.731066973653;0;4;5;0;0;0;0;1;14;16;171727917380.41397;65414275515.10687;144500749070.29166;35923.114242568074;6497.277750648451;45035.34220550183;4528.78794878578;343060.6629076838;97762.30370869335;463400.1225879206;167859.78092708322;4.782600479203405;0.18680564315586515
791;2019-04-12 06:11:41.796;877;281;113;113;103;39;36;19;-15;33;745;179;-1;24;239;183;869;277;104;66;35;-235;816;357;362;139;363;306;816;111.0;1208.0;363.0;154.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21029.572265625;15982.54296875;0.0;3923.310546875;876.0;156630;558.0;0.0;Calculated values ==>;1555042301.796;360.86;301.26000000000005;284.46000000000004;284.46000000000004;283.46000000000004;277.06;274.0616903277293;276.76000000000005;275.06;271.66;276.46000000000004;347.66;291.06;273.06;275.56;297.06;291.46000000000004;360.06000000000006;300.86;279.76000000000005;276.66;328.96000000000004;360.76;249.66000000000003;242.35481222062532;268.3187672390254;274.0616903277293;283.56;8159999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3629999.9999999995;3060000.0;8159999.999999999;0.018500000000000003;0.20133333333333334;0.0605;0.025666666666666667;0.0;0.018500000000000003;0.0;15982.54296875;0.0;3923.310546875;21029.572265625;501557.0450534305;274021.09319624945;223110.44116766696;223110.44116766696;220619.31026840117;430346.717906069;434064.28222162405;438677.07709952706;472130.5325463717;527888.4794726515;465058.7780355377;440817.3637915739;444512.27536222443;464371.1518808695;457759.9777785417;500399.42916757776;272399.3768547516;439270.2411883451;433883.48505660606;234140.81001818314;367404.27001748665;444801.7900742472;195532.84862173282;195532.84862173282;271.4012623506209;256263.24088377945;185631.44611615047;35162.70024657238;5900.731066973653;0;4;5;0;0;0;0;1;15;16;171944517380.41397;65500975515.10687;144684349070.29166;14710.225822906552;6397.9028306145365;45904.01053231567;4409.4867740451555;343482.60740822944;97869.76354687054;464157.9505274024;167934.26654977349;3.5879710409714343;0.14111865080983624
792;2019-04-12 06:12:41.797;881;279;114;113;101;41;35;21;-7;33;741;182;3;41;239;181;871;275;104;66;34;-221;800;358;363;133;363;309;800;125.0;1275.0;611.0;88.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20844.4296875;15712.81640625;0.0;4006.90283203125;871.0;156631;557.0;0.0;Calculated values ==>;1555042361.797;361.26;301.06;284.56;284.46000000000004;283.26000000000005;277.26000000000005;274.1680685717883;276.66;275.26000000000005;272.46000000000004;276.46000000000004;347.26;291.36;273.46000000000004;277.26000000000005;297.06;291.26000000000005;360.26;300.66;279.76000000000005;276.56;328.86;360.26;251.06000000000003;241.05796691057077;268.67533136820026;274.1680685717883;283.56;8000000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3090000.0;8000000.0;0.020833333333333332;0.2125;0.10183333333333335;0.014666666666666666;0.0;0.020833333333333332;0.0;15712.81640625;0.0;4006.90283203125;20844.4296875;503540.6335334013;274279.064090194;223563.39740779687;223311.01376082146;220308.13270515553;430280.9020939914;433634.880018922;439249.2726566992;472917.67418972735;527236.5498040328;464992.52412879263;440780.27310602705;446367.0588809091;464371.1518808695;457322.39786825684;502114.91391407396;272610.50184360915;439048.280311298;433452.5470882844;233722.59852315116;365303.4275551246;447418.1861777634;199773.1766116622;199773.1766116622;273.10126437059375;256612.19671546758;185895.57851275633;35228.786459401956;5900.731066973653;0;4;5;0;0;0;0;1;15;16;172162021005.15125;65582576875.0083;144868852145.0688;24386.6491139196;3632.126806969484;48769.68756497377;4868.320218262962;343808.4201290976;97953.34852014245;464946.9111597182;168011.58289653363;4.1408694879188825;0.1470715505609894
793;2019-04-12 06:13:41.767;876;279;120;119;101;40;35;24;4;33;751;181;12;37;239;181;872;275;104;72;34;-205;836;356;361;128;361;311;838;125.0;1220.0;1137.0;331.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21482.4609375;16435.408203125;0.0;4035.51293945312;865.0;156632;556.0;0.0;Calculated values ==>;1555042421.767;360.76;301.06;285.16;285.06;283.26000000000005;277.16;273.955091788801;276.66;275.56;273.56;276.46000000000004;348.26;291.26000000000005;274.36;276.86;297.06;291.26000000000005;360.36;300.66;280.36;276.56;328.76000000000005;359.66;252.66000000000003;239.943914813709;268.91163127593666;273.955091788801;283.56;8359999.999999999;3560000.0;3610000.0;1280000.0;3610000.0;3110000.0;8380000.0;0.020833333333333332;0.2033333333333333;0.18949999999999997;0.05516666666666667;0.0;0.020833333333333332;0.0;16435.408203125;0.0;4035.51293945312;21482.4609375;499626.577855516;271872.4610782438;224591.95034754017;224341.1758479367;219880.27301427253;430412.23801567365;434130.71970383386;440502.8199851677;473567.7884962697;528131.5387105639;464575.55063975544;441715.46234335366;445401.9251867539;464664.8766729168;457646.94884360844;499038.61107626674;270349.2366897274;440483.78149257216;433950.3860404442;233304.39079467155;362782.70746645995;449981.6773224163;197071.44098488888;197071.44098488888;272.0174082156138;256964.74444213317;186163.346433693;35295.77308079723;5900.731066973653;0;4;5;0;0;0;0;1;15;16;172379112405.25482;65660837725.04564;145054759145.15747;46130.24632055283;13952.214704620263;46500.17279192966;4934.978021990735;344395.76710426743;98099.81143138594;465740.42970531946;168093.2362014987;5.447610835994305;0.2430504902339744
794;2019-04-12 06:14:41.768;875;282;129;127;106;41;35;30;4;34;767;178;13;41;239;181;872;278;103;73;34;-191;813;360;365;134;365;310;813;123.0;1279.0;91.0;101.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20173.625;15958.2880859375;0.0;3020.65893554688;857.0;156633;560.0;0.0;Calculated values ==>;1555042481.768;360.66;301.36;286.06;285.86;283.76000000000005;277.26000000000005;274.38016830617;276.66;276.16;273.56;276.56;349.86;290.96000000000004;274.46000000000004;277.26000000000005;297.06;291.26000000000005;360.36;300.96000000000004;280.46000000000004;276.56;329.16;358.86;254.06000000000003;241.2770596917726;268.7936212382143;274.38016830617;283.46000000000004;8130000.0;3600000.0;3650000.0;1340000.0;3650000.0;3100000.0;8130000.0;0.0205;0.21316666666666664;0.015166666666666667;0.016833333333333332;0.0;0.0205;0.0;15958.2880859375;0.0;3020.65893554688;20173.625;501534.9627595134;274637.41923827387;227207.1936531234;226694.77238715906;221398.67232700813;430148.3826014536;433133.46834165603;440717.77944116277;472884.4304738556;529886.28061756;464348.74374755577;442075.34363280225;446173.179037303;464076.26427514775;456996.27786778926;501102.05913341156;272991.62624904455;439778.3365651107;432949.0678229144;234977.24436692704;359422.2341604596;450369.9173118591;195800.5209370838;195800.5209370838;271.52087355970497;257311.8842767605;186433.2984015669;35354.57549304174;5900.731066973653;0;4;5;0;0;0;0;1;15;16;172596916034.99173;65739439034.95069;145241062249.93243;3714.5784206451976;4285.25150564205;48625.5406098509;4861.545211159527;344811.147566168;98251.79284926929;466533.1571946147;168174.8752556379;3.2397432627686773;0.11611099109289172
795;2019-04-12 06:15:41.818;873;283;137;135;113;43;36;27;-15;35;781;175;-16;36;239;179;870;278;103;73;35;-178;805;360;365;137;365;312;806;129.0;1303.0;1124.0;200.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20028.197265625;15799.9296875;0.0;3021.4365234375;842.0;156634;571.0;0.0;Calculated values ==>;1555042541.818;360.46000000000004;301.46000000000004;286.86;286.66;284.46000000000004;277.46000000000004;274.38016830617;276.76000000000005;275.86;271.66;276.66;351.26;290.66;271.56;276.76000000000005;297.06;291.06;360.16;300.96000000000004;280.46000000000004;276.66;330.26000000000005;357.36;255.36;241.92719264551067;269.02936301313275;274.38016830617;283.46000000000004;8050000.0;3600000.0;3650000.0;1370000.0;3650000.0;3120000.0;8059999.999999999;0.021500000000000002;0.21716666666666665;0.18733333333333332;0.03333333333333333;0.0;0.021500000000000002;0.0;15799.9296875;0.0;3021.4365234375;20028.197265625;501957.6956791047;275555.0054114814;229377.23596325787;228857.0642359929;223235.16613634359;430148.3826014536;433317.3069910173;437319.724394416;472589.4791058512;531201.6437961148;463678.02636070846;437160.35228701105;445059.4903884575;464076.26427514775;456718.5572118646;501527.02679077204;273449.6559103631;439778.3365651107;433133.46834165603;239577.9089402584;353122.8147616358;451196.20446094446;200074.75606622733;200074.75606622733;273.22886873646553;257647.17864269365;186698.1707603658;35404.968247689576;5900.731066973653;0;4;5;0;0;0;0;1;15;16;172816098535.68793;65820806785.20914;145427817750.52563;44443.89073348068;8370.71494649057;49530.802376195476;5010.762313921718;345212.8025775417;98357.34712536159;467351.80836336943;168257.21304296624;5.70395204933112;0.22801987971992446
796;2019-04-12 06:16:41.790;865;281;146;143;118;42;36;21;-12;36;786;173;-14;31;239;180;865;276;103;76;35;-167;794;358;363;138;363;315;795;127.0;1263.0;838.0;179.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20437.119140625;15597.419921875;0.0;3056.71240234375;824.0;156635;602.0;0.0;Calculated values ==>;1555042601.79;359.66;301.26000000000005;287.76000000000005;287.46000000000004;284.96000000000004;277.36;274.1680685717883;276.76000000000005;275.26000000000005;271.96000000000004;276.76000000000005;351.76;290.46000000000004;271.76000000000005;276.26000000000005;297.06;291.16;359.66;300.76000000000005;280.76000000000005;276.66;333.36;355.56000000000006;256.46000000000004;242.14157278889297;269.38090353596624;274.1680685717883;283.46000000000004;7940000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3150000.0;7950000.0;0.021166666666666667;0.21050000000000002;0.1396666666666667;0.029833333333333333;0.0;0.021166666666666667;0.0;15597.419921875;0.0;3056.71240234375;20437.119140625;501790.89820733905;275503.2526486203;231919.0887037397;231123.85591498236;224642.65071002973;430280.9020939914;433816.67410848953;437109.2053401759;472556.2466753328;531500.1731342694;462978.51651245076;436787.6458509821;443724.7102200229;464371.1518808695;457184.28850405983;501790.89820733905;273362.0322456424;440709.58247278957;433634.880018922;252546.06836287308;345565.9636080181;452166.66293371853;199306.09467889703;199306.09467889703;272.9164741510981;257984.23224697247;186959.69323913252;35455.59585139371;5900.731066973653;0;4;5;0;0;0;0;1;15;16;173034396615.2644;65903268285.04916;145615829970.1609;33213.16778902528;7543.673619602175;48084.27628493715;4959.959289697194;345859.64273096895;98489.905140533;468164.88773644;168340.2636144735;5.028434201760186;0.19896081895850895
797;2019-04-12 06:17:41.789;854;284;152;150;123;40;36;19;-7;36;788;173;1;32;238;181;859;281;103;84;35;-156;840;355;360;140;360;314;840;115.0;1324.0;627.0;232.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;22092.15625;16401.19921875;0.0;3034.34790039062;799.0;156636;668.0;-1.0;Calculated values ==>;1555042661.789;358.56000000000006;301.56;288.36;288.16;285.46000000000004;277.16;273.8482719121499;276.76000000000005;275.06;272.46000000000004;276.76000000000005;351.96000000000004;290.46000000000004;273.26000000000005;276.36;296.96000000000004;291.26000000000005;359.06000000000006;301.26000000000005;281.56;276.66;339.96000000000004;353.06000000000006;257.56;242.56692532238324;269.2639976450953;273.8482719121499;283.46000000000004;8400000.0;3550000.0;3600000.0;1400000.0;3600000.0;3140000.0;8400000.0;0.019166666666666665;0.22066666666666668;0.1045;0.03866666666666666;0.0;0.019166666666666665;-0.0024919140308959638;16401.19921875;0.0;3034.34790039062;22092.15625;496001.4767568309;273704.0655570371;232771.7514281981;232247.44714912464;225320.5894337945;430477.46260093397;434555.4581654633;438133.3540863325;472293.48310962116;531784.929349885;463128.34590979957;439387.25819024903;444074.6508066414;464680.0635916259;457808.6426020985;496748.3348165557;272529.85611000715;442639.751493181;434376.6058122323;280170.41352433193;335074.5858427641;452967.78287443117;197106.50128683963;197106.50128683963;272.02752639211053;258338.636968812;187226.3439547072;35506.35384133054;5900.731066973653;0;4;5;0;0;0;0;1;15;16;173251293000.52643;65986666895.1499;145804526825.38882;25187.306117547003;9893.302888053538;49477.544301245056;4547.677003403359;346346.30523626803;98635.21085647003;468977.88935872074;168419.49259650666;4.58468340325214;0.19464541156175774
798;2019-04-12 06:18:41.790;852;290;142;144;128;40;34;30;-14;35;787;174;-16;28;239;181;854;285;103;83;34;-146;812;359;364;144;364;312;812;124.0;1337.0;678.0;189.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;21876.955078125;15952.08203125;0.0;2999.48193359375;782.0;156637;724.0;0.0;Calculated values ==>;1555042721.79;358.36;302.16;287.36;287.56;285.96000000000004;277.16;274.27422755570615;276.56;276.16;271.76000000000005;276.66;351.86;290.56;271.56;275.96000000000004;297.06;291.26000000000005;358.56000000000006;301.66;281.46000000000004;276.56;345.56000000000006;351.36;258.56;243.40439225979637;269.02936301313275;274.27422755570615;283.46000000000004;8120000.0;3590000.0;3640000.0;1440000.0;3640000.0;3120000.0;8120000.0;0.020666666666666667;0.22283333333333333;0.113;0.0315;0.0;0.020666666666666667;0.0;15952.08203125;0.0;2999.48193359375;21876.955078125;498285.17833623156;278161.74948121415;230591.0108238139;231115.51727701715;226964.73763213382;430214.79039162316;433201.5241952028;437478.7579247441;471666.44639072387;531830.060655285;463552.5980410193;437160.35228701105;443889.7556836854;464223.8542375998;457159.53534223116;498577.5833341828;275976.1564052607;441640.4647343188;433201.5241952028;303627.53096179874;327943.14443680964;453332.6295074757;199261.52072460702;199261.52072460702;272.9029997261837;258705.05233625812;187495.95912497613;35556.636594584925;5900.731066973653;0;4;5;0;0;0;0;1;15;16;173468496620.26404;66071868315.04698;145992329955.16196;26918.547803615493;8003.239926660363;49603.01796732813;4834.760071725646;346780.5279220107;98784.35119871011;469803.57447115064;168497.68087515456;4.715155220703516;0.18968012990762784
799;2019-04-12 06:19:41.760;850;287;125;127;122;41;35;25;-14;36;778;176;-16;30;239;179;849;281;103;81;34;-137;812;358;363;147;363;314;813;127.0;1278.0;983.0;497.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20760.484375;15983.349609375;0.0;3004.44067382812;773.0;156638;747.0;0.0;Calculated values ==>;1555042781.76;358.16;301.86;285.66;285.86;285.36;277.26000000000005;274.1680685717883;276.66;275.66;271.76000000000005;276.76000000000005;350.96000000000004;290.76000000000005;271.56;276.16;297.06;291.06;358.06000000000006;301.26000000000005;281.26000000000005;276.56;347.86;350.46000000000004;259.46000000000004;244.02132995426717;269.2639976450953;274.1680685717883;283.46000000000004;8120000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3140000.0;8130000.0;0.021166666666666667;0.213;0.16383333333333333;0.08283333333333333;0.0;0.021166666666666667;0.0;15983.349609375;0.0;3004.44067382812;20760.484375;497992.3619118362;276764.4621321638;226183.81926583685;226694.77238715906;225420.09041882877;430280.9020939914;433634.880018922;437019.13673288765;471366.9202731048;530736.2539802032;463506.16312796355;436697.7041726919;443779.6405228193;464371.1518808695;457046.02887352445;497845.7983921691;274221.5678286674;441526.9608701017;433452.5470882844;313267.23492439475;324168.52440917626;453769.3342379595;197053.9834148012;197053.9834148012;272.01827015877666;259060.18667587254;187761.95465780972;35606.644266659765;5900.731066973653;0;4;5;0;0;0;0;1;15;16;173686487570.36804;66159124665.08861;146180036055.2515;39314.290951946496;21264.58822651828;47631.96111002586;5003.769597755395;347332.1922750754;99028.1278174856;470613.4608181021;168579.6276285657;5.962495277104327;0.2995694915754787
800;2019-04-12 06:20:41.791;846;286;118;120;112;40;35;27;-14;35;769;177;-16;24;238;180;847;281;103;88;34;-149;834;357;362;145;362;312;834;123.0;1313.0;760.0;217.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20779.142578125;16314.828125;0.0;2996.6533203125;766.0;156639;754.0;0.0;Calculated values ==>;1555042841.791;357.76;301.76000000000005;284.96000000000004;285.16;284.36;277.16;274.0616903277293;276.66;275.86;271.76000000000005;276.66;350.06000000000006;290.86;271.56;275.56;296.96000000000004;291.16;357.86;301.26000000000005;281.96000000000004;276.56;348.56000000000006;349.76;258.26000000000005;243.61107973660833;269.02936301313275;274.0616903277293;283.46000000000004;8340000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3120000.0;8340000.000000001;0.0205;0.21883333333333335;0.12666666666666665;0.036166666666666666;0.0;0.0205;0.0;16314.828125;0.0;2996.6533203125;20779.142578125;495362.1062874416;274882.46016717004;224140.39708089936;224642.36741765882;222642.18571287373;430346.717906069;433883.48505660606;437478.7579247441;471533.705207396;529943.7962751762;463928.6031470141;437160.35228701105;443299.3497159419;464386.3924891542;457347.09222704766;495511.82652779884;272885.35683945444;442864.51706562244;433702.1600636701;316201.74473053816;321233.1047070471;452849.3986031987;198548.5788012121;198548.5788012121;272.61157215935805;259406.52908440362;188031.24520007463;35656.67922123693;5900.731066973653;0;4;5;0;0;0;0;1;15;16;173904099945.0016;66246769924.94102;146367933084.9351;30264.489355647383;9197.212982838515;48718.0924501327;4820.648415880389;347912.31501863257;99282.10731544664;471416.792770259;168661.54007811897;4.815810918901466;0.19901164986027173
801;2019-04-12 06:21:41.761;848;288;113;114;104;40;35;30;-16;35;763;176;-18;27;238;181;846;283;103;88;34;-181;812;358;364;146;364;311;813;130.0;1260.0;870.0;82.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21659.322265625;15925.7216796875;0.0;4520.05712890625;755.0;156640;750.0;0.0;Calculated values ==>;1555042901.761;357.96000000000004;301.96000000000004;284.46000000000004;284.56;283.56;277.16;274.1680685717883;276.66;276.16;271.56;276.66;349.46000000000004;290.76000000000005;271.36;275.86;296.96000000000004;291.26000000000005;357.76;301.46000000000004;281.96000000000004;276.56;348.16;348.66;255.06000000000003;243.81672145450628;268.91163127593666;274.1680685717883;283.46000000000004;8120000.0;3579999.9999999995;3640000.0;1460000.0;3640000.0;3110000.0;8130000.0;0.021666666666666667;0.21;0.145;0.013666666666666666;0.0;0.021666666666666667;0.0;15925.7216796875;0.0;4520.05712890625;21659.322265625;497699.1307841734;277200.08012439846;223147.63963513525;223398.78597902798;220901.80636994255;430280.9020939914;433384.8821390699;437389.9950341223;471400.74093632615;529390.7512191903;463951.50642466376;437071.7284734032;443944.9393094746;464091.55881951714;457322.39786825684;497405.48163901485;275056.3390071277;442449.4914136299;433201.5241952028;314524.84189198195;316620.98725437425;449290.9430907618;200820.81900093376;200820.81900093376;273.51382725387106;259760.00613133333;188299.78211295095;35719.28715538342;5900.731066973653;0;4;5;0;0;0;0;1;15;17;174121791045.10544;66334026274.98264;146554739635.0242;34302.53052481234;3395.7583625609827;46693.3199526963;5034.915279209163;348450.10448864347;99386.99627266107;472211.4903264434;168743.62871076848;4.373837991521805;0.15477306594207463
802;2019-04-12 06:22:41.772;847;284;111;111;100;41;35;29;-14;35;749;178;-17;16;239;180;844;280;103;87;34;-215;805;358;363;139;363;313;805;122.0;1324.0;733.0;197.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20919.98828125;15786.4970703125;0.0;4023.65600585938;751.0;156641;750.0;0.0;Calculated values ==>;1555042961.772;357.86;301.56;284.26000000000005;284.26000000000005;283.16;277.26000000000005;274.1680685717883;276.66;276.06;271.76000000000005;276.66;348.06000000000006;290.96000000000004;271.46000000000004;274.76000000000005;297.06;291.16;357.56000000000006;301.16;281.86;276.56;348.16;348.26;251.66000000000003;242.35481222062532;269.14681796795327;274.1680685717883;283.46000000000004;8050000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3130000.0;8050000.0;0.02033333333333333;0.22066666666666668;0.12216666666666667;0.03283333333333333;0.0;0.02033333333333333;0.0;15786.4970703125;0.0;4023.65600585938;20919.98828125;498196.5556692224;276060.3421038427;222744.95006749377;222744.95006749377;220002.583229306;430280.9020939914;433634.880018922;437249.5021140777;472326.8440106818;527766.9071892768;463905.8093811401;436769.11898854957;441897.4406335876;464371.1518808695;457184.28850405983;497758.2627947547;274351.5185320926;442496.8743120531;433452.5470882844;314524.84189198195;314944.0575458753;446943.47812701407;197743.07396971295;197743.07396971295;272.29435008452305;260114.89877187333;188564.09905244625;35790.497817920455;5900.731066973653;0;4;5;0;0;0;0;1;15;17;174339931030.67395;66419541950.20552;146741973955.51218;29259.70197163656;8182.079936498053;49298.4215672941;4792.759286744285;348979.8868697943;99483.49594710213;473011.5681619114;168825.54101353438;4.62050759578789;0.18663370505196267
803;2019-04-12 06:23:41.782;842;283;115;114;98;41;35;16;-14;34;744;181;-16;29;239;180;841;279;103;90;34;-247;803;358;363;133;363;313;803;122.0;1327.0;883.0;432.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20961.7578125;15796.7470703125;0.0;4043.82666015625;740.0;156642;746.0;0.0;Calculated values ==>;1555043021.782;357.36;301.46000000000004;284.66;284.56;282.96000000000004;277.26000000000005;274.1680685717883;276.66;274.76000000000005;271.76000000000005;276.56;347.56000000000006;291.26000000000005;271.56;276.06;297.06;291.16;357.26;301.06;282.16;276.56;347.76;347.16;248.46000000000004;241.05796691057077;269.14681796795327;274.1680685717883;283.46000000000004;8030000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3130000.0;8030000.0;0.02033333333333333;0.22116666666666665;0.14716666666666667;0.07200000000000001;0.0;0.02033333333333333;0.0;15796.7470703125;0.0;4043.82666015625;20961.7578125;497650.4185426654;275775.4775402602;223777.52260048603;223525.08862243977;219530.56541675777;430280.9020939914;433634.880018922;437249.5021140777;473014.93639070686;527241.0529506734;464281.45592723123;436929.5940270328;443834.65588331444;464371.1518808695;457184.28850405983;497504.1605373752;274069.8821649777;442977.54009388597;433452.5470882844;312848.0458788934;310333.04987691523;444670.30032279016;193975.2797021561;193975.2797021561;270.7717640531216;260463.9714916909;188827.33661919317;35857.738044963604;5900.731066973653;0;4;5;0;0;0;0;1;15;17;174557767330.63934;66501155550.19255;146929805255.48233;35801.85639828779;18050.041484685655;49416.214566695235;4869.371103517941;349522.1568860663;99702.13339241255;473834.32723322517;168906.0721863993;5.450320390036008;0.26279144732495735
804;2019-04-12 06:24:41.772;836;286;122;121;101;41;35;13;-13;34;752;180;-15;22;239;181;837;282;103;92;35;-234;815;357;362;130;362;315;816;126.0;1271.0;886.0;390.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21263.216796875;16043.00390625;0.0;4081.78051757812;729.0;156643;749.0;0.0;Calculated values ==>;1555043081.772;356.76;301.76000000000005;285.36;285.26000000000005;283.26000000000005;277.26000000000005;274.0616903277293;276.66;274.46000000000004;271.86;276.56;348.36;291.16;271.66;275.36;297.06;291.26000000000005;356.86;301.36;282.36;276.66;348.06000000000006;346.06000000000006;249.76000000000002;240.39332010688793;269.38090353596624;274.0616903277293;283.46000000000004;8150000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3150000.0;8159999.999999999;0.021;0.21183333333333335;0.14766666666666667;0.065;0.0;0.021;0.0;16043.00390625;0.0;4081.78051757812;21263.216796875;495649.75447988615;276113.94110624224;225380.28000985744;225126.71298885648;220124.78759239172;430346.717906069;433883.48505660606;436948.6013565401;473405.19094569265;527927.8896225685;463860.5515948444;436626.3353312552;442382.39042806684;464518.1588243853;457484.8681455614;495798.0978423741;274433.5654341136;443501.124914463;433883.48505660606;314105.63291466556;305722.83045113535;446610.27355987305;194780.8325795189;194780.8325795189;271.09626289991536;260815.78763436023;189092.623655497;35925.44015255663;5900.731066973653;0;4;5;0;0;0;0;1;15;17;174775231080.67392;66580042400.20509;147118173855.51227;35760.1071894068;16368.91366372302;46892.38678181652;5021.155702018831;350118.40719110915;99988.9102145905;474636.7651493107;168988.47950628243;5.1698721907190635;0.24330205094755772
805;2019-04-12 06:25:41.763;834;291;132;130;106;39;36;11;-14;34;767;179;-16;23;239;182;835;286;103;97;34;-215;832;357;362;130;362;312;832;116.0;1325.0;1250.0;372.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20558.818359375;16318.7421875;0.0;3065.33837890625;718.0;156644;754.0;0.0;Calculated values ==>;1555043141.763;356.56000000000006;302.26000000000005;286.36;286.16;283.76000000000005;277.06;274.0616903277293;276.76000000000005;274.26000000000005;271.76000000000005;276.56;349.86;291.06;271.56;275.46000000000004;297.06;291.36;356.66;301.76000000000005;282.86;276.56;348.56000000000006;344.96000000000004;251.66000000000003;240.39332010688793;269.02936301313275;274.0616903277293;283.46000000000004;8320000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3120000.0;8320000.0;0.01933333333333333;0.22083333333333333;0.20833333333333334;0.062000000000000006;0.0;0.01933333333333333;0.0;16318.7421875;0.0;3065.33837890625;20558.818359375;493746.3954439389;277089.1903935935;227710.2882831527;227199.68795228354;221177.96948374913;430346.717906069;434064.28222162405;437478.7579247441;473405.19094569265;529734.0203899348;464178.8099564528;437160.35228701105;443151.1514168714;464518.1588243853;457622.4963666442;493897.2464629861;275013.10846880544;444290.2209761422;433702.1600636701;316201.74473053816;301113.3779324612;448591.4338325576;196923.36805105608;196923.36805105608;271.9619017077091;261164.2523160861;189362.2644204794;35984.9905427329;5900.731066973653;0;4;5;0;0;0;0;1;15;17;174992398500.44608;66658030700.12327;147306245640.31494;50115.706223685;15603.420078453095;48336.91380704823;4577.72331224387;350833.93162403407;100255.30636341196;475430.22361675964;169068.45816605195;6.1201645863477;0.2793800801639031
806;2019-04-12 06:26:41.793;838;291;142;140;114;39;36;27;-16;35;780;176;-14;17;239;182;836;286;102;98;36;-194;797;357;363;139;363;311;796;127.0;1341.0;679.0;339.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20239.0625;15650.7578125;0.0;3015.2314453125;707.0;156645;754.0;0.0;Calculated values ==>;1555043201.793;356.96000000000004;302.26000000000005;287.36;287.16;284.56;277.06;274.0616903277293;276.76000000000005;275.86;271.56;276.66;351.16;290.76000000000005;271.76000000000005;274.86;297.06;291.36;356.76;301.76000000000005;282.96000000000004;276.76000000000005;348.56000000000006;343.86;253.76000000000002;242.35481222062532;268.91163127593666;274.0616903277293;283.36;7970000.0;3570000.0000000005;3629999.9999999995;1390000.0;3629999.9999999995;3110000.0;7959999.999999999;0.021166666666666667;0.2235;0.11316666666666667;0.0565;0.0;0.021166666666666667;0.0;15650.7578125;0.0;3015.2314453125;20239.0625;497621.18864725524;279989.09694019594;230843.6289903635;230316.8298865943;223614.7804126952;430346.717906069;433816.67410848953;437389.9950341223;472326.8440106818;531172.2222563244;463951.50642466376;437706.9197206977;442464.8035857726;464371.1518808695;457622.4963666442;497329.2656461641;277654.71692169487;444246.0077784119;433816.67410848953;316201.74473053816;296504.67125881097;449167.9206840284;195377.82352681976;195377.82352681976;271.3384901397359;261504.40464758902;189628.81012660236;36035.68729361816;5900.731066973653;0;4;5;0;0;0;0;1;15;17;175210007250.34238;66738771050.084785;147493239090.22583;27387.71074224307;14339.14048938229;49097.26163991887;5046.955670645343;351480.1163626795;100504.9524620273;476242.58105416154;169148.70392703355;5.136136489635207;0.2355784313490483
807;2019-04-12 06:27:41.804;837;285;149;146;120;38;37;25;-15;35;782;173;-17;15;238;183;834;280;101;103;36;-178;813;353;359;143;358;311;814;119.0;1294.0;513.0;144.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21262.23828125;15973.5185546875;0.0;2995.42236328125;697.0;156646;749.0;0.0;Calculated values ==>;1555043261.804;356.86;301.66;288.06;287.76000000000005;285.16;276.96000000000004;273.6339639331285;276.86;275.66;271.66;276.66;351.36;290.46000000000004;271.46000000000004;274.66;296.96000000000004;291.46000000000004;356.56000000000006;301.16;283.46000000000004;276.76000000000005;348.06000000000006;342.86;255.36;243.1966462407574;268.91163127593666;273.6339639331285;283.26000000000005;8130000.0;3529999.9999999995;3590000.0;1430000.0;3579999.9999999995;3110000.0;8140000.000000001;0.01983333333333333;0.21566666666666665;0.08549999999999999;0.024;0.0;0.01983333333333333;0.0;15973.5185546875;0.0;2995.42236328125;21262.23828125;495985.2825083609;275831.7471403873;232401.4856089489;231609.68164099057;224899.61183547525;430607.02586249536;434976.4790924014;437548.62350390764;471798.96558121993;531381.6279176382;463575.979911776;437231.03110804653;442165.83327630756;464972.5849072995;458403.38794786204;495540.7095697816;273742.60092675046;445818.6606174137;434799.06761956174;314105.63291466556;292315.56762988004;450143.8974198476;197165.39126118875;197165.39126118875;272.04321817730204;261850.31222505844;189892.39407750202;36085.78525823129;5900.731066973653;0;4;5;0;0;0;0;1;15;17;175426646960.0463;66823386559.96915;147679873299.97076;20552.766356752465;6071.484147807812;47834.45876401372;4713.067914441064;351879.6935803539;100675.0721833368;477050.4934798852;169230.05236794523;4.173758436245528;0.161186736280732
808;2019-04-12 06:28:41.774;833;286;148;149;126;36;39;27;-17;33;776;173;-19;17;238;184;832;282;102;109;38;-187;836;353;359;144;358;309;837;123.0;1258.0;66.0;132.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;22606.734375;16393.416015625;0.0;2968.365234375;688.0;156647;746.0;0.0;Calculated values ==>;1555043321.774;356.46000000000004;301.76000000000005;287.96000000000004;288.06;285.76000000000005;276.76000000000005;273.6339639331285;277.06;275.86;271.46000000000004;276.46000000000004;350.76;290.46000000000004;271.26000000000005;274.86;296.96000000000004;291.56;356.36;301.36;284.06;276.96000000000004;347.76;341.96000000000004;254.46000000000004;243.40439225979637;268.67533136820026;273.6339639331285;283.36;8359999.999999999;3529999.9999999995;3590000.0;1440000.0;3579999.9999999995;3090000.0;8370000.0;0.0205;0.20966666666666667;0.011000000000000001;0.022000000000000002;0.0;0.0205;0.0;16393.416015625;0.0;2968.365234375;22606.734375;493214.6820732338;274689.1481620611;231771.36237640626;232032.84457181836;226116.6757641153;430607.02586249536;435329.8517278034;437688.5006598165;471468.59216682916;530904.367059925;463872.8754058863;437372.52749135875;442878.363380793;464972.5849072995;458539.4322372223;493063.04040049086;273097.9566062464;446736.9255336155;435153.4052875198;312848.0458788934;288545.87390705565;449010.7713927813;191948.86579776902;191948.86579776902;269.9231734506019;262215.7042099821;190161.98367015587;36135.458639120465;5900.731066973653;0;4;5;0;0;0;0;1;15;17;175641939260.14902;66909443510.0102;147865780300.05945;2703.1359834825225;5655.3619230902705;46119.34590219325;4985.693059539891;352073.39586702187;100772.74703878225;477833.0503782908;169310.83496459623;3.071181111929252;0.11646290064639958
809;2019-04-12 06:29:41.765;836;290;132;134;127;39;34;29;-19;33;767;175;-21;12;238;182;832;285;101;103;34;-206;808;358;363;142;363;308;809;117.0;1322.0;141.0;183.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21248.45703125;15899.7607421875;0.0;2971.3310546875;680.0;156648;740.0;0.0;Calculated values ==>;1555043381.765;356.76;302.16;286.36;286.56;285.86;277.06;274.1680685717883;276.56;276.06;271.26000000000005;276.46000000000004;349.86;290.66;271.06;274.36;296.96000000000004;291.36;356.36;301.66;283.46000000000004;276.56;347.16;341.16;252.56000000000003;242.98782864720522;268.5567601203482;274.1680685717883;283.26000000000005;8080000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3080000.0;8090000.000000001;0.0195;0.22033333333333335;0.0235;0.030500000000000003;0.0;0.0195;0.0;15899.7607421875;0.0;2971.3310546875;21248.45703125;496304.90515812836;278403.2588393672;228036.28695571166;228553.3865004284;226750.2514313389;430280.9020939914;433452.5470882844;437601.09044165985;471734.03124744946;530038.3807940419;464269.81132602115;437285.26766895736;442343.2040964072;464239.1217830999;457460.35787645925;495714.107632809;276196.1920484079;445029.4078903859;433452.5470882844;310333.04987691523;285195.4229665811;447348.354393921;192377.19645477866;192377.19645477866;270.11659998092665;262581.1093204471;190431.05311078706;36184.94868372039;5900.731066973653;0;4;5;0;0;0;0;1;15;17;175858506770.78247;66995230640.26113;148050852535.6008;5762.761508691708;7776.620317143841;48367.11406709638;4700.969337353362;352143.9344306245;100884.6634344671;478620.3194389294;169391.5450431451;3.529603159543493;0.14564563401205827
810;2019-04-12 06:30:41.785;836;286;118;119;115;42;34;27;-18;34;763;174;-20;16;238;180;831;281;101;95;33;-206;811;357;362;141;362;310;812;123.0;1279.0;1315.0;359.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20507.048828125;15958.7529296875;0.0;2995.23510742188;671.0;156649;732.0;0.0;Calculated values ==>;1555043441.785;356.76;301.76000000000005;284.96000000000004;285.06;284.66;277.36;274.0616903277293;276.56;275.86;271.36;276.56;349.46000000000004;290.56;271.16;274.76000000000005;296.96000000000004;291.16;356.26;301.26000000000005;282.66;276.46000000000004;346.36;340.26;252.56000000000003;242.77792619122317;268.7936212382143;274.0616903277293;283.26000000000005;8109999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3100000.0;8120000.0;0.0205;0.21316666666666664;0.21916666666666668;0.05983333333333333;0.0;0.0205;0.0;15958.7529296875;0.0;2995.23510742188;20507.048828125;496024.4398636776;276406.11153605464;224419.62500202266;224672.550083124;223662.89271879932;430346.717906069;433702.1600636701;437301.7563972805;471964.88962738856;529467.1112581616;463849.5950112669;436983.6325089788;442523.2022321763;464386.3924891542;457347.09222704766;495283.69680573745;274289.16691987583;443975.45344641636;433520.3008126533;306980.0860723078;281426.5920051367;447532.71944623155;197353.4873212006;197353.4873212006;272.13443316832394;262929.1878566809;190696.62922050626;36234.68664218372;5900.731066973653;0;4;5;0;0;0;0;1;15;17;176076079270.71332;67080158940.234146;148236314335.54187;52588.662305840844;14969.05738881435;47108.66728733616;4841.419676574781;352630.35838287935;101074.27393106124;479416.2161604671;169471.09145820537;6.305153639676558;0.28211255809827424
