;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
811;2019-04-12 06:31:41.786;834;285;113;115;106;40;34;26;-17;34;761;173;-19;13;238;181;832;281;100;98;33;-193;832;357;362;142;362;309;832;118.0;1245.0;164.0;184.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20418.720703125;16310.4814453125;0.0;2973.60815429688;665.0;156650;724.0;0.0;Calculated values ==>;1555043501.786;356.56000000000006;301.66;284.46000000000004;284.66;283.76000000000005;277.16;274.0616903277293;276.56;275.76000000000005;271.46000000000004;276.56;349.26;290.46000000000004;271.26000000000005;274.46000000000004;296.96000000000004;291.26000000000005;356.36;301.26000000000005;282.96000000000004;276.46000000000004;345.56000000000006;339.66;253.86;242.98782864720522;268.67533136820026;274.0616903277293;283.16;8320000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3090000.0;8320000.0;0.019666666666666666;0.2075;0.02733333333333333;0.03066666666666667;0.0;0.019666666666666666;0.0;16310.4814453125;0.0;2973.60815429688;20418.720703125;493746.3954439389;274606.47616852017;222915.15016927657;223414.275741767;221177.96948374913;430346.717906069;433702.1600636701;437688.5006598165;471832.65708311246;529333.9131714968;463872.8754058863;437372.52749135875;442284.0055802907;464386.3924891542;457484.8681455614;493444.33496485674;273006.27124188177;444447.176592924;433520.3008126533;303627.53096179874;278914.2836208781;448733.55186601036;193113.8061841387;193113.8061841387;270.41576507631413;263270.24161983066;190965.54398847788;36284.42783164397;5900.731066973653;0;4;5;0;0;0;0;1;15;17;176293282890.45096;67165060355.13159;148422017430.31754;6685.041649001859;7839.005534244065;45740.8982225173;4727.994394360788;353124.3141476986;101264.34428964365;480189.9754345542;169550.8379044521;3.3702882090653903;0.14002954171960497
812;2019-04-12 06:32:41.786;836;288;110;110;102;42;34;31;-19;35;758;172;-21;19;238;180;831;283;100;91;33;-174;815;359;364;148;364;308;816;123.0;1309.0;693.0;202.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20107.1015625;15993.2548828125;0.0;2929.15356445312;698.0;156651;716.0;0.0;Calculated values ==>;1555043561.786;356.76;301.96000000000004;284.16;284.16;283.36;277.36;274.27422755570615;276.56;276.26000000000005;271.26000000000005;276.66;348.96000000000004;290.36;271.06;275.06;296.96000000000004;291.16;356.26;301.46000000000004;282.26000000000005;276.46000000000004;344.76;342.96000000000004;255.76000000000002;244.22491754036054;268.5567601203482;274.27422755570615;283.16;8150000.0;3590000.0;3640000.0;1480000.0;3640000.0;3080000.0;8159999.999999999;0.0205;0.21816666666666668;0.11549999999999999;0.033666666666666664;0.0;0.0205;0.0;15993.2548828125;0.0;2929.15356445312;20107.1015625;495649.75447988615;276973.6364671644;222359.7886507554;222359.7886507554;220371.89874736674;430214.79039162316;433201.5241952028;437601.09044165985;471134.1387072346;529096.1564102576;463896.26440096926;437285.26766895736;443378.5454736212;464091.55881951714;457021.0901305305;494906.3644313001;274849.00422188063;442931.079359405;433017.6092021058;300275.376401361;292734.4514702754;449680.99395479576;198501.17031466804;198501.17031466804;272.6009042891072;263607.95680537756;191234.74179121226;36333.61751263355;5900.731066973653;0;4;5;0;0;0;0;1;15;17;176511082890.45096;67252060355.13159;148607117430.31754;27616.040774667552;8456.3873958843;48009.18075235501;4807.586997192474;353410.15650122915;101400.13923072805;480971.22609267815;169630.30108271504;4.6975624782554695;0.1916548490960379
813;2019-04-12 06:33:41.786;838;286;111;110;98;42;35;20;-18;35;746;173;-20;17;239;180;830;281;100;89;34;-233;807;359;364;138;364;310;807;125.0;1316.0;679.0;294.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20970.66015625;15873.138671875;0.0;3968.12939453125;749.0;156652;709.0;0.0;Calculated values ==>;1555043621.786;356.96000000000004;301.76000000000005;284.26000000000005;284.16;282.96000000000004;277.36;274.27422755570615;276.66;275.16;271.36;276.66;347.76;290.46000000000004;271.16;274.86;297.06;291.16;356.16;301.26000000000005;282.06;276.56;344.06000000000006;348.06000000000006;249.86;242.14157278889297;268.7936212382143;274.27422755570615;283.16;8070000.0;3590000.0;3640000.0;1380000.0;3640000.0;3100000.0;8070000.0;0.020833333333333332;0.21933333333333332;0.11316666666666667;0.049;0.0;0.020833333333333332;0.0;15873.138671875;0.0;3968.12939453125;20970.66015625;496692.77889333136;276781.97172047466;222720.17136755897;222469.45098241325;219485.52427931293;430214.79039162316;433384.8821390699;437301.7563972805;472458.26935960614;527683.8733796343;463724.57919160085;436983.6325089788;442671.98866168805;464223.8542375998;457021.0901305305;495512.2234961772;274633.1925127274;442610.33407865284;433201.5241952028;297342.5633918147;314105.63291466556;445208.19810933137;195461.61399408043;195461.61399408043;271.37992135246225;263950.27148636716;191500.29507083466;36391.094870625086;5900.731066973653;0;4;5;0;0;0;0;1;16;17;176729482890.45096;67337860355.13159;148792517430.31754;27368.24278196214;12237.582621647296;48446.13412903665;4952.9147958567155;353868.35886420106;101572.58898087415;481775.02038335643;169711.63859765712;4.687446085463242;0.20704196822518858
814;2019-04-12 06:34:41.787;835;283;117;115;98;43;36;12;-16;34;737;178;-19;24;239;180;828;279;100;47;35;-237;812;358;363;137;363;312;813;124.0;1262.0;1069.0;294.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21090.359375;15977.923828125;0.0;4009.38793945312;776.0;156653;703.0;0.0;Calculated values ==>;1555043681.787;356.66;301.46000000000004;284.86;284.66;282.96000000000004;277.46000000000004;274.1680685717883;276.76000000000005;274.36;271.56;276.56;346.86;290.96000000000004;271.26000000000005;275.56;297.06;291.16;355.96000000000004;301.06;277.86;276.66;343.46000000000004;350.76;249.46000000000004;241.92719264551067;269.02936301313275;274.1680685717883;283.16;8120000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3120000.0;8130000.0;0.020666666666666667;0.21033333333333332;0.17816666666666667;0.049;0.0;0.020666666666666667;0.0;15977.923828125;0.0;4009.38793945312;21090.359375;495782.7875139711;275056.3390071277;224154.2209465139;223650.2632611877;219418.50389669868;430280.9020939914;433816.67410848953;437160.35228701105;472491.6353866644;526582.514713085;464053.752563492;436680.1712671876;443299.3497159419;464371.1518808695;457184.28850405983;494743.2624070105;273398.74773210415;435782.62218529254;433634.880018922;294828.9587717387;325426.6669566859;444970.62136224384;197055.1464259373;197055.1464259373;272.01873702882443;264300.78582384577;191765.72501510606;36457.57528964984;5900.731066973653;0;4;5;0;0;0;0;1;16;17;176947586525.1875;67420361730.03194;148979120540.09213;42778.744177581306;12147.85827187902;46556.12958662196;4889.314494255016;354452.92683079484;101775.80437494151;482566.71910812275;169793.65854195194;5.321978651620666;0.2298491338258968
815;2019-04-12 06:35:41.767;832;288;126;124;102;40;35;23;-14;34;743;180;-18;22;238;181;829;283;100;73;34;-248;832;356;361;137;361;310;832;112.0;1304.0;679.0;7.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21352.658203125;16327.5166015625;0.0;3994.72241210938;789.0;156654;699.0;0.0;Calculated values ==>;1555043741.767;356.36;301.96000000000004;285.76000000000005;285.56;283.36;277.16;273.955091788801;276.66;275.46000000000004;271.76000000000005;276.56;347.46000000000004;291.16;271.36;275.36;296.96000000000004;291.26000000000005;356.06000000000006;301.46000000000004;280.46000000000004;276.56;343.06000000000006;352.06000000000006;248.36;241.92719264551067;268.7936212382143;273.955091788801;283.16;8320000.0;3560000.0;3610000.0;1370000.0;3610000.0;3100000.0;8320000.0;0.018666666666666668;0.21733333333333332;0.11316666666666667;0.0011666666666666668;0.0;0.018666666666666668;0.0;16327.5166015625;0.0;3994.72241210938;21352.658203125;493444.33496485674;275834.7363282228;226182.75724161702;225676.38187995664;220191.8985001404;430412.23801567365;434130.71970383386;437934.0026956884;472491.6353866644;527368.8785067851;464597.77584165183;437301.7563972805;443412.26234228804;464533.37255708285;457646.94884360844;492990.34058106836;273801.2355137192;440647.96367074497;433950.3860404442;293153.3411634106;330879.36315565393;443788.3263297372;201720.47539919324;201720.47539919324;273.85696435506884;264654.35973983817;192034.84728143783;36524.25397562753;5900.731066973653;0;4;5;0;0;0;0;1;16;17;177164714125.25653;67502534330.05807;149165658340.15146;26731.497505720035;282.4124927523013;47637.09883463721;4334.958331970019;355031.9857610018;101879.3554361498;483351.40103069274;169870.50185921486;3.8866764194605423;0.12615309967798052
816;2019-04-12 06:36:41.798;838;290;137;134;110;39;34;6;-9;33;751;179;-1;16;238;181;831;285;100;79;34;-243;814;357;363;142;363;310;815;117.0;1251.0;991.0;451.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21020.04296875;15977.5830078125;0.0;3956.95629882812;794.0;156655;692.0;0.0;Calculated values ==>;1555043801.798;356.96000000000004;302.16;286.86;286.56;284.16;277.06;274.0616903277293;276.56;273.76000000000005;272.26000000000005;276.46000000000004;348.26;291.06;273.06;274.76000000000005;296.96000000000004;291.26000000000005;356.26;301.66;281.06;276.56;342.36;352.56000000000006;248.86;242.98782864720522;268.7936212382143;274.0616903277293;283.16;8140000.000000001;3570000.0000000005;3629999.9999999995;1420000.0;3629999.9999999995;3100000.0;8150000.0;0.0195;0.2085;0.16516666666666666;0.07516666666666666;0.0;0.0195;0.0;15977.5830078125;0.0;3956.95629882812;21020.04296875;496039.8180827719;277925.1651548362;229242.25427397483;228465.7124108918;222371.892719278;430346.717906069;433452.5470882844;438717.0637205666;471734.03124744946;528208.6580177817;464473.3046041639;439954.0659341705;442523.2022321763;464239.1217830999;457484.8681455614;495000.7777761508;275760.20860019384;441201.0285065325;433452.5470882844;290221.2356813373;332976.8817968329;443350.6171252868;194023.50167200042;194023.50167200042;270.7878559305511;265007.64802176424;192304.19553686655;36590.552201431456;5900.731066973653;0;4;5;0;0;0;0;1;16;17;177382026345.75366;67586277575.24964;149351754440.57718;40415.21999835485;18741.08817823869;45711.65867318702;4668.866385617537;355591.83084540576;102037.96651550989;484129.70926329994;169945.5724985007;5.494826419134203;0.2672755625308221
817;2019-04-12 06:37:41.798;840;284;145;142;117;39;34;12;-2;33;753;180;6;30;238;182;832;279;98;84;33;-238;797;354;359;145;359;311;798;114.0;1291.0;589.0;58.0;0.0;0;9;100;1;0;0;0;0;0;0;1;1;1;0;0;21573.267578125;15718.9443359375;0.0;4015.00024414062;797.0;156656;685.0;0.0;Calculated values ==>;1555043861.798;357.16;301.56;287.66;287.36;284.86;277.06;273.7412296467126;276.56;274.36;272.96000000000004;276.46000000000004;348.46000000000004;291.16;273.76000000000005;276.16;296.96000000000004;291.36;356.36;301.06;281.56;276.46000000000004;341.66;352.86;249.36;243.61107973660833;268.91163127593666;273.7412296467126;282.96000000000004;7970000.0;3540000.0;3590000.0;1450000.0;3590000.0;3110000.0;7980000.0;0.019;0.21516666666666667;0.09816666666666667;0.009666666666666665;0.0;0.019;0.0;15718.9443359375;0.0;4015.00024414062;21573.267578125;497912.70069545007;276594.7678814998;231604.35426437447;230811.63467227563;224348.85008720722;430542.39183029096;434442.7656083012;439581.66198225284;471335.537891427;528341.5085753801;464450.9229654613;440807.61033253436;444384.38422859315;464826.4671830437;458106.5989019855;496744.17357427446;274420.662403805;442846.9158419669;434263.8640799596;287289.4124756198;334235.48183727637;443307.37368420727;199310.7678264075;199310.7678264075;272.9015059694111;265362.59227632155;192568.33326473113;36656.98517262286;5900.731066973653;0;4;5;0;0;0;0;1;16;17;177598626345.75366;67672377575.24964;149538054440.57718;23586.592776298818;2358.6338566253976;47836.60882017935;4464.108828817489;356125.17928519455;102213.7975324671;484909.278159078;170021.68062528764;3.9650432767968833;0.1380377323450198
818;2019-04-12 06:38:41.779;837;284;149;148;124;37;36;20;4;31;750;182;10;18;237;183;832;280;98;96;35;-242;817;353;358;139;358;308;818;115.0;1246.0;77.0;209.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;22960.619140625;16059.1494140625;0.0;3975.15234375;799.0;156657;677.0;0.0;Calculated values ==>;1555043921.779;356.86;301.56;288.06;287.96000000000004;285.56;276.86;273.6339639331285;276.76000000000005;275.16;273.56;276.26000000000005;348.16;291.36;274.16;274.96000000000004;296.86;291.46000000000004;356.36;301.16;282.76000000000005;276.66;340.86;353.06000000000006;248.96000000000004;242.35481222062532;268.5567601203482;273.6339639331285;282.96000000000004;8170000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3080000.0;8180000.0;0.019166666666666665;0.2076666666666667;0.012833333333333334;0.034833333333333334;0.0;0.019166666666666665;0.0;16059.1494140625;0.0;3975.15234375;22960.619140625;495610.7047065465;275128.9638467966;232336.22075094108;232072.36490619535;225861.6356720082;430607.02586249536;435041.38555822254;441144.9977105962;471934.1488268154;528257.9626010839;465138.30887886893;442045.18520996696;443231.3596024861;464841.74997644586;458403.38794786204;494866.54756882135;273481.87652768806;444934.9015076662;434864.4174955049;283939.0963198885;335074.5858427641;444046.4446435126;186648.86955207717;186648.86955207717;267.71093066037065;265733.59047866863;192833.06685355358;36723.5486923378;5900.731066973653;0;4;5;0;0;0;0;1;16;17;177813658230.5622;67757550595.173805;149723695635.4119;3266.033644700994;8966.015532351668;45974.21668620869;4757.464668915698;356348.88031073957;102308.13972613313;485690.78748125694;170098.50273632584;3.142796354638312;0.13698396371230237
819;2019-04-12 06:39:41.819;840;290;138;141;129;38;35;26;-5;30;751;181;5;38;238;183;835;285;99;96;35;-249;831;355;361;137;361;308;832;112.0;1223.0;337.0;51.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;23182.85546875;16319.103515625;0.0;3967.615234375;799.0;156658;670.0;0.0;Calculated values ==>;1555043981.819;357.16;302.16;286.96000000000004;287.26000000000005;286.06;276.96000000000004;273.8482719121499;276.66;275.76000000000005;272.66;276.16;348.26;291.26000000000005;273.66;276.96000000000004;296.96000000000004;291.46000000000004;356.66;301.66;282.76000000000005;276.66;340.16;353.06000000000006;248.26000000000002;241.92719264551067;268.5567601203482;273.8482719121499;283.06;8309999.999999999;3550000.0;3610000.0;1370000.0;3610000.0;3080000.0;8320000.0;0.018666666666666668;0.20383333333333334;0.05616666666666667;0.0085;0.0;0.018666666666666668;0.0;16319.103515625;0.0;3967.615234375;23182.85546875;494743.8329198053;276668.000772554;229250.9115942301;230026.33874559676;226944.925815604;430477.46260093397;434130.71970383386;439776.62843957054;472100.0868749512;528362.7715125432;465014.50054098107;441295.68005589535;446132.43613918;464533.37255708285;458082.44237734104;493992.0253293044;274606.47616852017;444334.5580357216;434130.71970383386;281007.8604223974;335074.5858427641;443680.4700624329;198810.94724523183;198810.94724523183;272.70758718599365;266118.375786139;193103.06550697904;36789.78254859997;5900.731066973653;0;4;5;0;0;0;0;1;16;17;178029502030.42505;67840405795.12116;149908618835.2944;13534.239093748693;2081.3909439462095;44718.08777060652;4392.635752560572;356488.97591831954;102400.26282119083;486447.0605307191;170174.80440701422;3.190577754761942;0.10870037616250193
820;2019-04-12 06:40:41.800;851;293;124;126;123;39;33;24;-20;31;754;180;-21;18;238;181;841;287;99;95;32;-252;823;358;363;135;363;306;823;124.0;1287.0;1185.0;249.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;22098.177734375;16157.6875;0.0;3963.51684570312;799.0;156659;663.0;0.0;Calculated values ==>;1555044041.8;358.26;302.46000000000004;285.56;285.76000000000005;285.46000000000004;277.06;274.1680685717883;276.46000000000004;275.56;271.16;276.26000000000005;348.56000000000006;291.16;271.06;274.96000000000004;296.96000000000004;291.26000000000005;357.26;301.86;282.66;276.36;339.46000000000004;353.06000000000006;247.96000000000004;241.49495122638035;268.3187672390254;274.1680685717883;283.06;8230000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;8230000.0;0.020666666666666667;0.2145;0.19749999999999998;0.0415;0.0;0.020666666666666667;0.0;16157.6875;0.0;3963.51684570312;22098.177734375;497127.1691836221;278625.14145831706;225794.96287693494;226303.140485778;225541.39895692593;430280.9020939914;433269.66867335857;437898.67151236854;472460.9817075043;528830.7054929463;465182.2774696979;437742.05038880615;443639.0469653982;464239.1217830999;457322.39786825684;495643.75151890184;276039.09968674084;443772.5489559649;433086.23799672595;278076.8904731985;335074.5858427641;443748.360514232;197907.5636762657;197907.5636762657;272.36009014608675;266495.5982375471;193373.61972922538;36855.8543864988;5900.731066973653;0;4;5;0;0;0;0;1;16;17;178246633250.23172;67921979955.04853;150092760505.13043;47398.243797630304;10202.393068775602;47105.19781799854;4860.359269289512;356996.585814577;102502.59527233125;487212.01226516167;170251.8882811686;5.445309936285787;0.22515723068120072
821;2019-04-12 06:41:41.800;859;286;113;114;110;42;34;31;-19;32;757;179;-21;31;238;179;846;280;100;69;33;-249;801;359;365;131;365;309;803;142.0;1197.0;921.0;113.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21225.0703125;15751.8388671875;0.0;4022.33618164062;799.0;156660;658.0;0.0;Calculated values ==>;1555044101.8;359.06000000000006;301.76000000000005;284.46000000000004;284.56;284.16;277.36;274.27422755570615;276.56;276.26000000000005;271.26000000000005;276.36;348.86;291.06;271.06;276.26000000000005;296.96000000000004;291.06;357.76;301.16;280.06;276.46000000000004;338.96000000000004;353.06000000000006;248.26000000000002;240.61611355647437;268.67533136820026;274.27422755570615;283.16;8009999.999999999;3590000.0;3650000.0;1310000.0;3650000.0;3090000.0;8030000.0;0.023666666666666666;0.1995;0.15350000000000003;0.01883333333333333;0.0;0.023666666666666666;0.0;15751.8388671875;0.0;4022.33618164062;21225.0703125;500301.783335733;277091.71442694525;223272.99393364694;223525.08862243977;222518.71931596988;430214.79039162316;432949.0678229144;437372.52749135875;473081.36623795505;528914.7608176694;464620.10995377705;437055.2244796515;444928.8317624536;463943.7019641529;456882.49295791436;498418.08021444484;274491.2947950283;439108.08847079804;432764.09833711403;275983.5004908252;335074.5858427641;444841.8228828655;200044.58762278353;200044.58762278353;273.2126848458794;266856.62530460436;193639.53244895194;36922.40316172667;5900.731066973653;0;4;5;0;0;0;0;1;16;17;178465033250.23172;68001779955.04853;150277260505.13043;36429.8387698263;4610.347930731543;44673.3936911736;5507.695086905822;357695.1531693058;102626.03478066048;487976.83386107144;170338.28873413688;4.6131520153627505;0.16674887024706683
822;2019-04-12 06:42:41.790;858;282;110;111;104;43;35;30;-9;33;764;179;-2;19;238;179;849;277;100;57;34;-226;837;357;362;131;362;311;838;129.0;1216.0;0.0;193.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21596.984375;16409.59765625;0.0;4041.01782226562;799.0;156661;653.0;0.0;Calculated values ==>;1555044161.79;358.96000000000004;301.36;284.16;284.26000000000005;283.56;277.46000000000004;274.0616903277293;276.66;276.16;272.26000000000005;276.46000000000004;349.56000000000006;291.06;272.96000000000004;275.06;296.96000000000004;291.06;358.06000000000006;300.86;278.86;276.56;338.46000000000004;353.06000000000006;250.56000000000003;240.61611355647437;268.91163127593666;274.0616903277293;283.16;8370000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3110000.0;8380000.0;0.021500000000000002;0.20266666666666666;0.0;0.03216666666666666;0.0;0.021500000000000002;0.0;16409.59765625;0.0;4041.01782226562;21596.984375;496875.47477220616;273037.9768222759;222098.46852135478;222346.41837342217;220617.04516127115;430346.717906069;433883.48505660606;438493.52582273266;473178.34860283375;529495.6207309405;464326.20516514615;439581.66198225284;442762.7716994148;464386.3924891542;457209.1677149482;495531.5815837266;271106.60545253387;437749.2872906415;433702.1600636701;273890.2417152289;335074.5858427641;447262.5300851972;186701.08859332796;186701.08859332796;267.74448349661833;267213.4162853143;193907.49975136135;36989.58657933378;5900.731066973653;0;4;5;0;0;0;0;1;16;17;178683096900.2664;68080366855.06102;150463229505.16;0.0;8381.393034655126;45483.461829255066;5310.523036612356;357998.68456210435;102734.28124463791;488728.0157726729;170428.42552654425;2.8935744238450525;0.12145026327829864
823;2019-04-12 06:43:41.761;857;286;109;109;100;43;36;31;0;34;774;178;5;34;238;179;851;281;100;66;35;-200;827;359;364;130;364;311;827;142.0;1288.0;176.0;160.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21307.494140625;16233.84375;0.0;4046.41430664062;799.0;156662;648.0;22.0;Calculated values ==>;1555044221.761;358.86;301.76000000000005;284.06;284.06;283.16;277.46000000000004;274.27422755570615;276.76000000000005;276.26000000000005;273.16;276.56;350.56000000000006;290.96000000000004;273.66;276.56;296.96000000000004;291.06;358.26;301.26000000000005;279.76000000000005;276.66;337.96000000000004;353.06000000000006;253.16000000000003;240.39332010688793;268.91163127593666;274.27422755570615;283.16;8270000.0;3590000.0;3640000.0;1300000.0;3640000.0;3110000.0;8270000.0;0.023666666666666666;0.21466666666666667;0.029333333333333333;0.02666666666666667;0.0;0.023666666666666666;0.054822108679711205;16233.84375;0.0;4046.41430664062;21307.494140625;497645.72075921966;275346.1869596996;221979.35192442947;221979.35192442947;219755.54979568705;430214.79039162316;433567.68989926;439889.8657361282;473405.19094569265;530543.7819764391;464201.3967820956;440655.35369714565;444967.1547298483;464091.55881951714;456882.49295791436;496757.8231308446;273314.0917663535;438825.32783037116;433384.8821390699;271797.11229066993;335074.5858427641;450143.353240393;194971.69196939608;194971.69196939608;271.18117692328684;267570.78079631133;194179.39694901998;37056.94927264598;5900.731066973653;0;4;5;0;0;0;0;1;16;17;178900791630.10715;68158629010.00377;150649739315.02356;7184.2664304908085;6804.577633893251;47965.92099957742;5642.44550068228;358058.52451235265;102860.76983440142;489506.38423566293;170519.65614816503;3.333153373879754;0.12924134025509024
824;2019-04-12 06:44:41.791;859;286;112;111;98;44;36;30;2;35;783;178;9;28;239;178;851;280;100;39;35;-178;808;361;366;129;366;313;808;131.0;1301.0;1574.0;390.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21035.9453125;15870.71875;0.0;4059.73999023438;798.0;156663;644.0;0.0;Calculated values ==>;1555044281.791;359.06000000000006;301.76000000000005;284.36;284.26000000000005;282.96000000000004;277.56;274.4858918419099;276.76000000000005;276.16;273.36;276.66;351.46000000000004;290.96000000000004;274.06;275.96000000000004;297.06;290.96000000000004;358.26;301.16;277.06;276.66;337.56000000000006;352.96000000000004;255.36;240.16925963744896;269.14681796795327;274.4858918419099;283.16;8080000.0;3610000.0;3660000.0;1290000.0;3660000.0;3130000.0;8080000.0;0.021833333333333333;0.21683333333333332;0.26233333333333336;0.065;0.0;0.021833333333333333;0.0;15870.71875;0.0;4059.73999023438;21035.9453125;499669.28304484725;276705.81760215235;222958.76833424554;222707.8130491889;219474.30928573632;430081.6785162784;433065.50215134333;439761.6589827608;473631.5180336029;531335.9505739177;463905.8093811401;440836.3383662121;443687.10287830833;463928.38035923813;456414.7828251579;498505.2265780884;274144.97336758126;433616.79160117084;432880.6149027872;270122.7006405761;334655.03009724553;452572.0489378618;199360.18354296027;199360.18354296027;272.95048442411024;267923.8192225835;194447.06873873615;37124.53433406397;5900.731066973653;0;4;5;0;0;0;0;1;16;17;179119901130.00272;68236367859.96672;150837032914.9343;63065.32039037435;16458.7712506686;48648.781571144966;5098.529418022888;358644.23044219246;103054.72800563401;490311.9093179624;170609.20902650704;6.686820628025521;0.298735893736426
825;2019-04-12 06:45:41.792;854;283;120;118;99;43;37;32;8;36;792;178;13;38;239;178;849;278;100;37;36;-168;804;359;364;138;364;312;804;134.0;1301.0;1645.0;327.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20021.69921875;15793.8798828125;0.0;3044.12280273438;797.0;156664;640.0;0.0;Calculated values ==>;1555044341.792;358.56000000000006;301.46000000000004;285.16;284.96000000000004;283.06;277.46000000000004;274.27422755570615;276.86;276.36;273.96000000000004;276.76000000000005;352.36;290.96000000000004;274.46000000000004;276.96000000000004;297.06;290.96000000000004;358.06000000000006;300.96000000000004;276.86;276.76000000000005;337.16;352.86;256.36;242.14157278889297;269.02936301313275;274.27422755570615;283.16;8040000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3120000.0;8040000.000000001;0.022333333333333334;0.21683333333333332;0.27416666666666667;0.0545;0.0;0.022333333333333334;0.0;15793.8798828125;0.0;3044.12280273438;20021.69921875;499306.6450599866;275701.51767923054;225031.55703313032;224523.76880567812;219766.49864498005;430214.79039162316;433749.95420475816;440897.9299105951;472556.2466753328;532353.490354067;464053.752563492;441655.497424456;445349.6981463624;464223.8542375998;456743.7428912312;498579.8195725002;273583.9182451123;433749.95420475816;433567.68989926;268448.3696465944;334235.48183727637;452062.8343904408;199576.05560524767;199576.05560524767;273.0275673734675;268265.9719637408;194710.9447926003;37183.73417748338;5900.731066973653;0;4;5;0;0;0;0;1;16;17;179338904780.6084;68316469195.18825;151024536040.45285;66162.41387204942;13760.529443793024;48786.61127115527;5225.813165899609;359721.1461789874;103306.55970924275;491123.88445992063;170695.24664888083;7.109849700555401;0.303741663801456
826;2019-04-12 06:46:41.812;849;284;129;127;104;42;37;28;12;37;797;175;19;38;239;178;846;280;100;42;36;-165;798;359;364;143;364;312;799;140.0;1247.0;1230.0;248.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19879.521484375;15694.3291015625;0.0;3028.22192382812;795.0;156665;636.0;0.0;Calculated values ==>;1555044401.812;358.06000000000006;301.56;286.06;285.86;283.56;277.36;274.27422755570615;276.86;275.96000000000004;274.36;276.86;352.86;290.66;275.06;276.96000000000004;297.06;290.96000000000004;357.76;301.16;277.36;276.76000000000005;336.76000000000005;352.66;256.66;243.1966462407574;269.02936301313275;274.27422755570615;283.16;7980000.0;3590000.0;3640000.0;1430000.0;3640000.0;3120000.0;7990000.000000001;0.02333333333333333;0.20783333333333334;0.20500000000000002;0.04133333333333333;0.0;0.02333333333333333;0.0;15694.3291015625;0.0;3028.22192382812;19879.521484375;499128.2693203781;276516.88133342745;227406.13690600323;226890.6724932824;221066.39572689254;430214.79039162316;433749.95420475816;441504.51939280285;471996.43091952;532876.6962720731;463678.02636070846;442555.91306046274;445349.6981463624;464223.8542375998;456743.7428912312;498693.1972358124;274776.03896979924;434653.35091899;433567.68989926;266774.11836628895;333396.4077044029;451513.6869042561;199618.57527825216;199618.57527825216;273.04438865397304;268598.59297288535;194973.4340013005;37234.353917812885;5900.731066973653;0;4;5;0;0;0;0;1;16;17;179557377580.53897;68400797295.16145;151211798440.39334;49586.618543482895;10411.66461387483;46537.449392953065;5458.812674490183;360686.0429739003;103508.06180464277;491918.51642092643;170784.31487703865;5.981799439238775;0.24521917526002962
827;2019-04-12 06:47:41.773;844;289;139;136;111;40;35;29;13;36;791;174;24;41;238;179;843;284;100;51;34;-172;821;356;361;146;361;314;821;124.0;1317.0;1014.0;337.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20626.09375;16127.330078125;0.0;3033.07763671875;794.0;156666;632.0;0.0;Calculated values ==>;1555044461.773;357.56000000000006;302.06;287.06;286.76000000000005;284.26000000000005;277.16;273.955091788801;276.66;276.06;274.46000000000004;276.76000000000005;352.26;290.56;275.56;277.26000000000005;296.96000000000004;291.06;357.46000000000004;301.56;278.26000000000005;276.56;336.36;352.56000000000006;255.96000000000004;243.81672145450628;269.2639976450953;273.955091788801;283.16;8209999.999999999;3560000.0;3610000.0;1460000.0;3610000.0;3140000.0;8209999.999999999;0.020666666666666667;0.2195;0.169;0.05616666666666667;0.0;0.020666666666666667;0.0;16127.330078125;0.0;3033.07763671875;20626.09375;496276.11136126105;277034.1328123382;229671.7694261146;228894.9286805184;222549.0119171031;430412.23801567365;434130.71970383386;441232.22130140173;471499.95120613376;532099.3496952928;463254.3807906999;442888.86602837057;445390.86433637445;464533.37255708285;457371.91220730933;496127.7560650449;274924.2030416407;436949.6230331232;433950.3860404442;265099.94585879904;332976.8817968329;450249.2316156717;197117.0096580847;197117.0096580847;272.03568628875837;268935.92036089615;195238.44212699228;37284.83191541592;5900.731066973653;0;4;5;0;0;0;0;1;16;17;179774736205.41452;68487440940.11185;151399476370.2859;41255.47076772058;14217.593133284472;48554.17988863723;4894.55644523543;361442.5683230767;103713.17221060552;492710.43158482766;170870.5368722376;5.684732906309449;0.25450448770582806
828;2019-04-12 06:48:41.773;844;292;148;145;116;38;36;26;14;35;781;174;25;43;238;181;843;287;100;61;35;-189;820;354;359;147;359;313;821;120.0;1277.0;550.0;83.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21496.119140625;16040.6103515625;0.0;3008.29956054688;793.0;156667;629.0;0.0;Calculated values ==>;1555044521.773;357.56000000000006;302.36;287.96000000000004;287.66;284.76000000000005;276.96000000000004;273.7412296467126;276.76000000000005;275.76000000000005;274.56;276.66;351.26;290.56;275.66;277.46000000000004;296.96000000000004;291.26000000000005;357.46000000000004;301.86;279.26000000000005;276.66;336.06;352.46000000000004;254.26000000000002;244.02132995426717;269.14681796795327;273.7412296467126;283.16;8200000.0;3540000.0;3590000.0;1470000.0;3590000.0;3130000.0;8209999.999999999;0.02;0.21283333333333332;0.09166666666666666;0.013833333333333333;0.0;0.02;0.0;16040.6103515625;0.0;3008.29956054688;21496.119140625;496369.12472869357;278340.1121030957;232024.1237746052;231236.27085234015;223801.04249149092;430542.39183029096;434799.06761956174;441595.6070332459;471267.55247380707;531126.319219743;463403.6428423324;443243.0154784615;445876.5353497169;464826.4671830437;457969.9520314306;496220.8993325863;276180.61985451117;439100.3218987744;434621.1652425816;263844.3676079864;332557.3633054275;448253.38744742;198910.1946273499;198910.1946273499;272.74281328297644;269286.93880165135;195506.50829723966;37335.17672539313;5900.731066973653;0;4;5;0;0;0;0;1;16;17;179990736205.41452;68575340940.11185;151587576370.2859;22246.162803873798;3449.247500677636;46831.90614891699;4714.219412304635;361971.74860284;103860.39588255521;493505.31563514064;170950.61000438378;4.054905830420809;0.14450227360660636
829;2019-04-12 06:49:41.784;848;291;147;148;124;37;37;28;14;34;771;175;25;38;238;182;845;285;99;67;36;-196;829;355;361;148;360;311;830;114.0;1236.0;711.0;71.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;22938.181640625;16278.166015625;0.0;3002.36206054688;791.0;156668;626.0;0.0;Calculated values ==>;1555044581.784;357.96000000000004;302.26000000000005;287.86;287.96000000000004;285.56;276.86;273.8482719121499;276.86;275.96000000000004;274.56;276.56;350.26;290.66;275.66;276.96000000000004;296.96000000000004;291.36;357.66;301.66;279.86;276.76000000000005;335.76000000000005;352.26;253.56000000000003;244.22491754036054;268.91163127593666;273.8482719121499;283.06;8290000.000000001;3550000.0;3610000.0;1480000.0;3600000.0;3110000.0;8300000.0;0.019;0.206;0.11850000000000001;0.011833333333333333;0.0;0.019;0.0;16278.166015625;0.0;3002.36206054688;22938.181640625;496126.66323642;277232.73656929674;231619.0964285755;231881.01947723696;225702.57602972284;430477.46260093397;434489.842356074;442015.9671382998;471034.59140177345;530229.4345438583;463826.4235204946;443650.82239291695;445546.4179622271;464680.0635916259;457945.6142810069;495679.4692272871;274736.484758258;439657.55536505504;434310.53623595677;262588.8327430989;331718.34850182006;447314.8916840813;199830.1737405148;199830.1737405148;273.1109794894466;269657.29252672626;195775.88080917308;37385.274755122366;5900.731066973653;0;4;5;0;0;0;0;1;16;17;180206775805.11926;68663857164.990875;151774810690.03;28699.016517637523;2928.5691623322036;45514.254800619994;4455.1268874133975;362396.3695961851;103913.55409856088;494275.0080597474;171027.03523216717;4.2320919347041075;0.14987417122640642
830;2019-04-12 06:50:41.794;855;290;131;134;125;39;35;30;15;33;759;176;26;50;238;181;849;285;100;69;35;-200;816;357;363;137;363;311;816;131.0;1302.0;710.0;102.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22696.607421875;16032.875;0.0;3997.66845703125;789.0;156669;623.0;0.0;Calculated values ==>;1555044641.794;358.66;302.16;286.26000000000005;286.56;285.66;277.06;274.0616903277293;276.66;276.16;274.66;276.46000000000004;349.06000000000006;290.76000000000005;275.76000000000005;278.16;296.96000000000004;291.26000000000005;358.06000000000006;301.66;280.06;276.66;335.46000000000004;352.06000000000006;253.16000000000003;241.92719264551067;268.91163127593666;274.0616903277293;283.16;8159999.999999999;3570000.0000000005;3629999.9999999995;1370000.0;3629999.9999999995;3110000.0;8159999.999999999;0.021833333333333333;0.217;0.11833333333333333;0.017;0.0;0.021833333333333333;0.0;16032.875;0.0;3997.66845703125;22696.607421875;498358.44007733295;277847.3608444957;227678.46498926004;228451.1917007776;226143.09061581647;430346.717906069;433634.880018922;442165.83327630756;472393.7743832905;528971.1743391309;463951.50642466376;443797.99741981184;447264.18199385295;464239.1217830999;457484.8681455614;497477.6041082983;275689.10630633734;439550.530927348;433634.880018922;261333.34086894934;330879.36315565393;448895.9625819292;199692.83201687853;199692.83201687853;273.0652703768196;270037.64581717143;196045.18436070633;37443.61806502419;5900.731066973653;0;4;5;0;0;0;0;1;16;18;180424012005.08475;68749371414.97728;151961441790.00034;28692.638482365768;4236.453219605863;48128.10402302553;5107.734714711282;362874.7130984077;103973.27256982085;495055.4911086521;171106.73902725778;4.3016771174754265;0.15559131000937332
831;2019-04-12 06:51:41.774;861;286;116;118;114;41;35;31;15;34;752;179;26;38;238;179;852;281;101;68;34;-194;799;359;364;131;364;313;799;130.0;1205.0;1689.0;232.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21518.73046875;15669.3203125;0.0;4058.51806640625;787.0;156670;620.0;0.0;Calculated values ==>;1555044701.774;359.26;301.76000000000005;284.76000000000005;284.96000000000004;284.56;277.26000000000005;274.27422755570615;276.66;276.26000000000005;274.66;276.56;348.36;291.06;275.76000000000005;276.96000000000004;296.96000000000004;291.06;358.36;301.26000000000005;279.96000000000004;276.56;335.16;351.86;253.76000000000002;240.61611355647437;269.14681796795327;274.27422755570615;283.26000000000005;7990000.000000001;3590000.0;3640000.0;1310000.0;3640000.0;3130000.0;7990000.000000001;0.021666666666666667;0.20083333333333334;0.28150000000000003;0.03866666666666666;0.0;0.021666666666666667;0.0;15669.3203125;0.0;4058.51806640625;21518.73046875;500769.93613546336;277410.0314480179;224082.20216695045;224589.5868055224;223576.21040481434;430214.79039162316;433384.8821390699;441746.65543393826;473275.31562819314;528082.2927351547;464031.1172819695;443391.28456942865;445152.2762234786;464091.55881951714;456882.49295791436;499471.53418967786;275205.8541872356;439162.0244259253;433201.5241952028;260077.89159075968;330040.4071292106;450586.2943025405;200191.5999563578;200191.5999563578;273.2706606896549;270405.98414599407;196309.28126007417;37510.73057444494;5900.731066973653;0;4;5;0;0;0;0;1;16;18;180642039305.15408;68829744615.00284;152148579390.05984;67997.7481169389;9681.928181385729;45040.02406715716;5048.548358508308;363680.1977359175;104089.2204193621;495831.6333759613;171191.34650766407;6.476545796350639;0.2612517441888593
832;2019-04-12 06:52:41.755;859;285;112;113;106;41;34;32;16;34;761;180;27;53;238;179;853;280;102;73;33;-179;829;356;361;128;361;315;830;125.0;1245.0;484.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21720.865234375;16264.751953125;0.0;4092.45703125;784.0;156671;618.0;-325.0;Calculated values ==>;1555044761.755;359.06000000000006;301.66;284.36;284.46000000000004;283.76000000000005;277.26000000000005;273.955091788801;276.56;276.36;274.76000000000005;276.56;349.26;291.16;275.86;278.46000000000004;296.96000000000004;291.06;358.46000000000004;301.16;280.46000000000004;276.46000000000004;334.96000000000004;351.56000000000006;255.26000000000002;239.943914813709;269.38090353596624;273.955091788801;283.36;8290000.000000001;3560000.0;3610000.0;1280000.0;3610000.0;3150000.0;8300000.0;0.020833333333333332;0.2075;0.08066666666666666;0.0;0.0;0.020833333333333332;-0.8106458211831871;16264.751953125;0.0;4092.45703125;21720.865234375;497757.89158714627;274736.484758258;222690.01061147943;222939.28004106358;221200.88243526345;430412.23801567365;433950.3860404442;441476.05242402817;473664.3179132749;528874.6327804642;463860.5515948444;443130.5942726304;446927.13639048365;464533.37255708285;457371.91220730933;496869.76542448957;272732.8245352953;440647.96367074497;433769.5290198815;259240.94887492666;328782.02776382567;452640.2184745845;201972.2588119733;201972.2588119733;273.955091788801;270766.2000068092;196575.3142593065;37578.63385761724;5900.731066973653;0;4;5;0;0;0;0;1;16;18;180859470430.82477;68907420010.24243;152336919730.64078;19319.972684705757;0.0;46508.415234507804;4829.109795998087;364407.6149897451;104169.87760492307;496594.2954530017;171273.63425982976;3.4708833499446903;0.10675735313531166
833;2019-04-12 06:53:41.805;861;290;110;111;100;40;35;31;15;34;774;178;24;44;238;180;856;285;101;78;34;-165;825;358;363;134;363;312;826;122.0;1289.0;231.0;135.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;1;0;0;20414.302734375;16187.59375;0.0;3024.78686523438;781.0;156672;616.0;-325.0;Calculated values ==>;1555044821.805;359.26;302.16;284.16;284.26000000000005;283.16;277.16;274.1680685717883;276.66;276.26000000000005;274.66;276.56;350.56000000000006;290.96000000000004;275.56;277.56;296.96000000000004;291.16;358.76;301.66;280.96000000000004;276.56;334.76000000000005;351.26;256.66;241.2770596917726;269.02936301313275;274.1680685717883;283.26000000000005;8250000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3120000.0;8259999.999999999;0.02033333333333333;0.21483333333333335;0.0385;0.022500000000000003;0.0;0.02033333333333333;-0.81079942690253;16187.59375;0.0;3024.78686523438;20414.302734375;498417.7644840393;277096.5257140109;222239.83905894862;222488.83816342516;219766.59058901644;430280.9020939914;433634.880018922;441956.66592570563;472884.4304738556;530468.0662796029;464053.752563492;443299.3497159419;446215.1909064348;464239.1217830999;457184.28850405983;497681.5075153971;275000.87701746006;441037.5559757664;433452.5470882844;258404.02479325983;327523.71359711495;453054.1924212535;197010.598852765;197010.598852765;272.00085199682974;271117.61901160283;196845.9758367961;37637.99364867898;5900.731066973653;0;4;5;0;0;0;0;1;16;18;181076851430.65216;68986085510.17996;152525176480.4913;9430.423582308214;5760.980855290992;47839.222118640144;4807.652947455561;364647.4012806428;104217.9257854905;497381.18095557916;171354.0075379249;3.5309668729914097;0.13539854307716628
834;2019-04-12 06:54:41.766;864;290;109;109;98;42;35;32;12;35;784;174;20;47;238;179;856;284;102;76;34;-151;806;359;364;141;364;313;807;128.0;1289.0;398.0;163.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20034.033203125;15807.85546875;0.0;3012.09912109375;778.0;156673;613.0;-325.0;Calculated values ==>;1555044881.766;359.56000000000006;302.16;284.06;284.06;282.96000000000004;277.36;274.27422755570615;276.66;276.36;274.36;276.66;351.56000000000006;290.56;275.16;277.86;296.96000000000004;291.06;358.76;301.56;280.76000000000005;276.56;334.46000000000004;350.96000000000004;258.06;242.77792619122317;269.14681796795327;274.27422755570615;283.36;8059999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3130000.0;8070000.0;0.021333333333333333;0.21483333333333335;0.06633333333333333;0.027166666666666665;0.0;0.021333333333333333;-0.8109526487479043;15807.85546875;0.0;3012.09912109375;20034.033203125;500573.35066065635;278567.11370202474;222219.05629492685;222219.05629492685;219485.52427931293;430214.79039162316;433384.8821390699;441292.71172936825;472063.34231996303;531440.7522181846;463403.6428423324;442497.99277932243;446452.1327793413;464091.55881951714;456882.49295791436;499415.1910903981;275912.09565705626;440493.80720142537;433201.5241952028;257148.6733736563;326265.46416910045;453317.9950480164;198323.40538974875;198323.40538974875;272.5300803859573;271454.4693824028;197112.43127144987;37688.268332070504;5900.731066973653;0;4;5;0;0;0;0;1;16;18;181294809665.52737;69068531885.13275;152712554605.384;16116.963987194758;6927.353019049605;48015.91500226295;5010.733201183019;364860.1577952508;104323.59317257436;498179.45454913686;171435.77423952508;4.042037659896495;0.15875182662608317
835;2019-04-12 06:55:41.806;862;286;114;113;97;42;36;31;11;36;786;173;19;43;239;179;856;281;102;79;35;-141;803;359;364;137;364;314;804;124.0;1297.0;1322.0;179.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19985.14453125;15773.7724609375;0.0;3039.34399414062;775.0;156674;612.0;-325.0;Calculated values ==>;1555044941.806;359.36;301.76000000000005;284.56;284.46000000000004;282.86;277.36;274.27422755570615;276.76000000000005;276.26000000000005;274.26000000000005;276.76000000000005;351.76;290.46000000000004;275.06;277.46000000000004;297.06;291.06;358.76;301.26000000000005;281.06;276.66;334.36;350.66;259.06;241.92719264551067;269.2639976450953;274.27422755570615;283.36;8030000.0;3590000.0;3640000.0;1370000.0;3640000.0;3140000.0;8040000.000000001;0.020666666666666667;0.21616666666666667;0.22033333333333335;0.029833333333333333;0.0;0.020666666666666667;-0.8111054859756234;15773.7724609375;0.0;3039.34399414062;19985.14453125;500554.38620748685;277013.4947562461;223512.3622378392;223260.36340599664;219272.35706718918;430214.79039162316;433567.68989926;440927.56204847124;472687.3056196521;531575.2695037355;463128.34590979957;442139.7394027526;445680.9202930856;464223.8542375998;456882.49295791436;499687.3517232372;274844.6220745168;440987.2903718098;433384.8821390699;256730.23209357203;325007.27902157017;455015.92941394635;200811.5111035645;200811.5111035645;273.5145525731086;271788.1848587424;197375.78695751843;37738.73064379381;5900.731066973653;0;4;5;0;0;0;0;1;16;18;181513355265.38852;69151987485.07973;152900780005.2644;52905.56989152779;7583.765146259725;48603.5033923984;4806.516334733778;365435.72903572937;104444.59977453153;498985.1531431271;171517.63919254756;6.054252363604302;0.23809619595498932
836;2019-04-12 06:56:41.777;857;287;123;121;101;42;36;31;9;36;787;173;17;42;239;179;853;282;103;82;35;-135;798;359;364;122;364;313;798;120.0;1249.0;1100.0;0.0;2.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19340.728515625;15671.7294921875;0.0;2451.60498046875;771.0;156675;610.0;-325.0;Calculated values ==>;1555045001.777;358.86;301.86;285.46000000000004;285.26000000000005;283.26000000000005;277.36;274.27422755570615;276.76000000000005;276.26000000000005;274.06;276.76000000000005;351.86;290.46000000000004;274.86;277.36;297.06;291.06;358.46000000000004;301.36;281.36;276.66;334.16;350.26;259.66;238.5638546566975;269.14681796795327;274.27422755570615;283.46000000000004;7980000.0;3590000.0;3640000.0;1220000.0;3640000.0;3130000.0;7980000.0;0.02;0.20816666666666667;0.18333333333333332;0.0;0.0003333333333333333;0.020333333333333335;-0.8113086693537471;15671.7294921875;0.0;2451.60498046875;19340.728515625;500284.14475372125;277945.33459469606;225878.03993468013;225366.8637165021;220331.3881447595;430214.79039162316;433567.68989926;440836.3383662121;474628.0862417509;531755.1014262937;463277.86506492953;442047.964821045;445732.1121024689;464223.8542375998;456882.49295791436;499706.98478001135;275714.1939999957;441477.67629999033;433384.8821390699;255893.36323571714;323329.7980282076;458031.91006034677;202758.08115945454;203137.0968770812;274.27422755570615;272115.7420713492;197637.70615144222;37784.466435559836;5900.731066973653;0;4;5;0;0;0;0;1;16;18;181731649705.22882;69229649930.02292;153088789090.12686;43647.68048790555;0.0;46627.83261403992;4681.7049669937705;366239.95055993344;104507.76727165008;499778.36403860827;171596.66948689058;5.239500391730166;0.17085565277819412
837;2019-04-12 06:57:41.767;851;291;133;130;107;40;35;31;7;36;794;172;16;34;238;180;850;286;103;87;34;-131;835;356;361;121;361;312;836;123.0;1236.0;143.0;2.0;0.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;19076.71484375;16385.208984375;0.0;1378.24255371094;767.0;156676;609.0;-325.0;Calculated values ==>;1555045061.767;358.26;302.26000000000005;286.46000000000004;286.16;283.86;277.16;273.955091788801;276.66;276.26000000000005;273.86;276.76000000000005;352.56000000000006;290.36;274.76000000000005;276.56;296.96000000000004;291.16;358.16;301.76000000000005;281.86;276.56;334.06;349.86;260.06;238.32900078539177;269.02936301313275;273.955091788801;283.46000000000004;8350000.0;3560000.0;3610000.0;1210000.0;3610000.0;3120000.0;8359999.999999999;0.0205;0.206;0.02383333333333333;0.0003333333333333333;0.0;0.0205;-0.8115111658345735;16385.208984375;0.0;1378.24255371094;19076.71484375;496016.7688057388;276807.2093810552;227910.34948766525;227145.15843196787;221379.28495448537;430412.23801567365;434130.71970383386;440745.6017281058;474755.84198137006;532562.7993452522;463301.4591481897;442106.86074977124;444768.4058800359;464533.37255708285;457509.50399660534;495867.3712703813;274753.23624732636;442911.52731137094;433950.3860404442;255474.93562877487;321652.42942325486;458583.5549318748;201851.5701026487;201851.5701026487;273.9080756559206;272435.83407516795;197904.80278193037;37816.376512450384;5900.731066973653;0;4;5;0;0;0;0;1;16;18;181949113455.2634;69302537780.0345;153276257840.15668;5693.641087073394;85.57732827640869;45549.51181474932;4758.025726724808;366651.059710177;104508.4802971951;500546.38055154745;171675.32079861365;3.157424436155915;0.09185847319482764
838;2019-04-12 06:58:41.788;852;295;144;141;113;39;35;31;6;38;805;169;13;27;238;181;850;289;104;89;34;-126;797;357;362;130;362;309;798;124.0;1316.0;501.0;56.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;18669.01171875;15654.0673828125;0.0;1177.95092773438;762.0;156677;610.0;-325.0;Calculated values ==>;1555045121.788;358.36;302.66;287.56;287.26000000000005;284.46000000000004;277.06;274.0616903277293;276.66;276.26000000000005;273.76000000000005;276.96000000000004;353.66;290.06;274.46000000000004;275.86;296.96000000000004;291.26000000000005;358.16;302.06;282.06;276.56;334.16;349.36;260.56;240.39332010688793;268.67533136820026;274.0616903277293;283.56;7970000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3090000.0;7980000.0;0.020666666666666667;0.21933333333333332;0.08349999999999999;0.009333333333333334;0.0;0.020666666666666667;-0.8117633177126578;15654.0673828125;0.0;1177.95092773438;18669.01171875;499653.3227730379;281749.0939473227;231339.67176689304;230548.27200445256;223336.46774782945;430346.717906069;433883.48505660606;441234.1507901912;473792.32411537116;533934.8012903414;463372.8971527325;442284.0055802907;444347.5400751208;464386.3924891542;457484.8681455614;499364.2093308393;278867.0888810746;443024.1235409956;433702.1600636701;255893.36323571714;319555.8750819185;457666.22098803567;200908.4010204146;200908.4010204146;273.54380004263896;272750.4918889945;198171.89020019988;37837.685580412224;5900.731066973653;0;4;5;0;0;0;0;1;16;18;182166089370.7943;69377864135.21881;153462623045.6127;20067.200105776345;2396.406319697797;48362.36841864838;4811.071020227279;366865.8085230964;104529.17073343115;501329.25346505875;171755.09118156563;4.493640897298449;0.15235519274395637
