;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
839;2019-04-12 06:59:41.798;849;290;149;147;120;38;35;30;4;39;810;166;11;23;238;182;846;284;104;94;34;-120;805;355;360;135;360;309;805;122.0;1259.0;406.0;18.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;19853.822265625;15812.013671875;0.0;1223.81750488281;755.0;156678;610.0;-325.0;Calculated values ==>;1555045181.798;358.06000000000006;302.16;288.06;287.86;285.16;276.96000000000004;273.8482719121499;276.66;276.16;273.56;277.06;354.16;289.76000000000005;274.26000000000005;275.46000000000004;296.96000000000004;291.36;357.76;301.56;282.56;276.56;334.16;348.66;261.16;241.49495122638035;268.67533136820026;273.8482719121499;283.56;8050000.0;3550000.0;3600000.0;1350000.0;3600000.0;3090000.0;8050000.0;0.02033333333333333;0.20983333333333334;0.06766666666666667;0.003;0.0;0.02033333333333333;-0.8121145155908007;15812.013671875;0.0;1223.81750488281;19853.822265625;498488.2392795995;278733.3311143039;232550.1684090401;232019.50585652326;225018.2602102209;430477.46260093397;434376.6058122323;440931.8350112218;473241.2657668606;534456.5655855518;462996.935626355;441985.3313433802;443762.66017274064;464680.0635916259;457945.6142810069;498050.56077818334;276060.3421038427;444222.35671622586;434197.24731978856;255893.36323571714;316620.98725437425;457478.24180238176;201190.0880294116;201190.0880294116;273.64529768156825;273071.56900941604;198434.15124517094;37857.70365313701;5900.731066973653;0;4;5;0;0;0;0;1;16;18;182382725470.7599;69457377385.20618;153648053945.58322;16222.524879102491;768.8644613189106;46580.947551832476;4737.812238904331;367168.2733003181;104555.55238614485;502120.5796304036;171834.67847105028;4.009792561477985;0.12606229081301693
840;2019-04-12 07:00:41.769;845;290;142;144;126;37;37;29;5;39;806;162;11;22;238;183;844;285;105;99;36;-115;830;354;359;138;359;308;830;113.0;1242.0;101.0;68.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;21028.580078125;16253.5986328125;0.0;1255.92419433594;747.0;156679;614.0;-325.0;Calculated values ==>;1555045241.769;357.66;302.16;287.36;287.56;285.76000000000005;276.86;273.7412296467126;276.86;276.06;273.66;277.06;353.76;289.36;274.26000000000005;275.36;296.96000000000004;291.46000000000004;357.56000000000006;301.66;283.06;276.76000000000005;334.56;347.86;261.66;242.14157278889297;268.5567601203482;273.7412296467126;283.66;8300000.0;3540000.0;3590000.0;1380000.0;3590000.0;3080000.0;8300000.0;0.01883333333333333;0.207;0.016833333333333332;0.011333333333333334;0.0;0.01883333333333333;-0.812513280333641;16253.5986328125;0.0;1255.92419433594;21028.580078125;495586.1309231459;276809.1229844048;230315.6353761817;230835.80321752254;226209.3484431791;430542.39183029096;434976.4790924014;441295.68005589535;472850.0741107318;534112.8497616133;462645.1296447773;442194.31993339997;443818.7007049837;464826.4671830437;458243.10377271957;495436.7098794095;274736.484758258;445201.32140664157;434799.06761956174;257567.11924055516;313267.23492439475;457509.26104968804;197747.74539180947;197747.74539180947;272.28014625891564;273412.0910301332;198701.2355276873;37878.35817943355;5900.731066973653;0;4;5;0;0;0;0;1;16;18;182598321215.60217;69539237800.1463;153833064480.44788;4099.723566845445;2943.963844122624;45684.946600078365;4464.466568622667;367337.5435170765;104586.47766755357;502889.0904545892;171911.32706298953;3.2663997268384404;0.11061838193941491
841;2019-04-12 07:01:41.809;849;294;129;131;122;38;37;30;9;39;799;158;15;21;238;183;846;289;105;99;36;-109;817;358;363;139;363;305;818;123.0;1238.0;372.0;28.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;19800.328125;16037.0283203125;0.0;1278.5185546875;738.0;156680;621.0;-325.0;Calculated values ==>;1555045301.809;358.06000000000006;302.56;286.06;286.26000000000005;285.36;276.96000000000004;274.1680685717883;276.86;276.16;274.06;277.06;353.06000000000006;288.96000000000004;274.66;275.26000000000005;296.96000000000004;291.46000000000004;357.76;302.06;283.06;276.76000000000005;335.26000000000005;346.96000000000004;262.26000000000005;242.35481222062532;268.19934244402924;274.1680685717883;283.66;8170000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;8180000.0;0.0205;0.20633333333333334;0.062000000000000006;0.004666666666666667;0.0;0.0205;-0.8129585518534965;16037.0283203125;0.0;1278.5185546875;19800.328125;497385.4320160333;279474.1585964384;227137.32861265136;227650.16228527445;225353.85342083118;430280.9020939914;433997.93586973246;442521.2416164823;472719.2527797885;533604.5547525003;462595.66499794985;443403.66687243717;444277.7674123518;464239.1217830999;457598.1694309323;496943.21111611783;277257.42592812196;444403.25123426295;433816.67410848953;260496.36997498586;309494.7701623936;457961.4968331859;201706.3327196803;201706.3327196803;273.8604484595654;273752.5587588774;198970.50347783088;37899.49261589948;5900.731066973653;0;4;5;0;0;0;0;1;16;18;182815065615.46448;69622393200.09348;154017087080.33096;14930.524351601727;1195.857432529693;45328.50034378982;4758.26199847059;367496.2346398956;104620.9991771775;503648.04147556674;171988.23437171403;3.8239129612469624;0.12124392636151186
842;2019-04-12 07:02:41.819;853;289;117;118;113;41;34;33;11;39;789;156;19;24;238;180;847;284;105;94;33;-102;810;357;362;140;362;307;810;119.0;1245.0;238.0;0.0;0.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;18981.69921875;15965.6357421875;0.0;1332.39196777344;727.0;156681;634.0;-325.0;Calculated values ==>;1555045361.819;358.46000000000004;302.06;284.86;284.96000000000004;284.46000000000004;277.26000000000005;274.0616903277293;276.56;276.46000000000004;274.26000000000005;277.06;352.06000000000006;288.76000000000005;275.06;275.56;296.96000000000004;291.16;357.86;301.56;282.56;276.46000000000004;336.56;345.86;262.96000000000004;242.56692532238324;268.43790593516167;274.0616903277293;283.66;8100000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3070000.0;8100000.0;0.01983333333333333;0.2075;0.03966666666666666;0.0;0.0;0.01983333333333333;-0.8134979400392512;15965.6357421875;0.0;1332.39196777344;18981.69921875;498614.23449874937;277874.65602626157;224192.74999898468;224445.52785355411;223185.02518626934;430346.717906069;433702.1600636701;442402.47668766207;472588.21769833704;532413.0832545107;462041.9516283436;443582.2324138357;444312.00193913304;464386.3924891542;457347.09222704766;497736.6635619248;275693.2278019468;443817.6366992229;433520.3008126533;265937.0223246507;304884.691753025;458516.54736623977;202234.48292222194;202234.48292222194;274.0616903277293;274075.7961839508;199237.2367931205;37921.25382984781;5900.731066973653;0;4;5;0;0;0;0;1;16;18;183032601865.4299;69706107150.08017;154200717680.3018;9526.663752695791;0.0;46074.01292019543;4587.1687214935555;367700.0785090492;104630.96631669342;504409.85603391397;172066.12594079957;3.479462884645864;0.10244687656767466
843;2019-04-12 07:03:41.780;852;286;113;115;105;40;35;31;12;39;781;155;20;27;238;181;849;281;106;100;33;-94;836;355;361;141;361;307;838;110.0;1223.0;684.0;83.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19189.6640625;16388.23046875;0.0;1349.38244628906;715.0;156682;650.0;-325.0;Calculated values ==>;1555045421.78;358.36;301.76000000000005;284.46000000000004;284.66;283.66;277.16;273.8482719121499;276.66;276.26000000000005;274.36;277.06;351.26;288.66;275.16;275.86;296.96000000000004;291.26000000000005;358.06000000000006;301.26000000000005;283.16;276.46000000000004;338.16;344.66;263.76000000000005;242.77792619122317;268.43790593516167;273.8482719121499;283.76000000000005;8359999.999999999;3550000.0;3610000.0;1410000.0;3610000.0;3070000.0;8380000.0;0.018333333333333333;0.20383333333333334;0.114;0.013833333333333333;0.0;0.018333333333333333;-0.8140802541102079;16388.23046875;0.0;1349.38244628906;19189.6640625;496073.3302517499;274625.40400017524;222843.23426622569;223341.2867821193;220863.21260550845;430477.46260093397;434130.71970383386;442550.7883978828;472456.96783784614;531577.6874793656;461916.0019409699;443728.6416987744;444747.180057976;464533.37255708285;457808.6426020985;495624.7460817893;272647.1747735738;444959.55641343363;433769.5290198815;272634.34865687083;299856.38484229014;459174.3415168904;200452.6695003147;200452.6695003147;273.3561226067469;274393.6841162281;199506.6770946154;37943.58742367414;5900.731066973653;0;4;5;0;0;0;0;1;16;18;183249360880.3058;69790352355.03194;154384797950.19638;27599.18555432276;3578.9831295626304;45450.26161832459;4277.475757858725;368009.2594880802;104660.77178993076;505172.06256481144;172139.94996126098;4.561262355176982;0.16473946805446896
844;2019-04-12 07:04:41.800;857;288;111;112;101;41;35;31;8;39;774;156;16;26;238;181;850;283;107;97;34;-85;809;359;365;141;365;304;810;120.0;1259.0;836.0;160.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18448.380859375;15889.3857421875;0.0;1336.20068359375;704.0;156683;668.0;-325.0;Calculated values ==>;1555045481.8;358.86;301.96000000000004;284.26000000000005;284.36;283.26000000000005;277.26000000000005;274.27422755570615;276.66;276.26000000000005;273.96000000000004;277.06;350.56000000000006;288.76000000000005;274.76000000000005;275.76000000000005;296.96000000000004;291.26000000000005;358.16;301.46000000000004;282.86;276.56;339.96000000000004;343.56000000000006;264.66;242.77792619122317;268.0796299477929;274.27422755570615;283.86;8090000.000000001;3590000.0;3650000.0;1410000.0;3650000.0;3040000.0;8100000.0;0.02;0.20983333333333334;0.13933333333333334;0.02666666666666667;0.0;0.02;-0.8146083947384333;15889.3857421875;0.0;1336.20068359375;18448.380859375;499288.07920122764;277431.0220728852;222683.1582090653;222933.92754578558;220192.9853274105;430214.79039162316;433133.46834165603;442580.7327243594;472456.96783784614;531072.693019601;462496.20275813865;443752.90924145415;445197.9025426301;463943.7019641529;457159.53534223116;498267.6135358954;275267.4341229321;443682.745899795;432949.0678229144;280170.41352433193;295247.87795992935;460088.3224911634;200984.79867247492;200984.79867247492;273.58256148311744;274707.4390406021;199775.74688966607;37965.97474303585;5900.731066973653;0;4;5;0;0;0;0;1;16;18;183467233480.23654;69874980555.00504;154568159050.13812;33662.366811229236;6909.427301831693;46792.87098015348;4639.28538300879;368519.94259527634;104748.20434463801;505941.01156714495;172214.28107285887;5.341121527132591;0.21012694675977492
845;2019-04-12 07:05:41.761;859;286;110;110;98;42;35;32;0;40;767;157;6;24;238;180;849;280;107;96;34;-77;800;359;364;141;364;302;801;122.0;1205.0;708.0;134.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18305.2890625;15686.619140625;0.0;1322.81481933594;692.0;156684;682.0;-325.0;Calculated values ==>;1555045541.761;359.06000000000006;301.76000000000005;284.16;284.16;282.96000000000004;277.36;274.27422755570615;276.66;276.36;273.16;277.16;349.86;288.86;273.76000000000005;275.56;296.96000000000004;291.16;358.06000000000006;301.16;282.76000000000005;276.56;341.36;342.36;265.46000000000004;242.77792619122317;267.8393353686513;274.27422755570615;283.86;8000000.0;3590000.0;3640000.0;1410000.0;3640000.0;3020000.0;8009999.999999999;0.02033333333333333;0.20083333333333334;0.11800000000000001;0.022333333333333334;0.0;0.02033333333333333;-0.8151783329215707;15686.619140625;0.0;1322.81481933594;18305.2890625;500391.9522151374;277249.7688203727;222543.47725778786;222543.47725778786;219553.19529695218;430214.79039162316;433384.8821390699;441814.68150891823;472555.3283204977;530493.7248521174;462921.98938356;442699.92918233894;445306.1102701376;464091.55881951714;457021.0901305305;498945.6491635017;274632.7861723692;443727.5851227284;433201.5241952028;286033.001929769;290221.2356813373;460898.5674942955;201137.74303631025;201137.74303631025;273.6425252038882;275013.52054073045;200038.70922684582;37988.11880254694;5900.731066973653;0;4;5;0;0;0;0;1;16;18;183685791325.1114;69959525564.95663;154749840880.0341;28399.878739767744;5801.3250795616705;45049.49998405244;4718.630216897482;369036.7918040753;104854.05843118028;506705.867178566;172292.21301410397;4.9366330600969714;0.1883577833249542
846;2019-04-12 07:06:41.771;858;284;115;114;97;40;35;29;-5;40;760;157;0;19;238;180;850;280;108;102;34;-68;827;356;361;140;361;300;828;125.0;1121.0;863.0;113.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18748.10546875;16208.677734375;0.0;1325.23828125;682.0;156685;689.0;-325.0;Calculated values ==>;1555045601.771;358.96000000000004;301.56;284.66;284.56;282.86;277.16;273.955091788801;276.66;276.06;272.66;277.16;349.16;288.86;273.16;275.06;296.96000000000004;291.16;358.16;301.16;283.36;276.56;342.06000000000006;341.36;266.36;242.56692532238324;267.5978703862781;273.955091788801;283.96000000000004;8270000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;8280000.0;0.020833333333333332;0.18683333333333335;0.14383333333333334;0.01883333333333333;0.0;0.020833333333333332;-0.815648284854043;16208.677734375;0.0;1325.23828125;18748.10546875;497793.3281010871;274459.877638887;223463.3387317499;223213.2546235127;219008.7724994132;430412.23801567365;434130.71970383386;441494.1431799284;472686.4266018815;529915.8841322873;463221.45604729664;442232.80960689666;444986.9139214678;464533.37255708285;457509.50399660534;496609.46055317746;272854.39698237786;445270.404877211;433950.3860404442;288964.7057630673;286033.001929769;461957.54597711604;200871.11120924985;200871.11120924985;273.52477766191913;275322.35029148974;200304.547666452;38010.18958956651;5900.731066973653;0;4;5;0;0;0;0;1;16;18;183903327575.0768;70043839614.94324;154930470980.00537;34609.61276511593;4917.127854794812;41804.9043771444;4855.818225649882;369561.95841304853;104943.3937590259;507429.7745125781;172372.0133822909;4.915471429536949;0.1832850220207685
847;2019-04-12 07:07:41.772;862;288;123;121;100;39;36;29;-15;39;754;158;-7;16;238;181;852;283;109;106;35;-59;827;356;361;139;361;296;827;124.0;1228.0;814.0;167.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18712.908203125;16166.015625;0.0;1304.3212890625;675.0;156686;678.0;-325.0;Calculated values ==>;1555045661.772;359.36;301.96000000000004;285.46000000000004;285.26000000000005;283.16;277.06;273.955091788801;276.76000000000005;276.06;271.66;277.06;348.56000000000006;288.96000000000004;272.46000000000004;274.76000000000005;296.96000000000004;291.26000000000005;358.36;301.46000000000004;283.76000000000005;276.66;340.96000000000004;340.66;267.26000000000005;242.35481222062532;267.1113755279542;273.955091788801;284.06;8270000.0;3560000.0;3610000.0;1390000.0;3610000.0;2960000.0;8270000.0;0.020666666666666667;0.20466666666666666;0.13566666666666669;0.02783333333333333;0.0;0.020666666666666667;-0.815974527781339;16166.015625;0.0;1304.3212890625;18712.908203125;498382.6999507337;276178.9485536526;225488.8687482903;224983.561606423;219755.54979568705;430412.23801567365;434310.53623595677;440859.26426576136;472719.2527797885;529596.0770884464;463939.6407776877;442039.2364120368;445350.023721129;464533.37255708285;457646.94884360844;496906.07651176787;274118.74794749275;445888.8890948552;434130.71970383386;284357.86631585273;283101.5729112263;463010.28518894676;200504.93067833476;200504.93067833476;273.38101537550847;275634.53060920397;200574.34127501148;38032.10295126299;5900.731066973653;0;4;5;0;0;0;0;1;16;18;184119931185.67584;70127541010.17473;155109273960.49988;32608.071256694213;7306.3990338787;45597.139912821636;4828.266306526982;370122.1151172356;105045.25818109197;508158.1370228483;172452.71543196065;5.171043750003684;0.20493907341240972
848;2019-04-12 07:08:41.782;868;287;132;130;107;39;36;30;-20;39;748;157;-5;9;238;182;855;282;109;105;35;-51;801;357;362;139;362;294;802;131.0;1222.0;936.0;139.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18153.63671875;15670.6181640625;0.0;1289.41491699219;666.0;156687;665.0;-325.0;Calculated values ==>;1555045721.782;359.96000000000004;301.86;286.36;286.16;283.86;277.06;274.0616903277293;276.76000000000005;276.16;271.16;277.06;347.96000000000004;288.86;272.66;274.06;296.96000000000004;291.36;358.66;301.36;283.66;276.66;339.66;339.76;268.06;242.35481222062532;266.86631818009863;274.0616903277293;284.06;8009999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2940000.0;8020000.0;0.021833333333333333;0.2036666666666667;0.156;0.023166666666666665;0.0;0.021833333333333333;-0.8163906642621269;15670.6181640625;0.0;1289.41491699219;18153.63671875;501596.32502852427;277618.4021189564;228138.18371076052;227621.0643228456;221779.49768855894;430346.717906069;434064.28222162405;440544.9781028375;472719.2527797885;529125.1162669886;464112.47906497493;442745.6622154671;444753.46992433164;464386.3924891542;457622.4963666442;499723.9499293519;275417.0878181198;445538.0915760685;433883.48505660606;278914.2836208781;279332.9882161641;463811.30063969846;201207.7786540026;201207.7786540026;273.6611011580895;275941.80302037206;200839.69077409175;38053.72102205474;5900.731066973653;0;4;5;0;0;0;0;1;16;18;184336867335.64136;70210954910.16147;155286303460.47174;37336.603114018246;6083.648259335286;45683.83091665428;5080.0862564568415;370705.0845489466;105156.86050580558;508918.93855876586;172535.29879823985;5.553300992771863;0.21222035511999346
849;2019-04-12 07:09:41.773;869;281;140;137;113;39;36;29;-21;39;742;157;-8;8;238;183;854;276;109;107;35;-44;796;355;361;139;360;294;797;119.0;1215.0;610.0;105.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18444.869140625;15602.53125;0.0;1303.81372070312;666.0;156688;650.0;-325.0;Calculated values ==>;1555045781.773;360.06000000000006;301.26000000000005;287.16;286.86;284.46000000000004;277.06;273.8482719121499;276.76000000000005;276.06;271.06;277.06;347.36;288.86;272.36;273.96000000000004;296.96000000000004;291.46000000000004;358.56000000000006;300.76000000000005;283.86;276.66;338.16;339.76;268.76000000000005;242.35481222062532;266.86631818009863;273.8482719121499;284.06;7959999.999999999;3550000.0;3610000.0;1390000.0;3600000.0;2940000.0;7970000.0;0.01983333333333333;0.2025;0.10166666666666666;0.0175;0.0;0.01983333333333333;-0.8163906642621269;15602.53125;0.0;1303.81372070312;18444.869140625;502184.1929525203;275353.5879889837;230301.0708297677;229514.46252580185;223349.22714294805;430477.46260093397;434310.53623595677;440396.2967598351;472719.2527797885;528501.2569808579;464112.47906497493;442309.802184626;444611.4291799879;464680.0635916259;458082.44237734104;500032.6269721476;273225.22620877635;446042.8533368698;434130.71970383386;272634.34865687083;279332.9882161641;464510.79950941337;200676.30979873054;200676.30979873054;273.44396322572834;276246.74482074793;201100.2612608321;38075.32801914374;5900.731066973653;0;4;5;0;0;0;0;1;16;18;184553734800.41382;70294342400.07397;155462677000.28668;24371.532007712292;4617.1035699369495;45928.49865458268;4630.179129784548;371219.24187258596;105246.02006168285;509682.26012231334;172616.2055385419;4.705175098453475;0.17273610414933618
850;2019-04-12 07:10:41.773;866;281;148;144;119;37;39;27;-22;38;737;157;-10;6;238;184;851;277;110;113;38;-37;827;352;357;140;357;293;829;114.0;1101.0;516.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19553.6015625;16135.7470703125;0.0;1288.373046875;743.0;156689;637.0;-325.0;Calculated values ==>;1555045841.773;359.76;301.26000000000005;287.96000000000004;287.56;285.06;276.86;273.5264737036516;277.06;275.86;270.96000000000004;276.96000000000004;346.86;288.86;272.16;273.76000000000005;296.96000000000004;291.56;358.26;300.86;284.46000000000004;276.96000000000004;336.86;347.46000000000004;269.46000000000004;242.56692532238324;266.74333088950624;273.5264737036516;284.16;8270000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2930000.0;8290000.000000001;0.019;0.1835;0.08600000000000001;0.0;0.0;0.019;-0.8127116164519375;16135.7470703125;0.0;1288.373046875;19553.6015625;498970.3997802418;273189.9972509399;231896.80139248105;230851.1003899963;224454.24524499846;430671.36484660726;435807.7667011844;440462.89495718613;472489.9908694221;528058.4241778904;464259.92582584365;442226.55423762434;444526.665068816;465118.4183262364;458699.02448149066;496757.8231308446;271618.38887771475;447724.45430977334;435633.1181867728;267192.67376467976;311590.51834565785;465065.42053428385;200920.47264012235;200920.47264012235;273.5264737036516;276563.398743274;201364.74691350138;38096.92957554022;5900.731066973653;0;4;5;0;0;0;0;1;16;18;184769134800.41382;70378042400.07397;155638777000.28668;20600.648319267486;0.0;41313.086185449334;4459.540265386358;371594.01004197745;105284.49592476567;510409.2733293136;172691.95320016833;3.8092755515746966;0.1153565025077015
851;2019-04-12 07:11:41.773;869;286;151;150;125;37;40;28;-22;38;732;157;-14;5;237;185;851;281;110;116;40;-31;832;354;359;140;359;291;833;113.0;1094.0;1437.0;173.0;1.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20892.408203125;16177.009765625;0.0;1283.36145019531;798.0;156690;628.0;-325.0;Calculated values ==>;1555045901.773;360.06000000000006;301.76000000000005;288.26000000000005;288.16;285.66;276.86;273.7412296467126;277.16;275.96000000000004;270.96000000000004;276.96000000000004;346.36;288.86;271.76000000000005;273.66;296.86;291.66;358.26;301.26000000000005;284.76000000000005;277.16;335.96000000000004;352.96000000000004;270.06;242.56692532238324;266.49643012054327;273.7412296467126;284.16;8320000.0;3540000.0;3590000.0;1400000.0;3590000.0;2910000.0;8330000.0;0.01883333333333333;0.18233333333333332;0.2395;0.028833333333333332;0.00016666666666666666;0.018999999999999996;-0.809923940303482;16177.009765625;0.0;1283.36145019531;20892.408203125;498958.578363875;274947.60417806124;232621.02338919163;232358.21078325954;225916.23553088744;430542.39183029096;435505.82383528166;440891.2369903213;472489.9908694221;527693.4849052515;464553.9289218211;442061.5151102923;444783.1931477316;464695.37349921046;458515.6908689271;496295.0336430286;272945.6593566186;447797.0007832092;435505.82383528166;263425.85118522606;334655.03009724553;465664.02952028683;200761.57923576716;201041.04804413056;273.4730308011949;276900.4488246542;201634.0198871342;38118.36069634914;5900.731066973653;0;4;5;0;0;0;0;1;16;18;184983934800.41382;70462042400.07397;155813977000.28668;57511.053032215714;7638.020649870317;40724.03591155542;4454.83074003187;372244.94088657317;105348.14609684792;511092.9160134553;172766.23962521346;6.3187625835645775;0.25668923556400014
852;2019-04-12 07:12:41.774;878;287;138;141;132;39;33;29;-18;38;726;157;-11;3;238;183;853;281;108;109;32;-25;834;357;362;140;362;291;835;129.0;1138.0;1114.0;173.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20557.087890625;16210.869140625;0.0;1287.03686523438;819.0;156691;622.0;-325.0;Calculated values ==>;1555045961.774;360.96000000000004;301.86;286.96000000000004;287.26000000000005;286.36;277.06;274.0616903277293;276.46000000000004;276.06;271.36;276.96000000000004;345.76;288.86;272.06;273.46000000000004;296.96000000000004;291.46000000000004;358.46000000000004;301.26000000000005;284.06;276.36;335.36;355.06000000000006;270.66;242.56692532238324;266.49643012054327;274.0616903277293;283.96000000000004;8340000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2910000.0;8350000.0;0.021500000000000002;0.18966666666666668;0.18566666666666667;0.028833333333333332;0.0;0.021500000000000002;-0.8088256326369636;16210.869140625;0.0;1287.03686523438;20557.087890625;500098.8705524946;275223.9203133102;229207.41053353794;229981.82418259003;227668.73117773383;430346.717906069;433520.3008126533;441478.28713638685;472489.9908694221;527069.9060451342;464553.9289218211;442496.5004590282;444500.28727059055;464386.3924891542;457759.9777785417;496407.7720992291;272825.3603641912;446155.5595720534;433337.9007451696;260914.8530628454;343467.2996937194;466261.75311617885;201473.54709502484;201473.54709502484;273.76504804965924;277245.86704855936;201903.9233760101;38139.78103928494;5900.731066973653;0;4;5;0;0;0;0;1;16;18;185200238405.15253;70546043799.9725;155988579910.07578;44560.88006767955;7634.7266069432735;42406.130759078864;4985.083603478113;373095.55450470216;105475.42111171586;511785.6789473969;172844.90688908024;5.691356497390716;0.22727390521883514
853;2019-04-12 07:13:41.794;887;283;124;126;124;41;33;30;-12;38;721;157;-5;4;238;182;858;277;109;52;32;-21;814;360;365;140;365;290;814;136.0;1198.0;1164.0;225.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19120.634765625;15792.4296875;0.0;1272.80310058594;830.0;156692;613.0;-325.0;Calculated values ==>;1555046021.794;361.86;301.46000000000004;285.56;285.76000000000005;285.56;277.26000000000005;274.38016830617;276.46000000000004;276.16;271.96000000000004;276.96000000000004;345.26;288.86;272.66;273.56;296.96000000000004;291.36;358.96000000000004;300.86;278.36;276.36;334.46000000000004;356.16;271.06;242.56692532238324;266.37251300914875;274.38016830617;284.06;8140000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;2900000.0;8140000.000000001;0.02266666666666667;0.1996666666666667;0.194;0.0375;0.0;0.02266666666666667;-0.808242980263872;15792.4296875;0.0;1272.80310058594;19120.634765625;503170.679977796;274986.81676742225;225915.38920094614;226425.40985259737;225915.38920094614;430148.3826014536;432764.09833711403;442558.85322660784;472489.9908694221;526628.1946935505;464700.4886504222;443563.7672596641;444840.5895828338;463943.7019641529;457134.9086187424;498979.41080755694;272524.2996123352;436187.5922230448;432578.5526393707;257148.6733736563;348084.6227182084;466659.7553673347;202159.2613972786;202159.2613972786;274.04608518382827;277576.6249531526;202170.70643087866;38161.1201496599;5900.731066973653;0;4;5;0;0;0;0;1;16;18;185418411105.0832;70630071799.9458;156162938010.02036;46637.520814889875;9918.768523877103;45215.53720197928;5222.837268154089;373855.7945073733;105621.74899746822;512516.1029070291;172930.00125165255;6.269745343503223;0.2607661690477628
854;2019-04-12 07:14:41.795;889;276;114;116;111;44;34;32;-11;38;717;157;-2;8;238;180;859;271;110;38;33;-17;805;358;363;140;363;294;807;124.0;1042.0;492.0;61.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;17617.142578125;14839.9609375;0.0;1294.36608886719;839.0;156693;604.0;-325.0;Calculated values ==>;1555046081.795;362.06000000000006;300.76000000000005;284.56;284.76000000000005;284.26000000000005;277.56;274.1680685717883;276.56;276.36;272.06;276.96000000000004;344.86;288.86;272.96000000000004;273.96000000000004;296.96000000000004;291.16;359.06000000000006;300.26000000000005;276.96000000000004;276.46000000000004;333.56;357.06000000000006;271.46000000000004;242.56692532238324;266.86631818009863;274.1680685717883;284.16;8050000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2940000.0;8070000.0;0.020666666666666667;0.17366666666666666;0.082;0.010166666666666666;0.0;0.020666666666666667;-0.8077625368077462;14839.9609375;0.0;1294.36608886719;17617.142578125;504240.778844382;272564.59072472306;223474.31191829612;223978.7475495417;222720.17136755897;430280.9020939914;433452.5470882844;441871.8552859117;472489.9908694221;525898.3023839155;464112.47906497493;443179.48413102643;444611.4291799879;464239.1217830999;457184.28850405983;499940.6372423649;270566.0743038823;434178.6716885159;433269.66867335857;253382.8652305231;351863.15629032685;467057.3815275755;202006.92634607406;202006.92634607406;273.97766869430757;277882.77820099966;202425.98060795836;38182.51358284912;5900.731066973653;0;4;5;0;0;0;0;1;16;18;185636814745.6872;70714073200.17812;156338140930.50488;19668.924173066687;2694.679627678598;39834.7157636498;4779.430008097213;374408.3574263629;105726.86281755636;513224.8668295713;173013.35486838894;4.151257716732487;0.1400968444203058
855;2019-04-12 07:15:41.785;884;276;113;115;106;42;34;31;-33;39;716;157;-33;9;238;181;859;272;110;47;33;-14;832;356;361;141;361;294;834;116.0;1028.0;1083.0;182.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16929.935546875;14387.728515625;0.0;1295.12487792969;845.0;156694;595.0;-325.0;Calculated values ==>;1555046141.785;361.56000000000006;300.76000000000005;284.46000000000004;284.66;283.76000000000005;277.36;273.955091788801;276.56;276.26000000000005;269.86;277.06;344.76;288.86;269.86;274.06;296.96000000000004;291.26000000000005;359.06000000000006;300.36;277.86;276.46000000000004;332.66;357.66;271.76000000000005;242.77792619122317;266.86631818009863;273.955091788801;284.16;8320000.0;3560000.0;3610000.0;1410000.0;3610000.0;2940000.0;8340000.000000001;0.01933333333333333;0.1713333333333333;0.1805;0.030333333333333334;0.0;0.01933333333333333;-0.8074403863400168;14387.728515625;0.0;1295.12487792969;16929.935546875;501152.46498175216;270948.4365049466;222891.09951324406;223389.86576098614;221155.13030160815;430412.23801567365;433950.3860404442;438591.3684654617;472456.96783784614;525794.0605974384;464112.47906497493;438591.3684654617;444753.46992433164;464533.37255708285;457646.94884360844;497483.12873942475;269437.9526977001;436256.0551253566;433769.5290198815;249617.41799618208;354382.54770086217;467215.53762504057;201281.49827704887;201281.49827704887;273.6855034979261;278170.6225367008;202669.50409275998;38204.08907772729;5900.731066973653;0;4;5;0;0;0;0;1;16;18;185853978545.7217;70798359150.19151;156514511530.53293;42834.43156900851;8066.665860222415;39071.74016181548;4494.768594361431;374929.13191408006;105816.52575032329;513882.3110367548;173090.62697592366;6.0236236235066745;0.24794807408180278
856;2019-04-12 07:16:41.786;882;280;113;113;103;41;35;31;-33;39;714;157;-35;2;238;182;858;275;111;52;34;-12;823;357;362;141;362;296;825;120.0;957.0;1274.0;224.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16249.13671875;13586.5244140625;0.0;1305.57873535156;851.0;156695;587.0;-325.0;Calculated values ==>;1555046201.786;361.36;301.16;284.46000000000004;284.46000000000004;283.46000000000004;277.26000000000005;274.0616903277293;276.66;276.26000000000005;269.86;277.06;344.56000000000006;288.86;269.66;273.36;296.96000000000004;291.36;358.96000000000004;300.66;278.36;276.56;331.86;358.26;271.96000000000004;242.77792619122317;267.1113755279542;274.0616903277293;284.26000000000005;8230000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2960000.0;8250000.0;0.02;0.1595;0.21233333333333335;0.037333333333333336;0.0;0.02;-0.8071167577468515;13586.5244140625;0.0;1305.57873535156;16249.13671875;501659.22062226885;273039.1434731214;222999.9539198466;222999.9539198466;220516.7359084298;430346.717906069;433883.48505660606;438143.1473471288;472456.96783784614;525427.8538128712;463816.6865123363;437835.6915274192;443348.55288485077;464386.3924891542;457622.4963666442;498159.1334143899;271074.61011905497;436890.05270406;433702.1600636701;246270.64818160105;356902.238983675;467414.4187720181;201536.37971409742;201536.37971409742;273.78959741989513;278447.11941345147;202902.62675220534;38225.76196902062;5900.731066973653;0;4;5;0;0;0;0;1;16;18;186070882160.4597;70882960560.08932;156691514480.31912;50239.503660746996;9926.113458162374;36219.981465605924;4643.315606991453;375704.7609669932;105966.4680767925;514509.75250674225;173166.77894668796;6.784059523216626;0.29134223476146687
857;2019-04-12 07:17:41.776;879;279;113;113;102;42;36;32;-31;39;714;157;-33;-2;238;182;855;274;111;54;34;-10;816;357;363;140;363;298;817;113.0;1009.0;848.0;166.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;15572.4931640625;13214.5146484375;0.0;1318.13928222656;855.0;156696;580.0;-325.0;Calculated values ==>;1555046261.776;361.06000000000006;301.06;284.46000000000004;284.46000000000004;283.36;277.36;274.0616903277293;276.76000000000005;276.36;270.06;277.06;344.56000000000006;288.86;269.86;272.96000000000004;296.96000000000004;291.36;358.66;300.56;278.56;276.56;331.16;358.66;272.16;242.56692532238324;267.35522164206344;274.0616903277293;284.26000000000005;8159999.999999999;3570000.0000000005;3629999.9999999995;1400000.0;3629999.9999999995;2980000.0;8170000.0;0.01883333333333333;0.16816666666666666;0.14133333333333334;0.027666666666666666;0.0;0.01883333333333333;-0.8069001865519441;13214.5146484375;0.0;1318.13928222656;15572.4931640625;501845.4945875907;273140.7863710309;223098.08300261205;223098.08300261205;220360.51250086966;430346.717906069;433816.67410848953;437999.7806145802;472588.21769833704;525269.9794935929;463519.68358539284;437690.7340488345;442355.14872712403;464239.1217830999;457622.4963666442;498358.44007733295;271151.59815404075;437003.68543558475;433452.5470882844;243342.44575359824;358582.20175259834;467752.34253227635;201522.18897584567;201522.18897584567;273.7840538061388;278712.2554658089;203125.93152076297;38247.622641784445;5900.731066973653;0;4;5;0;0;0;0;1;16;18;186288345910.49426;70967246510.10272;156869684780.34744;33422.16628494115;7365.700915061249;38208.6172501003;4368.021744450929;376401.825353221;106110.54251351675;515129.88745641796;173241.86090888226;5.736358038407121;0.23379716935212502
858;2019-04-12 07:18:41.796;870;275;118;117;101;42;36;32;-29;39;716;157;-32;-4;238;183;850;270;111;58;35;-8;811;357;363;140;363;299;812;118.0;1007.0;924.0;160.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15516.580078125;12858.4990234375;0.0;1324.71276855469;857.0;156697;572.0;-325.0;Calculated values ==>;1555046321.796;360.16;300.66;284.96000000000004;284.86;283.26000000000005;277.36;274.0616903277293;276.76000000000005;276.36;270.26000000000005;277.06;344.76;288.86;269.96000000000004;272.76000000000005;296.96000000000004;291.46000000000004;358.16;300.16;278.96000000000004;276.66;330.36;358.86;272.36;242.56692532238324;267.47669482898436;274.0616903277293;284.26000000000005;8109999.999999999;3570000.0000000005;3629999.9999999995;1400000.0;3629999.9999999995;2990000.0;8120000.0;0.019666666666666666;0.16783333333333333;0.154;0.02666666666666667;0.0;0.019666666666666666;-0.8067916558427968;12858.4990234375;0.0;1324.71276855469;15516.580078125;500991.76167959877;271847.9043012233;224419.62500202266;224167.0421945759;220170.17924603107;430346.717906069;433816.67410848953;438082.61597026663;472588.21769833704;525400.1471012288;463370.7237932993;437618.306812844;441852.4739986153;464239.1217830999;457759.9777785417;498084.161558304;269885.5034470977;437691.7838488006;433634.880018922;239996.17471937067;359422.2341604596;467950.7000000316;201617.17607386183;201617.17607386183;273.82115097904773;278971.4174346149;203343.27905966417;38269.65375012298;5900.731066973653;0;4;5;0;0;0;0;1;16;18;186506218510.42502;71051274510.07602;157048844480.2905;36415.67774404634;7102.227304697862;38299.34145299745;4563.014844252849;376984.00138062204;106231.14877066591;515767.6663008486;173316.31102219943;6.09031738458313;0.24522374709582256
859;2019-04-12 07:19:41.787;860;271;124;122;103;42;36;33;-28;39;719;157;-30;-5;238;183;845;267;112;60;35;-6;800;359;364;140;364;301;802;123.0;1005.0;472.0;9.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15216.689453125;12682.81640625;0.0;1334.18139648438;857.0;156698;565.0;-325.0;Calculated values ==>;1555046381.787;359.16;300.26000000000005;285.56;285.36;283.46000000000004;277.36;274.27422755570615;276.76000000000005;276.46000000000004;270.36;277.06;345.06000000000006;288.86;270.16;272.66;296.96000000000004;291.46000000000004;357.66;299.86;279.16;276.66;329.66;358.86;272.56;242.56692532238324;267.7187500070086;274.27422755570615;284.36;8000000.0;3590000.0;3640000.0;1400000.0;3640000.0;3010000.0;8020000.0;0.0205;0.1675;0.07866666666666666;0.0015;0.0;0.0205;-0.8067916558427968;12682.81640625;0.0;1334.18139648438;15216.689453125;500536.0500160288;270866.6063742915;226078.90785510855;225567.8383778873;220781.87760077207;430214.79039162316;433567.68989926;437785.01000687695;472588.21769833704;525556.3445255326;463071.8785243405;437473.55829604797;441282.59110265225;464091.55881951714;457435.97357383126;498364.3636116478;269294.97417739336;437805.7469987138;433384.8821390699;237068.3971897606;359422.2341604596;468148.96880856965;202691.93341109707;202691.93341109707;274.24856849488;279227.4895971864;203556.091428044;38291.80787785736;5900.731066973653;0;4;5;0;0;0;0;1;16;18;186724285795.19623;71135261909.9879;157228817480.10168;18493.98869220135;398.1855530962088;38369.12273023762;4729.205448923443;377441.5132966944;106293.64283556589;516406.47433279175;173393.73457595264;4.422523517294535;0.13232810572810283
860;2019-04-12 07:20:41.767;847;270;131;128;108;42;36;33;-26;39;721;157;-28;-4;239;183;838;266;113;60;35;-5;805;358;363;140;363;303;806;117.0;1029.0;846.0;180.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15441.076171875;12871.796875;0.0;1343.26086425781;856.0;156699;557.0;-325.0;Calculated values ==>;1555046441.767;357.86;300.16;286.26000000000005;285.96000000000004;283.96000000000004;277.36;274.1680685717883;276.76000000000005;276.46000000000004;270.56;277.06;345.26;288.86;270.36;272.76000000000005;297.06;291.46000000000004;356.96000000000004;299.76000000000005;279.16;276.66;328.86;358.76;272.66;242.56692532238324;267.9596281332873;274.1680685717883;284.46000000000004;8050000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;8059999.999999999;0.0195;0.17149999999999999;0.14100000000000001;0.030000000000000002;0.0;0.0195;-0.806845941605175;12871.796875;0.0;1343.26086425781;15441.076171875;498196.5556692224;270232.6139809069;227821.49649597745;227048.8934492904;221981.08805374554;430280.9020939914;433816.67410848953;437642.0229114993;472588.21769833704;525608.2784690897;462771.78676601377;437328.95505151706;441006.86972331285;464371.1518808695;457598.1694309323;496878.8735458696;268684.65917864884;438033.3197705455;433634.880018922;233722.59852315116;359002.21368891856;468248.0702149028;201812.93511153525;201812.93511153525;273.90204523323524;279482.8858170159;203768.97555375186;38314.11245936436;5900.731066973653;0;4;5;0;0;0;0;1;16;18;186942313095.26556;71219233910.0146;157409957080.1593;33251.90137979494;7993.054053101027;39135.30776397836;4520.527925694041;377872.5853088479;106363.54652330752;517052.12929703086;173470.78999372845;5.972595587008932;0.2465108631024277
861;2019-04-12 07:21:41.778;835;270;138;135;113;41;36;33;-24;39;724;158;-27;-5;239;184;832;267;113;64;35;-4;806;358;363;140;363;304;807;125.0;982.0;864.0;255.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15733.2119140625;13032.48828125;0.0;1342.32958984375;855.0;156700;550.0;-325.0;Calculated values ==>;1555046501.778;356.66;300.16;286.96000000000004;286.66;284.46000000000004;277.26000000000005;274.1680685717883;276.76000000000005;276.46000000000004;270.76000000000005;277.06;345.56000000000006;288.96000000000004;270.46000000000004;272.66;297.06;291.56;356.36;299.86;279.56;276.66;328.16;358.66;272.76000000000005;242.56692532238324;268.0796299477929;274.1680685717883;284.46000000000004;8059999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;8070000.0;0.020833333333333332;0.16366666666666668;0.14400000000000002;0.042499999999999996;0.0;0.020833333333333332;-0.8069001865519441;13032.48828125;0.0;1342.32958984375;15733.2119140625;496344.3450364782;270174.0336994096;229622.70440420753;228842.19080987107;223222.5992830347;430280.9020939914;433816.67410848953;437727.04723144654;472588.21769833704;525844.026684694;462746.2408990265;437256.7094276882;440642.64510116994;464371.1518808695;457735.83342595893;495901.8693310608;269012.176559071;438711.5355410296;433634.880018922;230795.22267914342;358582.20175259834;468347.1497546473;201627.07216011774;201627.07216011774;273.8295022392933;279742.71917912713;203984.88417327453;38336.496482858965;5900.731066973653;0;4;5;0;0;0;0;1;16;18;187160153025.8333;71303249310.23357;157592090465.63397;33998.39641027135;11335.603297767504;37134.27971701567;4833.495997058421;378433.10720206983;106524.64819821114;517687.8257173434;173548.7544841578;6.073243932896545;0.2711067535402971
862;2019-04-12 07:22:41.778;827;271;144;141;119;42;36;34;-22;40;727;158;-25;-4;239;184;826;267;113;62;35;-2;796;358;363;140;363;306;797;110.0;1136.0;28.0;101.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16399.177734375;13545.3369140625;0.0;1355.31127929688;853.0;156701;543.0;-325.0;Calculated values ==>;1555046561.778;355.86;300.26000000000005;287.56;287.26000000000005;285.06;277.36;274.1680685717883;276.76000000000005;276.56;270.96000000000004;277.16;345.86;288.96000000000004;270.66;272.76000000000005;297.06;291.56;355.76;299.86;279.36;276.66;327.46000000000004;358.46000000000004;272.96000000000004;242.56692532238324;268.3187672390254;274.1680685717883;284.46000000000004;7959999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;7970000.0;0.018333333333333333;0.18933333333333333;0.004666666666666667;0.016833333333333332;0.0;0.018333333333333333;-0.8070085539116084;13545.3369140625;0.0;1355.31127929688;16399.177734375;496104.4128642573;271175.1909119729;231355.91149389147;230564.1271417931;224870.4978343141;430280.9020939914;433816.67410848953;437585.1090581189;472686.4266018815;526001.5707797672;462444.7715616888;437112.3332710247;440363.3734854717;464371.1518808695;457735.83342595893;495957.4765524435;269584.903385352;438373.2260056987;433634.880018922;227868.02628245065;357742.2034104033;468545.2436277732;200746.38323731945;200746.38323731945;273.4846024768092;280010.4890928641;204206.36604990214;38358.976823435136;5900.731066973653;0;4;5;0;0;0;0;1;16;18;187377953025.8333;71387249310.23357;157775090465.63397;1105.2473871637308;4507.947483239303;42859.87385296933;4269.622440996047;378725.6375670485;106656.67778805287;518354.44366376;173624.61380447494;3.5396239465524535;0.12388019340279358
863;2019-04-12 07:23:41.789;818;272;149;146;123;40;35;32;-21;40;731;159;-23;-4;238;185;821;268;112;71;34;-1;836;355;360;139;360;306;838;117.0;1104.0;581.0;178.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17973.29296875;14310.4794921875;0.0;1347.87719726562;851.0;156702;537.0;-325.0;Calculated values ==>;1555046621.789;354.96000000000004;300.36;288.06;287.76000000000005;285.46000000000004;277.16;273.8482719121499;276.66;276.36;271.06;277.16;346.26;289.06;270.86;272.76000000000005;296.96000000000004;291.66;355.26;299.96000000000004;280.26000000000005;276.56;326.86;358.26;273.06;242.35481222062532;268.3187672390254;273.8482719121499;284.36;8359999.999999999;3550000.0;3600000.0;1390000.0;3600000.0;3060000.0;8380000.0;0.0195;0.184;0.09683333333333333;0.029666666666666668;0.0;0.0195;-0.8071167577468515;14310.4794921875;0.0;1347.87719726562;17973.29296875;490926.990731317;269228.34524501144;232017.17339081422;231234.31506064904;225346.23849394493;430477.46260093397;434376.6058122323;437742.05038880615;472817.310826017;526421.1747980202;462570.16839956434;437427.84448784514;440363.3734854717;464680.0635916259;458355.6712287806;491386.80427223357;267760.48076932627;440535.73838924203;434197.24731978856;225359.1397227605;356902.238983675;468781.62705904327;200889.71196088343;200889.71196088343;273.5276681817575;280296.97886182886;204438.54041046754;38381.50752391365;5900.731066973653;0;4;5;0;0;0;0;1;16;18;187594892790.53683;71470964655.11916;157958724125.383;22935.201437770516;7947.460147912075;41147.24352453494;4549.49693949865;378926.01136877923;106760.4918805989;519054.6313184893;173698.1199395332;4.890641053112374;0.20032177042142849
864;2019-04-12 07:24:41.779;818;274;147;148;127;40;34;33;-23;39;734;159;-26;-5;239;184;819;270;113;73;34;0;825;358;363;139;363;304;826;117.0;1100.0;0.0;384.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;18376.958984375;14030.521484375;0.0;1356.89001464844;849.0;156703;532.0;-325.0;Calculated values ==>;1555046681.779;354.96000000000004;300.56;287.86;287.96000000000004;285.86;277.16;274.1680685717883;276.56;276.46000000000004;270.86;277.06;346.56000000000006;289.06;270.56;272.66;297.06;291.56;355.06000000000006;300.16;280.46000000000004;276.56;326.36;358.06000000000006;273.16;242.35481222062532;268.0796299477929;274.1680685717883;284.46000000000004;8250000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;8259999.999999999;0.0195;0.18333333333333332;0.0;0.064;0.0;0.0195;-0.8072247978816347;14030.521484375;0.0;1356.89001464844;18376.958984375;491995.12224586774;270632.1835139872;231681.90702003957;231944.3240562731;226517.1180688657;430280.9020939914;433452.5470882844;437883.18805776763;472719.2527797885;526891.7281662308;462871.11955514766;437413.810930519;440642.64510116994;464371.1518808695;457735.83342595893;492146.9426132671;269113.81598342175;440215.0024765854;433452.5470882844;223268.49639005636;356062.3083226806;468880.45426275564;199554.11026839243;199554.11026839243;273.0146607741106;280599.847141692;204674.67605614173;38404.043494062054;5900.731066973653;0;4;5;0;0;0;0;1;16;18;187811756640.57132;71554350755.13242;158141693625.41208;0.0;17236.886015639247;40889.40654880498;4561.019517987894;379117.1061930113;106970.32645373662;519738.15612941736;173774.02825652924;4.073934858141057;0.22155436725691513
865;2019-04-12 07:25:41.800;821;276;135;137;128;41;35;34;-24;39;735;159;-26;-6;239;183;819;271;112;73;34;0;828;358;363;138;363;304;830;117.0;1090.0;958.0;152.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;17553.076171875;13968.4619140625;0.0;1349.12475585938;847.0;156704;527.0;-325.0;Calculated values ==>;1555046741.8;355.26;300.76000000000005;286.66;286.86;285.96000000000004;277.26000000000005;274.1680685717883;276.66;276.56;270.76000000000005;277.06;346.66;289.06;270.56;272.56;297.06;291.46000000000004;355.06000000000006;300.26000000000005;280.46000000000004;276.56;325.86;357.86;273.16;242.14157278889297;268.0796299477929;274.1680685717883;284.36;8280000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;8300000.0;0.0195;0.18166666666666667;0.15966666666666668;0.025333333333333333;0.0;0.0195;-0.8073326741387927;13968.4619140625;0.0;1349.12475585938;17553.076171875;492160.86967745255;271174.23915706883;228507.39212220028;229022.11214021718;226717.51391978655;430280.9020939914;433634.880018922;437727.04723144654;472850.0741107318;526996.4416109389;462871.11955514766;437413.810930519;440491.74836370035;464371.1518808695;457598.1694309323;491856.7487690942;269275.8882990215;440215.0024765854;433452.5470882844;221177.93781777218;355222.41127806646;469017.4129134338;202021.63520901924;202021.63520901924;273.98339879590753;280899.36889680644;204908.08258114094;38426.60150965829;5900.731066973653;0;4;5;0;0;0;0;1;16;18;188029632870.23898;71637479840.00562;158324157465.13376;37634.29745291423;6763.893035178502;40435.522985396536;4512.902781645671;379430.83510467457;107170.40294779382;520416.10107221274;173849.67074118418;5.832943412070186;0.2325152769529792
866;2019-04-12 07:26:41.770;824;275;125;126;120;42;35;34;-24;40;736;159;-27;-5;239;183;821;270;114;77;34;0;825;358;363;142;363;303;827;122.0;1021.0;177.0;44.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16806.310546875;13771.86328125;0.0;1345.13220214844;844.0;156705;523.0;-325.0;Calculated values ==>;1555046801.77;355.56000000000006;300.66;285.66;285.76000000000005;285.16;277.36;274.1680685717883;276.66;276.56;270.76000000000005;277.16;346.76;289.06;270.46000000000004;272.66;297.06;291.46000000000004;355.26;300.16;280.86;276.56;325.46000000000004;357.56000000000006;273.16;242.98782864720522;267.9596281332873;274.1680685717883;284.56;8250000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;8270000.0;0.02033333333333333;0.1701666666666667;0.029500000000000002;0.007333333333333333;0.0;0.02033333333333333;-0.807494180863602;13771.86328125;0.0;1345.13220214844;16806.310546875;492904.19846851844;270960.0557373284;225995.54680316418;226249.4067244635;224731.41545460452;430280.9020939914;433634.880018922;437953.82195464283;472424.0149512065;527178.9309647374;463021.12313800876;437485.64907481754;440856.8528302407;464371.1518808695;457598.1694309323;492450.21258089005;269060.604122331;440873.7416961306;433452.5470882844;219505.55070137876;353962.6284160805;468468.1067229894;201988.95945801676;201988.95945801676;273.97066863460816;281185.5539554879;205139.13637319047;38449.042424915075;5900.731066973653;0;4;5;0;0;0;0;1;16;18;188247323970.34283;71721437840.04567;158506166415.22058;6960.963443650469;1954.1804132764662;38013.4650393648;4706.426281815441;379802.27646540274;107243.01723459289;521069.515768614;173926.46006954522;3.415694291555027;0.10322982606452052
