;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
867;2019-04-12 07:27:41.770;825;273;119;120;112;42;35;34;-23;39;716;158;-25;2;239;184;822;268;115;80;34;0;826;357;362;148;362;305;828;118.0;1093.0;250.0;176.0;0.0;0;8;76;1;0;0;0;0;0;0;1;1;0;0;0;17618.26953125;13992.9296875;0.0;2327.80224609375;840.0;156706;520.0;-325.0;Calculated values ==>;1555046861.77;355.66;300.46000000000004;285.06;285.16;284.36;277.36;274.0616903277293;276.66;276.56;270.86;277.06;344.76;288.96000000000004;270.66;273.36;297.06;291.56;355.36;299.96000000000004;281.16;276.56;325.16;357.16;273.16;244.22491754036054;268.19934244402924;274.0616903277293;284.66;8259999.999999999;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3050000.0;8280000.0;0.019666666666666666;0.18216666666666667;0.041666666666666664;0.029333333333333333;0.0;0.019666666666666666;-0.807708947917816;13992.9296875;0.0;2327.80224609375;17618.26953125;492959.4533830928;270138.6293501176;224466.91401596984;224718.62999622631;222714.04106149293;430346.717906069;433883.48505660606;437656.05685647397;471532.1168906075;524925.9618408635;462595.66499794985;437342.01223029394;441480.6793942096;464518.1588243853;457897.313261683;492505.4128137726;268263.7037392242;441576.36550645786;433702.1600636701;218251.29456621417;352283.03420395456;467636.6709846157;200974.1915996952;200974.1915996952;273.56959680895915;281472.42545613897;205370.50964793004;38479.65021198376;5900.731066973653;0;4;5;0;0;0;0;1;17;18;188464823970.34283;71808437840.04567;158688566415.22058;9861.744385699116;7822.099395291001;40849.36466974691;4576.983379791506;379942.465697314;107324.48623299762;521726.70601618994;174003.82181672528;3.866872643170235;0.15657581330457482
868;2019-04-12 07:28:41.771;825;273;117;117;107;40;34;33;-22;38;683;162;-24;11;239;184;822;269;115;85;33;-1;832;357;362;150;362;305;833;128.0;1163.0;203.0;131.0;0.0;0;75;80;1;0;0;0;0;0;0;1;1;0;0;0;18200.12890625;14250.5;0.0;2734.15161132812;837.0;156707;518.0;-325.0;Calculated values ==>;1555046921.771;355.66;300.46000000000004;284.86;284.86;283.86;277.16;274.0616903277293;276.56;276.46000000000004;270.96000000000004;276.96000000000004;341.46000000000004;289.36;270.76000000000005;274.26000000000005;297.06;291.56;355.36;300.06;281.66;276.46000000000004;324.96000000000004;356.86;273.06;244.62907804385475;268.19934244402924;274.0616903277293;284.66;8320000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3050000.0;8330000.0;0.021333333333333333;0.19383333333333336;0.03383333333333333;0.021833333333333333;0.0;0.021333333333333333;-0.807869590979196;14250.5;0.0;2734.15161132812;18200.12890625;492383.30639342545;269866.22927320725;223902.27661811395;223902.27661811395;221413.7135032895;430346.717906069;433702.1600636701;437812.597326149;471166.1005109422;521455.5630049913;463095.6506827697;437499.1961693786;442816.332836664;464518.1588243853;457897.313261683;491926.7312457294;268376.91263282497;442383.84218772314;433520.3008126533;217415.1398638553;351023.42510137823;467256.7881564875;201125.9982502878;201125.9982502878;273.6290801800751;281770.9170842018;205605.8754844068;38521.8338637938;5900.731066973653;0;4;5;0;0;0;0;1;17;18;188682027590.08047;71897839329.93768;158871569464.9995;8007.896602066637;5810.52224628536;43331.40650780131;4957.745121330464;380091.38185392675;107438.09330662653;522428.2241335959;174083.27921173983;3.6566879261780305;0.13368251444562898
869;2019-04-12 07:29:41.791;827;272;115;115;103;42;35;35;-22;38;681;170;-24;17;239;184;822;267;116;81;34;-6;805;359;364;152;364;307;806;119.0;1140.0;334.0;291.0;0.0;0;99;84;1;0;0;0;0;0;0;1;1;0;0;0;18268.38671875;14245.1904296875;0.0;2888.03125;831.0;156708;517.0;-325.0;Calculated values ==>;1555046981.791;355.86;300.36;284.66;284.66;283.46000000000004;277.36;274.27422755570615;276.66;276.66;270.96000000000004;276.96000000000004;341.26;290.16;270.76000000000005;274.86;297.06;291.56;355.36;299.86;281.26000000000005;276.56;324.86;356.26;272.56;245.02929689885198;268.43790593516167;274.27422755570615;284.76000000000005;8050000.0;3590000.0;3640000.0;1520000.0;3640000.0;3070000.0;8059999.999999999;0.01983333333333333;0.19;0.05566666666666666;0.0485;0.0;0.01983333333333333;-0.8081897629632977;14245.1904296875;0.0;2888.03125;18268.38671875;495256.6873531608;271020.9980856597;223739.11849725273;223739.11849725273;220735.0503958744;430214.79039162316;433384.8821390699;437356.53477473935;470898.6419580675;521081.56835703773;463795.22442123026;437040.2039936506;443288.7182359786;464223.8542375998;457573.9684186735;494514.9347565225;269068.1833400023;441314.5531615306;433201.5241952028;216997.06728235667;348504.4273212152;466470.5466626709;201026.12453181957;201026.12453181957;273.5987694643333;282074.9226824125;205843.418725941;38568.70100479792;5900.731066973653;0;4;5;0;0;0;0;1;17;18;188899900190.01123;71988469529.90887;159055230664.94116;13155.7261701892;12874.054473346288;42834.88276913883;4604.812093323767;380267.80416481383;107593.85001417596;523146.51589481236;174162.99375116223;4.2881296278971694;0.20007481919355033
870;2019-04-12 07:30:41.752;826;272;119;118;103;41;35;32;-21;37;689;176;-23;15;239;184;822;268;116;83;34;-15;833;356;361;150;361;306;834;130.0;1141.0;494.0;435.0;0.0;0;99;86;1;0;0;0;0;0;0;1;1;0;0;0;19064.26953125;14946.7021484375;0.0;2894.00537109375;824.0;156709;517.0;-325.0;Calculated values ==>;1555047041.752;355.76;300.36;285.06;284.96000000000004;283.46000000000004;277.26000000000005;273.955091788801;276.66;276.36;271.06;276.86;342.06000000000006;290.76000000000005;270.86;274.66;297.06;291.56;355.36;299.96000000000004;281.46000000000004;276.56;324.86;355.56000000000006;271.66;244.62907804385475;268.3187672390254;273.955091788801;284.76000000000005;8330000.0;3560000.0;3610000.0;1500000.0;3610000.0;3060000.0;8340000.000000001;0.021666666666666667;0.19016666666666668;0.08233333333333334;0.0725;0.0;0.021666666666666667;-0.8085614137429087;14946.7021484375;0.0;2894.00537109375;19064.26953125;492439.1717627512;269437.9526977001;224391.2189981582;224140.39708089936;220415.63582168907;430412.23801567365;434130.71970383386;437742.05038880615;471066.29907127173;522006.46348622337;464687.76280607015;437427.84448784514;443199.35914791975;464664.8766729168;458058.41051450267;491830.0875561746;267959.1738138663;442271.23961105477;433950.3860404442;216997.06728235667;345565.9636080181;465844.21872492967;199827.2116442124;199827.2116442124;273.1140812883425;282385.825933666;206086.5263755014;38616.8533241059;5900.731066973653;0;4;5;0;0;0;0;1;17;18;189117258815.75104;72079010640.21704;159239011130.56668;19588.32172330489;19286.233013351997;42572.78542999564;5072.668778585023;380540.49386792834;107861.67820925282;523857.78384069;174243.58700568107;4.8495839557102265;0.25383365175324263
871;2019-04-12 07:31:41.792;829;274;125;123;104;40;35;32;-23;36;693;177;-25;1;239;184;824;270;116;86;34;-47;806;359;364;143;364;305;807;137.0;1123.0;67.0;19.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;1;0;0;19156.21875;14242.5546875;0.0;3880.22485351562;816.0;156710;521.0;-325.0;Calculated values ==>;1555047101.792;356.06000000000006;300.56;285.66;285.46000000000004;283.56;277.16;274.27422755570615;276.66;276.36;270.86;276.76000000000005;342.46000000000004;290.86;270.66;273.26000000000005;297.06;291.56;355.56000000000006;300.16;281.76000000000005;276.56;325.26000000000005;354.76;268.46000000000004;243.1966462407574;268.19934244402924;274.27422755570615;284.76000000000005;8059999.999999999;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;8070000.0;0.022833333333333334;0.18716666666666668;0.011166666666666667;0.0031666666666666666;0.0;0.022833333333333334;-0.808983664144828;14242.5546875;0.0;3880.22485351562;19156.21875;495458.4130666647;271757.26907859085;226265.91751396007;225755.16483983392;220971.88278199293;430214.79039162316;433384.8821390699;437656.05685647397;471897.7078724963;522508.5496452617;464957.64817713265;437342.01223029394;441331.01728135947;464223.8542375998;457573.9684186735;494717.10736860073;270174.0336994096;442126.8520443181;433201.5241952028;218669.37671819705;342208.19576138764;463627.5522679789;202053.44906758983;202053.44906758983;274.00032833370915;282704.54233851994;206329.93234485085;38673.34287722078;5900.731066973653;0;4;5;0;0;0;0;1;17;19;189334903815.61276;72166969240.16116;159422433330.45013;2630.895786975873;828.3179934678988;42026.97862175027;5277.881048747163;380725.7774538269;108029.411215042;524563.2518726955;174329.89909057526;2.801119626051376;0.07230663038894282
872;2019-04-12 07:32:41.793;832;275;131;129;109;41;35;26;-22;35;682;180;-24;16;239;184;825;271;116;85;34;-222;802;357;363;142;363;306;803;127.0;1222.0;761.0;469.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;1;1;0;19590.73046875;14566.61328125;0.0;3888.26416015625;801.0;156711;534.0;-325.0;Calculated values ==>;1555047161.793;356.36;300.66;286.26000000000005;286.06;284.06;277.26000000000005;274.0616903277293;276.66;275.76000000000005;270.96000000000004;276.66;341.36;291.16;270.76000000000005;274.76000000000005;297.06;291.56;355.66;300.26000000000005;281.66;276.56;326.56;353.26;250.96000000000004;242.98782864720522;268.3187672390254;274.0616903277293;284.76000000000005;8020000.0;3570000.0000000005;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;8030000.0;0.021166666666666667;0.2036666666666667;0.12683333333333333;0.07816666666666668;0.0;0.021166666666666667;-0.8097681730258389;14566.61328125;0.0;3888.26416015625;19590.73046875;496276.7561916681;272415.08215563267;227864.9064734553;227348.78936282167;222267.95566153256;430346.717906069;433634.880018922;437585.1090581189;471931.263865096;521268.6677113865;465182.2774696979;437270.2536001789;443346.1541946438;464371.1518808695;457897.313261683;495244.1835989858;270805.8702574672;442174.86015567573;433452.5470882844;224104.74344509715;335913.7198600519;445630.10013049864;193144.39759316802;193144.39759316802;270.4283065537197;283027.4389631402;206570.01274557377;38738.08136454665;5900.731066973653;0;4;5;0;0;0;0;1;17;19;189553007450.3493;72252470665.05788;159605736385.2287;31003.230237471267;19735.96574833468;45710.60315055595;5086.52249764663;381006.0665084318;108200.78310216719;525294.4105723568;174416.2705595247;5.501869191837424;0.28032905358771687
873;2019-04-12 07:33:41.763;832;276;138;136;113;40;36;-2;-22;34;689;182;-25;-1;239;185;826;271;118;92;34;-240;811;356;361;140;361;305;812;126.0;1152.0;765.0;420.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;1;0;0;19746.8046875;14818.78515625;0.0;3890.712890625;779.0;156712;569.0;-325.0;Calculated values ==>;1555047221.763;356.36;300.76000000000005;286.96000000000004;286.76000000000005;284.46000000000004;277.16;273.955091788801;276.76000000000005;272.96000000000004;270.96000000000004;276.56;342.06000000000006;291.36;270.66;273.06;297.06;291.66;355.76;300.26000000000005;282.36;276.56;330.06;351.06000000000006;249.16000000000003;242.56692532238324;268.19934244402924;273.955091788801;284.96000000000004;8109999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;8120000.0;0.021;0.192;0.1275;0.07;0.0;0.021;-0.8109016174978778;14818.78515625;0.0;3890.712890625;19746.8046875;495432.06663412997;272247.9135557773;229546.98919505245;229027.41619858574;223160.08062662286;430412.23801567365;434310.53623595677;437812.597326149;472096.9026672395;522087.5004432338;465573.95041074604;437342.01223029394;441030.91413852724;464664.8766729168;458195.27633761574;494540.1656948777;270273.1593629451;443705.0340120716;433950.3860404442;238741.38928724395;326684.87348024134;444068.4049140012;192992.87738072991;192992.87738072991;270.3626818979661;283355.08784986875;206814.76862684288;38802.87376092969;5900.731066973653;0;4;5;0;0;0;0;1;17;19;189770098850.45288;72337028365.09822;159788944735.3161;31214.514293040935;17575.28692732899;43059.26521573105;5060.1076818540005;381524.2884724978;108511.55474439317;526033.7896013104;174500.7835334351;5.179677930169884;0.25766899237181295
874;2019-04-12 07:34:41.784;834;278;144;142;119;39;36;5;-24;33;703;182;-26;20;239;185;828;273;118;94;35;-248;800;355;361;137;361;305;802;118.0;1122.0;909.0;422.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;1;0;0;19904.154296875;14519.212890625;0.0;3904.97485351562;758.0;156713;626.0;-325.0;Calculated values ==>;1555047281.784;356.56000000000006;300.96000000000004;287.56;287.36;285.06;277.06;273.8482719121499;276.76000000000005;273.66;270.76000000000005;276.46000000000004;343.46000000000004;291.36;270.56;275.16;297.06;291.66;355.96000000000004;300.46000000000004;282.56;276.66;335.76000000000005;348.96000000000004;248.36;241.92719264551067;268.19934244402924;273.8482719121499;284.96000000000004;8000000.0;3550000.0;3610000.0;1370000.0;3610000.0;3050000.0;8020000.0;0.019666666666666666;0.187;0.1515;0.07033333333333333;0.0;0.019666666666666666;-0.8119642619894646;14519.212890625;0.0;3904.97485351562;19904.154296875;496757.4114797123;273719.76018814725;231275.0210206928;230748.007254231;224803.94693338542;430477.46260093397;434310.53623595677;437499.1961693786;472393.7743832905;523560.3438918314;465573.95041074604;437184.50195927493;444132.64570135507;464664.8766729168;458355.6712287806;495875.5414344427;271667.7665598125;444020.37124934135;434130.71970383386;262588.8327430989;317878.7554427003;443788.3263297372;193378.83092159973;193378.83092159973;270.5172911692217;283685.6281561981;207059.3375126881;38867.86056278765;5900.731066973653;0;4;5;0;0;0;0;1;17;19;189986774660.12238;72420157449.97142;159972008785.03687;36984.235335038495;17612.134510372336;41926.85390155585;4734.787146050604;382092.81029821764;108804.88588590578;526742.2551357212;174582.4362253197;5.495928086448208;0.2743855777208185
875;2019-04-12 07:35:41.784;835;281;150;148;125;37;40;15;-24;31;719;182;-26;0;238;187;829;276;118;104;39;-244;823;352;357;141;357;302;822;83.0;1213.0;426.0;197.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;1;1;0;20303.4296875;14657.8203125;0.0;3847.638671875;747.0;156714;667.0;-325.0;Calculated values ==>;1555047341.784;356.66;301.26000000000005;288.16;287.96000000000004;285.66;276.86;273.5264737036516;277.16;274.66;270.76000000000005;276.26000000000005;345.06000000000006;291.36;270.56;273.16;296.96000000000004;291.86;356.06000000000006;300.76000000000005;283.56;277.06;339.86;347.86;248.76000000000002;242.77792619122317;267.8393353686513;273.5264737036516;284.96000000000004;8230000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3020000.0;8220000.0;0.013833333333333333;0.2021666666666667;0.071;0.03283333333333333;0.0;0.013833333333333333;-0.812513280333641;14657.8203125;0.0;3847.638671875;20303.4296875;494748.3516440063;273630.180665193;232535.22709824014;232008.10386690038;226062.26545306854;430671.36484660726;435981.958921699;438179.53515710204;471669.41905304807;525477.5352380896;466007.05587678816;437869.15320432716;441814.68150891823;465118.4183262364;459105.38528210355;493848.81739515084;271639.3023110261;446361.8035587626;435807.7667011844;279751.69817897916;313267.23492439475;443438.2729526053;193042.9432041631;193042.9432041631;270.36920727690415;284020.69135606784;207302.47945604747;38932.46567549924;5900.731066973653;0;4;5;0;0;0;0;1;17;19;190202174660.12238;72503557449.97142;160154108785.03687;17404.698028658662;8221.313326740517;44923.356966173895;3358.2467250421278;382546.0514095818;109020.16461788172;527466.0068929523;174649.87817424547;3.993827719108116;0.1677072036196421
876;2019-04-12 07:36:41.784;838;281;152;152;131;37;35;-9;-26;30;727;183;-28;22;238;187;829;276;118;106;34;-238;824;353;358;144;358;302;826;113.0;970.0;996.0;546.0;0.0;0;13;81;1;0;0;0;0;0;0;1;1;1;0;0;20609.068359375;14240.0654296875;0.0;3897.93286132812;738.0;156715;683.0;-325.0;Calculated values ==>;1555047401.784;356.96000000000004;301.26000000000005;288.36;288.36;286.26000000000005;276.86;273.6339639331285;276.66;272.26000000000005;270.56;276.16;345.86;291.46000000000004;270.36;275.36;296.96000000000004;291.86;356.06000000000006;300.76000000000005;283.76000000000005;276.56;341.46000000000004;346.96000000000004;249.36;243.40439225979637;267.8393353686513;273.6339639331285;284.96000000000004;8240000.000000001;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3020000.0;8259999.999999999;0.01883333333333333;0.16166666666666665;0.166;0.091;0.0;0.01883333333333333;-0.8129585518534965;14240.0654296875;0.0;3897.93286132812;20609.068359375;495102.6068423646;273376.6330751835;232998.2670543585;232998.2670543585;227537.94434014452;430607.02586249536;434864.4174955049;437869.15320432716;471171.66155044775;526315.145651316;466129.36155048787;437557.52604302316;445020.00224024826;464972.5849072995;458946.73561710375;493753.64838160115;271404.46544252516;446472.9545232516;434686.96261437517;286451.7998164319;309494.7701623936;443504.2685458894;192056.12544513532;192056.12544513532;269.9673563516842;284361.6288397918;207543.2951705657;38997.0121049426;5900.731066973653;0;4;5;0;0;0;0;1;17;19;190416674660.12238;72589057449.97142;160335308785.03687;40804.962608025846;22881.781022168623;35946.45124181728;4569.547433354017;383031.1319148875;109279.3570707893;528139.9219613522;174715.94312556545;5.74499680910109;0.3170649900918676
877;2019-04-12 07:37:41.775;842;282;145;147;137;38;32;15;-28;29;728;185;-30;1;238;186;830;277;117;106;31;-242;826;354;359;141;359;300;828;85.0;1040.0;695.0;32.0;0.0;0;15;74;1;0;0;0;0;0;0;1;1;1;0;0;20075.876953125;13645.525390625;0.0;3883.65576171875;730.0;156716;689.0;-325.0;Calculated values ==>;1555047461.775;357.36;301.36;287.66;287.86;286.86;276.96000000000004;273.7412296467126;276.36;274.66;270.36;276.06;345.96000000000004;291.66;270.16;273.26000000000005;296.96000000000004;291.76000000000005;356.16;300.86;283.76000000000005;276.26000000000005;342.06000000000006;346.16;248.96000000000004;242.77792619122317;267.5978703862781;273.7412296467126;284.86;8259999.999999999;3540000.0;3590000.0;1410000.0;3590000.0;3000000.0;8280000.0;0.014166666666666666;0.17333333333333334;0.11583333333333333;0.005333333333333333;0.0;0.014166666666666666;-0.8133513634940448;13645.525390625;0.0;3883.65576171875;20075.876953125;495512.15572171076;273651.91403771966;231127.35347343865;231650.44338986074;229051.12326295074;430542.39183029096;434084.4541166122;438011.42202021845;471472.3440730569;526576.1933262253;466659.7008486289;437701.3939996297;442379.8145169229;464826.4671830437;458651.7747534489;493713.7720750495;271676.6518927724;446278.9332181177;433904.5296488982;288964.7057630673;306141.9092990094;443656.0506723932;200350.7399343583;200350.7399343583;273.3117062222869;284700.6191955392;207775.6402377594;39061.848950005195;5900.731066973653;0;4;5;0;0;0;0;1;17;19;190631742395.75146;72674544625.22147;160515881695.56506;27529.029008278798;1297.628323936186;38486.43416492803;3308.678687622649;383600.4964291993;109480.82192500112;528760.1029671157;174781.58516231627;4.028811703809858;0.13758737866088214
878;2019-04-12 07:38:41.765;850;280;132;134;131;40;32;19;-29;29;730;186;-31;26;239;185;833;275;118;94;31;-250;795;357;362;134;362;300;797;87.0;1015.0;192.0;155.0;0.0;0;1;68;1;0;0;0;0;0;0;1;1;1;0;0;18583.787109375;12779.1494140625;0.0;3865.96948242188;723.0;156717;672.0;-325.0;Calculated values ==>;1555047521.765;358.16;301.16;286.36;286.56;286.26000000000005;277.16;274.0616903277293;276.36;275.06;270.26000000000005;276.06;346.16;291.76000000000005;270.06;275.76000000000005;297.06;291.66;356.46000000000004;300.66;282.56;276.26000000000005;340.36;345.46000000000004;248.16000000000003;241.2770596917726;267.5978703862781;274.0616903277293;284.96000000000004;7950000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3000000.0;7970000.0;0.0145;0.16916666666666666;0.032;0.025833333333333333;0.0;0.0145;-0.8136927556514696;12779.1494140625;0.0;3865.96948242188;18583.787109375;499546.29089612764;274921.1015234562;228211.7590886997;228731.61585803604;227952.43236984237;430346.717906069;433337.9007451696;437856.56215164;472397.21216106473;526785.212147766;466781.3093524719;437545.9146967623;445982.11402675457;464518.1588243853;458034.50368877524;497076.9429609758;272809.29796894785;443817.6366992229;433154.95317096787;281845.32903042674;303208.48990285693;444157.23453542084;192148.7766273491;192148.7766273491;270.01911937497175;285022.72936880006;207995.80916022955;39126.4183970149;5900.731066973653;0;4;5;0;0;0;0;1;17;19;190848006345.78586;72757030875.23457;160695851695.5937;7862.649136777309;6510.218495958519;37938.60994448473;3494.5895598824723;383895.37792534643;109545.87647094556;529396.8721889008;174838.26961540416;3.3526986189861248;0.13432755508033722
879;2019-04-12 07:39:41.786;850;277;125;127;125;43;33;18;-26;31;736;185;-29;11;239;184;834;272;119;76;32;-252;828;357;362;136;362;302;830;83.0;915.0;757.0;263.0;0.0;0;1;69;1;0;0;0;0;0;0;1;1;1;0;0;18682.83984375;13359.0517578125;0.0;3874.03002929688;715.0;156718;658.0;-325.0;Calculated values ==>;1555047581.786;358.16;300.86;285.66;285.86;285.66;277.46000000000004;274.0616903277293;276.46000000000004;274.96000000000004;270.56;276.26000000000005;346.76;291.66;270.26000000000005;274.26000000000005;297.06;291.56;356.56000000000006;300.36;280.76000000000005;276.36;338.96000000000004;344.66;247.96000000000004;241.71165711629368;267.8393353686513;274.0616903277293;285.06;8280000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;8300000.0;0.013833333333333333;0.1525;0.12616666666666668;0.04383333333333333;0.0;0.013833333333333333;-0.8140802541102079;13359.0517578125;0.0;3874.03002929688;18682.83984375;496516.8725078063;271560.413212627;225955.78948101823;226463.25566230374;225955.78948101823;430346.717906069;433520.3008126533;437869.15320432716;472329.59916539915;527256.6740192041;466373.7312450065;437401.2382119444;443431.1120271193;464518.1588243853;457897.313261683;494125.7372405567;269651.3744326917;440924.4576432406;433337.9007451696;275983.5004908252;299856.38484229014;443552.7826172984;195372.92104357237;195372.92104357237;271.3365041746419;285333.39328726416;208213.70373941623;39190.94096784605;5900.731066973653;0;4;5;0;0;0;0;1;17;19;191065282365.45444;72838059225.11098;160876514905.3181;30594.941290948565;10878.550598981657;34232.3403281994;3291.8488858720953;384215.97001306055;109690.83359709215;529998.5072721938;174894.8430628113;4.5840716175961775;0.21503091351448747
880;2019-04-12 07:40:41.766;851;276;122;123;119;43;34;29;-27;32;743;185;-29;21;239;184;837;270;120;43;33;-254;825;359;364;132;364;301;826;119.0;982.0;491.0;178.0;0.0;0;1;66;1;0;0;0;0;0;0;1;1;1;0;0;18097.94140625;12910.5654296875;0.0;3903.39404296875;707.0;156719;642.0;-325.0;Calculated values ==>;1555047641.766;358.26;300.76000000000005;285.36;285.46000000000004;285.06;277.46000000000004;274.27422755570615;276.56;276.06;270.46000000000004;276.36;347.46000000000004;291.66;270.26000000000005;275.26000000000005;297.06;291.56;356.86;300.16;277.46000000000004;276.46000000000004;337.36;343.86;247.76000000000002;240.83765695389522;267.7187500070086;274.27422755570615;285.16;8250000.0;3590000.0;3640000.0;1320000.0;3640000.0;3010000.0;8259999.999999999;0.01983333333333333;0.16366666666666668;0.08183333333333334;0.029666666666666668;0.0;0.01983333333333333;-0.814464894776497;12910.5654296875;0.0;3903.39404296875;18097.94140625;496942.59447146696;271404.46544252516;225249.04595586992;225501.96771128985;224492.31552271903;430214.79039162316;433201.5241952028;437940.2675631159;472950.9869074988;528065.6687750703;466516.8519203191;437629.4412208045;445074.8090602398;464223.8542375998;457573.9684186735;494859.0437109789;269113.81598342175;434832.48858899495;433017.6092021058;269285.52512055053;296504.67125881097;444118.16865191347;196245.08414232993;196245.08414232993;271.69664217645663;285639.7976289415;208432.54424488946;39255.73123117978;5900.731066973653;0;4;5;0;0;0;0;1;17;19;191283009765.52368;72918432425.13654;161057354605.3756;19778.722509934323;7353.5681737843115;36946.968938076854;4695.988413685554;384635.61061802413;109842.71727547246;530591.4704626311;174961.38618522516;4.090365993050416;0.16504291125801696
881;2019-04-12 07:41:41.777;856;275;120;120;113;45;35;29;-24;33;751;185;-26;15;239;183;838;270;120;37;34;-258;809;360;365;128;365;306;810;86.0;994.0;267.0;103.0;0.0;0;1;74;1;0;0;0;0;0;0;1;1;1;0;0;18667.765625;13429.505859375;0.0;3958.24658203125;700.0;156720;626.0;-325.0;Calculated values ==>;1555047701.777;358.76;300.66;285.16;285.16;284.46000000000004;277.66;274.38016830617;276.66;276.06;270.76000000000005;276.46000000000004;348.26;291.66;270.56;274.66;297.06;291.46000000000004;356.96000000000004;300.16;276.86;276.56;335.76000000000005;343.16;247.36;239.943914813709;268.3187672390254;274.38016830617;285.16;8090000.000000001;3600000.0;3650000.0;1280000.0;3650000.0;3060000.0;8100000.0;0.014333333333333333;0.16566666666666666;0.0445;0.017166666666666667;0.0;0.014333333333333333;-0.8147990975046235;13429.505859375;0.0;3958.24658203125;18667.765625;499142.60073479434;271971.5659286039;224952.11833928715;224952.11833928715;223185.02518626934;430148.3826014536;433133.46834165603;437270.2536001789;473567.7884962697;528516.7185281644;465798.5014169573;436954.0803290252;443199.35914791975;464076.26427514775;457273.3875626309;496506.4774817734;270000.05364679766;433500.59072566376;432949.0678229144;262588.8327430989;293572.2367247113;444467.3246274703;196446.32898474263;196446.32898474263;271.78162718778043;285946.23469027993;208652.0850804405;39321.25691380507;5900.731066973653;0;4;5;0;0;0;0;1;17;19;191501749860.22473;72996446725.0299;161239487990.12668;10716.664645386914;4257.693758533492;37524.56421532765;3389.872590013795;384889.78543414595;109939.4955308708;531212.1803473479;175028.78071356262;3.2142621881463707;0.11709850099280425
882;2019-04-12 07:42:41.777;855;272;119;119;111;46;36;30;-19;34;763;184;-21;12;240;182;836;267;119;38;35;-267;816;360;365;128;365;309;818;117.0;1140.0;1084.0;197.0;0.0;0;1;86;1;0;0;0;0;0;0;1;1;1;0;0;19789.974609375;14703.1328125;0.0;4012.57421875;754.0;156721;614.0;-325.0;Calculated values ==>;1555047761.777;358.66;300.36;285.06;285.06;284.26000000000005;277.76000000000005;274.38016830617;276.76000000000005;276.16;271.26000000000005;276.56;349.46000000000004;291.56;271.06;274.36;297.16;291.36;356.76;299.86;276.96000000000004;276.66;334.56;348.56000000000006;246.46000000000004;239.943914813709;268.67533136820026;274.38016830617;285.06;8159999.999999999;3600000.0;3650000.0;1280000.0;3650000.0;3090000.0;8180000.0;0.0195;0.19;0.18066666666666667;0.03283333333333333;0.0;0.0195;-0.8121645133758976;14703.1328125;0.0;4012.57421875;19789.974609375;498358.44007733295;270316.0523281395;224594.7826781799;224594.7826781799;222585.35509147006;430148.3826014536;433317.3069910173;437372.52749135875;473664.3179132749;529543.430864508;465240.3627947557;437055.2244796515;442134.79477467417;464208.71106282185;457134.9086187424;495555.9523154396;268413.38564631686;433683.32636128634;433133.46834165603;257567.11924055516;316201.74473053816;443516.4398179844;198771.15393716178;198771.15393716178;272.71245152363673;286266.7158588997;208886.52373603947;39387.680420478246;5900.731066973653;0;4;5;0;0;0;0;1;17;19;191720749860.22473;73073246725.0299;161423987990.12668;43107.31482212492;8035.803553087009;43157.08766713332;4570.065130887638;385338.31859637523;110041.94134180098;531884.5274463684;175095.11352790348;5.282743046156214;0.21815815904276678
883;2019-04-12 07:43:41.797;850;271;124;123;109;45;37;33;-19;35;775;183;-21;14;240;183;833;266;120;37;36;-256;838;360;365;135;365;308;839;114.0;1215.0;1365.0;0.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;1;0;0;19604.09375;15407.591796875;0.0;2989.0166015625;800.0;156722;603.0;-325.0;Calculated values ==>;1555047821.797;358.16;300.26000000000005;285.56;285.46000000000004;284.06;277.66;274.38016830617;276.86;276.46000000000004;271.26000000000005;276.66;350.66;291.46000000000004;271.06;274.56;297.16;291.46000000000004;356.46000000000004;299.76000000000005;276.86;276.76000000000005;333.46000000000004;353.16;247.56000000000003;241.49495122638035;268.5567601203482;274.38016830617;285.16;8380000.0;3600000.0;3650000.0;1350000.0;3650000.0;3080000.0;8390000.0;0.019;0.2025;0.2275;0.0;0.0;0.019;-0.8098201376066698;15407.591796875;0.0;2989.0166015625;19604.09375;495588.270789273;268807.4652821286;225585.3996514338;225333.40316674774;221839.24981072047;430148.3826014536;433500.59072566376;437601.09044165985;472851.2559263234;530875.2723025628;465262.0307979504;437285.26766895736;442640.22886263416;464208.71106282185;457273.3875626309;493023.9893246324;266989.43187515;433500.59072566376;433317.3069910173;252964.46457616048;335494.14909123123;443318.3028885308;203019.46007791444;203019.46007791444;274.38016830617;286595.1091897578;209137.5300819395;39446.04645949236;5900.731066973653;0;4;5;0;0;0;0;1;17;19;191939822860.15512;73152173025.00482;161609149690.06784;53367.32090775208;0.0;45771.997883520184;4375.6590913489545;386142.5418789679;110108.92869306529;532625.8501842925;175169.6860789657;5.626851191299651;0.19246827715115103
884;2019-04-12 07:44:41.798;850;273;130;128;111;45;38;35;-18;37;783;181;-21;16;240;182;831;268;120;38;37;-242;811;362;367;138;367;310;811;115.0;1276.0;325.0;217.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;1;0;0;19853.419921875;15670.3271484375;0.0;2981.97216796875;814.0;156723;598.0;-325.0;Calculated values ==>;1555047881.798;358.16;300.46000000000004;286.16;285.96000000000004;284.26000000000005;277.66;274.5913991737795;276.96000000000004;276.66;271.36;276.86;351.46000000000004;291.26000000000005;271.06;274.76000000000005;297.16;291.36;356.26;299.96000000000004;276.96000000000004;276.86;332.96000000000004;354.56000000000006;248.96000000000004;242.14157278889297;268.7936212382143;274.5913991737795;285.16;8109999.999999999;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3100000.0;8109999.999999999;0.019166666666666665;0.21266666666666667;0.05416666666666667;0.036166666666666666;0.0;0.019166666666666665;-0.8090888098136055;15670.3271484375;0.0;2981.97216796875;19853.419921875;498084.161558304;271115.37495915673;227492.29826948422;226978.70182353936;222670.8615813834;430014.67791919125;433182.4302400453;437301.7563972805;472654.2065195329;531561.4424649008;464722.1579103434;436824.05902419396;442523.2022321763;463913.1838744076;456807.87835961964;495283.69680573745;269172.52631221485;433182.4302400453;432997.62667057913;250872.52762923925;341368.83218197053;444240.6268335238;194156.69109401733;194156.69109401733;270.8601817718955;286923.9272848097;209396.517056911;39495.805528680066;5900.731066973653;0;4;5;0;0;0;0;1;17;19;192159426520.76245;73234074390.23132;161794552780.5806;13170.357703926755;9044.702342578817;48086.30892495581;4577.784598550767;386697.03177694295;110184.30246900389;533408.0157790689;175244.29935345505;4.01447308451402;0.16402528983630868
885;2019-04-12 07:45:41.778;846;274;135;134;114;45;38;32;-17;37;782;180;-19;18;240;182;830;270;120;38;37;-243;813;359;364;139;364;312;814;116.0;1256.0;298.0;215.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;20093.99609375;15882.55078125;0.0;3003.9013671875;818.0;156724;589.0;-325.0;Calculated values ==>;1555047941.778;357.76;300.56;286.66;286.56;284.56;277.66;274.27422755570615;276.96000000000004;276.36;271.46000000000004;276.86;351.36;291.16;271.26000000000005;274.96000000000004;297.16;291.36;356.16;300.16;276.96000000000004;276.86;332.06;354.96000000000004;248.86;242.35481222062532;269.02936301313275;274.27422755570615;285.16;8130000.0;3590000.0;3640000.0;1390000.0;3640000.0;3120000.0;8140000.000000001;0.01933333333333333;0.20933333333333334;0.049666666666666665;0.035833333333333335;0.0;0.01933333333333333;-0.8088783515074234;15882.55078125;0.0;3003.9013671875;20093.99609375;497313.1276290957;271330.00702961185;228738.82801230194;228480.2591756237;223386.27217302582;430214.79039162316;433931.68165179034;437000.6383046333;472523.0838727012;531306.4030380975;464303.77579241345;436680.1712671876;442406.4822223239;464356.0352725641;457297.8295178155;494946.3894754263;269772.074638622;433931.68165179034;433749.95420475816;247107.31509690773;343047.5905507172;443938.2837719036;192987.44201530272;192987.44201530272;270.3709000958627;287256.7114533346;209659.3700595255;39545.67118072907;5900.731066973653;0;4;5;0;0;0;0;1;17;19;192378653420.83215;73317146690.25774;161981090580.63992;12119.322082370087;8992.405162944866;47136.4899058377;4654.7419023294715;386907.70885945193;110334.56159518796;534201.2745951366;175321.21142841323;3.8600663841204015;0.15744229901203802
886;2019-04-12 07:46:41.779;841;279;142;140;118;42;36;31;-12;37;778;180;-15;18;239;183;831;275;121;42;35;-235;832;358;363;143;363;312;832;112.0;1247.0;546.0;201.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;20409.41796875;16211.4931640625;0.0;2992.32934570312;819.0;156725;578.0;-325.0;Calculated values ==>;1555048001.779;357.26;301.06;287.36;287.16;284.96000000000004;277.36;274.1680685717883;276.76000000000005;276.26000000000005;271.96000000000004;276.86;350.96000000000004;291.16;271.66;274.96000000000004;297.06;291.46000000000004;356.26;300.66;277.36;276.66;330.96000000000004;355.06000000000006;249.66000000000003;243.1966462407574;269.02936301313275;274.1680685717883;285.26000000000005;8320000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3120000.0;8320000.0;0.018666666666666668;0.20783333333333334;0.091;0.033499999999999995;0.0;0.018666666666666668;-0.8088256326369636;16211.4931640625;0.0;2992.32934570312;20409.41796875;494799.8746833106;272221.109774879;230285.59374376683;229767.47558823004;224165.35760361422;430280.9020939914;433816.67410848953;437795.822197091;471996.43091952;530887.3100242065;464303.77579241345;437319.724394416;442406.4822223239;464371.1518808695;457598.1694309323;493293.1244995303;270678.47041201685;434896.4795471851;433634.880018922;242505.85365607988;343467.2996937194;444027.92427793855;195951.98770634655;195951.98770634655;271.574516101921;287594.2455289219;209926.82488291946;39595.64060275262;5900.731066973653;0;4;5;0;0;0;0;1;17;19;192596757055.5687;73401748100.15555;162168293700.4138;22007.788938657744;8310.54387514833;46266.74560785488;4436.747323168075;387192.1061908268;110478.75524018526;534979.6478628154;175396.97510124103;4.219046791524314;0.17166921797838894
887;2019-04-12 07:47:41.779;841;285;150;147;125;42;37;30;-7;37;773;181;1;26;240;183;831;280;122;44;36;-237;812;360;365;146;365;314;812;116.0;1361.0;1579.0;408.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;20345.826171875;15857.970703125;0.0;2980.62426757812;819.0;156726;568.0;-325.0;Calculated values ==>;1555048061.779;357.26;301.66;288.16;287.86;285.66;277.36;274.38016830617;276.86;276.16;272.46000000000004;276.86;350.46000000000004;291.26000000000005;273.26000000000005;275.76000000000005;297.16;291.46000000000004;356.26;301.16;277.56;276.76000000000005;329.96000000000004;355.06000000000006;249.46000000000004;243.81672145450628;269.2639976450953;274.38016830617;285.36;8120000.0;3600000.0;3650000.0;1460000.0;3650000.0;3140000.0;8120000.0;0.01933333333333333;0.22683333333333333;0.26316666666666666;0.068;0.0;0.01933333333333333;-0.8088256326369636;15857.970703125;0.0;2980.62426757812;20345.826171875;496669.50785552536;275976.1564052607;232699.38353633927;231905.48098980566;226197.44274015442;430148.3826014536;433500.59072566376;438133.3540863325;471599.1411268027;530211.5580813348;464133.96513444337;439387.25819024903;443186.763454987;464208.71106282185;457273.3875626309;495189.4439367511;273875.18328683684;434768.59577993193;433317.3069910173;238323.1353838712;343467.2996937194;443220.06489783945;197513.6763872739;197513.6763872739;272.21051952900496;287933.8725634271;210194.07041514604;39645.41521619663;5900.731066973653;0;4;5;0;0;0;0;1;17;19;192815157055.5687;73488448100.15555;162356093700.4138;63323.078514468914;16708.034418718456;50201.45145742222;4558.870191672372;387903.1967529362;110687.24339263415;535783.5495050261;175471.93858053137;7.155068347289336;0.3395396191569184
888;2019-04-12 07:48:41.760;838;285;154;152;128;41;36;30;-6;36;767;182;5;24;239;184;830;279;122;47;35;-241;812;356;361;144;361;316;814;85.0;1300.0;609.0;196.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;20788.751953125;15886.92578125;0.0;3022.5478515625;820.0;156727;559.0;-325.0;Calculated values ==>;1555048121.76;356.96000000000004;301.66;288.56;288.36;285.96000000000004;277.26000000000005;273.955091788801;276.76000000000005;276.16;272.56;276.76000000000005;349.86;291.36;273.66;275.56;297.06;291.56;356.16;301.06;277.86;276.66;329.06;355.16;249.06000000000003;243.40439225979637;269.49753711883926;273.955091788801;285.36;8120000.0;3560000.0;3610000.0;1440000.0;3610000.0;3160000.0;8140000.000000001;0.014166666666666666;0.21666666666666667;0.10149999999999999;0.03266666666666666;0.0;0.014166666666666666;-0.8087728720979659;15886.92578125;0.0;3022.5478515625;20788.751953125;496226.63725654135;275831.7471403873;233730.0750698239;233197.27705680244;226936.88282399563;430412.23801567365;434310.53623595677;437839.01582542656;471765.34391292307;529429.0182387664;463963.87151619955;439569.84294992255;442475.17831277417;464664.8766729168;458058.41051450267;495040.82932151546;273333.72009680135;436256.0551253566;434130.71970383386;234559.02529450474;343887.0166927713;443175.1322927382;195675.9874888764;195675.9874888764;271.4553959791482;288276.5521645825;210458.5274476924;39695.42580877407;5900.731066973653;0;4;5;0;0;0;0;1;17;19;193032888085.37482;73575420550.07811;162545033850.24554;24579.54737615984;8084.972063592818;48036.54033202139;3378.108706378564;388635.4866694433;110893.78635381351;536601.9401967311;175538.05912648415;4.446404490723368;0.18402127945729702
889;2019-04-12 07:49:41.800;832;287;154;154;132;39;36;29;-1;35;763;184;8;35;239;185;829;282;121;54;35;-235;832;355;360;145;360;316;833;83.0;1269.0;951.0;27.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;1;0;0;21645.58984375;16236.85546875;0.0;3013.462890625;818.0;156728;551.0;-325.0;Calculated values ==>;1555048181.8;356.36;301.86;288.56;288.56;286.36;277.06;273.8482719121499;276.76000000000005;276.06;273.06;276.66;349.46000000000004;291.56;273.96000000000004;276.66;297.06;291.66;356.06000000000006;301.36;278.56;276.66;328.26000000000005;354.96000000000004;249.66000000000003;243.61107973660833;269.49753711883926;273.8482719121499;285.26000000000005;8320000.0;3550000.0;3600000.0;1450000.0;3600000.0;3160000.0;8330000.0;0.013833333333333333;0.2115;0.1585;0.0045000000000000005;0.0;0.013833333333333333;-0.8088783515074234;16236.85546875;0.0;3013.462890625;21645.58984375;493444.33496485674;275355.93968096405;233412.03427787343;233412.03427787343;227696.411740536;430477.46260093397;434555.4581654633;438630.53057903756;471533.705207396;529008.3428131073;464215.1563581137;440035.3822592901;444113.85159266583;464811.3070167571;458355.6712287806;492990.34058106836;273340.96026997606;437694.3850122894;434376.6058122323;231213.40812182956;343047.5905507172;443636.9499153598;200999.84015550456;200999.84015550456;273.5708210681771;288630.4074256749;210726.40409005692;39745.75943165333;5900.731066973653;0;4;5;0;0;0;0;1;17;19;193249332285.2373;73662178350.02298;162734760250.125;37664.46443212998;1091.8669939193487;46455.84393579602;3228.378591584734;389154.53256758157;110970.3109950167;537389.901689486;175593.14988997273;4.594238510884632;0.1595949170285793
890;2019-04-12 07:50:41.771;834;293;143;144;133;39;37;31;-2;34;757;183;6;34;239;185;829;288;122;57;36;-239;822;357;362;139;362;315;823;113.0;1337.0;545.0;160.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22193.09765625;16107.5185546875;0.0;4047.79077148438;817.0;156729;545.0;-325.0;Calculated values ==>;1555048241.771;356.56000000000006;302.46000000000004;287.46000000000004;287.56;286.46000000000004;277.06;274.0616903277293;276.86;276.26000000000005;272.96000000000004;276.56;348.86;291.46000000000004;273.76000000000005;276.56;297.06;291.66;356.06000000000006;301.96000000000004;278.86;276.76000000000005;327.66;354.86;249.26000000000002;242.35481222062532;269.38090353596624;274.0616903277293;285.36;8220000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3150000.0;8230000.0;0.01883333333333333;0.22283333333333333;0.09083333333333334;0.02666666666666667;0.0;0.01883333333333333;-0.808931028684889;16107.5185546875;0.0;4047.79077148438;22193.09765625;494693.1563839831;278625.14145831706;230682.35671390884;230943.4758119327;228093.085867219;430346.717906069;434244.55786418;438696.6425396976;472228.6972694908;528453.9627797666;464237.1459118191;439943.64632002095;444167.78488492937;464518.1588243853;458034.50368877524;493943.93216694595;276461.7390542919;437749.2872906415;434064.28222162405;228704.35009887922;342627.88924589846;444370.5433097325;196785.45525283157;196785.45525283157;271.90649205213856;288995.5532487498;210995.81026410425;39804.5747709673;5900.731066973653;0;4;5;0;0;0;0;1;18;19;193465827595.07895;73747337169.9607;162923968754.9866;21973.59951189033;6602.269014850693;48462.282031936404;4468.751241245591;389651.2762245497;111034.39780477286;538180.5037628537;175657.26163620426;4.043941994682536;0.15498350177742373
891;2019-04-12 07:51:41.781;838;291;130;131;124;41;35;32;-12;34;747;185;-12;38;239;185;831;284;121;58;34;-227;805;359;364;139;364;315;805;111.0;1284.0;197.0;26.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21363.14453125;15813.2822265625;0.0;4016.9287109375;815.0;156730;540.0;-325.0;Calculated values ==>;1555048301.781;356.96000000000004;302.26000000000005;286.16;286.26000000000005;285.56;277.26000000000005;274.27422755570615;276.66;276.36;271.96000000000004;276.56;347.86;291.66;271.96000000000004;276.96000000000004;297.06;291.66;356.26;301.56;278.96000000000004;276.56;327.16;354.66;250.46000000000004;242.35481222062532;269.38090353596624;274.27422755570615;285.26000000000005;8050000.0;3590000.0;3640000.0;1390000.0;3640000.0;3150000.0;8050000.0;0.018500000000000003;0.214;0.03283333333333333;0.004333333333333333;0.0;0.018500000000000003;-0.8090362578626209;15813.2822265625;0.0;4016.9287109375;21363.14453125;496878.8735458696;279193.1747385974;227577.91238060204;227835.94054636528;226037.70681642214;430214.79039162316;433384.8821390699;437109.2053401759;472228.6972694908;527401.5502543245;464487.7448327629;437109.2053401759;444755.29664010153;464223.8542375998;457711.8149526845;495848.0927681217;276060.3421038427;437462.6136341284;433201.5241952028;226613.5671989835;341788.5100793522;445661.3200807254;200689.96197709555;200689.96197709555;273.4668052135375;289358.5824283688;211261.86127168458;39871.79196764275;5900.731066973653;0;4;5;0;0;0;0;1;18;19;193683663895.04434;73830751069.94743;163113000254.95657;7762.431823754471;1061.542551782396;47034.5786421557;4301.463901034985;389899.1177856842;111098.27354533404;538976.44356954;175730.35894323268;3.0337557733670755;0.08623736992504971
892;2019-04-12 07:52:44.772;837;288;125;125;117;42;36;31;-11;35;750;187;-13;27;240;184;832;283;123;60;35;-206;831;357;362;141;362;316;832;111.0;1261.0;1300.0;611.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21557.5859375;16360.12109375;0.0;4018.87817382812;814.0;156731;535.0;-325.0;Calculated values ==>;1555048364.772;356.86;301.96000000000004;285.66;285.66;284.86;277.36;274.0616903277293;276.76000000000005;276.26000000000005;272.06;276.66;348.16;291.86;271.86;275.86;297.16;291.56;356.36;301.46000000000004;279.16;276.66;326.66;354.56000000000006;252.56000000000003;242.77792619122317;269.49753711883926;274.0616903277293;285.46000000000004;8309999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3160000.0;8320000.0;0.018500000000000003;0.21016666666666667;0.21666666666666667;0.10183333333333335;0.0;0.018500000000000003;-0.8090888098136055;16360.12109375;0.0;4018.87817382812;21557.5859375;494293.10003640264;275834.7363282228;225929.3976853924;225929.3976853924;223914.6746345226;430346.717906069;434064.28222162405;437039.1322159168;472063.34231996303;527639.9929021208;464591.3861892909;436716.74332067836;442925.05352361285;464649.81302044657;457897.313261683;493539.52426804614;273801.2355137192;438259.8388448866;433883.48505660606;224522.8720964353;341368.83218197053;447532.71944623155;194821.91587185106;194821.91587185106;271.11295743104796;289734.08517010335;211543.3383347673;39942.095233321685;5900.731066973653;0;4;5;0;0;0;0;1;18;19;193912321225.68134;73918938470.1931;163311736860.5102;52480.39687454759;25734.383497324416;46181.663686534375;4422.639029917968;390426.16723472666;111332.70440400923;539791.969171885;175806.68393896247;6.321168247612065;0.34558514172806
893;2019-04-12 07:53:41.782;837;293;124;124;111;41;35;31;-13;34;757;188;-15;22;239;185;834;288;124;65;34;-183;830;358;363;140;363;314;831;117.0;1321.0;521.0;178.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21406.947265625;16301.3642578125;0.0;3998.17456054688;811.0;156732;532.0;-325.0;Calculated values ==>;1555048421.782;356.86;302.46000000000004;285.56;285.56;284.26000000000005;277.26000000000005;274.1680685717883;276.66;276.26000000000005;271.86;276.56;348.86;291.96000000000004;271.66;275.36;297.06;291.66;356.56000000000006;301.96000000000004;279.66;276.56;326.36;354.26;254.86;242.56692532238324;269.2639976450953;274.1680685717883;285.56;8300000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3140000.0;8309999.999999999;0.0195;0.22016666666666668;0.08683333333333333;0.029666666666666668;0.0;0.0195;-0.8092462148176751;16301.3642578125;0.0;3998.17456054688;21406.947265625;494387.5550472022;278015.17827814294;225689.46780776102;225689.46780776102;222429.1567703311;430280.9020939914;433634.880018922;437179.3288687813;472096.9026672395;528530.8654716047;465009.0119821833;436858.596315483;442589.97493735823;464371.1518808695;457873.3507479363;493936.1726985083;275902.78169043676;438880.1015656627;433452.5470882844;223268.49639005636;340109.845020078;450147.42119876365;197708.42327014726;197708.42327014726;272.2804935826012;290074.2807308673;211801.95379026467;40005.57470225367;5900.731066973653;0;4;5;0;0;0;0;1;18;19;194118982475.64676;73999037520.1797;163491318360.48016;20794.056969481386;7489.02360521562;48003.68492027709;4597.0104144536745;391006.3584309696;111595.76918714798;540537.7339945484;175878.1020243427;3.9845129799832986;0.15585620098687544
894;2019-04-12 07:54:41.762;841;294;125;124;109;42;36;32;-14;35;761;189;-16;27;240;185;835;288;125;66;35;-219;814;359;364;143;364;314;815;114.0;1305.0;264.0;42.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21038.50390625;15970.7666015625;0.0;3979.86303710938;809.0;156733;529.0;-325.0;Calculated values ==>;1555048481.762;357.26;302.56;285.66;285.56;284.06;277.36;274.27422755570615;276.76000000000005;276.36;271.76000000000005;276.66;349.26;292.06;271.56;275.86;297.16;291.66;356.66;301.96000000000004;279.76000000000005;276.66;326.06;354.06000000000006;251.26000000000002;243.1966462407574;269.2639976450953;274.27422755570615;285.66;8140000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3140000.0;8150000.0;0.019;0.2175;0.044000000000000004;0.007;0.0;0.019;-0.8093509421970126;15970.7666015625;0.0;3979.86303710938;21038.50390625;496483.4677086232;279724.4580501293;226156.6432690746;225901.9159577098;222122.2257408536;430214.79039162316;433567.68989926;437019.13673288765;471798.96558121993;528951.2814549799;465133.6575639017;436697.7041726919;443335.3445281011;464356.0352725641;457711.8149526845;495595.18184403004;277048.6296092889;438825.32783037116;433384.8821390699;222014.15119762826;339270.558843327;445764.35548084596;200154.62014941714;200154.62014941714;273.2560822315876;290427.87492004764;212070.79856937035;40072.03618770639;5900.731066973653;0;4;5;0;0;0;0;1;18;19;194337009775.7161;74083909220.2067;163679655560.54004;10422.038729672704;1719.2681473200018;47533.8751110562;4431.3749778034025;391266.4058505016;111672.47937318863;541333.6149462848;175953.31349045376;3.213259838255406;0.0945179048446102
