;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
895;2019-04-12 07:55:41.783;840;289;131;129;111;42;36;24;-13;35;760;190;-16;9;240;185;834;284;126;68;35;-237;803;358;363;142;363;314;803;114.0;1320.0;1342.0;793.0;0.0;0;11;100;1;0;0;0;0;0;0;1;1;1;0;0;20917.267578125;15788.4423828125;0.0;4047.71899414062;805.0;156734;527.0;-325.0;Calculated values ==>;1555048541.783;357.16;302.06;286.26000000000005;286.06;284.26000000000005;277.36;274.1680685717883;276.76000000000005;275.56;271.86;276.66;349.16;292.16;271.56;274.06;297.16;291.66;356.56000000000006;301.56;279.96000000000004;276.66;325.86;353.66;249.46000000000004;242.98782864720522;269.2639976450953;274.1680685717883;285.76000000000005;8030000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3140000.0;8030000.0;0.019;0.22;0.22366666666666665;0.13216666666666665;0.0;0.019;-0.8095598937551505;15788.4423828125;0.0;4047.71899414062;20917.267578125;497357.79866302706;278443.1053827373;227864.9064734553;227348.78936282167;222769.811876075;430280.9020939914;433816.67410848953;437179.3288687813;471931.263865096;528846.1928718864;465258.21422328043;436697.7041726919;440621.79525251605;464503.06872351485;457873.3507479363;496477.4227109162;276210.51776569604;439383.49124631356;433634.880018922;221177.93781777218;337592.078488485;444004.84885773895;192649.5366877351;192649.5366877351;270.2286333718668;290777.6287195508;212335.55127486252;40138.95611831232;5900.731066973653;0;4;5;0;0;0;0;1;18;19;194555186110.3833;74169439145.07623;163868121500.25256;54693.16351782733;33220.79375846884;48458.71908794843;4578.721523292551;391809.22245440935;111963.74846380648;542133.8332084556;176028.42390729644;7.105779954548222;0.41742858686077416
896;2019-04-12 07:56:41.783;835;290;140;138;114;40;36;29;-13;34;759;191;-16;31;239;186;833;285;127;74;35;-240;801;357;362;142;362;314;801;119.0;1258.0;1499.0;247.0;0.0;0;21;100;1;0;0;0;0;0;0;1;1;1;0;0;21007.134765625;15750.2001953125;0.0;4118.71923828125;800.0;156735;526.0;-325.0;Calculated values ==>;1555048601.783;356.66;302.16;287.16;286.96000000000004;284.56;277.16;274.0616903277293;276.76000000000005;276.06;271.86;276.56;349.06000000000006;292.26000000000005;271.56;276.26000000000005;297.06;291.76000000000005;356.46000000000004;301.66;280.56;276.66;325.76000000000005;353.16;249.16000000000003;242.98782864720522;269.2639976450953;274.0616903277293;285.86;8009999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3140000.0;8009999.999999999;0.01983333333333333;0.20966666666666667;0.24983333333333332;0.04116666666666667;0.0;0.01983333333333333;-0.8098201376066698;15750.2001953125;0.0;4118.71923828125;21007.134765625;496810.86956963013;279073.16069936514;230238.32899919286;229714.4861801415;223550.60615006232;430346.717906069;434064.28222162405;437179.3288687813;471832.65708311246;528741.0940380635;465382.6824042004;436697.7041726919;443927.2631235656;464518.1588243853;458171.54992489325;496517.29312705045;276804.28195201815;440596.4608192194;433883.48505660606;220759.83610629753;335494.14909123123;443678.0364772721;198505.69402697124;198505.69402697124;272.59450805589915;291126.998739082;212598.3732963469;40207.00977024917;5900.731066973653;0;4;5;0;0;0;0;1;18;19;194772686110.3833;74254639145.07623;164056521500.25256;59628.629771312204;10092.928097537388;46066.4946763651;4668.326188754424;392761.90406515216;112324.69614593986;542921.5433231582;176105.48263823017;6.062553081286605;0.2647537482597806
897;2019-04-12 07:57:41.764;831;295;150;147;122;39;37;25;-12;33;758;191;-15;12;239;187;830;290;127;79;36;-234;829;354;359;148;359;315;831;115.0;1259.0;851.0;425.0;0.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;21842.87109375;16290.8388671875;0.0;4327.427734375;793.0;156736;527.0;-325.0;Calculated values ==>;1555048661.764;356.26;302.66;288.16;287.86;285.36;277.06;273.7412296467126;276.86;275.66;271.96000000000004;276.46000000000004;348.96000000000004;292.26000000000005;271.66;274.36;297.06;291.86;356.16;302.16;281.06;276.76000000000005;325.86;352.46000000000004;249.76000000000002;244.22491754036054;269.38090353596624;273.7412296467126;285.86;8290000.000000001;3540000.0;3590000.0;1480000.0;3590000.0;3150000.0;8309999.999999999;0.019166666666666665;0.20983333333333334;0.14183333333333334;0.07083333333333333;0.0;0.019166666666666665;-0.8101827081184507;16290.8388671875;0.0;4327.427734375;21842.87109375;493578.94377696613;278883.07994335034;232390.12402428672;231603.46647417347;225184.26191469262;430542.39183029096;434976.4790924014;437109.2053401759;470935.02280441386;528559.1458788947;465237.3555683626;436626.3353312552;440866.4603635008;464957.45143190527;458787.7199564135;493428.02627293253;276738.3515593492;442047.3307318264;434799.06761956174;221177.93781777218;332557.3633054275;443156.07501329;192959.49145197286;192959.49145197286;270.34200939964273;291483.9690445213;212865.29740222142;40277.37203984859;5900.731066973653;0;4;5;0;0;0;0;1;18;19;194988917615.19077;74341611594.9988;164245161745.0846;34628.56775314346;17722.25800225996;45468.7167440669;4635.25854321212;393547.1319762189;112556.41596204632;543684.0951997305;176182.98795980116;4.969127765324276;0.24910511143836955
898;2019-04-12 07:58:41.794;833;300;160;156;129;37;39;25;-13;30;757;193;-15;36;239;188;831;294;127;85;38;-235;819;354;359;140;359;314;818;84.0;1385.0;752.0;118.0;0.0;0;46;100;1;0;0;0;0;0;0;1;1;1;1;0;22292.43359375;16091.603515625;0.0;4289.8408203125;784.0;156737;533.0;-325.0;Calculated values ==>;1555048721.794;356.46000000000004;303.16;289.16;288.76000000000005;286.06;276.86;273.7412296467126;277.06;275.66;271.86;276.16;348.86;292.46000000000004;271.66;276.76000000000005;297.06;291.96000000000004;356.26;302.56;281.66;276.96000000000004;326.46000000000004;351.56000000000006;249.66000000000003;242.56692532238324;269.2639976450953;273.7412296467126;285.86;8190000.000000001;3540000.0;3590000.0;1400000.0;3590000.0;3140000.0;8180000.0;0.014;0.23083333333333333;0.12533333333333332;0.019666666666666666;0.0;0.014;-0.8106458211831871;16091.603515625;0.0;4289.8408203125;22292.43359375;494826.93944660225;282271.6023307896;235268.43608466844;234195.6966069885;227137.32861265136;430542.39183029096;435329.8517278034;437179.3288687813;471703.5210853088;528530.8654716047;465631.3550907204;436858.596315483;444661.8887329707;464957.45143190527;458923.5272896674;494528.17534288083;279474.1585964384;443005.9100809836;435153.4052875198;223686.61821467688;328782.02776382567;444609.3169452433;198095.67381536096;198095.67381536096;272.4189576663037;291851.94714717794;213135.28601545945;40349.21851638905;5900.731066973653;0;4;5;0;0;0;0;1;18;19;195204425315.08804;74428054794.9576;164433956094.99463;29965.15143336201;4848.101648221019;49641.63553230379;3318.808240610224;394085.68210967974;112744.59633554252;544477.0777614568;176249.30499157967;4.306549398941783;0.16269442393112118
899;2019-04-12 07:59:41.775;837;296;163;162;138;38;40;27;-13;30;759;194;-15;16;239;188;832;290;126;87;39;-218;816;354;360;138;360;314;817;112.0;1281.0;31.0;45.0;0.0;0;42;100;1;0;0;0;0;0;0;1;1;1;0;0;23188.798828125;16075.521484375;0.0;4273.744140625;767.0;156738;551.0;-325.0;Calculated values ==>;1555048781.775;356.86;302.76000000000005;289.46000000000004;289.36;286.96000000000004;276.96000000000004;273.7412296467126;277.16;275.86;271.86;276.16;349.06000000000006;292.56;271.66;274.76000000000005;297.06;291.96000000000004;356.36;302.16;281.86;277.06;328.26000000000005;349.86;251.36;242.14157278889297;269.2639976450953;273.7412296467126;285.76000000000005;8159999.999999999;3540000.0;3600000.0;1380000.0;3600000.0;3140000.0;8170000.0;0.018666666666666668;0.2135;0.005166666666666667;0.007500000000000001;0.0;0.018666666666666668;-0.8115111658345735;16075.521484375;0.0;4273.744140625;23188.798828125;495704.4273451416;280474.9145511913;236096.28585307332;235825.7663218894;229471.9624250979;430542.39183029096;435265.9143433108;437179.3288687813;471968.1179040911;528741.0940380635;465755.56046870176;436858.596315483;441687.1745379894;464811.3070167571;458923.5272896674;494960.9339830561;277770.0723827845;443117.6556877094;435089.031508698;231213.40812182956;321652.42942325486;446810.05259020854;195425.07120551125;195425.07120551125;271.34636415448585;292230.83739861;213403.26050581728;40420.55912626772;5900.731066973653;0;4;5;0;0;0;0;1;18;19;195420057010.75317;74511428385.21477;164622296435.57556;1249.0636645935617;1885.3873603852298;46370.24895165799;4473.72725899282;394345.7181987861;112800.69097519128;545276.9234365951;176314.2222239746;2.6525982917690474;0.0707567814559378
900;2019-04-12 08:00:41.805;838;294;154;155;142;39;38;26;-13;31;764;192;-15;33;239;188;834;288;124;88;37;-217;832;355;360;137;360;314;832;113.0;1266.0;1493.0;751.0;0.0;0;40;100;1;0;0;0;0;0;0;1;1;1;0;0;23596.205078125;16356.4482421875;0.0;4262.91943359375;746.0;156739;589.0;-325.0;Calculated values ==>;1555048841.805;356.96000000000004;302.56;288.56;288.66;287.36;277.06;273.8482719121499;276.96000000000004;275.76000000000005;271.86;276.26000000000005;349.56000000000006;292.36;271.66;276.46000000000004;297.06;291.96000000000004;356.56000000000006;301.96000000000004;281.96000000000004;276.86;332.06;347.76;251.46000000000004;241.92719264551067;269.2639976450953;273.8482719121499;285.56;8320000.0;3550000.0;3600000.0;1370000.0;3600000.0;3140000.0;8320000.0;0.01883333333333333;0.211;0.24883333333333332;0.12516666666666668;0.0;0.01883333333333333;-0.8125629298903025;16356.4482421875;0.0;4262.91943359375;23596.205078125;494349.088606427;278372.0002133122;233428.48601336862;233693.15769057313;230285.59374376683;430477.46260093397;434911.66494596965;437179.3288687813;472198.00020708365;529266.4860645531;465507.06254744297;436858.596315483;444221.8054069463;464811.3070167571;458764.45873459685;493746.3954439389;275834.7363282228;443276.3520570671;434733.80906377075;247107.31509690773;312848.0458788934;447101.81152048527;193713.4657232672;193713.4657232672;270.6541112283468;292620.90736849245;213673.66205328362;40491.733558783846;5900.731066973653;0;4;5;0;0;0;0;1;18;19;195636165010.65018;74593969635.17543;164810790635.48572;60582.422279375416;31715.774615618462;45979.3600734161;4539.216466246149;394861.23821259825;113080.8406630327;546046.8883014747;176389.36764224796;6.926341082825902;0.39934886672785025
901;2019-04-12 08:01:41.785;843;296;139;141;136;40;34;31;-15;31;769;190;-18;20;239;187;837;290;124;86;34;-217;810;360;365;138;365;312;811;125.0;1325.0;1779.0;518.0;0.0;0;36;100;1;0;0;0;0;0;0;1;1;1;1;0;22194.994140625;15956.3564453125;0.0;4212.9716796875;726.0;156740;641.0;-325.0;Calculated values ==>;1555048901.785;357.46000000000004;302.76000000000005;287.06;287.26000000000005;286.76000000000005;277.16;274.38016830617;276.56;276.26000000000005;271.66;276.26000000000005;350.06000000000006;292.16;271.36;275.16;297.06;291.86;356.86;302.16;281.76000000000005;276.56;337.26;345.76;251.46000000000004;242.14157278889297;269.02936301313275;274.38016830617;285.56;8100000.0;3600000.0;3650000.0;1380000.0;3650000.0;3120000.0;8109999.999999999;0.020833333333333332;0.22083333333333333;0.2965;0.08633333333333333;0.0;0.020833333333333332;-0.813546710411935;15956.3564453125;0.0;4212.9716796875;22194.994140625;497149.53898877726;281005.9883978111;229822.58584201394;230344.83332305914;229042.27048238902;430148.3826014536;432949.0678229144;437319.724394416;472066.18378088326;529943.7962751762;465548.4988242498;436840.5790983701;442705.0933822002;464076.26427514775;457825.80360019417;496265.66904969385;278241.6943945823;441916.84747498244;432949.0678229144;268866.9448851554;304465.6318710359;446916.3828289846;197640.6009147916;197640.6009147916;272.26134861539566;293002.3734976611;213942.84566797427;40562.34244060833;5900.731066973653;0;4;5;0;0;0;0;1;18;19;195853592510.71933;74676442135.20166;164998528035.5454;71064.86011170864;21520.809171925328;48146.96106967047;4902.259727252558;395957.93321264384;113524.33098200384;546831.0128492466;176468.02038422937;7.220611870558132;0.3649386053560582
902;2019-04-12 08:02:41.786;844;292;128;129;125;43;35;33;-14;33;772;190;-16;29;239;185;836;286;125;45;34;-206;811;358;363;137;363;314;812;124.0;1276.0;867.0;308.0;0.0;0;29;100;1;0;0;0;0;0;0;1;1;1;0;0;21641.833984375;15953.3193359375;0.0;4196.33056640625;715.0;156741;677.0;-325.0;Calculated values ==>;1555048961.786;357.56000000000006;302.36;285.96000000000004;286.06;285.66;277.46000000000004;274.1680685717883;276.66;276.46000000000004;271.76000000000005;276.46000000000004;350.36;292.16;271.56;276.06;297.06;291.66;356.76;301.76000000000005;277.66;276.56;340.86;344.66;252.56000000000003;241.92719264551067;269.2639976450953;274.1680685717883;285.66;8109999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3140000.0;8120000.0;0.020666666666666667;0.21266666666666667;0.1445;0.051333333333333335;0.0;0.020666666666666667;-0.8140802541102079;15953.3193359375;0.0;4196.33056640625;21641.833984375;497203.96967466234;279062.6435925002;226964.73763213382;227221.24064857903;226197.44274015442;430280.9020939914;433634.880018922;437019.13673288765;472393.7743832905;530106.5896890105;465258.21422328043;436697.7041726919;443631.7811471603;464371.1518808695;457873.3507479363;496024.4398636776;276406.11153605464;435429.60780573246;433452.5470882844;283939.0963198885;299856.38484229014;448264.4675991937;196775.23238110595;196775.23238110595;271.9062816675078;293367.6864867098;214208.7640643962;40632.42112719977;5900.731066973653;0;4;5;0;0;0;0;1;18;19;196071996150.4555;74758943510.102;165186331165.31854;34715.24417883245;12909.78074119517;46705.49782434115;4891.331170615022;396839.448772348;113811.25734629296;547621.4631796945;176549.63500183396;4.924247041306787;0.22289771078142553
903;2019-04-12 08:03:41.796;841;293;127;127;117;42;35;30;-14;33;776;190;-16;23;239;185;835;288;126;59;34;-208;821;358;363;137;363;312;820;118.0;1373.0;1551.0;0.0;0.0;0;24;100;1;0;0;0;0;0;0;1;1;1;1;0;21473.423828125;16147.3388671875;0.0;4134.6806640625;705.0;156742;691.0;-325.0;Calculated values ==>;1555049021.796;357.26;302.46000000000004;285.86;285.86;284.86;277.36;274.1680685717883;276.66;276.16;271.76000000000005;276.46000000000004;350.76;292.16;271.56;275.46000000000004;297.06;291.66;356.66;301.96000000000004;279.06;276.56;342.26;343.66;252.36;241.92719264551067;269.02936301313275;274.1680685717883;285.76000000000005;8209999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3120000.0;8200000.0;0.019666666666666666;0.22883333333333333;0.2585;0.0;0.0;0.019666666666666666;-0.8145606063972766;16147.3388671875;0.0;4134.6806640625;21473.423828125;495830.7141387547;278862.2890552231;226598.61340201343;226598.61340201343;224065.07640905236;430280.9020939914;433634.880018922;437478.7579247441;472393.7743832905;530677.7071303296;465548.4988242498;437160.35228701105;443151.1514168714;464371.1518808695;457873.3507479363;494936.9049804858;276678.38930512324;437862.7576246094;433452.5470882844;289802.386634966;295666.80309349706;448053.554619964;202496.42290420205;202496.42290420205;274.1680685717883;293727.04018405935;214476.31413362722;40701.857791624905;5900.731066973653;0;4;5;0;0;0;0;1;18;19;196289832450.4209;74841157210.08894;165374162465.2887;60742.933602810124;0.0;49944.8236703788;4542.13710895362;397635.06616787106;113918.85678270351;548427.0167619134;176628.2603395238;5.681381689066978;0.19847465547036428
904;2019-04-12 08:04:41.797;841;295;125;124;113;43;35;30;-16;34;778;192;-18;15;239;185;833;289;127;45;34;-226;800;360;365;137;365;312;801;126.0;1307.0;206.0;29.0;0.0;0;26;100;1;0;0;0;0;0;0;1;1;1;0;0;21090.85546875;15784.302734375;0.0;4153.431640625;698.0;156743;688.0;-325.0;Calculated values ==>;1555049081.797;357.26;302.66;285.66;285.56;284.46000000000004;277.46000000000004;274.38016830617;276.66;276.16;271.56;276.56;350.96000000000004;292.36;271.36;274.66;297.06;291.66;356.46000000000004;302.06;277.66;276.56;341.96000000000004;342.96000000000004;250.56000000000003;241.92719264551067;269.02936301313275;274.38016830617;285.86;8000000.0;3600000.0;3650000.0;1370000.0;3650000.0;3120000.0;8009999.999999999;0.021;0.21783333333333335;0.034333333333333334;0.004833333333333333;0.0;0.021;-0.814894178043281;15784.302734375;0.0;4153.431640625;21090.85546875;497781.460842877;281456.9985220694;226348.8823879352;226092.68972481656;223298.31905473623;430148.3826014536;433133.46834165603;437160.35228701105;472491.6353866644;530887.3100242065;465796.38976492843;436840.5790983701;441956.66592570563;464076.26427514775;457549.89371207694;496610.69965629;278610.8174869542;434947.67464153876;432949.0678229144;288545.87390705565;292734.4514702754;446145.6201290446;200903.02117910289;200903.02117910289;273.5548617787033;294081.7484228103;214742.41558160237;40770.92654520724;5900.731066973653;0;4;5;0;0;0;0;1;18;19;196508236090.15707;74923358579.98965;165561365585.06256;8111.501701371513;1185.3392282580514;47487.64099922032;4872.966979520042;398208.86269116215;113928.73477422418;549238.9674987993;176706.72084781967;3.0925002685200997;0.0834152219619565
905;2019-04-12 08:05:41.777;838;293;129;127;111;43;36;27;-15;34;778;193;-18;25;239;184;830;288;129;56;35;-248;803;359;364;137;364;312;803;134.0;1305.0;1499.0;451.0;0.0;0;29;100;1;0;0;0;0;0;0;1;1;1;0;0;21071.4453125;15796.89453125;0.0;4163.69091796875;690.0;156744;682.0;-325.0;Calculated values ==>;1555049141.777;356.96000000000004;302.46000000000004;286.06;285.86;284.26000000000005;277.46000000000004;274.27422755570615;276.76000000000005;275.86;271.66;276.56;350.96000000000004;292.46000000000004;271.36;275.66;297.06;291.56;356.16;301.96000000000004;278.76000000000005;276.66;341.36;342.16;248.36;241.92719264551067;269.02936301313275;274.27422755570615;286.06;8030000.0;3590000.0;3640000.0;1370000.0;3640000.0;3120000.0;8030000.0;0.022333333333333334;0.2175;0.24983333333333332;0.07516666666666666;0.0;0.022333333333333334;-0.8152726880255394;15796.89453125;0.0;4163.69091796875;21071.4453125;497064.76164135744;280305.9511793765;227348.78936282167;226834.2058116396;222769.811876075;430214.79039162316;433567.68989926;437319.724394416;472491.6353866644;530887.3100242065;465920.20634867996;436840.5790983701;443447.30739667016;464223.8542375998;457573.9684186735;495888.37443797785;277988.52488975355;437117.7862642755;433384.8821390699;286033.001929769;289383.54333396035;443788.3263297372;196546.37656028266;196546.37656028266;271.8180749773142;294432.98381193023;215005.5045000183;40840.212796766005;5900.731066973653;0;4;5;0;0;0;0;1;18;19;196726863190.2266;75005531180.01578;165748503185.12207;60153.20806722765;18584.35322433733;47393.21727673878;5289.393291259582;398777.54564855417;114093.42729556916;550029.3777600774;176791.37895465788;6.583983831231118;0.32555591480966944
906;2019-04-12 08:06:41.768;834;295;136;135;114;41;35;24;-14;34;777;194;-17;6;239;185;772;290;130;68;34;-247;815;356;361;139;361;313;817;129.0;1172.0;1171.0;420.0;0.0;0;39;100;1;0;0;0;0;0;0;1;1;1;0;0;21441.1484375;16041.806640625;0.0;4235.392578125;578.0;156745;512.0;1070.0;Calculated values ==>;1555049201.768;356.56000000000006;302.66;286.76000000000005;286.66;284.56;277.26000000000005;273.955091788801;276.66;275.56;271.76000000000005;276.56;350.86;292.56;271.46000000000004;273.76000000000005;297.06;291.66;350.36;302.16;279.96000000000004;276.56;324.36;330.96000000000004;248.46000000000004;242.35481222062532;269.14681796795327;273.955091788801;286.16;8150000.0;3560000.0;3610000.0;1390000.0;3610000.0;3130000.0;8170000.0;0.021500000000000002;0.19533333333333333;0.19516666666666668;0.07;0.0;0.021500000000000002;2.700537960527122;16041.806640625;0.0;4235.392578125;21441.1484375;495352.73447965976;280013.80658920115;228953.54669961618;228694.9277499632;223348.85626097265;430412.23801567365;434130.71970383386;437249.5021140777;472228.6972694908;530706.9432932027;465899.88789363875;436769.11898854957;440377.4722100472;464664.8766729168;458195.27633761574;485903.1482338991;277770.0723827845;439823.520614965;433950.3860404442;214906.75144652807;242505.85365607988;443504.99234576453;194958.33086548198;194958.33086548198;271.16466563023164;294787.2022853997;215270.78721112912;40910.19466030566;5900.731066973653;0;4;5;0;0;0;0;1;18;19;196944330564.9984;75088318759.92892;165935975059.92538;47287.16025535093;17398.26630361978;40655.32748291772;5138.329186261688;399672.74774984265;114393.23747971316;550763.0055716238;176878.2636072263;5.44843900956459;0.27413846779716455
907;2019-04-12 08:07:41.878;834;300;146;143;120;39;36;27;-15;32;776;193;-17;28;239;187;668;295;130;77;35;-250;830;355;361;138;360;312;831;130.0;1353.0;0.0;317.0;0.0;0;30;100;1;0;0;0;0;0;0;1;1;1;0;0;21696.400390625;16291.396484375;0.0;4164.18798828125;556.0;156746;531.0;0.0;Calculated values ==>;1555049261.878;356.56000000000006;303.16;287.76000000000005;287.46000000000004;285.16;277.06;273.8482719121499;276.76000000000005;275.86;271.66;276.36;350.76;292.46000000000004;271.46000000000004;275.96000000000004;297.06;291.86;339.96000000000004;302.66;280.86;276.66;326.26000000000005;328.76000000000005;248.16000000000003;242.14157278889297;269.02936301313275;273.8482719121499;286.16;8300000.0;3550000.0;3610000.0;1380000.0;3600000.0;3120000.0;8309999.999999999;0.021666666666666667;0.22549999999999998;0.0;0.05283333333333333;0.0;0.021666666666666667;0.0;16291.396484375;0.0;4164.18798828125;21696.400390625;493936.1726985083;281117.14688390784;231342.0799194054;230560.36761745295;224680.40257836413;430477.46260093397;434310.53623595677;437319.724394416;472164.23178385233;530677.7071303296;465920.20634867996;437000.6383046333;443889.7556836854;464811.3070167571;458628.33589585364;466790.76350787067;278883.07994335034;441301.25842692086;434130.71970383386;222850.3779558165;233304.39079467155;443376.2897593949;181294.1382680438;181294.1382680438;265.4263270438003;295147.3409056522;215540.72455059589;40980.319492106784;5900.731066973653;0;4;5;0;0;0;0;1;18;19;197161327665.4804;75171571110.11385;166123818810.34262;0.0;13846.673670459713;42373.18264379933;5478.125931108784;400067.52986224025;114654.08933332616;551456.1783153464;176966.89626257666;3.0161925868137303;0.13899948234477535
908;2019-04-12 08:08:41.799;841;301;156;154;127;39;36;23;-16;32;776;193;-19;8;239;187;720;295;128;79;36;-253;816;357;362;134;362;310;816;130.0;1414.0;531.0;185.0;0.0;0;17;100;1;0;0;0;0;0;0;1;1;1;1;0;21573.1171875;16036.2080078125;0.0;4076.70239257812;561.0;156747;530.0;14.0;Calculated values ==>;1555049321.799;357.26;303.26000000000005;288.76000000000005;288.56;285.86;277.06;274.0616903277293;276.76000000000005;275.46000000000004;271.56;276.36;350.76;292.46000000000004;271.26000000000005;273.96000000000004;297.06;291.86;345.16;302.66;281.06;276.76000000000005;326.16;329.26000000000005;247.86;241.2770596917726;268.7936212382143;274.0616903277293;285.96000000000004;8159999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3100000.0;8159999.999999999;0.021666666666666667;0.23566666666666666;0.0885;0.030833333333333334;0.0;0.021666666666666667;0.03536442438235845;16036.2080078125;0.0;4076.70239257812;21573.1171875;496297.22287833976;282946.8095011901;234230.14528487631;233696.04498519868;226653.4175063852;430346.717906069;434064.28222162405;437618.5379703155;472689.592463476;530828.8528521884;466207.9472626426;437142.86386454466;441323.7897637848;464518.1588243853;458308.45282757154;477433.7011508015;280098.9111569344;441413.8914409164;434064.28222162405;222432.26289678228;235395.46725036926;443836.1789812497;195924.93032859088;195924.93032859088;271.5597841241665;295507.44545606384;215809.76654905418;41048.90315773775;5900.731066973653;0;4;5;0;0;0;0;1;18;19;197377942080.4942;75253063670.11903;166310173120.3545;21389.884276292625;7643.930166790314;46505.23217522135;5159.685957682385;400245.5442033238;114832.94189896698;552195.8565785005;177055.42797455288;4.012285192421451;0.15561839289637963
909;2019-04-12 08:09:41.799;844;292;163;160;135;40;34;20;-15;32;777;192;-17;27;239;188;766;286;126;81;34;-254;818;354;359;135;359;313;819;123.0;1257.0;1500.0;273.0;0.0;0;16;100;1;0;0;0;0;0;0;1;1;1;0;0;22234.880859375;16089.533203125;0.0;4105.11767578125;671.0;156748;523.0;23.0;Calculated values ==>;1555049381.799;357.56000000000006;302.36;289.46000000000004;289.16;286.66;277.16;273.7412296467126;276.56;275.16;271.66;276.36;350.86;292.36;271.46000000000004;275.86;297.06;291.96000000000004;349.76;301.76000000000005;281.26000000000005;276.56;325.46000000000004;340.26;247.76000000000002;241.49495122638035;269.14681796795327;273.7412296467126;285.76000000000005;8180000.0;3540000.0;3590000.0;1350000.0;3590000.0;3130000.0;8190000.000000001;0.0205;0.2095;0.25;0.0455;0.0;0.0205;0.05775901111305641;16089.533203125;0.0;4105.11767578125;22234.880859375;496554.9996259189;278496.8515633154;236059.88891474175;235250.69648506638;228665.79204718483;430542.39183029096;434442.7656083012;437089.72060350876;472558.57531478856;530706.9432932027;465651.8663927555;436769.11898854957;443539.3130676669;464957.45143190527;458923.5272896674;484648.24121241516;275899.5173993381;442368.09841364;434442.7656083012;219505.55070137876;281426.5920051367;443533.4570946943;197267.6989241472;197267.6989241472;272.0881631409682;295872.51210645447;216077.48105914533;41117.08499164074;5900.731066973653;0;4;5;0;0;0;0;1;18;19;197594242080.4942;75333763670.11903;166497073120.3545;59955.50541984039;11205.091996759893;43732.85763883965;4862.088867025157;400923.4224507916;114990.01708366323;552947.8406602843;177138.94276475877;5.930062601258056;0.26451266511185106
910;2019-04-12 08:10:41.779;841;291;164;164;142;38;37;26;-16;31;779;190;-18;16;238;189;772;287;121;90;36;-257;835;354;359;135;359;311;837;122.0;1284.0;565.0;203.0;0.0;0;7;100;1;0;0;0;0;0;0;1;1;1;0;0;23517.4375;16373.0263671875;0.0;4022.28442382812;780.0;156749;513.0;22.0;Calculated values ==>;1555049441.779;357.26;302.26000000000005;289.56;289.56;287.36;276.96000000000004;273.7412296467126;276.86;275.76000000000005;271.56;276.26000000000005;351.06000000000006;292.16;271.36;274.76000000000005;296.96000000000004;292.06;350.36;301.86;282.16;276.76000000000005;324.46000000000004;351.16;247.46000000000004;241.49495122638035;268.91163127593666;273.7412296467126;285.26000000000005;8350000.0;3540000.0;3590000.0;1350000.0;3590000.0;3110000.0;8370000.0;0.02033333333333333;0.214;0.09416666666666668;0.03383333333333333;0.0;0.02033333333333333;0.054888344485800385;16373.0263671875;0.0;4022.28442382812;23517.4375;494517.65525738825;276737.74766706396;236006.89286827316;236006.89286827316;230210.96381219392;430542.39183029096;434976.4790924014;437389.9950341223;472460.9817075043;531067.5055544617;465693.21782636223;437071.7284734032;442315.4447309332;464826.4671830437;459059.1975581312;483825.1808520837;275093.35358690144;443796.41213842004;434799.06761956174;215324.80838970217;327104.2899505934;443210.63101481955;194775.2393383428;194775.2393383428;271.0829423622758;296253.6543364639;216347.91221520735;41184.7907663754;5900.731066973653;0;4;5;0;0;0;0;1;18;19;197809570280.56268;75414736670.14478;166684210720.414;22846.22282801924;8405.397418387463;44668.611034749;4880.484508384785;401613.20684827573;115153.3833552597;553684.2740064965;177220.10381354252;3.961730057339169;0.16071616248033854
911;2019-04-12 08:11:44.790;845;295;149;150;143;40;34;30;-17;31;781;190;-20;26;239;188;773;289;123;87;33;-259;801;359;364;131;364;311;802;137.0;1267.0;390.0;181.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;22170.076171875;15793.9833984375;0.0;4021.03540039062;805.0;156750;504.0;20.0;Calculated values ==>;1555049504.79;357.66;302.66;288.06;288.16;287.46000000000004;277.16;274.27422755570615;276.56;276.16;271.46000000000004;276.26000000000005;351.26;292.16;271.16;275.76000000000005;297.06;291.96000000000004;350.46000000000004;302.06;281.86;276.46000000000004;323.56;353.66;247.26000000000002;240.61611355647437;268.91163127593666;274.27422755570615;285.46000000000004;8009999.999999999;3590000.0;3640000.0;1310000.0;3640000.0;3110000.0;8020000.0;0.022833333333333334;0.21116666666666667;0.065;0.030166666666666668;0.0;0.022833333333333334;0.04981907038493232;15793.9833984375;0.0;4021.03540039062;22170.076171875;498272.48354868795;281361.2793461879;232600.304394487;232866.72262855573;231011.29678108252;430214.79039162316;433201.5241952028;437231.03110804653;472984.3684616349;531276.9296994685;465693.21782636223;436752.093818078;443797.99741981184;464223.8542375998;458124.47357435315;487495.0769714503;278526.65461556514;442288.3316811734;433017.6092021058;211562.405474017;337592.078488485;443780.1929895956;195292.04194979477;195292.04194979477;271.31119170224355;296653.48988094047;216629.42269433284;41255.18210315098;5900.731066973653;0;4;5;0;0;0;0;1;18;19;198037355045.2662;75498541300.03569;166880174930.15894;15726.034295286365;7496.059223033992;44127.16518748442;5428.067118927768;401950.7730275025;115292.5453945831;554461.3727076433;177310.31938934018;3.6728365773257123;0.14070155746382315
912;2019-04-12 08:12:41.780;845;291;136;138;135;41;34;29;-15;33;783;189;-17;17;239;186;774;285;125;75;33;-260;832;356;361;128;361;313;833;130.0;1244.0;1098.0;0.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;22051.783203125;16336.1669921875;0.0;4050.12475585938;816.0;156751;494.0;355.0;Calculated values ==>;1555049561.78;357.66;302.26000000000005;286.76000000000005;286.96000000000004;286.66;277.26000000000005;273.955091788801;276.56;276.06;271.66;276.46000000000004;351.46000000000004;292.06;271.46000000000004;274.86;297.06;291.76000000000005;350.56000000000006;301.66;280.66;276.46000000000004;322.56;354.76;247.16000000000003;239.943914813709;269.14681796795327;273.955091788801;285.66;8320000.0;3560000.0;3610000.0;1280000.0;3610000.0;3130000.0;8330000.0;0.021666666666666667;0.20733333333333331;0.183;0.0;0.0;0.021666666666666667;0.8836590792966584;16336.1669921875;0.0;4050.12475585938;22051.783203125;495399.30253987253;277018.0644419885;228721.57016380693;229236.38538462823;228464.72616794915;430412.23801567365;433950.3860404442;437089.72060350876;473567.7884962697;531335.9505739177;465279.18290681543;436769.11898854957;442047.964821045;464664.8766729168;458331.9995530319;484457.19731101603;274542.0038543201;440975.2914610382;433769.5290198815;207382.2378540181;342208.19576138764;444256.4114497949;201972.2588119733;201972.2588119733;273.955091788801;297003.518181802;216883.74175975897;41319.067577787326;5900.731066973653;0;4;5;0;0;0;0;1;18;19;198243943795.30078;75572343350.04803;167057983730.1887;43026.49550785099;0.0;43522.41677668829;5022.274187838011;402415.81562111934;115351.87878558201;555155.143496112;177393.03674366965;4.491802020892315;0.1471711624099032
913;2019-04-12 08:13:41.781;844;292;131;132;125;41;35;31;-15;33;788;189;-17;23;239;187;705;287;125;81;34;-243;834;357;362;130;362;312;834;130.0;1333.0;585.0;175.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21799.353515625;16344.28515625;0.0;4027.75463867188;574.0;156752;485.0;964.0;Calculated values ==>;1555049621.781;357.56000000000006;302.36;286.26000000000005;286.36;285.66;277.26000000000005;274.0616903277293;276.66;276.26000000000005;271.66;276.46000000000004;351.96000000000004;292.06;271.46000000000004;275.46000000000004;297.06;291.86;343.66;301.86;281.26000000000005;276.56;321.66;330.56;248.86;240.39332010688793;269.02936301313275;274.0616903277293;285.66;8340000.000000001;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3120000.0;8340000.000000001;0.021666666666666667;0.22216666666666668;0.09749999999999999;0.029166666666666667;0.0;0.021666666666666667;2.433502568960255;16344.28515625;0.0;4027.75463867188;21799.353515625;495062.32220678683;277369.26192374394;227427.28832537687;227682.55939455956;225903.09579145542;430346.717906069;433883.48505660606;437319.724394416;473308.3704715943;531934.76469525;465424.42361272563;437000.6383046333;443151.1514168714;464518.1588243853;458308.45282757154;472827.6407378665;275289.74626193725;441738.5093897329;433702.1600636701;203620.32615720207;240832.718256323;445665.4122285303;196799.06978454083;196799.06978454083;271.91196393018595;297368.95041111915;217156.08339961866;41386.38436125479;5900.731066973653;0;4;5;0;0;0;0;1;18;19;198460847410.03876;75649744639.95453;167245486854.9622;23450.76382446283;7258.601654616359;43886.33555606895;5132.900289381134;402969.80201450543;115412.36814076986;555883.5619047761;177477.66460798515;3.9136287837216552;0.15249477262997657
914;2019-04-12 08:14:41.771;846;293;129;129;119;43;35;34;-16;34;794;189;-18;17;239;186;640;287;126;44;34;-218;803;360;366;129;365;313;803;137.0;1369.0;326.0;165.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;20970.099609375;15777.5322265625;0.0;4046.14868164062;545.0;156753;512.0;1190.0;Calculated values ==>;1555049681.771;357.76;302.46000000000004;286.06;286.06;285.06;277.46000000000004;274.38016830617;276.66;276.56;271.56;276.56;352.56000000000006;292.06;271.36;274.86;297.06;291.76000000000005;337.16;301.86;277.56;276.56;324.36;327.66;251.36;240.16925963744896;269.14681796795327;274.38016830617;285.76000000000005;8030000.0;3600000.0;3660000.0;1290000.0;3650000.0;3130000.0;8030000.0;0.022833333333333334;0.22816666666666666;0.05433333333333333;0.0275;0.0;0.022833333333333334;3.0083492774229716;15777.5322265625;0.0;4046.14868164062;20970.099609375;498234.4201078775;280305.9511793765;227348.78936282167;227348.78936282167;224790.7055084475;430148.3826014536;432880.6149027872;436929.5940270328;473534.8580475586;532488.2621587649;465279.18290681543;436608.2920388048;442047.964821045;464076.26427514775;457687.92273860215;465199.20259668474;277538.10553044564;434524.77317851107;432695.15374167816;214906.75144652807;228704.35009887922;448460.97741783614;196431.57742838544;196431.57742838544;271.77568148463286;297725.3031185326;217423.7205975494;41453.65567518015;5900.731066973653;0;4;5;0;0;0;0;1;18;19;198679211010.0735;75727431689.96687;167432955604.992;13067.058901859838;6930.808499709894;42818.00698061355;5394.684992486851;403274.0664847416;115530.59351789394;556605.9776699987;177565.37986370176;3.440862455894572;0.12803752551561312
915;2019-04-12 08:15:41.772;841;289;130;130;117;44;36;32;-14;35;800;189;-16;22;239;186;615;283;125;42;35;-201;828;356;361;136;361;314;829;134.0;1331.0;1858.0;125.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20522.224609375;16242.662109375;0.0;3036.13403320312;538.0;156754;512.0;1248.0;Calculated values ==>;1555049741.772;357.26;302.06;286.16;286.16;284.86;277.56;273.955091788801;276.76000000000005;276.36;271.76000000000005;276.66;353.16;292.06;271.56;275.36;297.06;291.76000000000005;334.66;301.46000000000004;277.36;276.66;324.36;326.96000000000004;253.06000000000003;241.71165711629368;269.2639976450953;273.955091788801;285.66;8280000.0;3560000.0;3610000.0;1360000.0;3610000.0;3140000.0;8290000.000000001;0.022333333333333334;0.22183333333333335;0.30966666666666665;0.020833333333333332;0.0;0.022333333333333334;3.1560475622357815;16242.662109375;0.0;3036.13403320312;20522.224609375;495175.44567959674;276458.6453262376;227240.83407289992;227240.83407289992;223951.99275968136;430412.23801567365;434310.53623595677;437019.13673288765;472720.47428543336;533042.1192917443;465133.6575639017;436697.7041726919;442589.97493735823;464664.8766729168;458331.9995530319;457072.1192356743;273990.7157873209;435378.9101572175;434130.71970383386;214906.75144652807;225777.27872811773;448970.91351530515;200569.94653220664;200569.94653220664;273.40656453532546;298071.07825080125;217690.55999833607;41512.675681617446;5900.731066973653;0;4;5;0;0;0;0;1;18;19;198897314645.67667;75806933015.18674;167621058740.51224;73220.43256547755;5175.020145481219;40613.557998293065;5216.190600833008;403993.14089999854;115631.47710491462;557301.2523011297;177653.8053009567;6.443618179857594;0.25943077709662593
916;2019-04-12 08:16:41.772;838;292;136;134;117;42;35;32;-15;35;806;185;-17;19;239;187;609;287;127;54;34;-190;823;358;364;142;364;312;824;130.0;1335.0;1885.0;52.0;2.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;20392.326171875;16181.328125;0.0;3005.07470703125;540.0;156755;515.0;1246.0;Calculated values ==>;1555049801.772;356.96000000000004;302.36;286.76000000000005;286.56;284.86;277.36;274.1680685717883;276.66;276.36;271.66;276.66;353.76;291.66;271.46000000000004;275.06;297.06;291.86;334.06;301.86;278.56;276.56;324.66;327.16;254.16000000000003;242.98782864720522;269.02936301313275;274.1680685717883;285.86;8230000.0;3579999.9999999995;3640000.0;1420000.0;3640000.0;3120000.0;8240000.000000001;0.021666666666666667;0.2225;0.3141666666666667;0.008666666666666666;0.0003333333333333333;0.022000000000000002;3.1506847552008734;16181.328125;0.0;3005.07470703125;20392.326171875;495196.56199792156;278108.8645126786;228851.2404984325;228335.95495184071;224014.60643615993;430280.9020939914;433384.8821390699;437319.724394416;471931.263865096;533817.9159785925;464927.247715416;437000.6383046333;442555.91306046274;464223.8542375998;458147.9488794607;456603.8150274245;275968.9739977212;436771.22864446876;433201.5241952028;216160.93158060662;226613.5671989835;449051.89543330955;201920.84130843382;202328.8776597974;273.94412185054574;298412.032840645;217960.75991695587;41563.019087786066;5900.731066973653;0;4;5;0;0;0;0;1;18;19;199114814645.67667;75890333015.18674;167808858740.51224;73954.48243617942;2141.8024690822563;40191.25212910898;5079.198223778919;405219.5985250124;115692.45062670264;557974.6257188581;177739.60020782848;6.3256638735600115;0.2420597562994997
917;2019-04-12 08:17:41.802;838;291;143;141;122;43;36;34;-14;36;801;184;-16;15;239;186;606;285;127;49;35;-179;802;359;364;143;364;314;803;141.0;1415.0;2052.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20031.85546875;15795.6240234375;0.0;3027.01684570312;542.0;156756;518.0;1245.0;Calculated values ==>;1555049861.802;356.96000000000004;302.26000000000005;287.46000000000004;287.26000000000005;285.36;277.46000000000004;274.27422755570615;276.76000000000005;276.56;271.76000000000005;276.76000000000005;353.26;291.56;271.56;274.66;297.06;291.76000000000005;333.76000000000005;301.66;278.06;276.66;324.96000000000004;327.36;255.26000000000002;243.1966462407574;269.2639976450953;274.27422755570615;285.86;8020000.0;3590000.0;3640000.0;1430000.0;3640000.0;3140000.0;8030000.0;0.0235;0.23583333333333334;0.34199999999999997;0.030166666666666668;0.0;0.0235;3.14785052099121;15795.6240234375;0.0;3027.01684570312;20031.85546875;497157.62829409563;279365.31669305934;230995.33827908814;230469.44143875584;225554.2900103951;430214.79039162316;433567.68989926;437019.13673288765;471897.7078724963;533146.8266809037;464509.5314442167;436697.7041726919;441535.7918162193;464223.8542375998;457849.5140682483;459014.1371560785;276649.2252414988;435897.0153556221;433384.8821390699;217415.1398638553;227449.86971758792;450038.17657499487;201091.45303609828;201091.45303609828;273.62438270983034;298749.0694549131;218227.3677553664;41613.31165108302;5900.731066973653;0;4;5;0;0;0;0;1;18;19;199333323845.5725;75975875765.14597;167996752640.4227;80687.26782430196;7509.892826756714;43007.725059855045;5458.895583919833;406508.92411719466;115772.92163619335;558668.2971908405;177827.4615649083;7.2606061096820556;0.30611759687720214
918;2019-04-12 08:18:41.783;830;286;151;149;127;42;36;33;-12;36;794;185;-14;19;239;186;606;281;128;57;35;-171;805;357;362;145;362;316;807;137.0;1373.0;1762.0;148.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20025.453125;15851.8173828125;0.0;3039.1708984375;544.0;156757;521.0;1242.0;Calculated values ==>;1555049921.783;356.16;301.76000000000005;288.26000000000005;288.06;285.86;277.36;274.0616903277293;276.76000000000005;276.46000000000004;271.96000000000004;276.76000000000005;352.56000000000006;291.66;271.76000000000005;275.06;297.06;291.76000000000005;333.76000000000005;301.26000000000005;278.86;276.66;325.26000000000005;327.56;256.06;243.61107973660833;269.49753711883926;274.0616903277293;285.96000000000004;8050000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3160000.0;8070000.0;0.022833333333333334;0.22883333333333333;0.2936666666666667;0.024666666666666667;0.0;0.022833333333333334;3.1399596831918553;15851.8173828125;0.0;3039.1708984375;20025.453125;495700.40599086526;276781.97172047466;233048.84886083746;232516.90537114645;226778.1375597825;430346.717906069;434064.28222162405;436878.1151619385;471632.7587203168;532264.4258172942;464340.6588198103;436555.01315091987;441720.2267263507;464518.1588243853;458171.54992489325;458589.8986297355;274633.1925127274;437749.2872906415;433883.48505660606;218669.37671819705;228286.1864045524;450531.6392243874;200708.85239686896;200708.85239686896;273.4654911730317;299082.7746527773;218491.0129194356;41663.8472075771;5900.731066973653;0;4;5;0;0;0;0;1;18;19;199551054875.37866;76062248405.06906;168185692790.25446;69355.04016534208;6162.295408412122;42095.42624977536;5324.154112397331;407758.8807376827;115886.82045866606;559377.265540029;177917.2918570276;6.507701667357779;0.26700475772842436
919;2019-04-12 08:19:41.773;822;290;160;157;132;41;35;31;-11;36;786;186;-13;14;239;187;607;285;128;67;34;-172;825;356;361;145;362;316;824;138.0;1466.0;780.0;281.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;20826.833984375;16184.48046875;0.0;3028.56372070312;547.0;156758;524.0;1241.0;Calculated values ==>;1555049981.773;355.36;302.16;289.16;288.86;286.36;277.26000000000005;273.955091788801;276.66;276.26000000000005;272.06;276.76000000000005;351.76;291.76000000000005;271.86;274.56;297.06;291.86;333.86;301.66;279.86;276.56;325.56;327.86;255.96000000000004;243.61107973660833;269.49753711883926;273.955091788801;285.96000000000004;8250000.0;3560000.0;3610000.0;1450000.0;3620000.0000000005;3160000.0;8240000.000000001;0.023;0.24433333333333335;0.13;0.04683333333333333;0.0;0.023;3.136971930427063;16184.48046875;0.0;3028.56372070312;20826.833984375;492601.66323155456;277242.8980435671;235162.524985034;234359.79834527493;227822.17990360534;430412.23801567365;434130.71970383386;437039.1322159168;471632.7587203168;531425.0384582774;464466.06860702083;436716.74332067836;440958.58779026335;464518.1588243853;458468.5810051565;455917.53637978696;275135.33180760685;439657.55536505504;433950.3860404442;219923.6425635755;229540.68826423294;450425.7130452206;197002.13384558295;197002.13384558295;271.98959928812593;299423.1536394552;218757.93757338292;41714.40323533545;5900.731066973653;0;4;5;0;0;0;0;1;18;19;199767918725.41315;76149233905.08289;168375261190.2846;31204.809788143404;11868.67095918303;44171.11865046934;5449.809800481808;408596.73982097;116037.05346874439;560096.0335996663;178007.05992581043;4.824556082016486;0.21329317129338432
920;2019-04-12 08:20:41.784;821;293;167;165;139;40;35;30;-11;35;778;186;-14;22;238;189;607;287;126;72;34;-172;814;355;360;146;360;315;815;129.0;1395.0;635.0;126.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21298.685546875;16030.470703125;0.0;3016.83544921875;551.0;156759;529.0;1241.0;Calculated values ==>;1555050041.784;355.26;302.46000000000004;289.86;289.66;287.06;277.16;273.8482719121499;276.66;276.16;272.06;276.66;350.96000000000004;291.76000000000005;271.76000000000005;275.36;296.96000000000004;292.06;333.86;301.86;280.36;276.56;326.06;328.26000000000005;255.96000000000004;243.81672145450628;269.38090353596624;273.8482719121499;285.76000000000005;8140000.000000001;3550000.0;3600000.0;1460000.0;3600000.0;3150000.0;8150000.0;0.021500000000000002;0.23249999999999998;0.10583333333333332;0.021;0.0;0.021500000000000002;3.1363563508557113;16030.470703125;0.0;3016.83544921875;21298.685546875;493506.80483575776;279268.5510313555;237221.19912694473;236675.9859478096;229761.92859532026;430477.46260093397;434376.6058122323;437269.4612400554;471400.74093632615;530660.6673806835;464612.90651511383;436787.6458509821;442382.39042806684;464680.0635916259;458900.4430022252;457502.472977744;276615.7407198115;440699.58282389754;434197.24731978856;222014.15119762826;231213.40812182956;450249.2316156717;198715.26481808347;198715.26481808347;272.6695907466232;299774.2639935017;219026.44471673475;41764.79079770911;5900.731066973653;0;4;5;0;0;0;0;1;18;19;199984258380.1175;76236549909.96355;168564595895.02585;25246.985787992027;5282.213302749354;42056.1652499693;5062.86262378666;409067.2576959269;116180.00370680497;560814.7260339826;178094.68159025357;4.076598881933906;0.1504884077947451
921;2019-04-12 08:21:41.784;821;290;165;165;145;39;36;30;-12;34;770;185;-15;19;238;189;610;284;126;78;36;-171;813;356;361;139;361;315;813;132.0;1402.0;148.0;185.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;22939.248046875;15999.3896484375;0.0;4016.97119140625;555.0;156760;533.0;1240.0;Calculated values ==>;1555050101.784;355.26;302.16;289.66;289.66;287.66;277.06;273.955091788801;276.76000000000005;276.16;271.96000000000004;276.56;350.16;291.66;271.66;275.06;296.96000000000004;292.06;334.16;301.56;280.96000000000004;276.76000000000005;326.46000000000004;328.66;256.06;242.35481222062532;269.38090353596624;273.955091788801;285.76000000000005;8130000.0;3560000.0;3610000.0;1390000.0;3610000.0;3150000.0;8130000.0;0.022000000000000002;0.23366666666666666;0.024666666666666667;0.030833333333333334;0.0;0.022000000000000002;3.1332108312964833;15999.3896484375;0.0;4016.97119140625;22939.248046875;493602.5220198101;278082.35166416405;236713.2915132838;236713.2915132838;231362.4960170753;430412.23801567365;434310.53623595677;437109.2053401759;472228.6972694908;529820.5405018769;464487.7448327629;436626.3353312552;441930.40532343107;464533.37255708285;458741.3219607375;458228.39302456356;275478.41220900696;441463.73940184334;434310.53623595677;223686.61821467688;232886.18681767926;451578.34004346986;193756.52529194346;193756.52529194346;270.67527114681667;300142.91344011633;219293.36021966444;41823.405853047654;5900.731066973653;0;4;5;0;0;0;0;1;18;20;200200558380.1175;76322049909.96355;168753595895.02585;6002.699441189733;7949.505954838731;42702.57885056839;5292.188240768293;409327.6717395034;116290.26803395154;561521.048901487;178180.97368079153;3.094816934157983;0.1175901192515209
922;2019-04-12 08:22:41.795;822;289;152;154;146;40;37;31;-12;33;759;188;-14;27;239;189;612;283;127;78;36;-176;831;356;361;131;361;315;832;132.0;1359.0;970.0;102.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22686.759765625;16318.71875;0.0;4044.0146484375;558.0;156761;536.0;1242.0;Calculated values ==>;1555050161.795;355.36;302.06;288.36;288.56;287.76000000000005;277.16;273.955091788801;276.86;276.26000000000005;271.96000000000004;276.46000000000004;349.06000000000006;291.96000000000004;271.76000000000005;275.86;297.06;292.06;334.36;301.46000000000004;280.96000000000004;276.76000000000005;326.76000000000005;328.96000000000004;255.56000000000003;240.61611355647437;269.38090353596624;273.955091788801;285.86;8309999.999999999;3560000.0;3610000.0;1310000.0;3610000.0;3150000.0;8320000.0;0.022000000000000002;0.2265;0.16166666666666665;0.017;0.0;0.022000000000000002;3.137797905165314;16318.71875;0.0;4044.0146484375;22686.759765625;492023.3186733916;276249.8760470337;232900.45643902244;233428.48601336862;231326.59995351423;430412.23801567365;434489.842356074;437109.2053401759;473178.34860283375;528664.3185540789;464862.9566386295;436787.6458509821;443130.5942726304;464664.8766729168;458741.3219607375;456046.1381816776;273801.2355137192;441463.73940184334;434310.53623595677;224941.0041839467;234140.81001818314;452435.73860089504;200214.99450948348;200214.99450948348;273.26695424302835;300523.1998792791;219562.7271652413;41890.59305061649;5900.731066973653;0;4;5;0;0;0;0;1;18;20;200417198090.6821;76403064760.17468;168942630545.51852;38297.8974176286;4287.752649553997;41278.47045429258;5150.1019179824125;409696.9110624233;116392.26388506572;562221.0192852326;178268.00871917346;4.37142797569053;0.1625116996514457
