;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
923;2019-04-12 08:23:41.755;827;289;140;141;135;41;35;33;-14;34;765;190;-16;18;239;188;615;283;129;78;35;-175;799;360;365;128;365;314;800;140.0;1398.0;1250.0;82.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21438.10546875;15776.5859375;0.0;4061.32421875;563.0;156762;541.0;1242.0;Calculated values ==>;1555050221.755;355.86;302.06;287.16;287.26000000000005;286.66;277.26000000000005;274.38016830617;276.66;276.46000000000004;271.76000000000005;276.56;349.66;292.16;271.56;274.96000000000004;297.06;291.96000000000004;334.66;301.46000000000004;280.96000000000004;276.66;327.26000000000005;329.46000000000004;255.66000000000003;239.943914813709;269.2639976450953;274.38016830617;286.06;7990000.000000001;3600000.0;3650000.0;1280000.0;3650000.0;3140000.0;8000000.0;0.02333333333333333;0.233;0.20833333333333334;0.013666666666666666;0.0;0.02333333333333333;3.1370165003169297;15776.5859375;0.0;4061.32421875;21438.10546875;495822.32446724805;278695.60396146885;230253.9704811371;230516.65103344907;228946.87607624952;430148.3826014536;433133.46834165603;437019.13673288765;473664.3179132749;529371.5340088578;465258.21422328043;436697.7041726919;441989.14613073424;464076.26427514775;457963.5371873117;461135.57227760064;276000.25198488036;440607.8388199888;433133.46834165603;227031.71669481136;236231.924509345;453046.83503461524;201870.93181972823;201870.93181972823;273.93368716726053;300890.6619516592;219830.0097305589;41958.092511558956;5900.731066973653;0;4;5;0;0;0;0;1;18;20;200634852890.82056;76480712960.22409;169131204745.6385;48989.20935690821;3432.737343936789;43136.529628203825;5396.125852178315;410423.81869096926;116456.55841010797;562924.0086474781;178355.83536049307;5.088973656301245;0.18866969539740358
924;2019-04-12 08:24:41.776;828;286;135;135;126;42;35;33;-13;35;779;190;-15;20;239;188;618;281;132;81;35;-165;830;357;362;137;362;314;831;127.0;1342.0;0.0;134.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20843.125;16336.640625;0.0;3022.83203125;565.0;156763;545.0;1242.0;Calculated values ==>;1555050281.776;355.96000000000004;301.76000000000005;286.66;286.66;285.76000000000005;277.36;274.0616903277293;276.66;276.46000000000004;271.86;276.66;351.06000000000006;292.16;271.66;275.16;297.06;291.96000000000004;334.96000000000004;301.26000000000005;281.26000000000005;276.66;327.66;329.66;256.66;241.92719264551067;269.2639976450953;274.0616903277293;286.36;8300000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3140000.0;8309999.999999999;0.021166666666666667;0.22366666666666665;0.0;0.022333333333333334;0.0;0.021166666666666667;3.136702571693452;16336.640625;0.0;3022.83203125;20843.125;493030.1972971177;275078.9773230486;228493.14499881177;228493.14499881177;226196.0414517793;430346.717906069;433883.48505660606;437179.3288687813;472589.4791058512;530841.1641920215;465258.21422328043;436858.596315483;442290.0738787095;464518.1588243853;458445.2132468918;457378.5179209481;273067.195879722;441738.5093897329;433883.48505660606;228704.35009887922;237068.3971897606;452544.87690438;191943.38447395703;191943.38447395703;269.9344470871729;301243.1288586167;220097.7136150822;42017.14780900794;5900.731066973653;0;4;5;0;0;0;0;1;18;20;200853029225.48776;76560240785.10278;169319670685.351;0.0;5820.09999761278;41224.29902988757;5121.065462332738;410832.2049868479;116533.69237527881;563627.2616043064;178443.50929645493;2.69457052968806;0.08723108284205115
925;2019-04-12 08:25:41.796;829;288;135;135;122;42;35;33;-15;36;788;186;-18;19;239;188;621;283;132;84;34;-153;832;358;364;143;364;311;833;135.0;1393.0;311.0;82.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20497.1328125;16315.7939453125;0.0;2969.42333984375;570.0;156764;549.0;1243.0;Calculated values ==>;1555050341.796;356.06000000000006;301.96000000000004;286.66;286.66;285.36;277.36;274.1680685717883;276.66;276.46000000000004;271.66;276.76000000000005;351.96000000000004;291.76000000000005;271.36;275.06;297.06;291.96000000000004;335.26000000000005;301.46000000000004;281.56;276.56;328.06;330.16;257.86;243.1966462407574;268.91163127593666;274.1680685717883;286.36;8320000.0;3579999.9999999995;3640000.0;1430000.0;3640000.0;3110000.0;8330000.0;0.022500000000000003;0.23216666666666666;0.05183333333333333;0.013666666666666666;0.0;0.022500000000000003;3.1384392381061916;16315.7939453125;0.0;2969.42333984375;20497.1328125;492990.34058106836;275767.07972107315;228464.72616794915;228464.72616794915;225158.50145324104;430280.9020939914;433384.8821390699;437548.62350390764;471897.7078724963;532009.625379593;465197.3528824055;437071.7284734032;442762.7716994148;464223.8542375998;458285.0314232081;457685.0438946529;273738.74474295194;441802.921509229;433201.5241952028;230377.04089860234;239159.6471344744;452770.8568513316;199525.96498046056;199525.96498046056;273.0035257540098;301587.7458409942;220369.9079376221;42067.099915571656;5900.731066973653;0;4;5;0;0;0;0;1;18;20;201070901825.41852;76644268785.07608;169507233185.2914;12337.507800132005;3461.0135222352374;42706.19911971991;5257.700082331701;410935.0518226713;116611.06076879051;564326.9155622701;178530.02783920392;3.306284787026824;0.10308838301108418
926;2019-04-12 08:26:41.807;833;289;136;135;120;43;36;34;-16;36;784;184;-18;18;239;188;624;283;131;83;35;-144;816;360;365;145;365;312;816;136.0;1344.0;2108.0;244.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20190.525390625;16002.8662109375;0.0;2964.97900390625;574.0;156765;554.0;1242.0;Calculated values ==>;1555050401.807;356.46000000000004;302.06;286.76000000000005;286.66;285.16;277.46000000000004;274.38016830617;276.76000000000005;276.56;271.56;276.76000000000005;351.56000000000006;291.56;271.36;274.96000000000004;297.06;291.96000000000004;335.56;301.46000000000004;281.46000000000004;276.66;328.56;330.56;258.76000000000005;243.61107973660833;269.02936301313275;274.38016830617;286.26000000000005;8159999.999999999;3600000.0;3650000.0;1450000.0;3650000.0;3120000.0;8159999.999999999;0.02266666666666667;0.224;0.35133333333333333;0.04066666666666666;0.0;0.02266666666666667;3.1352802807558477;16002.8662109375;0.0;2964.97900390625;20190.525390625;495109.8572174551;277408.6931155609;228968.26727407592;228709.53486609564;224873.49290915427;430148.3826014536;433317.3069910173;437160.35228701105;471632.7587203168;531515.8937024806;464802.7327814321;436840.5790983701;442406.4822223239;464076.26427514775;457963.5371873117;460494.4135282639;274849.00422188063;441428.5125654924;433133.46834165603;232467.98657752166;240832.718256323;453372.940763054;201228.70622680025;201228.70622680025;273.6825880820199;301926.8718205901;220639.2794809535;42116.56233481666;5900.731066973653;0;4;5;0;0;0;0;1;18;20;201289641920.11957;76730684624.95798;169694167450.03592;82890.65164915405;10253.865537807653;41584.57168462986;5256.507941270064;411728.7653044631;116725.37238075543;565029.4674289126;178617.6623026542;7.380152844315309;0.3321818940039271
927;2019-04-12 08:27:41.787;834;284;140;138;121;43;36;35;-14;37;777;185;-16;19;240;188;625;279;132;82;36;-153;802;360;365;146;365;313;803;138.0;1397.0;1316.0;266.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19949.75390625;15817.8623046875;0.0;2970.45190429688;577.0;156766;557.0;1242.0;Calculated values ==>;1555050461.787;356.56000000000006;301.56;287.16;286.96000000000004;285.26000000000005;277.46000000000004;274.38016830617;276.76000000000005;276.66;271.76000000000005;276.86;350.86;291.66;271.56;275.06;297.16;291.96000000000004;335.66;301.06;281.36;276.76000000000005;328.86;330.86;257.86;243.81672145450628;269.14681796795327;274.38016830617;286.36;8020000.0;3600000.0;3650000.0;1460000.0;3650000.0;3130000.0;8030000.0;0.023;0.23283333333333334;0.21933333333333332;0.044333333333333336;0.0;0.023;3.134802704854624;15817.8623046875;0.0;2970.45190429688;19949.75390625;496570.80477444927;276210.51776569604;230207.13344010332;229683.7792869696;225299.40402022796;430148.3826014536;433317.3069910173;437249.5021140777;471599.1411268027;530706.9432932027;464781.0376305153;436929.5940270328;442348.23877446656;464208.71106282185;457963.5371873117;462588.25528286555;274069.8821649777;441265.06438923226;433317.3069910173;233722.59852315116;242087.5637286956;452258.46880816406;200028.40261468312;200028.40261468312;273.2105756051422;302261.26264739456;220904.36382775547;42166.00777175934;5900.731066973653;0;4;5;0;0;0;0;1;18;20;201508568920.18918;76817955524.98573;169881604950.09552;52030.49449020054;11182.199601244323;43893.36120761488;5365.644800655687;412852.73340835364;116903.9467123456;565741.546097872;178706.15073621855;5.986258205429236;0.26702765532565276
928;2019-04-12 08:28:41.777;828;284;147;145;123;43;36;33;-13;37;769;186;-15;19;240;189;627;279;134;87;35;-167;807;357;363;147;363;315;808;142.0;1363.0;392.0;158.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20058.89453125;15913.384765625;0.0;2978.58081054688;579.0;156767;560.0;1240.0;Calculated values ==>;1555050521.777;355.96000000000004;301.56;287.86;287.66;285.46000000000004;277.46000000000004;274.0616903277293;276.76000000000005;276.46000000000004;271.86;276.86;350.06000000000006;291.76000000000005;271.66;275.06;297.16;292.06;335.86;301.06;281.86;276.66;329.16;331.06;256.46000000000004;244.02132995426717;269.38090353596624;274.0616903277293;286.56;8070000.0;3570000.0000000005;3629999.9999999995;1470000.0;3629999.9999999995;3150000.0;8080000.0;0.023666666666666666;0.22716666666666668;0.06533333333333333;0.026333333333333334;0.0;0.023666666666666666;3.129435881825602;15913.384765625;0.0;2978.58081054688;20058.89453125;495215.99090103013;275838.6792136245;231970.45186541142;231442.353518874;225741.630636331;430346.717906069;433816.67410848953;436948.6013565401;471466.26734783495;529715.4800727104;464612.90651511383;436626.3353312552;441930.40532343107;464503.06872351485;458581.8320255698;462284.44360654865;273729.4567263007;442496.8743120531;433634.880018922;234977.24436692704;242924.1476594651;450604.17964101373;197471.17387933502;197471.17387933502;272.1815662443991;302594.6124835261;221168.74681554027;42215.57478184548;5900.731066973653;0;4;5;0;0;0;0;1;18;20;201726932520.22388;76905840874.99971;170069973550.12546;15645.858595177397;6665.835818390873;42833.40785296299;5589.207711970224;413416.60902255325;117052.65555192811;566464.1487196457;178797.42595876535;3.7441477274189774;0.13645761299707518
929;2019-04-12 08:29:41.808;823;289;156;153;128;41;36;30;-12;36;762;187;-14;24;239;189;630;284;135;93;35;-170;832;356;362;143;362;316;832;126.0;1392.0;601.0;183.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21492.669921875;16403.9921875;0.0;4016.68505859375;582.0;156768;563.0;1242.0;Calculated values ==>;1555050581.808;355.46000000000004;302.06;288.76000000000005;288.46000000000004;285.96000000000004;277.26000000000005;273.955091788801;276.76000000000005;276.16;271.96000000000004;276.76000000000005;349.36;291.86;271.76000000000005;275.56;297.06;292.06;336.16;301.56;282.46000000000004;276.66;329.46000000000004;331.36;256.16;243.1966462407574;269.49753711883926;273.955091788801;286.66;8320000.0;3560000.0;3620000.0000000005;1430000.0;3620000.0000000005;3160000.0;8320000.0;0.021;0.232;0.10016666666666667;0.030500000000000003;0.0;0.021;3.134002901364319;16403.9921875;0.0;4016.68505859375;21492.669921875;492079.04778157256;276249.8760470337;233958.27262369954;233164.25358126243;226690.5185315556;430412.23801567365;434064.28222162405;436878.1151619385;471897.7078724963;528903.1482007372;464591.3861892909;436555.01315091987;442475.17831277417;464518.1588243853;458741.3219607375;459437.5323873156;274202.5402483278;443659.5280211563;433883.48505660606;236231.924509345;244179.05427248686;450987.837545182;197767.30686702987;197767.30686702987;272.2960072693385;302941.0544239972;221438.19743502795;42273.89878272756;5900.731066973653;0;4;5;0;0;0;0;1;19;20;201944544895.72168;76992885825.19884;170259371355.55872;23950.932630873347;7723.22618568364;42974.518176245176;4958.4397419811;413746.75276971003;117172.62635514236;567179.5842223184;178885.36843456488;3.8983583049387467;0.15493329969357572
930;2019-04-12 08:30:41.778;827;293;166;163;136;40;36;30;-12;34;750;191;-15;12;239;190;632;288;137;94;35;-215;816;358;363;138;363;315;817;139.0;1442.0;1444.0;508.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21732.759765625;16059.615234375;0.0;4010.59350585938;586.0;156769;566.0;1242.0;Calculated values ==>;1555050641.778;355.86;302.46000000000004;289.76000000000005;289.46000000000004;286.76000000000005;277.16;274.1680685717883;276.76000000000005;276.16;271.96000000000004;276.56;348.16;292.26000000000005;271.66;274.36;297.06;292.16;336.36;301.96000000000004;282.56;276.66;329.76000000000005;331.76000000000005;251.66000000000003;242.14157278889297;269.38090353596624;274.1680685717883;286.86;8159999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3150000.0;8170000.0;0.023166666666666665;0.24033333333333334;0.24066666666666667;0.08466666666666667;0.0;0.023166666666666665;3.1333596129257586;16059.615234375;0.0;4010.59350585938;21732.759765625;494214.6103056849;279104.34385098796;236910.8706110333;236096.28585307332;228953.54669961618;430280.9020939914;433816.67410848953;437109.2053401759;472360.27449258295;527717.3860850004;465237.3555683626;436626.3353312552;440866.4603635008;464371.1518808695;458558.7677456443;462002.4115067645;276899.1223779101;443614.1450120138;433634.880018922;237486.63934987856;245852.32104278926;447128.8755892908;196366.5565039761;196366.5565039761;271.74177713998563;303301.0862322744;221708.592231975;42340.75932380255;5900.731066973653;0;4;5;0;0;0;0;1;19;20;202161936145.82538;77077143675.23903;170448576705.649;57938.73081991208;21231.209682556644;44486.49048730133;5496.716161429579;414428.8254251943;117413.7926773433;567908.0615406594;178972.4511706519;6.435067458580472;0.33898755549391624
931;2019-04-12 08:31:41.769;829;288;172;169;143;41;36;32;-12;34;752;195;-14;29;239;191;634;282;138;93;35;-236;799;358;363;134;363;316;800;134.0;1341.0;1490.0;305.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22161.02734375;15747.537109375;0.0;4059.12622070312;588.0;156770;570.0;1243.0;Calculated values ==>;1555050701.769;356.06000000000006;301.96000000000004;290.36;290.06;287.46000000000004;277.26000000000005;274.1680685717883;276.76000000000005;276.36;271.96000000000004;276.56;348.36;292.66;271.76000000000005;276.06;297.06;292.26000000000005;336.56;301.36;282.46000000000004;276.66;330.16;331.96000000000004;249.56000000000003;241.2770596917726;269.49753711883926;274.1680685717883;286.96000000000004;7990000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3160000.0;8000000.0;0.022333333333333334;0.2235;0.24833333333333335;0.05083333333333333;0.0;0.022333333333333334;3.135559398215958;15747.537109375;0.0;4059.12622070312;22161.02734375;496116.66238824563;278235.98176068376;238894.3852183829;238061.80865159482;231043.30433346008;430280.9020939914;433816.67410848953;436878.1151619385;472884.4304738556;527850.6252798182;465590.66272790346;436555.01315091987;443223.71530597605;464371.1518808695;458695.4232136809;464636.7694609673;275564.6802178257;443455.44472579175;433634.880018922;239159.6471344744;246688.97952812296;445648.4341638311;198190.05749489283;198190.05749489283;272.4728453191122;303666.8129239016;221973.6120756211;42407.99690097037;5900.731066973653;0;4;5;0;0;0;0;1;19;20;202379703475.5969;77158731435.15343;170637848310.4504;59274.20098731634;12579.134147337694;42257.611945842145;5258.267703036651;415405.4533397317;117695.50327936705;568630.8206300492;179062.06259236528;6.026720038314601;0.2831893201199943
932;2019-04-12 08:32:41.769;823;288;169;170;150;41;35;32;-19;34;763;194;-22;6;239;191;642;283;139;96;35;-244;859;361;366;132;366;299;855;135.0;2307.0;587.0;192.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;35114.83203125;28455.57421875;0.0;3852.28857421875;598.0;156771;574.0;1243.0;Calculated values ==>;1555050761.769;355.46000000000004;301.96000000000004;290.06;290.16;288.16;277.26000000000005;274.4858918419099;276.66;276.36;271.26000000000005;276.56;349.46000000000004;292.56;270.96000000000004;273.76000000000005;297.06;292.26000000000005;337.36;301.46000000000004;282.76000000000005;276.66;330.56;332.96000000000004;248.76000000000002;240.83765695389522;267.47669482898436;274.4858918419099;287.06;8590000.0;3610000.0;3660000.0;1320000.0;3660000.0;2990000.0;8550000.0;0.022500000000000003;0.3845;0.09783333333333334;0.032;0.0;0.022500000000000003;3.133932761215955;28455.57421875;0.0;3852.28857421875;35114.83203125;489453.77235387126;274368.2971394564;237029.40021510897;237297.77479269562;232014.86352647986;430081.6785162784;432880.6149027872;439611.04937426426;473145.2311080622;530304.413884885;467891.9775105185;439155.5389719587;443315.7996292801;463928.38035923813;458215.5228443124;458046.6606721593;272441.101290361;443319.1477154463;432880.6149027872;240832.718256323;250872.52762923925;445180.2123424644;197406.0723192975;197406.0723192975;272.17135721459636;304144.1117520266;222341.9713366888;42473.92535759472;5900.731066973653;0;5;5;0;0;0;0;1;19;20;202598403475.5969;77238531435.15343;170822348310.4504;23695.720255210916;7928.7724807413415;71365.33758230144;5298.177208128519;416096.86935008614;117866.40250126772;569577.6785427837;179150.032966625;3.3517539745757876;0.11905413676523943
933;2019-04-12 08:33:41.790;849;298;150;150;141;44;36;30;-32;36;768;193;-27;9;240;188;667;292;139;43;35;-250;847;361;366;129;366;293;844;138.0;2210.0;1771.0;549.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;33523.015625;28103.748046875;0.0;3791.46948242188;617.0;156772;588.0;1246.0;Calculated values ==>;1555050821.79;358.06000000000006;302.96000000000004;288.16;288.16;287.26000000000005;277.56;274.4858918419099;276.76000000000005;276.16;269.96000000000004;276.76000000000005;349.96000000000004;292.46000000000004;270.46000000000004;274.06;297.16;291.96000000000004;339.86;302.36;277.46000000000004;276.66;331.96000000000004;334.86;248.16000000000003;240.16925963744896;266.74333088950624;274.4858918419099;287.06;8470000.0;3610000.0;3660000.0;1290000.0;3660000.0;2930000.0;8440000.0;0.023;0.36833333333333335;0.2951666666666667;0.0915;0.0;0.023;3.1383465562674613;28103.748046875;0.0;3791.46948242188;33523.015625;494597.19534212846;279198.2112188995;232184.7963784887;232184.7963784887;229849.70995282207;430081.6785162784;433065.50215134333;438965.2031188064;473728.1634681915;531277.7948264997;468610.5581835204;439717.3810629405;444951.8983562006;464061.0944748599;457802.21972132334;464437.00091905345;276673.0574932326;434344.22949482966;432880.6149027872;246688.97952812296;258822.4845140824;445118.4627019446;196890.51902726004;196890.51902726004;271.9643297254713;304716.29400867823;222813.46398620642;42537.6456355972;5900.731066973653;0;5;5;0;0;0;0;1;19;20;202818080335.2618;77316858840.03395;171000010470.1794;71452.37758768811;22712.856846233633;69159.71916184401;5427.772205137125;416890.04767951916;118121.83878335508;570749.1305452802;179239.44716228495;5.290847307935667;0.26128762589005894
934;2019-04-12 08:34:41.810;891;318;141;139;127;45;38;24;-15;37;768;193;-3;2;240;188;690;311;139;41;37;-262;810;361;366;130;366;288;806;137.0;2205.0;1514.0;535.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;31948.072265625;26990.03125;0.0;3734.03051757812;631.0;156773;603.0;1248.0;Calculated values ==>;1555050881.81;362.26;304.96000000000004;287.26000000000005;287.06;285.86;277.66;274.4858918419099;276.96000000000004;275.56;271.66;276.86;349.96000000000004;292.46000000000004;272.86;273.36;297.16;291.96000000000004;342.16;304.26000000000005;277.26000000000005;276.86;333.46000000000004;336.26000000000005;246.96000000000004;240.39332010688793;266.1237361191953;274.4858918419099;287.06;8100000.0;3610000.0;3660000.0;1300000.0;3660000.0;2880000.0;8059999.999999999;0.022833333333333334;0.3675;0.25233333333333335;0.08916666666666666;0.0;0.022833333333333334;3.141016217964204;26990.03125;0.0;3734.03051757812;31948.072265625;504090.5632543588;293901.1566294908;230422.4958676676;229899.03686301474;226792.11751820208;430081.6785162784;433433.583526483;442539.94272289815;473695.5629922598;531654.0883811679;469303.10541718814;444251.2916014397;444955.5918554471;464061.0944748599;457802.21972132334;473094.23498405237;289464.0897738601;433981.5763581648;433249.8226776551;252964.46457616048;264681.4149301396;443656.1424610856;195928.73679374685;195928.73679374685;271.5765067428028;305262.06827172637;223272.73185181027;42600.37903974393;5900.731066973653;0;5;5;0;0;0;0;1;19;20;203037753535.19202;77394584740.00925;171174368570.124;62228.22762945585;22089.0270053377;67484.07836474566;5418.831461015905;418004.42405765573;118495.31226501019;571888.208423744;179329.86565559547;5.117167308472974;0.25175276578551786
935;2019-04-12 08:35:41.780;914;327;140;139;122;41;37;5;1;37;765;193;8;16;239;189;704;319;140;58;37;-245;778;356;362;145;361;295;778;130.0;1305.0;982.0;418.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19421.111328125;15324.5009765625;0.0;2826.39404296875;635.0;156774;613.0;1245.0;Calculated values ==>;1555050941.78;364.56000000000006;305.86;287.16;287.06;285.36;277.26000000000005;273.955091788801;276.86;273.66;273.26000000000005;276.86;349.66;292.46000000000004;273.96000000000004;274.76000000000005;297.06;292.06;343.56000000000006;305.06;278.96000000000004;276.86;334.46000000000004;336.66;248.66000000000003;243.61107973660833;266.98899913490544;273.955091788801;287.16;7780000.0;3560000.0;3620000.0000000005;1450000.0;3610000.0;2950000.0;7780000.0;0.021666666666666667;0.2175;0.16366666666666668;0.06966666666666667;0.0;0.021666666666666667;3.132784190923327;15324.5009765625;0.0;2826.39404296875;19421.111328125;510025.11925864243;313221.1381799279;230605.6510214557;230340.59180849578;225900.236049818;430412.23801567365;434244.55786418;443408.03747513995;471731.79225593165;530815.4387148755;468331.7907084809;444411.7732431085;445546.42809676647;464664.8766729168;458741.3219607375;479102.213059037;301569.0299882193;437919.87830209354;434244.55786418;257148.6733736563;266355.56789118156;442535.8679935049;193995.85597426456;193995.85597426456;270.77298051221464;305689.93076361343;223625.1766433155;42655.02190933889;5900.731066973653;0;5;5;0;0;0;0;1;19;20;203256044335.29614;77477043490.04858;171349181120.2074;40820.46037230994;17314.954170673744;38613.46731790285;5205.388540948168;418862.73375521327;118823.51459171197;572771.9125650806;179418.35655473737;5.617038184184687;0.2911857128323311
936;2019-04-12 08:36:41.781;909;325;142;141;120;35;42;-19;8;35;754;191;15;34;238;191;694;319;140;82;41;-228;794;349;354;153;354;304;795;116.0;1199.0;817.0;433.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19684.1171875;15636.5986328125;0.0;2861.40991210938;629.0;156775;611.0;1246.0;Calculated values ==>;1555051001.781;364.06000000000006;305.66;287.36;287.26000000000005;285.16;276.66;273.20264511476705;277.36;271.26000000000005;273.96000000000004;276.66;348.56000000000006;292.26000000000005;274.66;276.56;296.96000000000004;292.26000000000005;342.56000000000006;305.06;281.36;277.26000000000005;334.26000000000005;336.06;250.36;245.2279566241654;268.0796299477929;273.20264511476705;287.16;7940000.000000001;3490000.0;3540000.0;1530000.0;3540000.0;3040000.0;7950000.0;0.01933333333333333;0.19983333333333334;0.13616666666666666;0.07216666666666667;0.0;0.01933333333333333;3.136322465937619;15636.5986328125;0.0;2861.40991210938;19684.1171875;507993.6079084364;302076.69356264255;230859.6716368556;230595.9271906953;225152.26933731255;430862.6128555636;437029.1878229431;442580.7327243594;470463.6507367046;528984.1077190351;466820.61614913965;443607.19622175704;446338.7475733018;465554.2281614293;460115.4328828832;475643.12767402624;296818.1985406413;443558.009551354;436858.41488472256;256311.7953858065;263844.3676079864;442831.76622753195;191369.66782354852;191369.66782354852;269.67081828682825;306015.8130987984;223883.190106568;42702.42106554672;5900.731066973653;0;5;5;0;0;0;0;1;19;20;203470847915.03668;77566444979.94058;171528884114.99033;34206.57333732708;18147.181434820806;35735.181671821425;4746.115776516031;419487.969455793;119119.03731336405;573391.4949654477;179501.2871394361;5.018651169667162;0.27113117527997144
937;2019-04-12 08:37:41.781;890;324;150;147;123;33;44;-18;-17;31;740;191;-9;16;237;193;680;317;142;91;43;-231;805;350;355;146;355;305;806;115.0;1273.0;798.0;515.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20856.12890625;15833.7197265625;0.0;3834.98168945312;625.0;156776;607.0;1246.0;Calculated values ==>;1555051061.781;362.16;305.56;288.16;287.86;285.46000000000004;276.46000000000004;273.3108153835814;277.56;271.36;271.46000000000004;276.26000000000005;347.16;292.26000000000005;272.26000000000005;274.76000000000005;296.86;292.46000000000004;341.16;304.86;282.26000000000005;277.46000000000004;333.86;335.66;250.06000000000003;243.81672145450628;268.19934244402924;273.3108153835814;287.36;8050000.0;3500000.0;3550000.0;1460000.0;3550000.0;3050000.0;8059999.999999999;0.019166666666666665;0.21216666666666667;0.133;0.08583333333333334;0.0;0.019166666666666665;3.1370001159394936;15833.7197265625;0.0;3834.98168945312;20856.12890625;504382.71795553586;298289.3073062673;232799.39839875794;232003.1232944384;225768.72258458225;430799.1582183253;437138.8652924615;438590.5995609556;471003.6945412344;527442.2860513828;466678.0548242187;439819.78721557604;443549.91784386104;465279.17082256265;460227.04262423;471984.08102979034;293228.71326621604;444758.0901182676;436968.1101686938;254638.09398592086;262170.3306944222;443880.30240042566;190610.91583299075;190610.91583299075;269.36025306982896;306353.648482913;224145.4427595628;42758.22432889307;5900.731066973653;0;5;5;0;0;0;0;1;19;21;203683547915.03668;77656144979.94058;171711584114.99033;32981.297935819326;21738.9556803715;37925.93052717168;4721.846224767642;420047.8683830692;119451.42178932398;574005.337567106;179580.18682278015;4.950404620451777;0.2816350033062723
938;2019-04-12 08:38:41.792;878;315;163;160;130;34;45;8;-22;28;729;195;-23;30;237;194;673;307;142;93;44;-241;822;350;355;143;356;305;823;114.0;1263.0;132.0;133.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21135.23828125;16104.7314453125;0.0;3856.07275390625;624.0;156777;606.0;1245.0;Calculated values ==>;1555051121.792;360.96000000000004;304.66;289.46000000000004;289.16;286.16;276.56;273.3108153835814;277.66;273.96000000000004;270.96000000000004;275.96000000000004;346.06000000000006;292.66;270.86;276.16;296.86;292.56;340.46000000000004;303.86;282.46000000000004;277.56;333.76000000000005;335.56;249.06000000000003;243.1966462407574;268.19934244402924;273.3108153835814;287.36;8220000.0;3500000.0;3550000.0;1430000.0;3560000.0;3050000.0;8230000.0;0.019;0.21050000000000002;0.022000000000000002;0.022166666666666668;0.0;0.019;3.134651275782913;16104.7314453125;0.0;3856.07275390625;21135.23828125;501168.7403847937;289506.4893840035;235987.5338387927;235180.0894836397;227323.77430394499;430799.1582183253;437309.20404756913;437812.597326149;471107.22338200803;526289.7225663173;467166.66808169626;437656.05685647397;445574.1301323474;465133.64708331646;460360.83308859565;468687.1618381675;285232.3656778118;445067.1762371403;437138.8652924615;254219.67992080047;261751.83340796042;443372.39799425285;190660.00993670564;190660.00993670564;269.38060001658874;306703.6406971986;224411.64531487817;42822.32819964353;5900.731066973653;0;5;5;0;0;0;0;1;19;21;203896586965.59192;77742860875.16658;171894617665.46735;5437.356922567755;5601.791268608964;38617.23459175489;4683.098251759361;420368.0825362241;119679.30311841168;574643.3142190399;179658.57572895402;2.7223092062001073;0.09004471668561771
939;2019-04-12 08:39:41.792;876;303;177;173;142;36;34;16;-23;28;727;198;-25;6;237;194;670;296;142;94;34;-239;801;352;357;144;357;304;802;119.0;1309.0;67.0;123.0;0.0;0;2;100;1;0;0;0;0;0;0;1;1;1;0;0;21566.189453125;15774.822265625;0.0;3840.17993164062;624.0;156778;606.0;1243.0;Calculated values ==>;1555051181.792;360.76;303.46000000000004;290.86;290.46000000000004;287.36;276.76000000000005;273.5264737036516;276.56;274.76000000000005;270.86;275.96000000000004;345.86;292.96000000000004;270.66;273.76000000000005;296.86;292.56;340.16;302.76000000000005;282.56;276.56;333.76000000000005;335.56;249.26000000000002;243.40439225979637;268.0796299477929;273.5264737036516;287.36;8009999.999999999;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3040000.0;8020000.0;0.01983333333333333;0.21816666666666668;0.011166666666666667;0.0205;0.0;0.01983333333333333;3.129615691404145;15774.822265625;0.0;3840.17993164062;21566.189453125;502740.7101179218;285454.1133253724;240251.25124251802;239132.0323917649;230748.007254231;430671.36484660726;434929.85772998666;437883.18805776763;470973.6072408108;526158.4464263396;467673.2869433054;437570.5891863215;442285.3213856606;464987.84065055486;460048.8752969512;470749.94966419344;281851.5367868373;444823.89706435933;434929.85772998666;254219.67992080047;261751.83340796042;443394.62635951873;189942.4317067925;189942.4317067925;269.08910210304276;307059.4859283184;224677.3082624693;42886.463638689755;5900.731066973653;0;5;5;0;0;0;0;1;19;21;204110186965.59192;77828960875.16658;172077317665.46735;2768.6717792525556;5195.769990380888;41211.337076076525;4858.917282793351;420436.46610873926;119769.28279556993;575308.5523162718;179738.0925250753;2.7547637051009803;0.08426945046672749
940;2019-04-12 08:40:41.793;874;293;186;183;156;38;30;17;-24;28;727;198;-26;28;237;195;669;288;141;96;30;-241;806;352;357;142;357;304;807;122.0;1275.0;89.0;148.0;0.0;0;8;100;1;0;0;0;0;0;0;1;1;1;0;0;23608.24609375;15835.3505859375;0.0;3893.42944335938;625.0;156779;607.0;1244.0;Calculated values ==>;1555051241.793;360.56000000000006;302.46000000000004;291.76000000000005;291.46000000000004;288.76000000000005;276.96000000000004;273.5264737036516;276.16;274.86;270.76000000000005;275.96000000000004;345.86;292.96000000000004;270.56;275.96000000000004;296.86;292.66;340.06000000000006;301.96000000000004;282.76000000000005;276.16;333.86;335.66;249.06000000000003;242.98782864720522;268.0796299477929;273.5264737036516;287.26000000000005;8059999.999999999;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3040000.0;8070000.0;0.02033333333333333;0.2125;0.014833333333333334;0.024666666666666667;0.0;0.02033333333333333;3.1319648027517895;15835.3505859375;0.0;3893.42944335938;23608.24609375;502012.4327512735;279949.6708783201;242691.6978892425;241837.3939593018;234386.8533249887;430671.36484660726;434218.8704114113;437727.04723144654;471240.6132432691;526158.4464263396;467673.2869433054;437413.810930519;445484.3388220789;464987.84065055486;460183.1353502939;469962.95727992716;277666.6613160015;445133.57838277787;434218.8704114113;254638.09398592086;262170.3306944222;443568.96455814916;189512.6620401286;189512.6620401286;268.91010765030916;307435.94583164813;224940.73075954925;42950.911457515984;5900.731066973653;0;5;5;0;0;0;0;1;19;21;204324390535.33316;77914762305.06293;172259720705.247;3681.846713671216;6266.72212877784;40862.9628923342;4975.692903549414;420490.221325354;119864.80515512699;575992.5162143908;179820.04897578058;2.827707772882543;0.09380200813560703
941;2019-04-12 08:41:41.803;872;290;182;182;166;39;30;24;-22;28;729;197;-24;9;238;194;670;286;138;95;30;-245;822;355;360;130;360;307;823;120.0;1225.0;236.0;165.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;25556.82421875;16116.650390625;0.0;3967.27490234375;627.0;156780;609.0;1245.0;Calculated values ==>;1555051301.803;360.36;302.16;291.36;291.36;289.76000000000005;277.06;273.8482719121499;276.16;275.56;270.96000000000004;275.96000000000004;346.06000000000006;292.86;270.76000000000005;274.06;296.96000000000004;292.56;340.16;301.76000000000005;282.66;276.16;334.06;335.86;248.66000000000003;240.39332010688793;268.43790593516167;273.8482719121499;286.96000000000004;8220000.0;3550000.0;3600000.0;1300000.0;3600000.0;3070000.0;8230000.0;0.02;0.20416666666666666;0.03933333333333333;0.0275;0.0;0.02;3.134144274022133;16116.650390625;0.0;3967.27490234375;25556.82421875;500297.44608830323;277316.773003301;241209.74006415682;241209.74006415682;236799.40120730968;430477.46260093397;433474.6235842054;437356.53477473935;472824.0414856702;526133.0213909347;467127.2975703646;437040.2039936506;442105.1117696454;464680.0635916259;459578.3138943328;468154.5619809922;275619.5945324976;444379.0182747792;433474.6235842054;255474.93562877487;263007.33956846996;445454.8565134327;193041.9640518185;193041.9640518185;270.3793164636157;307845.7230356737;225207.04181209076;43016.42824469802;5900.731066973653;0;5;5;0;0;0;0;1;19;21;204539526385.29898;77996375905.04996;172443051255.21786;9609.706448434887;6941.35454269439;39309.22252073432;4808.6531906477385;420601.00272884447;119974.89080525603;576660.729109651;179901.59878258884;3.0207708810663187;0.11155578664720958
942;2019-04-12 08:42:41.774;871;293;167;170;168;42;31;30;-19;30;742;194;-21;23;238;192;671;288;139;39;31;-226;835;359;364;126;364;308;836;129.0;1340.0;373.0;142.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;23555.109375;16354.7421875;0.0;2625.5458984375;629.0;156781;610.0;1246.0;Calculated values ==>;1555051361.774;360.26;302.46000000000004;289.86;290.16;289.96000000000004;277.36;274.27422755570615;276.26000000000005;276.16;271.26000000000005;276.16;347.36;292.56;271.06;275.46000000000004;296.96000000000004;292.36;340.26;301.96000000000004;277.06;276.26000000000005;334.16;336.06;250.56000000000003;239.4893008659735;268.5567601203482;274.27422755570615;287.06;8350000.0;3590000.0;3640000.0;1260000.0;3640000.0;3080000.0;8359999.999999999;0.021500000000000002;0.22333333333333333;0.06216666666666667;0.023666666666666666;0.0;0.021500000000000002;3.136322465937619;16354.7421875;0.0;2625.5458984375;23555.109375;498981.69160571403;277649.33469024795;236832.17039429655;237644.17457906206;237102.34242617697;430214.79039162316;432648.0798993152;437601.09044165985;473537.5729257194;527419.1276094886;466617.3888219163;437285.26766895736;443964.9577299085;464091.55881951714;458672.66196876654;466701.48920666915;275566.3956124074;434112.87870749587;432648.0798993152;255893.36323571714;263844.3676079864;448177.35405907733;197166.23165780364;197166.23165780364;272.06725533377903;308254.791336701;225477.5059624905;43071.34186358058;5900.731066973653;0;5;5;0;0;0;0;1;19;21;204756621405.14017;78073138784.9938;172627462080.08298;14947.033721063062;5940.596563496811;42686.83756938512;5062.859737192499;420805.54332101496;120082.18851209273;577343.6993479936;179983.82163000028;3.6162426660947737;0.1282831701253219
943;2019-04-12 08:43:41.804;870;293;151;153;153;46;33;34;-18;33;763;191;-21;16;239;190;673;287;138;37;32;-204;821;361;366;132;366;310;821;139.0;1363.0;380.0;149.0;0.0;0;93;100;1;0;0;0;0;0;0;1;1;0;0;0;21778.97265625;16094.8486328125;0.0;2979.6943359375;632.0;156782;613.0;1244.0;Calculated values ==>;1555051421.804;360.16;302.46000000000004;288.26000000000005;288.46000000000004;288.46000000000004;277.76000000000005;274.4858918419099;276.46000000000004;276.56;271.36;276.46000000000004;349.46000000000004;292.26000000000005;271.06;274.76000000000005;297.06;292.16;340.46000000000004;301.86;276.86;276.36;334.46000000000004;336.36;252.76000000000002;240.83765695389522;268.7936212382143;274.4858918419099;286.96000000000004;8209999.999999999;3610000.0;3660000.0;1320000.0;3660000.0;3100000.0;8209999.999999999;0.023166666666666665;0.22716666666666668;0.06333333333333332;0.024833333333333332;0.0;0.023166666666666665;3.1307788925157785;16094.8486328125;0.0;2979.6943359375;21778.97265625;500096.0488307733;278782.70533169573;232815.84646564085;233345.86394227552;233345.86394227552;430081.6785162784;432509.1113278755;437301.7563972805;473048.1168422736;529467.1112581616;465961.17116422096;436824.05902419396;442523.2022321763;463928.38035923813;458077.9016770889;468811.2177240714;276180.61985451117;433249.8226776551;432322.48016695504;257148.6733736563;265099.94585879904;449374.4977733895;198000.06916196685;198000.06916196685;272.4091301681205;308632.76424545643;225748.05442582592;43118.07555401241;5900.731066973653;0;5;5;0;0;0;0;1;19;21;204975730905.03574;78150577484.9569;172812954779.99457;15155.773524903196;6242.464977183662;43759.250816035106;5428.469188282226;421056.5254763086;120183.76478763974;578064.4436095635;180071.29308487475;3.700532097783198;0.1313134446452683
944;2019-04-12 08:44:41.784;864;287;141;141;138;49;35;36;-15;35;781;188;-17;15;239;189;673;281;140;37;34;-180;811;360;365;134;365;315;812;137.0;1284.0;412.0;173.0;0.0;0;95;100;1;0;0;0;0;0;0;1;1;0;1;0;20675.22265625;15945.28515625;0.0;3023.0048828125;632.0;156783;615.0;1245.0;Calculated values ==>;1555051481.784;359.56000000000006;301.86;287.26000000000005;287.26000000000005;286.96000000000004;278.06;274.38016830617;276.66;276.76000000000005;271.66;276.66;351.26;291.96000000000004;271.46000000000004;274.66;297.06;292.06;340.46000000000004;301.26000000000005;276.86;276.56;334.66;336.36;255.16000000000003;241.2770596917726;269.38090353596624;274.38016830617;287.16;8109999.999999999;3600000.0;3650000.0;1340000.0;3650000.0;3150000.0;8120000.0;0.022833333333333334;0.214;0.06866666666666667;0.028833333333333332;0.0;0.022833333333333334;3.1332955958055813;15945.28515625;0.0;3023.0048828125;20675.22265625;500123.63147587754;276839.54187108105;230329.38702180513;230329.38702180513;229546.98919505245;430148.3826014536;433133.46834165603;436626.3353312552;472981.82504853373;530975.5538680933;464862.9566386295;436302.635002723;441324.0648892348;464076.26427514775;458101.12438257574;470045.0381270555;274289.16691987583;433500.59072566376;432949.0678229144;257985.5697089033;265099.94585879904;451509.14485013887;197874.34418550128;197874.34418550128;272.35485800624997;308986.4312781861;226014.96654044802;43168.081373353394;5900.731066973653;0;5;5;0;0;0;0;1;19;21;205194957805.10544;78230350884.98227;173000392280.05417;16394.303392008438;7313.13675249705;41891.75643833645;5367.539523054266;421319.35514493054;120296.69048097373;578777.9640841122;180161.2298352514;3.7413354582701075;0.1407502005471119
945;2019-04-12 08:45:41.755;853;288;140;141;132;47;35;33;-14;36;790;187;-16;15;238;189;674;284;142;42;34;-160;827;360;365;136;365;311;827;133.0;1436.0;314.0;154.0;0.0;0;93;100;1;0;0;0;0;0;0;1;1;0;1;0;20515.4453125;16201.0068359375;0.0;2976.90234375;634.0;156784;616.0;1245.0;Calculated values ==>;1555051541.755;358.46000000000004;301.96000000000004;287.16;287.26000000000005;286.36;277.86;274.38016830617;276.66;276.46000000000004;271.76000000000005;276.76000000000005;352.16;291.86;271.56;274.66;296.96000000000004;292.06;340.56000000000006;301.56;277.36;276.56;334.76000000000005;336.56;257.16;241.71165711629368;268.91163127593666;274.38016830617;287.36;8270000.0;3600000.0;3650000.0;1360000.0;3650000.0;3110000.0;8270000.0;0.022166666666666668;0.23933333333333331;0.052333333333333336;0.025666666666666667;0.0;0.022166666666666668;3.1329548420001845;16201.0068359375;0.0;2976.90234375;20515.4453125;497054.221135437;276178.9485536526;229841.63031804375;230101.0680086079;227780.03632948533;430148.3826014536;433133.46834165603;437706.9197206977;472818.15071447083;532218.8855811242;465321.44921350776;437389.9950341223;442165.83327630756;463943.7019641529;458101.12438257574;468243.34022323566;274525.0985308014;434408.92020770046;432949.0678229144;258404.02479325983;265937.0223246507;453230.5849330493;198000.35004407263;198000.35004407263;272.4052145049574;309329.52093884826;226282.72282979768;43218.05643411054;5900.731066973653;0;5;5;0;0;0;0;1;19;21;205413851955.81555;78311311735.2449;173188101510.66312;12544.643813076711;6550.909362150401;46363.23251172259;5208.029910764326;421560.39647943975;120412.16835767357;579513.0668562641;180249.31698477545;3.684802912330067;0.1283801055432825
946;2019-04-12 08:46:41.775;846;291;141;140;128;47;36;35;-16;36;792;189;-18;16;238;189;673;286;144;38;35;-142;800;361;366;133;366;312;800;144.0;1321.0;622.0;134.0;0.0;0;88;100;1;0;0;0;0;0;0;1;1;0;0;0;19944.841796875;15801.318359375;0.0;2959.96118164062;634.0;156785;617.0;1244.0;Calculated values ==>;1555051601.775;357.76;302.26000000000005;287.26000000000005;287.16;285.96000000000004;277.86;274.4858918419099;276.76000000000005;276.66;271.56;276.76000000000005;352.36;292.06;271.36;274.76000000000005;296.96000000000004;292.06;340.46000000000004;301.76000000000005;276.96000000000004;276.66;334.86;336.56;258.96000000000004;241.05796691057077;269.02936301313275;274.4858918419099;287.56;8000000.0;3610000.0;3660000.0;1330000.0;3660000.0;3120000.0;8000000.0;0.024;0.22016666666666668;0.10366666666666666;0.022333333333333334;0.0;0.024;3.1304384124082167;15801.318359375;0.0;2959.96118164062;19944.841796875;498509.8356166863;279628.4820628751;230516.65103344907;230253.9704811371;227133.9482461105;430081.6785162784;433065.50215134333;437160.35228701105;473209.4130839679;532353.490354067;465424.42361272563;436840.5790983701;442106.86074977124;463795.54956771457;457940.1342629907;471388.2581168145;277329.6198929732;433433.583526483;432880.6149027872;258822.4845140824;265937.0223246507;455568.9969168983;200654.10007545757;200654.10007545757;273.4614150901501;309666.8023876723;226549.49776835495;43267.546788093976;5900.731066973653;0;5;5;0;0;0;0;1;19;21;205633225055.74585;78392038635.21925;173375063810.6037;24517.81481259771;5693.099362792176;42725.24351561572;5573.436355855912;421869.35325249616;120514.23577481767;580255.7182909116;180339.19248548613;4.184660959569685;0.15244405149983878
947;2019-04-12 08:47:41.796;839;291;144;143;128;45;37;34;-15;37;793;191;-17;14;238;189;672;286;145;41;36;-128;816;359;364;137;364;312;817;133.0;1334.0;1570.0;127.0;0.0;0;92;100;1;0;0;0;0;0;0;1;1;0;0;0;20253.01171875;16099.501953125;0.0;2969.66870117188;634.0;156786;618.0;1245.0;Calculated values ==>;1555051661.796;357.06000000000006;302.26000000000005;287.56;287.46000000000004;285.96000000000004;277.66;274.27422755570615;276.86;276.56;271.66;276.86;352.46000000000004;292.26000000000005;271.46000000000004;274.56;296.96000000000004;292.06;340.36;301.76000000000005;277.26000000000005;276.76000000000005;334.96000000000004;336.56;260.36;241.92719264551067;269.02936301313275;274.27422755570615;287.66;8159999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3120000.0;8170000.0;0.022166666666666668;0.22233333333333333;0.26166666666666666;0.021166666666666667;0.0;0.022166666666666668;3.1329548420001845;16099.501953125;0.0;2969.66870117188;20253.01171875;496001.0451296348;278211.003694985;231036.88029335256;230775.03262812295;226895.2835133176;430214.79039162316;433749.95420475816;437319.724394416;472785.1150065333;532458.149308773;465672.4873987246;437000.6383046333;441806.21220497484;464091.55881951714;458261.73571072373;469253.90963516413;276042.0284659445;434473.7075064044;433567.68989926;259240.94887492666;265937.0223246507;456344.99155994895;201617.15455960963;201617.15455960963;273.8301103779463;310001.90174353076;226815.43098127938;43316.977665129176;5900.731066973653;0;5;5;0;0;0;0;1;19;21;205852301705.41168;78473066985.09566;173562329330.31805;61675.50577344101;5391.739216507182;42957.441579956496;5141.570200028917;422587.88232013554;120606.64176028341;580969.9905734501;180428.51545875138;6.039395150306815;0.252259599775117
948;2019-04-12 08:48:41.776;835;296;151;149;129;43;36;33;-15;37;792;191;-18;15;238;190;673;290;145;46;35;-117;811;359;364;137;364;312;812;134.0;1404.0;67.0;131.0;0.0;0;93;100;1;0;0;0;0;0;0;1;1;0;0;0;20147.02734375;15997.19921875;0.0;2967.13623046875;635.0;156787;619.0;1245.0;Calculated values ==>;1555051721.776;356.66;302.76000000000005;288.26000000000005;288.06;286.06;277.46000000000004;274.27422755570615;276.76000000000005;276.46000000000004;271.66;276.86;352.36;292.26000000000005;271.36;274.66;296.96000000000004;292.16;340.46000000000004;302.16;277.76000000000005;276.66;335.06;336.66;261.46000000000004;241.92719264551067;269.02936301313275;274.27422755570615;287.66;8109999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3120000.0;8120000.0;0.022333333333333334;0.23399999999999999;0.011166666666666667;0.021833333333333333;0.0;0.022333333333333334;3.132784190923327;15997.19921875;0.0;2967.13623046875;20147.02734375;495876.51156723127;280915.767049236;232964.9118831641;232434.30501541434;227221.24064857903;430214.79039162316;433567.68989926;437319.724394416;472785.1150065333;532353.490354067;465672.4873987246;436840.5790983701;441956.66592570563;464091.55881951714;458398.85392048856;470045.0381270555;278161.74948121415;435366.92532215983;433384.8821390699;259659.41789560125;266355.56789118156;457464.7822907054;196713.01011796825;196713.01011796825;271.88514696490864;310338.45651349454;227082.81433362677;43366.43454845043;5900.731066973653;0;5;5;0;0;0;0;1;19;21;206070628905.4811;78555239585.1218;173749466930.37756;2686.774976087;5693.080359104762;44900.68954312687;5285.67180847127;423124.05587577226;120698.98446561072;581701.897616011;180515.38017762205;3.0882293156864917;0.0926996789717273
949;2019-04-12 08:49:41.807;833;294;157;155;134;44;36;34;-14;37;789;191;-17;15;238;190;672;287;146;48;36;-110;801;358;363;137;363;315;803;138.0;1318.0;294.0;178.0;0.0;0;97;100;1;0;0;0;0;0;0;1;1;0;0;0;19981.431640625;15830.615234375;0.0;3026.8291015625;635.0;156788;620.0;1245.0;Calculated values ==>;1555051781.807;356.46000000000004;302.56;288.86;288.66;286.56;277.56;274.1680685717883;276.76000000000005;276.56;271.76000000000005;276.86;352.06000000000006;292.26000000000005;271.46000000000004;274.66;296.96000000000004;292.16;340.36;301.86;277.96000000000004;276.76000000000005;335.16;336.66;262.16;241.92719264551067;269.38090353596624;274.1680685717883;287.76000000000005;8009999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3150000.0;8030000.0;0.023;0.21966666666666665;0.049;0.029666666666666668;0.0;0.023;3.132784190923327;15830.615234375;0.0;3026.8291015625;19981.431640625;496517.29312705045;280783.59280151455;234727.0174127999;234188.27964139805;228642.01526470363;430280.9020939914;433816.67410848953;436787.6458509821;472785.1150065333;531814.8312784355;465237.3555683626;436302.635002723;441324.0648892348;464239.1217830999;458558.7677456443;471094.71153301245;277538.10553044564;435958.4241996531;433816.67410848953;260077.89159075968;266355.56789118156;458175.1926856354;198233.1996695794;198233.1996695794;272.4900488287897;310673.03311311046;227348.18315671262;43416.41006681727;5900.731066973653;0;5;5;0;0;0;0;1;19;21;206288841590.11365;78637482054.9833;173937664115.06064;11689.167862888733;7711.612459476329;42517.93445189717;5418.419912094933;423243.9172956491;120810.74795356032;582430.7625338177;180604.6270288714;3.5708515685781284;0.1308065053024763
