;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
950;2019-04-12 08:50:41.787;828;294;166;164;139;41;36;32;-13;37;787;192;-15;10;238;190;673;288;147;55;35;-112;821;358;363;148;363;313;820;132.0;1459.0;0.0;122.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;20313.40625;16063.94921875;0.0;2973.02294921875;636.0;156789;620.0;1243.0;Calculated values ==>;1555051841.787;355.96000000000004;302.56;289.76000000000005;289.56;287.06;277.26000000000005;274.1680685717883;276.76000000000005;276.36;271.86;276.86;351.86;292.36;271.66;274.16;296.96000000000004;292.16;340.46000000000004;301.96000000000004;278.66;276.66;335.16;336.76000000000005;261.96000000000004;244.22491754036054;269.14681796795327;274.1680685717883;287.86;8209999.999999999;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3130000.0;8200000.0;0.022000000000000002;0.24316666666666667;0.0;0.02033333333333333;0.0;0.022000000000000002;3.127581046665227;16063.94921875;0.0;2973.02294921875;20313.40625;493888.9345640742;279310.2284101894;236854.96498005046;236312.3159628571;229686.72768108186;430280.9020939914;433816.67410848953;437408.94190281845;471333.16981940134;531755.1014262937;465651.8663927555;437089.72060350876;440988.73662776884;464239.1217830999;458558.7677456443;468811.2177240714;276678.38930512324;437176.3494204144;433634.880018922;260077.89159075968;266774.11836628895;456213.52615357813;195234.23185211373;195234.23185211373;271.2840250517743;311008.71149886714;227613.88259789412;43466.39216766731;5900.731066973653;0;5;5;0;0;0;0;1;19;21;206506568990.1829;78722953555.01048;174126001315.12054;0.0;5306.578984129776;46720.29944387423;5244.814259669782;423341.2945579601;120919.19672064863;583174.1665992024;180693.45769356942;3.0084454703378753;0.0828261872185755
951;2019-04-12 08:51:41.788;829;297;173;171;146;42;36;33;-13;37;775;194;-16;20;238;190;673;290;147;56;35;-126;801;360;365;152;365;314;801;142.0;1382.0;696.0;384.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20277.333984375;15765.310546875;0.0;2963.05639648438;637.0;156790;621.0;1242.0;Calculated values ==>;1555051901.788;356.06000000000006;302.86;290.46000000000004;290.26000000000005;287.76000000000005;277.36;274.38016830617;276.76000000000005;276.46000000000004;271.86;276.86;350.66;292.56;271.56;275.16;296.96000000000004;292.16;340.46000000000004;302.16;278.76000000000005;276.66;335.26000000000005;336.86;260.56;245.02929689885198;269.2639976450953;274.38016830617;287.86;8009999.999999999;3600000.0;3650000.0;1520000.0;3650000.0;3140000.0;8009999.999999999;0.023666666666666666;0.23033333333333333;0.116;0.064;0.0;0.023666666666666666;3.1248942873951098;15765.310546875;0.0;2963.05639648438;20277.333984375;495928.85947614274;282447.65194033895;239152.527118081;238596.09744491166;231820.1662653278;430148.3826014536;433317.3069910173;437179.3288687813;470798.519906547;530421.4655482993;465755.56046870176;436697.7041726919;442290.0738787095;463943.7019641529;458238.56606086175;471266.74587118236;279073.16069936514;436885.87441916775;433133.46834165603;260496.36997498586;267192.67376467976;454088.9203575003;197768.6530183122;197768.6530183122;272.31259168562246;311346.97330602526;227879.1308507384;43515.86032014045;5900.731066973653;0;5;5;0;0;0;0;1;19;21;206724972630.78693;78812955055.2594;174314104450.64078;27771.638398654413;16404.497109708038;44268.58911790857;5570.3006293191365;423572.72873576096;121100.12537069156;583932.4199766599;180783.58515332622;5.0199264858448105;0.24720773561248788
952;2019-04-12 08:52:41.798;823;295;181;179;153;42;35;33;-20;36;757;195;-23;-1;238;191;676;289;147;59;35;-145;869;360;365;142;365;300;866;137.0;2253.0;2155.0;475.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;1;1;0;34597.61328125;29008.07421875;0.0;3795.64086914062;641.0;156791;622.0;1245.0;Calculated values ==>;1555051961.798;355.46000000000004;302.66;291.26000000000005;291.06;288.46000000000004;277.36;274.38016830617;276.66;276.46000000000004;271.16;276.76000000000005;348.86;292.66;270.86;273.06;296.96000000000004;292.26000000000005;340.76;302.06;279.06;276.66;335.36;337.26;258.66;242.98782864720522;267.5978703862781;274.38016830617;287.86;8690000.0;3600000.0;3650000.0;1420000.0;3650000.0;3000000.0;8660000.0;0.022833333333333334;0.3755;0.3591666666666667;0.07916666666666666;0.0;0.022833333333333334;3.1317564561766824;29008.07421875;0.0;3795.64086914062;34597.61328125;488470.9982048314;276452.39767957915;240069.4745787018;239525.75059613626;232626.04232144554;430148.3826014536;433133.46834165603;439239.5336772374;472029.85167895287;529603.1922923975;467872.3270001503;438781.1946434162;442085.5645219337;463943.7019641529;458375.86308939266;463282.9559938915;274108.5774391689;437404.9428379243;433133.46834165603;260914.8530628454;268866.9448851554;453773.11900266074;199885.3986318578;199885.3986318578;273.1541073032748;311804.3407483707;228252.30457564926;43572.19218442457;5900.731066973653;0;5;6;0;0;0;0;1;19;22;206944009130.7521;78901169755.24538;174498335150.6115;85968.02683713217;20099.44452935523;71034.97914729835;5325.830925040394;424520.7172509991;121404.37558422101;584893.4431892288;180874.40138311416;5.56120795922194;0.2708696158622311
953;2019-04-12 08:53:41.798;843;305;167;167;157;45;36;35;-32;37;735;195;-35;2;239;189;695;298;142;40;36;-169;851;361;367;139;366;294;848;143.0;2228.0;2185.0;385.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;33758.0625;28361.82421875;0.0;3739.177734375;657.0;156792;632.0;1247.0;Calculated values ==>;1555052021.798;357.46000000000004;303.66;289.86;289.86;288.86;277.66;274.4858918419099;276.76000000000005;276.66;269.96000000000004;276.86;346.66;292.66;269.66;273.36;297.06;292.06;342.66;302.96000000000004;277.16;276.76000000000005;336.36;338.86;256.26000000000005;242.35481222062532;266.86631818009863;274.4858918419099;287.36;8510000.0;3610000.0;3670000.0000000005;1390000.0;3660000.0;2940000.0;8480000.0;0.02383333333333333;0.37133333333333335;0.3641666666666667;0.06416666666666666;0.0;0.02383333333333333;3.134010439295028;28361.82421875;0.0;3739.177734375;33758.0625;493309.719110946;281961.76835806004;236617.1496410147;236617.1496410147;233958.0967640147;430081.6785162784;432812.2514932043;438743.29367333796;472523.0838727012;527773.014714661;468710.62000126013;438286.6576737402;443754.8239986431;463928.38035923813;457940.1342629907;469035.1393063529;278902.8336628648;433550.350954743;432812.2514932043;265099.94585879904;275564.83829863765;451786.75268218975;200337.883266143;200337.883266143;273.3369224598527;312373.9713798811;228730.38706262843;43634.98233945387;5900.731066973653;0;5;6;0;0;0;0;1;19;22;207163609130.7521;78985469755.24538;174676535150.6115;86819.30362328683;16134.635787529665;70602.46282894857;5540.639109411628;425960.6116715026;121706.32625352839;586073.7552056975;180964.95530006793;5.579172937053505;0.2571320903369655
954;2019-04-12 08:54:41.789;885;326;152;151;140;45;37;35;-36;37;724;195;-39;-11;239;189;717;318;143;39;37;-178;837;361;366;144;366;291;834;157.0;2203.0;1501.0;266.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;32783.00390625;27899.189453125;0.0;3661.40844726562;670.0;156793;645.0;1249.0;Calculated values ==>;1555052081.789;361.66;305.76000000000005;288.36;288.26000000000005;287.16;277.66;274.4858918419099;276.86;276.66;269.56;276.86;345.56000000000006;292.66;269.26000000000005;272.06;297.06;292.06;344.86;304.96000000000004;277.06;276.86;337.66;340.16;255.36;243.40439225979637;266.49643012054327;274.4858918419099;287.46000000000004;8370000.0;3610000.0;3660000.0;1440000.0;3660000.0;2910000.0;8340000.000000001;0.026166666666666668;0.3671666666666667;0.25016666666666665;0.044333333333333336;0.0;0.026166666666666668;3.136743123894818;27899.189453125;0.0;3661.40844726562;32783.00390625;500854.8671964331;294473.02713792305;232868.09860594463;232604.98621407556;229738.000136959;430081.6785162784;433249.8226776551;438804.5743133056;471864.221826097;526861.9734310161;469126.3729740408;438350.5634741053;442496.5004590282;463928.38035923813;457940.1342629907;474534.8158905598;289793.8241446465;433616.79160117084;433249.8226776551;270541.29595472733;281007.8604223974;449966.7381577433;200253.15525236065;200253.15525236065;273.3035244108494;312928.39708968514;229199.15851646848;43696.64464017012;5900.731066973653;0;5;6;0;0;0;0;1;19;22;207383476145.52142;79070357020.15631;174852008825.4274;59677.613335079724;11070.635508805299;67830.73413604117;6096.746130961871;427181.23619039543;121933.00284083757;587227.1921376993;181061.91896357108;4.584061733161824;0.1911065919381203
955;2019-04-12 08:55:41.789;913;335;149;148;132;42;38;25;-41;37;716;197;-44;0;238;189;733;326;145;45;38;-223;833;360;365;147;365;287;829;151.0;2197.0;1646.0;566.0;0.0;0;26;1;1;0;1;0;0;0;0;1;1;1;0;0;32426.0078125;27731.05859375;0.0;3732.52978515625;681.0;156794;655.0;1248.0;Calculated values ==>;1555052141.789;364.46000000000004;306.66;288.06;287.96000000000004;286.36;277.36;274.38016830617;276.96000000000004;275.66;269.06;276.86;344.76;292.86;268.76000000000005;273.16;296.96000000000004;292.06;346.46000000000004;305.76000000000005;277.66;276.96000000000004;338.66;341.26;250.86;244.02132995426717;265.9988726020314;274.38016830617;287.66;8330000.0;3600000.0;3650000.0;1470000.0;3650000.0;2870000.0;8290000.000000001;0.025166666666666667;0.36616666666666664;0.2743333333333334;0.09433333333333334;0.0;0.025166666666666667;3.132268910229177;27731.05859375;0.0;3732.52978515625;32426.0078125;505247.33800253953;301717.20593547897;232159.26737582267;231896.80139248105;227752.06377034212;430148.3826014536;433683.32636128634;438939.81103614205;471466.26734783495;526343.6596321377;469913.3997913023;438489.5869410871;444873.0275935555;463943.7019641529;458101.12438257574;477682.6762050082;295275.737881249;434947.67464153876;433683.32636128634;274727.5295995403;285614.20965156396;444563.72309973283;196575.60055847905;196575.60055847905;271.83370990041834;313471.80552067474;229662.7439168591;43758.260792106965;5900.731066973653;0;5;6;0;0;0;0;1;19;22;207602776145.52142;79157657020.15631;175025408825.4274;66488.5817410389;23393.54622639161;66791.34058288315;5967.21109937065;428232.6211493631;122220.20435529754;588349.042760357;181162.45194049051;5.169171351056751;0.25989253562831227
956;2019-04-12 08:56:41.780;926;332;151;150;130;40;37;9;-32;35;706;199;-31;2;238;190;739;323;144;51;37;-233;774;356;361;146;361;305;775;144.0;1234.0;1143.0;473.0;0.0;0;53;100;1;0;0;0;0;0;0;1;1;1;0;0;20579.869140625;15247.68359375;0.0;4172.34765625;680.0;156795;662.0;1250.0;Calculated values ==>;1555052201.78;365.76;306.36;288.26000000000005;288.16;286.16;277.16;273.955091788801;276.86;274.06;269.96000000000004;276.66;343.76;293.06;270.06;273.36;296.96000000000004;292.16;347.06000000000006;305.46000000000004;278.26000000000005;276.86;339.36;341.16;249.86;243.81672145450628;268.19934244402924;273.955091788801;287.56;7740000.000000001;3560000.0;3610000.0;1460000.0;3610000.0;3050000.0;7750000.0;0.024;0.20566666666666666;0.1905;0.07883333333333334;0.0;0.024;3.1374681796626325;15247.68359375;0.0;4172.34765625;20579.869140625;511994.1010119816;339959.7814373309;233606.03895760849;233335.28663115157;228020.15149777895;430412.23801567365;434489.842356074;436232.4089246619;471400.74093632615;523875.6558840751;467654.0241793385;436391.9445295226;441480.6793942096;464533.37255708285;458877.4831168434;485050.856708933;308127.2147079639;436949.6230331232;434489.842356074;277658.20189090865;285195.4229665811;443660.5061583465;194517.07071539125;194517.07071539125;270.98534292542286;313913.4549041412;230020.84637795147;43824.124889619445;5900.731066973653;0;5;6;0;0;0;0;1;19;22;207820543475.29294;79245543835.0641;175202982185.2411;46046.77192886607;19640.807494086304;36387.295704865974;5759.346519376387;429170.2750931031;122578.7701763165;589208.7357552242;181260.15859568055;5.552731623292044;0.30219575518818537
957;2019-04-12 08:57:41.760;906;328;158;156;130;36;40;-9;-17;31;709;200;-19;28;237;192;725;323;143;65;39;-234;804;350;356;146;356;312;805;116.0;1306.0;1148.0;494.0;0.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;21475.30078125;15826.162109375;0.0;4443.37255859375;672.0;156796;656.0;1249.0;Calculated values ==>;1555052261.76;363.76;305.96000000000004;288.96000000000004;288.76000000000005;286.16;276.76000000000005;273.3108153835814;277.16;272.26000000000005;271.46000000000004;276.26000000000005;344.06000000000006;293.16;271.26000000000005;275.96000000000004;296.86;292.36;345.66;305.46000000000004;279.66;277.06;338.76;340.36;249.76000000000002;243.81672145450628;269.02936301313275;273.3108153835814;287.46000000000004;8040000.000000001;3500000.0;3560000.0;1460000.0;3560000.0;3120000.0;8050000.0;0.01933333333333333;0.21766666666666667;0.19133333333333333;0.08233333333333334;0.0;0.01933333333333333;3.136387557632651;15826.162109375;0.0;4443.37255859375;21475.30078125;506727.233193768;301934.2395137045;234961.1945646307;234422.05821455456;227577.91238060204;430799.1582183253;436218.22072168795;437000.6383046333;471003.6945412344;523632.2631617575;466784.5556856494;436680.1712671876;443889.7556836854;465133.64708331646;460093.12463240925;479593.014517073;297728.6129057913;440418.69749890646;436044.89835179626;275146.1813398168;281845.32903042674;443550.50244525715;192678.43324673225;192678.43324673225;270.2128056014701;314263.7978336851;230279.70877598843;43895.898625543145;5900.731066973653;0;5;6;0;0;0;0;1;19;22;208035571775.36133;79333114635.09195;175388020485.29993;46746.981901078405;20655.13369734522;39585.818084055645;4705.084992031237;429943.2986148378;122914.45775318186;589841.6340005726;181347.33312377136;5.510388891710234;0.3034944241654466
958;2019-04-12 08:58:41.761;879;328;173;169;136;34;40;14;-15;28;719;201;-18;26;236;193;712;321;144;72;39;-238;825;350;355;144;355;312;826;123.0;1311.0;258.0;84.0;0.0;0;89;100;1;0;0;0;0;0;0;1;1;1;1;0;21937.0859375;16185.4462890625;0.0;4522.6904296875;666.0;156797;650.0;1248.0;Calculated values ==>;1555052321.761;361.06000000000006;305.96000000000004;290.46000000000004;290.06;286.76000000000005;276.56;273.3108153835814;277.16;274.56;271.66;275.96000000000004;345.06000000000006;293.26000000000005;271.36;275.76000000000005;296.76000000000005;292.46000000000004;344.36;305.26000000000005;280.36;277.06;338.16;339.76;249.36;243.40439225979637;269.02936301313275;273.3108153835814;287.56;8250000.0;3500000.0;3550000.0;1440000.0;3550000.0;3120000.0;8259999.999999999;0.0205;0.2185;0.043000000000000003;0.014;0.0;0.0205;3.1349401507665666;16185.4462890625;0.0;4522.6904296875;21937.0859375;501047.0907577057;297146.41283518774;238653.17816668758;237559.2132352657;228822.24501048913;430799.1582183253;436453.30209453666;437319.724394416;470973.6072408108;524686.9612953467;466907.7009927404;436840.5790983701;443595.0263661134;465148.9974776233;460227.04262423;475070.5174709265;292605.2178366454;441765.28242178634;436280.8366206006;272634.34865687083;279332.9882161641;443504.2685458894;195430.60833891973;195430.60833891973;271.3335277524919;314625.5737520692;230546.47662504323;43970.617062308425;5900.731066973653;0;5;6;0;0;0;0;1;19;22;208248875330.10367;79420116084.98685;175575223605.0738;10401.23199038634;3473.031242897576;39868.66797009043;4937.429679774458;430419.54166727664;123115.52914524169;590503.7657522359;181427.68875184417;2.8336861823988824;0.08470679391990164
959;2019-04-12 08:59:41.781;865;315;190;185;150;35;37;20;-15;26;730;203;-17;14;236;194;703;307;143;75;37;-236;792;350;356;145;355;314;793;116.0;1340.0;30.0;162.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;1;1;0;22701.33203125;15611.0029296875;0.0;4617.68505859375;663.0;156798;647.0;1247.0;Calculated values ==>;1555052381.781;359.66;304.66;292.16;291.66;288.16;276.66;273.3108153835814;276.86;275.16;271.66;275.76000000000005;346.16;293.46000000000004;271.46000000000004;274.56;296.76000000000005;292.56;343.46000000000004;303.86;280.66;276.86;337.86;339.46000000000004;249.56000000000003;243.61107973660833;269.2639976450953;273.3108153835814;287.46000000000004;7920000.0;3500000.0;3560000.0;1450000.0;3550000.0;3140000.0;7930000.0;0.01933333333333333;0.22333333333333333;0.005;0.027000000000000003;0.0;0.01933333333333333;3.1329572074051524;15611.0029296875;0.0;4617.68505859375;22701.33203125;501969.1261628173;294207.309755377;244175.0989140422;242726.3873504627;233020.13668274335;430799.1582183253;435696.9057630792;436858.596315483;470641.3097209141;525688.6006374604;466869.5566820263;436536.4568064347;441384.1414952521;465148.9974776233;460360.83308859565;477356.1093210599;288904.04408290965;442035.4903823703;435696.9057630792;271378.50176498963;278076.8904731985;443527.1614329323;186131.47372211577;186131.47372211577;267.483529923652;314997.6845639627;230811.5353585853;44046.8122479518;5900.731066973653;0;5;6;0;0;0;0;1;19;22;208462246430.03586;79506844984.95929;175763086205.0141;1253.635612966836;6949.6835681920475;42087.62790318688;4824.931686125292;430516.6979385726;123202.41405395874;591186.9625406736;181509.06888087126;2.724639324231034;0.09091547737836403
960;2019-04-12 09:00:41.802;854;304;201;196;164;36;37;20;-14;25;737;207;-16;31;236;195;698;298;143;80;36;-243;835;349;355;140;354;313;834;119.0;1255.0;1032.0;511.0;0.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;27155.837890625;16390.140625;0.0;4588.2724609375;661.0;156799;646.0;1247.0;Calculated values ==>;1555052441.802;358.56000000000006;303.56;293.26000000000005;292.76000000000005;289.56;276.76000000000005;273.20264511476705;276.86;275.16;271.76000000000005;275.66;346.86;293.86;271.56;276.26000000000005;296.76000000000005;292.66;342.96000000000004;302.96000000000004;281.16;276.76000000000005;337.76;339.26;248.86;242.56692532238324;269.14681796795327;273.20264511476705;287.46000000000004;8350000.0;3490000.0;3550000.0;1400000.0;3540000.0;3130000.0;8340000.000000001;0.01983333333333333;0.20916666666666667;0.17200000000000001;0.08516666666666667;0.0;0.01983333333333333;3.1333090003557253;16390.140625;0.0;4588.2724609375;27155.837890625;496464.28837626125;282706.57799344754;246376.31713948576;244933.716585268;236060.04134280016;430862.6128555636;435934.5832721793;437249.5021140777;471211.3733730803;526504.404559959;467503.8073294252;436929.5940270328;444129.0588907739;465294.49394155305;460649.6620257743;471495.9260201778;279970.2203837679;443038.3325295392;435760.7856976155;270959.89632461156;277239.5186164033;443743.08185740083;191683.10482018348;191683.10482018348;269.8001128731103;315413.3063977409;231078.30489219583;44123.55541151178;5900.731066973653;0;5;6;0;0;0;0;1;19;22;208675621085.55795;79592374910.16858;175951252040.47452;42237.4203345498;21467.108044336346;40060.793428949066;4840.874004069067;430879.25025460223;123439.30353361832;591871.7723196793;181589.6454537533;5.177045344993539;0.2878352950929453
961;2019-04-12 09:01:41.792;853;305;194;195;176;38;31;27;-18;26;745;206;-20;8;237;193;697;299;143;52;31;-224;810;359;364;136;364;309;811;119.0;1311.0;0.0;148.0;0.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;33013.55859375;15966.2666015625;0.0;4416.97216796875;661.0;156800;645.0;1247.0;Calculated values ==>;1555052501.792;358.46000000000004;303.66;292.56;292.66;290.76000000000005;276.96000000000004;274.27422755570615;276.26000000000005;275.86;271.36;275.76000000000005;347.66;293.76000000000005;271.16;273.96000000000004;296.86;292.46000000000004;342.86;303.06;278.36;276.26000000000005;337.66;339.26;250.76000000000002;241.71165711629368;268.67533136820026;274.27422755570615;287.46000000000004;8100000.0;3590000.0;3640000.0;1360000.0;3640000.0;3090000.0;8109999.999999999;0.01983333333333333;0.2185;0.0;0.024666666666666667;0.0;0.01983333333333333;3.1333090003557253;15966.2666015625;0.0;4416.97216796875;33013.55859375;498614.23449874937;285495.38235028536;244902.32107576574;245193.0661890009;239783.30427014126;430214.79039162316;432648.0798993152;437530.6787186241;471840.61823089625;527656.3474436094;467944.48766981426;437214.0438153077;441535.4042861069;463959.1484052212;458809.3534931262;474280.620422187;282451.65162522095;436422.9032701672;432648.0798993152;270541.29595472733;277239.5186164033;446545.5166529639;188736.82635221112;188736.82635221112;268.6074789063969;315914.6344665842;231347.8966796722;44198.586609480386;5900.731066973653;0;5;6;0;0;0;0;1;19;22;208891285135.59222;79675161110.18173;176137820940.50418;0.0;6359.281027418568;41914.629682137085;4837.573195350897;431231.1700943623;123671.15146149055;592554.7869909592;181670.28573814017;2.605644986325593;0.08259915803277006
962;2019-04-12 09:02:41.802;855;301;167;170;171;46;32;34;-17;30;753;202;-19;29;237;190;694;295;142;37;31;-195;803;362;367;133;367;311;804;133.0;1339.0;551.0;188.0;0.0;0;56;100;1;0;0;0;0;0;0;1;1;1;0;0;28009.810546875;15831.220703125;0.0;4370.455078125;661.0;156801;645.0;1245.0;Calculated values ==>;1555052561.802;358.66;303.26000000000005;289.86;290.16;290.26000000000005;277.76000000000005;274.5913991737795;276.36;276.56;271.46000000000004;276.16;348.46000000000004;293.36;271.26000000000005;276.06;296.86;292.16;342.56000000000006;302.66;276.86;276.26000000000005;337.66;339.26;253.66000000000003;241.05796691057077;268.91163127593666;274.5913991737795;287.36;8030000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3110000.0;8040000.000000001;0.022166666666666668;0.22316666666666668;0.09183333333333334;0.03133333333333333;0.0;0.022166666666666668;3.1282836451025475;15831.220703125;0.0;4370.455078125;28009.810546875;499542.50551261316;284173.7748134162;237431.79379028786;238258.95645349787;238535.7934398252;430014.67791919125;432064.8867102419;437231.03110804653;472625.7912797831;528341.5085753801;467172.68857233843;436912.08382788545;444238.1309280879;463513.8806111011;457916.85825212236;474594.7591719497;281172.2199028732;432997.62667057913;431876.54111442826;270541.29595472733;277239.5186164033;450131.08379157464;198691.61302228423;198691.61302228423;272.68902650079997;316423.2472973546;231612.91990367929;44271.82737461293;5900.731066973653;0;5;6;0;0;0;0;1;19;22;209110621685.55737;79755874560.1689;176323851940.4746;21905.869894209172;7878.436750771099;43165.463346882236;5168.932572709193;431413.74943493766;123789.8188842313;593263.9059328842;181753.68718411875;3.8669417037707756;0.1518776076711671
963;2019-04-12 09:03:41.753;851;297;151;152;149;50;34;33;-13;33;762;202;-16;14;237;190;694;291;145;37;33;-178;803;361;366;133;366;314;804;148.0;1370.0;0.0;163.0;0.0;0;59;100;1;0;0;0;0;0;0;1;1;1;0;0;24574.34765625;15817.8154296875;0.0;4411.244140625;661.0;156802;646.0;1244.0;Calculated values ==>;1555052621.753;358.26;302.86;288.26000000000005;288.36;288.06;278.16;274.4858918419099;276.56;276.46000000000004;271.86;276.46000000000004;349.36;293.36;271.56;274.56;296.86;292.16;342.56000000000006;302.26000000000005;276.86;276.46000000000004;337.76;339.26;255.36;241.05796691057077;269.2639976450953;274.4858918419099;287.66;8030000.0;3610000.0;3660000.0;1330000.0;3660000.0;3140000.0;8040000.000000001;0.024666666666666667;0.22833333333333333;0.0;0.027166666666666665;0.0;0.024666666666666667;3.125770967475959;15817.8154296875;0.0;4411.244140625;24574.34765625;498962.1339415413;282149.53909052344;233099.60323547068;233366.6766420393;232566.8481081304;430081.6785162784;432695.15374167816;437179.3288687813;472917.67418972735;529056.3598238654;466746.116720035;436697.7041726919;441384.1414952521;463662.6014702889;458077.9016770889;474594.7591719497;279278.9228210303;433249.8226776551;432509.1113278755;270959.89632461156;277239.5186164033;451887.91011740494;192258.53135068718;192258.53135068718;270.07793281484265;316861.0907511229;231876.44648207005;44344.94843706369;5900.731066973653;0;5;6;0;0;0;0;1;19;22;209330342100.4665;79835609390.13593;176511198815.39713;0.0;7053.264789829165;44597.11596679326;5926.180972770646;431596.14926903276;123914.14811182716;593994.6634870867;181846.07095521459;2.8462302723103616;0.08807608112620782
964;2019-04-12 09:04:41.773;845;299;147;147;136;49;36;31;-12;35;769;203;-14;37;237;190;694;294;146;39;35;-195;817;360;365;134;365;315;818;138.0;1316.0;1276.0;561.0;0.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;23111.0625;16079.8076171875;0.0;4387.43212890625;661.0;156803;646.0;1246.0;Calculated values ==>;1555052681.773;357.66;303.06;287.86;287.86;286.76000000000005;278.06;274.38016830617;276.76000000000005;276.26000000000005;271.96000000000004;276.66;350.06000000000006;293.46000000000004;271.76000000000005;276.86;296.86;292.16;342.56000000000006;302.56;277.06;276.66;337.76;339.26;253.66000000000003;241.2770596917726;269.38090353596624;274.38016830617;287.76000000000005;8170000.0;3600000.0;3650000.0;1340000.0;3650000.0;3150000.0;8180000.0;0.023;0.21933333333333332;0.21266666666666667;0.0935;0.0;0.023;3.1307963227291364;16079.8076171875;0.0;4387.43212890625;23111.0625;496795.59004316275;281793.774185005;231808.94283935742;231808.94283935742;228938.8526307378;430148.3826014536;433317.3069910173;437109.2053401759;472981.82504853373;529715.4800727104;466727.0618273408;436787.6458509821;444608.76199279015;463811.02350835653;458238.56606086175;472946.9062529282;279474.1585964384;433865.5205784961;433133.46834165603;270959.89632461156;277239.5186164033;449954.2918889216;196478.47470953854;196478.47470953854;271.7945820177771;317258.601628438;232142.34861188463;44418.295180053894;5900.731066973653;0;5;6;0;0;0;0;1;19;22;209549715200.3968;79915736090.11046;176699961715.33713;51174.13538078221;23699.988906272316;42435.02265265676;5443.064853538702;432022.74254744645;124170.51065158458;594720.1730646255;181940.84625164213;5.997497137672299;0.3374412088338317
965;2019-04-12 09:05:41.774;843;304;147;147;131;46;37;31;-13;35;776;204;-15;23;236;191;694;298;148;41;36;-252;832;359;364;135;364;313;833;135.0;1363.0;356.0;153.0;0.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;22708.171875;16371.140625;0.0;4324.0712890625;662.0;156804;646.0;1246.0;Calculated values ==>;1555052741.774;357.46000000000004;303.56;287.86;287.86;286.26000000000005;277.76000000000005;274.27422755570615;276.86;276.26000000000005;271.86;276.66;350.76;293.56;271.66;275.46000000000004;296.76000000000005;292.26000000000005;342.56000000000006;302.96000000000004;277.26000000000005;276.76000000000005;337.76;339.36;247.96000000000004;241.49495122638035;269.14681796795327;274.27422755570615;287.96000000000004;8320000.0;3590000.0;3640000.0;1350000.0;3640000.0;3130000.0;8330000.0;0.022500000000000003;0.22716666666666668;0.059333333333333335;0.025500000000000002;0.0;0.022500000000000003;3.1306206565697234;16371.140625;0.0;4324.0712890625;22708.171875;495099.818485543;282796.5011340576;231572.29317254233;231572.29317254233;227441.03610099258;430214.79039162316;433749.95420475816;437408.94190281845;472851.2559263234;530602.0755241937;467134.9121779175;437089.72060350876;442945.74777951854;463826.62237682095;458535.8290576415;471157.88326408324;280050.2472629898;434473.7075064044;433567.68989926;270959.89632461156;277658.20189090865;443748.360514232;195843.88395751358;195843.88395751358;271.53462637804154;317640.43494488427;232412.777687319;44490.89225171364;5900.731066973653;0;5;6;0;0;0;0;1;19;22;209768418845.1326;79996437435.01297;176888364855.10956;14332.860104754756;6321.564152196321;43413.28464491506;5348.7856336892955;432568.643274027;124420.69442976308;595435.5875479503;182030.77983779518;3.354229704136858;0.11679713914556508
966;2019-04-12 09:06:41.804;849;303;145;145;129;44;37;26;-8;34;780;204;2;42;236;192;695;296;149;43;36;-254;813;359;364;137;364;313;814;134.0;1309.0;677.0;59.0;0.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;21862.091796875;16016.7041015625;0.0;4322.716796875;663.0;156805;647.0;1245.0;Calculated values ==>;1555052801.804;358.06000000000006;303.46000000000004;287.66;287.66;286.06;277.56;274.27422755570615;276.86;275.76000000000005;272.36;276.56;351.16;293.56;273.36;277.36;296.76000000000005;292.36;342.66;302.76000000000005;277.46000000000004;276.76000000000005;337.86;339.46000000000004;247.76000000000002;241.92719264551067;269.14681796795327;274.27422755570615;288.06;8130000.0;3590000.0;3640000.0;1370000.0;3640000.0;3130000.0;8140000.000000001;0.022333333333333334;0.21816666666666668;0.11283333333333333;0.009833333333333333;0.0;0.022333333333333334;3.127932416374831;16016.7041015625;0.0;4322.716796875;21862.091796875;497753.82389420475;284141.95476712874;231346.61441011648;231346.61441011648;227193.171413416;430214.79039162316;433749.95420475816;438201.1285570381;472491.6353866644;531021.489441725;467134.9121779175;439761.6589827608;445732.1121024689;463826.62237682095;458672.66196876654;473589.80220254895;280737.40948645736;434832.48858899495;433567.68989926;271378.50176498963;278076.8904731985;443140.2265259479;200767.58331717606;200767.58331717606;273.4973008712359;318012.0395180714;232682.81134259803;44562.98484734578;5900.731066973653;0;5;6;0;0;0;0;1;19;22;209986928045.02844;80078078234.97406;177076258755.02002;26790.41835456443;2383.330991552923;42073.96367756065;5199.202380333208;432911.50860801816;124493.2714929895;596148.3374804993;182118.7236878202;3.7585590949584984;0.12247023533943371
967;2019-04-12 09:07:41.785;852;297;144;144;128;44;38;25;-2;34;780;205;10;31;236;192;694;291;148;45;37;-253;803;359;364;135;364;314;804;132.0;1355.0;1472.0;449.0;0.0;0;42;100;1;0;0;0;0;0;0;1;1;1;0;0;21272.650390625;15803.900390625;0.0;4293.89404296875;663.0;156806;647.0;1247.0;Calculated values ==>;1555052861.785;358.36;302.86;287.56;287.56;285.96000000000004;277.56;274.27422755570615;276.96000000000004;275.66;272.96000000000004;276.56;351.16;293.66;274.16;276.26000000000005;296.76000000000005;292.36;342.56000000000006;302.26000000000005;277.66;276.86;337.86;339.46000000000004;247.86;241.49495122638035;269.2639976450953;274.27422755570615;287.96000000000004;8030000.0;3590000.0;3640000.0;1350000.0;3640000.0;3140000.0;8040000.000000001;0.022000000000000002;0.22583333333333336;0.24533333333333335;0.07483333333333334;0.0;0.022000000000000002;3.1329572074051524;15803.900390625;0.0;4293.89404296875;21272.650390625;499107.37561655487;282149.53909052344;231242.8791703072;231242.8791703072;227077.14439790888;430214.79039162316;433931.68165179034;438919.38981578365;472753.7123474745;530946.0648289103;467116.18806909356;440774.8182884583;443927.2631235656;463826.62237682095;458672.66196876654;474594.7591719497;279278.9228210303;435189.27008113236;433749.95420475816;271378.50176498963;278076.8904731985;443640.94000824814;196390.9916415234;196390.9916415234;271.7554742106831;318371.38187628373;232947.89907647762;44634.767199620626;5900.731066973653;0;5;6;0;0;0;0;1;19;22;210205258885.7019;80159652395.22568;177264299190.60004;59500.300352085185;18502.53780277657;44108.82637591597;5221.897176391165;433630.3702211721;124667.26528465851;596866.299973019;182205.53868427017;6.335698284102708;0.33191629698288727
968;2019-04-12 09:08:41.805;851;296;146;146;126;43;38;-3;-1;34;781;206;13;48;236;193;695;291;149;47;37;-249;805;358;363;138;363;314;806;141.0;1352.0;1204.0;461.0;0.0;0;54;100;1;0;0;0;0;0;0;1;1;1;0;0;21487.904296875;15860.28515625;0.0;4363.83203125;662.0;156807;647.0;1245.0;Calculated values ==>;1555052921.805;358.26;302.76000000000005;287.76000000000005;287.76000000000005;285.76000000000005;277.46000000000004;274.1680685717883;276.96000000000004;272.86;273.06;276.56;351.26;293.76000000000005;274.46000000000004;277.96000000000004;296.76000000000005;292.46000000000004;342.66;302.26000000000005;277.86;276.86;337.86;339.36;248.26000000000002;242.14157278889297;269.2639976450953;274.1680685717883;288.06;8050000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3140000.0;8059999.999999999;0.0235;0.22533333333333333;0.20066666666666666;0.07683333333333334;0.0;0.0235;3.128108119927212;15860.28515625;0.0;4363.83203125;21487.904296875;498779.51734063134;281468.01304180163;231738.59492544428;231738.59492544428;226535.71553792834;430280.9020939914;434178.6716885159;439075.65296370286;472360.27449258295;531050.9559254063;467239.3802973825;441232.22130140173;446402.338023734;463974.7193981239;458968.31293219293;474528.7874025738;279108.0619642845;435782.62218529254;433997.93586973246;271378.50176498963;277658.20189090865;443484.55737992754;195125.6003189672;195125.6003189672;271.23996015883233;318727.8386112182;233211.85524535534;44706.93896612194;5900.731066973653;0;5;6;0;0;0;0;1;19;22;210423431585.63257;80241579695.19965;177452761990.54016;48952.643897376955;19082.24653418379;44034.80346542785;5613.499885442984;434534.4460144755;124980.576222879;597601.0750648796;182295.86375808192;5.8189533165466685;0.3055799277043041
969;2019-04-12 09:09:41.786;849;300;150;149;128;42;38;24;1;34;780;207;18;43;236;193;694;293;151;49;37;-256;805;358;363;135;363;315;806;135.0;1311.0;525.0;79.0;0.0;0;34;100;1;0;0;0;0;0;0;1;1;1;0;0;21307.458984375;15861.0849609375;0.0;4251.57177734375;662.0;156808;647.0;1245.0;Calculated values ==>;1555052981.786;358.06000000000006;303.16;288.16;288.06;285.96000000000004;277.36;274.1680685717883;276.96000000000004;275.56;273.26000000000005;276.56;351.16;293.86;274.96000000000004;277.46000000000004;296.76000000000005;292.46000000000004;342.56000000000006;302.46000000000004;278.06;276.86;337.86;339.36;247.56000000000003;241.49495122638035;269.38090353596624;274.1680685717883;288.26000000000005;8050000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3150000.0;8059999.999999999;0.022500000000000003;0.2185;0.0875;0.013166666666666667;0.0;0.022500000000000003;3.128108119927212;15861.0849609375;0.0;4251.57177734375;21307.458984375;498488.2392795995;283449.7384140404;232799.39839875794;232533.52086505247;227048.8934492904;430280.9020939914;434178.6716885159;439166.56400958967;472753.7123474745;530870.6013521176;467220.91188306495;441779.22038523917;445484.6151463718;463974.7193981239;458968.31293219293;474360.629774108;280037.7090613506;436133.76305498433;433997.93586973246;271378.50176498963;277658.20189090865;443318.3028885308;199349.74178477505;199349.74178477505;272.93376419324875;319084.3537060359;233476.11628692548;44778.711262702935;5900.731066973653;0;5;6;0;0;0;0;1;19;22;210641162615.4387;80323453760.12674;177641402235.3722;20983.971944671277;3212.25272119945;42459.55817573749;5279.584366911543;435117.0665910153;125166.30488380212;598321.6331622378;182386.6107144651;3.576621832937774;0.11402940805766967
970;2019-04-12 09:10:41.796;850;304;158;156;131;39;37;-7;-12;32;782;208;-6;35;236;194;712;297;153;54;36;-249;837;355;361;140;360;313;837;132.0;1338.0;1240.0;490.0;0.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;21903.505859375;16375.587890625;0.0;4328.45556640625;660.0;156809;645.0;0.0;Calculated values ==>;1555053041.796;358.16;303.56;288.96000000000004;288.76000000000005;286.26000000000005;277.06;273.8482719121499;276.86;272.46000000000004;271.96000000000004;276.36;351.36;293.96000000000004;272.56;276.66;296.76000000000005;292.56;344.36;302.86;278.56;276.76000000000005;337.66;339.16;248.26000000000002;242.56692532238324;269.14681796795327;273.8482719121499;288.46000000000004;8370000.0;3550000.0;3610000.0;1400000.0;3600000.0;3130000.0;8370000.0;0.022000000000000002;0.223;0.20666666666666667;0.08166666666666668;0.0;0.022000000000000002;0.0;16375.587890625;0.0;4328.45556640625;21903.505859375;495681.3538502774;282440.82658400526;234405.2613771006;233875.01878020747;227386.1879198858;430477.46260093397;434489.842356074;437568.04326289374;471900.24888135743;531231.1395857723;467626.6107507392;438515.7226876676;444715.10356319183;464417.2445854314;459578.3138943328;473679.96628215123;279295.3450874244;437465.24820655317;434310.53623595677;270541.29595472733;276820.84063482966;443090.65152722516;194128.27517217916;194128.27517217916;270.8233769718922;319444.5050949055;233744.8000004692;44850.2234072608;5900.731066973653;0;5;6;0;0;0;0;1;19;22;210858398815.40417;80405967510.11363;177829833635.34225;50310.885405414345;20331.927402328758;43347.77052642409;5284.009743403108;435711.2894228068;125362.5390850505;599036.8134114876;182474.65533702887;5.7609323186125625;0.3134677153526243
971;2019-04-12 09:11:41.786;859;305;166;164;137;38;37;20;-14;31;780;210;-13;45;236;195;766;297;155;58;36;-245;824;355;360;140;360;313;824;124.0;1279.0;716.0;161.0;0.0;0;60;100;1;0;0;0;0;0;0;1;1;1;0;0;21808.84765625;16182.5791015625;0.0;4401.07177734375;674.0;156810;644.0;19.0;Calculated values ==>;1555053101.786;359.06000000000006;303.66;289.76000000000005;289.56;286.86;276.96000000000004;273.8482719121499;276.86;275.16;271.76000000000005;276.26000000000005;351.16;294.16;271.86;277.66;296.76000000000005;292.66;349.76;302.86;278.96000000000004;276.76000000000005;337.56000000000006;340.56000000000006;248.66000000000003;242.56692532238324;269.14681796795327;273.8482719121499;288.66;8240000.000000001;3550000.0;3600000.0;1400000.0;3600000.0;3130000.0;8240000.000000001;0.020666666666666667;0.21316666666666664;0.11933333333333333;0.026833333333333334;0.0;0.020666666666666667;0.04770584015043551;16182.5791015625;0.0;4401.07177734375;21808.84765625;498214.879756796;284129.33944982453;236780.9552902625;236239.51274907478;229109.45766245396;430477.46260093397;434733.80906377075;437249.5021140777;471801.8942764967;531021.489441725;467871.977475619;437408.94190281845;446164.750083202;464417.2445854314;459713.48351275333;484020.5046041872;280338.14718250284;438372.8976915478;434555.4581654633;270122.7006405761;282682.81946839223;443525.871472747;197161.85638048462;197161.85638048462;272.0497184237331;319808.7139959915;234016.07283910416;44922.95734412674;5900.731066973653;0;5;6;0;0;0;0;1;19;22;211074662765.43857;80489953510.12698;178017602335.3721;28650.459057542106;6610.767738309041;43418.28919038905;4906.134436889559;436369.1909582354;125587.0241241816;599759.7434008264;182559.55905223344;4.060778669190644;0.15801307130599432
972;2019-04-12 09:12:41.797;866;299;175;172;146;39;35;28;-13;31;777;212;-15;20;236;195;792;292;155;59;34;-254;817;357;362;135;362;315;818;124.0;1334.0;932.0;186.0;0.0;0;43;100;1;0;0;0;0;0;0;1;1;1;0;0;21558.361328125;16102.697265625;0.0;4300.18115234375;786.0;156811;643.0;22.0;Calculated values ==>;1555053161.797;359.76;303.06;290.66;290.36;287.76000000000005;277.06;274.0616903277293;276.66;275.96000000000004;271.86;276.26000000000005;350.86;294.36;271.66;275.16;296.76000000000005;292.66;352.36;302.36;279.06;276.56;337.46000000000004;351.76;247.76000000000002;241.49495122638035;269.38090353596624;274.0616903277293;288.66;8170000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3150000.0;8180000.0;0.020666666666666667;0.22233333333333333;0.15533333333333335;0.031000000000000003;0.0;0.020666666666666667;0.05486753999497511;16102.697265625;0.0;4300.18115234375;21558.361328125;499873.64964685193;281793.774185005;239362.92953698424;238534.48357626432;231545.95065375185;430346.717906069;433883.48505660606;436948.6013565401;472460.9817075043;530555.6858555835;467836.37732932484;436626.3353312552;442081.32719235565;464122.52100971725;459398.6165296522;488805.77280859405;278576.0162479093;438090.06076039566;433702.1600636701;269704.110367413;329620.94006798224;443533.4570946943;197902.34155508614;197902.34155508614;272.35397451102614;320170.1736591588;234285.16613319074;44995.48107868922;5900.731066973653;0;5;6;0;0;0;0;1;19;22;211291302475.1425;80572468635.0142;178206036875.11456;37131.85235582585;7614.564581727855;46741.08254199225;4873.196249177401;436917.47738668433;125705.59029316646;600511.2092410538;182641.06841515005;4.722897120430752;0.19346131860571333
973;2019-04-12 09:13:41.767;866;297;183;181;153;40;34;29;-12;31;779;210;-14;39;236;196;800;290;156;61;33;-256;847;357;362;132;362;308;847;118.0;2158.0;168.0;160.0;0.0;0;31;0;1;1;0;0;0;0;0;1;1;1;0;0;33962.08984375;28478.001953125;0.0;4145.4677734375;828.0;156812;641.0;18.0;Calculated values ==>;1555053221.767;359.76;302.86;291.46000000000004;291.26000000000005;288.46000000000004;277.16;274.0616903277293;276.56;276.06;271.96000000000004;276.26000000000005;351.06000000000006;294.16;271.76000000000005;277.06;296.76000000000005;292.76000000000005;353.16;302.16;279.26000000000005;276.46000000000004;337.26;355.96000000000004;247.56000000000003;240.83765695389522;268.5567601203482;274.0616903277293;288.76000000000005;8470000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3080000.0;8470000.0;0.019666666666666666;0.35966666666666663;0.028;0.02666666666666667;0.0;0.019666666666666666;0.04477011455784943;28478.001953125;0.0;4145.4677734375;33962.08984375;497150.07718811196;278551.1322906349;240991.92792703857;240440.0039788843;232922.61517399573;430346.717906069;433702.1600636701;438696.35173092526;472853.8412306012;531293.4974549119;468571.3559037268;438384.99121777265;446275.24975105154;464122.52100971725;459534.26681895024;487037.9501578665;275659.82431826205;438429.2166670595;433520.3008126533;268866.9448851554;347245.03765724396;443905.060115822;191849.26996624735;191849.26996624735;269.89561932464596;320632.6127505985;234656.4862072774;45065.82629623377;5900.731066973653;0;6;6;0;0;0;0;1;19;22;211508393875.24606;80652528585.0524;178392843425.20367;6911.718289410982;6721.4877373219915;76025.66592697773;4752.863606645984;437284.32362735865;125824.99766233085;601533.7539506644;182721.24547207076;2.8939820427342617;0.08060331641241247
974;2019-04-12 09:14:41.778;868;303;186;186;167;45;35;35;-18;33;780;207;-8;8;237;194;818;297;156;42;34;-245;849;363;368;130;368;299;845;124.0;2168.0;1764.0;0.0;0.0;0;7;0;1;1;0;0;0;0;0;1;1;1;0;0;34209.0078125;28231.87890625;0.0;3902.31420898438;839.0;156813;639.0;15.0;Calculated values ==>;1555053281.778;359.96000000000004;303.46000000000004;291.76000000000005;291.76000000000005;289.86;277.66;274.69669130483857;276.66;276.66;271.36;276.46000000000004;351.16;293.86;272.36;273.96000000000004;296.86;292.56;354.96000000000004;302.86;277.36;276.56;337.06;357.06000000000006;248.66000000000003;240.39332010688793;267.47669482898436;274.69669130483857;288.76000000000005;8490000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;2990000.0;8450000.0;0.020666666666666667;0.36133333333333334;0.294;0.0;0.0;0.020666666666666667;0.03728134785266521;28231.87890625;0.0;3902.31420898438;34209.0078125;497265.7287030823;281311.40148041584;241865.54971085503;241865.54971085503;236670.42541254754;429947.3805835815;432370.4908045253;439762.32941320183;473308.3704715943;532073.3785199946;469455.4460826621;441260.4188921009;443605.7027051416;463364.8592352424;458307.65034547617;489655.69114443054;278696.32122250804;433667.60643972526;432182.85202778585;268029.79939014546;351863.15629032685;445454.8565134327;203801.94454194742;203801.94454194742;274.69669130483857;321200.8093828362;235129.15518909984;45132.903441484574;5900.731066973653;0;6;6;0;0;0;0;1;19;22;211727434025.81693;80731142995.2573;178574976810.67834;69372.35315214879;0.0;76226.652331788;4719.872088040661;437920.14076947124;125881.02032922747;602802.7558805032;182800.199408634;4.6778482046500605;0.16173873976658948
975;2019-04-12 09:15:41.768;896;328;171;171;157;47;37;34;-10;36;777;205;4;20;237;192;849;320;155;40;36;-221;837;363;368;130;368;295;833;128.0;2178.0;1806.0;367.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;33123.50390625;27920.236328125;0.0;3819.99975585938;845.0;156814;638.0;15.0;Calculated values ==>;1555053341.768;362.76;305.96000000000004;290.26000000000005;290.26000000000005;288.86;277.86;274.69669130483857;276.86;276.56;272.16;276.76000000000005;350.86;293.66;273.56;275.16;296.86;292.36;358.06000000000006;305.16;277.16;276.76000000000005;336.96000000000004;357.66;251.06000000000003;240.39332010688793;266.98899913490544;274.69669130483857;288.66;8370000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;2950000.0;8330000.0;0.021333333333333333;0.36300000000000004;0.301;0.06116666666666667;0.0;0.021333333333333333;0.037266479369539245;27920.236328125;0.0;3819.99975585938;33123.50390625;502454.9607172517;295909.0724114083;237972.22539167097;237972.22539167097;234206.98686265445;429947.3805835815;432743.97865350964;441808.75248741097;473598.7871360312;532061.2618855664;469766.075418183;443839.4948927071;446108.99553390197;463364.8592352424;458031.83721652924;495531.5815837266;291041.924261152;433299.8492016903;432557.5304485172;267611.2341011182;354382.54770086217;447967.7238371988;199713.8957672097;199713.8957672097;273.0990071409591;321761.8201276413;235597.01149188567;45197.245332176724;5900.731066973653;0;6;6;0;0;0;0;1;19;22;211948197224.97464;80809129994.95975;178753147109.99857;72870.55187278058;15184.859150281001;74229.7456080946;4967.330873201226;439105.30074723356;126007.53973158161;604056.3502246666;182880.9126452212;5.269415358531323;0.23997534846532942
976;2019-04-12 09:16:41.779;919;340;161;159;144;45;38;27;-30;37;774;203;-23;10;237;192;874;331;154;41;37;-194;816;361;367;130;366;292;811;130.0;2085.0;1569.0;348.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;32028.453125;27209.65625;0.0;3775.80126953125;863.0;156815;635.0;14.0;Calculated values ==>;1555053401.779;365.06000000000006;307.16;289.26000000000005;289.06;287.56;277.66;274.4858918419099;276.96000000000004;275.86;270.16;276.86;350.56000000000006;293.46000000000004;270.86;274.16;296.86;292.36;360.56000000000006;306.26000000000005;277.26000000000005;276.86;336.66;359.46000000000004;253.76000000000002;240.39332010688793;266.62003547228215;274.4858918419099;288.56;8159999.999999999;3610000.0;3670000.0000000005;1300000.0;3660000.0;2920000.0;8109999.999999999;0.021666666666666667;0.34750000000000003;0.2615;0.058;0.0;0.021666666666666667;0.0347400344458782;27209.65625;0.0;3775.80126953125;32028.453125;507539.1435935766;312997.58266377077;235664.02672886557;235123.69109833246;231131.3330262394;430081.6785162784;433182.4302400453;439486.50853756786;473695.5629922598;531974.9588330337;469939.20609604666;440529.5426629982;445290.46234266215;463662.6014702889;458352.99863763346;501123.6594998903;302964.23525767674;433733.48194404994;432997.62667057913;266355.56789118156;361942.53728597105;450761.299133985;199381.62514378695;199381.62514378695;272.95898376128355;322304.8526420291;236056.51149079239;45260.55527891599;5900.731066973653;0;6;6;0;0;0;0;1;19;22;212168737650.5494;80887144295.16307;178929279395.4576;62787.42700747371;14580.021091431488;68860.3999241692;5061.680033080497;440235.99116276135;126255.6258750317;605248.9867171551;182964.5030584247;4.882597843223442;0.22085859302224578
977;2019-04-12 09:17:41.779;927;342;159;158;139;42;39;23;-37;37;770;203;-39;7;237;193;886;334;156;44;38;-170;815;360;365;129;365;291;810;128.0;2132.0;1423.0;283.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;31902.3125;27136.232421875;0.0;3772.06884765625;888.0;156816;633.0;0.0;Calculated values ==>;1555053461.779;365.86;307.36;289.06;288.96000000000004;287.06;277.36;274.38016830617;277.06;275.46000000000004;269.46000000000004;276.86;350.16;293.46000000000004;269.26000000000005;273.86;296.86;292.46000000000004;361.76;306.56;277.56;276.96000000000004;336.46000000000004;361.96000000000004;256.16;240.16925963744896;266.49643012054327;274.38016830617;288.76000000000005;8150000.0;3600000.0;3650000.0;1290000.0;3650000.0;2910000.0;8100000.0;0.021333333333333333;0.35533333333333333;0.23716666666666666;0.04716666666666667;0.0;0.021333333333333333;0.0;27136.232421875;0.0;3772.06884765625;31902.3125;508744.9840573462;316593.8400217599;235141.56982696164;234871.99571175547;229837.81981060174;430148.3826014536;433865.5205784961;438653.51851114654;473824.7944200122;531635.6159207788;470075.8893725663;438350.5634741053;445065.29865598975;463811.02350835653;458650.0266283497;502939.8191851147;306221.90323860035;434768.59577993193;433683.32636128634;265518.4816520846;372447.206072691;453386.3693672624;199865.65730259917;199865.65730259917;273.1463081405113;322837.6090222375;236509.39389639135;45323.45419655922;5900.731066973653;0;6;6;0;0;0;0;1;19;22;212388337650.5494;80964844295.16307;179104179395.4576;56632.52108329382;11957.72691904995;69900.43279966143;4988.110273251993;441231.15739685105;126476.77377511906;606405.3269898536;183048.25131097747;4.642079479686434;0.19848170170038223
