;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
978;2019-04-12 09:18:41.799;924;343;171;169;143;39;38;21;-39;36;766;204;-41;-11;237;194;892;336;158;47;37;-169;816;358;363;130;363;290;810;123.0;2116.0;1244.0;260.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;31982.962890625;27133.43359375;0.0;3741.1689453125;898.0;156817;630.0;0.0;Calculated values ==>;1555053521.799;365.56000000000006;307.46000000000004;290.26000000000005;290.06;287.46000000000004;277.06;274.1680685717883;276.96000000000004;275.26000000000005;269.26000000000005;276.76000000000005;349.76;293.56;269.06;272.06;296.86;292.56;362.36;306.76000000000005;277.86;276.86;336.16;362.96000000000004;256.26000000000005;240.39332010688793;266.37251300914875;274.1680685717883;288.96000000000004;8159999.999999999;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2900000.0;8100000.0;0.0205;0.3526666666666667;0.20733333333333331;0.043333333333333335;0.0;0.0205;0.0;27133.43359375;0.0;3741.1689453125;31982.962890625;508241.3254164689;318290.3575992505;238416.34515651778;237865.24549308364;230884.46505069776;430280.9020939914;434178.6716885159;438574.09084898385;473598.7871360312;531296.590495718;470330.5244889186;438271.34667919594;442703.07058011787;464106.9778253677;459104.5488287171;503711.37790535187;308419.16615909187;435782.62218529254;433997.93586973246;264262.8888514036;376650.65796483605;453319.90554223524;199255.79032006746;199255.79032006746;272.8965413288829;323370.16377608845;236961.79186211672;45386.085381585704;5900.731066973653;0;6;6;0;0;0;0;1;19;22;212606810450.47998;81042570195.13837;179278537495.4022;49618.66097632866;11009.444992960603;68873.05334251437;4812.2139837681325;442116.8790559055;126668.23067202473;607562.1581892434;183129.94790288294;4.35028671626262;0.18075268815094947
979;2019-04-12 09:19:41.800;918;338;193;190;155;38;39;16;-28;35;763;205;-9;7;237;195;894;333;160;51;38;-252;759;353;358;129;357;308;757;121.0;1296.0;880.0;0.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;20745.6484375;14955.380859375;0.0;3989.83203125;902.0;156818;628.0;0.0;Calculated values ==>;1555053581.8;364.96000000000004;306.96000000000004;292.46000000000004;292.16;288.66;276.96000000000004;273.6339639331285;277.06;274.76000000000005;270.36;276.66;349.46000000000004;293.66;272.26000000000005;273.86;296.86;292.66;362.56000000000006;306.46000000000004;278.26000000000005;276.96000000000004;335.96000000000004;363.36;247.96000000000004;240.16925963744896;268.5567601203482;273.6339639331285;289.16;7590000.000000001;3529999.9999999995;3579999.9999999995;1290000.0;3570000.0000000005;3080000.0;7570000.0;0.020166666666666666;0.21600000000000003;0.14666666666666667;0.0;0.0;0.020166666666666666;0.0;14955.380859375;0.0;3989.83203125;20745.6484375;512140.7575012695;384187.1007356324;245997.47724652008;245092.45401489426;235035.22852153142;430607.02586249536;435569.4238987748;436169.2411399096;473631.5180336029;529619.7100872716;467962.88660826493;439161.1069816975;441596.2569172708;464987.84065055486;460026.9349029475;508879.82644096506;378452.6395947661;437641.0399101803;435393.88335433026;263425.85118522606;378332.2993749013;444907.78352807625;201183.85751793825;201183.85751793825;273.6339639331285;323809.5761933769;237312.53782780442;45450.51146339603;5900.731066973653;0;6;6;0;0;0;0;1;19;22;212823114055.2187;81120271490.04451;179457940485.1855;34464.52293122247;0.0;28172.272358778984;4723.235521033906;442817.58393250866;126759.97757594482;608370.8827142947;183209.4113063616;3.555517227487495;0.12352665907174895
980;2019-04-12 09:20:41.790;896;328;200;193;158;31;44;-4;-17;32;769;206;-4;19;234;198;884;326;158;61;43;-273;802;340;345;121;345;308;802;-1.0;1192.0;702.0;88.0;0.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;20990.568359375;15820.2998046875;0.0;2429.224609375;901.0;156819;626.0;0.0;Calculated values ==>;1555053641.79;362.76;305.96000000000004;293.16;292.46000000000004;288.96000000000004;276.26000000000005;272.21867820750657;277.56;272.76000000000005;271.46000000000004;276.36;350.06000000000006;293.76000000000005;272.76000000000005;275.06;296.56;292.96000000000004;361.56000000000006;305.76000000000005;279.26000000000005;277.46000000000004;335.76000000000005;363.26;245.86;238.32900078539177;268.5567601203482;272.21867820750657;288.96000000000004;8020000.0;3400000.0;3450000.0;1210000.0;3450000.0;3080000.0;8020000.0;0.0;0.19866666666666666;0.11699999999999999;0.014666666666666666;0.0;0.0;0.0;15820.2998046875;0.0;2429.224609375;20990.568359375;505490.82130923745;302820.7839077045;246890.4541340481;244830.22677135232;235015.1456381011;431420.45991060114;439397.3371221022;437915.60822266474;474373.7396273647;530247.6594984549;468084.7335268443;439929.7848208182;443378.5454736212;466335.80645214516;462422.77226837556;503792.006265303;300964.2670440766;442119.5547744395;439234.22058383125;262588.8327430989;377911.8749294572;444246.44074126676;194380.07156194805;201183.85751793825;270.870876321586;324157.32003310503;237568.95908937813;45503.99468671996;5900.731066973653;0;6;6;0;0;0;0;1;19;22;213033978905.2522;81195258990.05643;179642709685.21484;28493.657789303852;3664.706747963341;40295.11085861698;0.0;443342.1479966788;126790.51170897888;608941.3491476092;183248.76504232714;3.9701569066673237;0.1595604726232701
981;2019-04-12 09:21:41.771;877;337;211;203;157;30;34;7;-1;30;781;201;-3;17;233;198;873;333;152;66;35;-263;827;344;349;120;349;301;827;-1.0;1109.0;1453.0;199.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;24184.5234375;16275.1455078125;0.0;1389.88684082031;899.0;156820;624.0;0.0;Calculated values ==>;1555053701.771;360.86;306.86;294.26000000000005;293.46000000000004;288.86;276.16;272.6583383277491;276.56;273.86;273.06;276.16;351.26;293.26000000000005;272.86;274.86;296.46000000000004;292.96000000000004;360.46000000000004;306.46000000000004;279.76000000000005;276.66;335.56;363.06000000000006;246.86;238.09270928235583;267.7187500070086;272.6583383277491;288.36;8270000.0;3440000.0;3490000.0;1200000.0;3490000.0;3010000.0;8270000.0;0.0;0.18483333333333332;0.24216666666666667;0.033166666666666664;0.0;0.0;0.0;16275.1455078125;0.0;1389.88684082031;24184.5234375;500578.1647336224;303873.52114305954;249504.15382125438;247133.45371790812;234308.5647323619;431175.4696738307;436828.4760420118;441876.3466884435;474311.01306064794;532027.6715589184;468456.9945229651;441579.96937780036;444501.2531899496;465631.17221794353;461815.4734546952;499994.92963924835;300605.4084912204;442070.91673499974;436998.0609936863;261751.83340796042;377071.0542443872;445472.626181422;195328.64312614754;201183.85751793825;271.2696328912487;324533.65991902945;237836.33643709688;45535.810537232486;5900.731066973653;0;6;6;0;0;0;0;1;19;22;213242112975.0669;81267536094.99207;179825351830.05222;59705.635546002675;8296.442104666601;36853.829825527166;0.0;444076.9093590169;126890.15638518594;609584.0533985891;183248.76504232714;5.935789157177049;0.29885272146691516
982;2019-04-12 09:22:41.781;873;336;206;207;177;34;24;13;7;30;792;197;8;8;234;196;867;331;151;33;24;-250;839;352;357;130;357;295;840;-1.0;1172.0;1530.0;149.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;31469.0078125;16367.2333984375;0.0;1169.97570800781;897.0;156821;622.0;0.0;Calculated values ==>;1555053761.781;360.46000000000004;306.76000000000005;293.76000000000005;293.86;290.86;276.56;273.5264737036516;275.56;274.46000000000004;273.86;276.16;352.36;292.86;273.96000000000004;273.96000000000004;296.56;292.76000000000005;359.86;306.26000000000005;276.46000000000004;275.56;335.36;362.86;248.16000000000003;240.39332010688793;266.98899913490544;273.5264737036516;288.26000000000005;8390000.0;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;2950000.0;8400000.0;0.0;0.19533333333333333;0.255;0.024833333333333332;0.0;0.0;0.0;16367.2333984375;0.0;1169.97570800781;31469.0078125;498915.2282721764;300099.99041870714;247684.5661259137;247977.39438952183;239478.2985173822;430671.36484660726;433137.0898171864;444269.02004884655;473017.81868751155;533616.9482981573;468811.0006376458;444411.7732431085;444411.7732431085;464595.45822754485;460317.26658201264;498028.5703072788;296686.9869263545;434752.8493145431;433137.0898171864;260914.8530628454;376230.27103398804;444927.51092698274;198427.64604314868;201183.85751793825;272.542915629341;324997.51664261025;238108.40159790977;45557.146280500645;5900.731066973653;0;6;6;0;0;0;0;1;19;22;213453948275.03323;81342548594.98015;180004181630.0238;62689.550371452955;6121.413311281879;39328.7226204072;0.0;445097.03923481406;127010.32520509894;610219.0138113049;183248.76504232714;6.166299645899661;0.2942228228353579
983;2019-04-12 09:23:41.772;882;325;183;188;183;41;25;26;11;31;796;193;12;11;234;192;869;321;144;29;25;-236;839;357;362;132;362;294;839;114.0;1162.0;246.0;38.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29603.666015625;16383.556640625;0.0;1167.21313476562;895.0;156822;621.0;0.0;Calculated values ==>;1555053821.772;361.36;305.66;291.46000000000004;291.96000000000004;291.46000000000004;277.26000000000005;274.0616903277293;275.66;275.76000000000005;274.26000000000005;276.26000000000005;352.76;292.46000000000004;274.36;274.26000000000005;296.56;292.36;360.06000000000006;305.26000000000005;276.06;275.66;335.26000000000005;362.66;249.56000000000003;240.83765695389522;266.86631818009863;274.0616903277293;287.56;8390000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2940000.0;8390000.0;0.019;0.19366666666666665;0.041;0.006333333333333333;0.0;0.019;0.0;16383.556640625;0.0;1167.21313476562;29603.666015625;500238.188698899;293125.3782503141;241155.13809103172;242551.7928816932;241155.13809103172;430346.717906069;432045.37783359917;445036.9422506828;472853.8412306012;534105.26508329;468471.30062419747;445178.3768131311;445036.9422506828;463858.19375264365;458990.84683623374;498324.5464962063;290830.13897639996;432787.388059273;432045.37783359917;260496.36997498586;375389.52513885277;446025.77530499577;199673.009291134;199673.009291134;273.0574371960925;325506.3792518241;238381.28391054593;45576.61993276133;5900.731066973653;0;6;6;0;0;0;0;1;19;22;213669615920.66406;81421136805.21002;180180855125.5406;10059.921251341502;1560.2341847544578;40184.75025633583;4415.0750023068385;445703.1938966042;127074.32933236042;610881.5266953745;183285.55181527688;3.2032772017538105;0.08467599509902377
984;2019-04-12 09:24:41.762;891;308;161;164;165;49;29;34;13;33;790;189;19;15;234;190;874;307;148;29;28;-220;802;363;368;134;368;297;802;131.0;1148.0;139.0;268.0;0.0;0;67;93;1;0;0;0;0;0;0;1;0;0;0;0;22917.53515625;15033.7177734375;0.0;1142.15344238281;892.0;156823;620.0;0.0;Calculated values ==>;1555053881.762;362.26;303.96000000000004;289.26000000000005;289.56;289.66;278.06;274.69669130483857;276.06;276.56;274.46000000000004;276.46000000000004;352.16;292.06;275.06;274.66;296.56;292.16;360.56000000000006;303.86;276.06;275.96000000000004;335.16;362.36;251.16000000000003;241.2770596917726;267.23344911666527;274.69669130483857;287.96000000000004;8020000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2970000.0;8020000.0;0.021833333333333333;0.19133333333333333;0.023166666666666665;0.04466666666666667;0.0;0.021833333333333333;0.0;15033.7177734375;0.0;1142.15344238281;22917.53515625;504784.4807318159;288248.063008896;235828.94013092414;236647.380226072;236921.25037659612;429947.3805835815;431235.39005551004;444725.97564661124;472787.01963726926;533261.3027012905;467569.9149437975;445578.0381609218;445010.80839371757;462963.65795648436;457755.4332411191;502366.70354257873;287671.97426723735;431235.39005551004;431043.9853271768;260077.89159075968;374128.4759146899;447339.12878881587;191125.30003007845;191125.30003007845;269.6160157042567;325943.9829822132;238643.05089560137;45595.86144678704;5900.731066973653;0;6;6;0;0;0;0;1;19;22;213888579420.69888;81500923505.2227;180358125575.56876;5875.082318449676;11444.217684556937;41078.258201348646;5238.224628986647;445835.9634610908;127182.6817028832;611558.60556734;183365.98257152317;3.9339941561295872;0.16471265477050995
985;2019-04-12 09:25:41.772;890;300;151;152;147;53;31;33;15;36;783;186;29;23;234;189;875;300;152;34;30;-204;818;361;365;135;365;300;818;136.0;1149.0;1339.0;56.0;0.0;0;68;96;1;0;0;0;0;0;0;1;0;0;0;0;20014.03515625;15604.12890625;0.0;1157.69287109375;890.0;156824;619.0;-1.0;Calculated values ==>;1555053941.772;362.16;303.16;288.26000000000005;288.36;287.86;278.46000000000004;274.4858918419099;276.26000000000005;276.46000000000004;274.66;276.76000000000005;351.46000000000004;291.76000000000005;276.06;275.46000000000004;296.56;292.06;360.66;303.16;276.56;276.16;335.06;362.16;252.76000000000002;241.49495122638035;267.5978703862781;274.4858918419099;288.36;8180000.0;3610000.0;3650000.0;1350000.0;3650000.0;3000000.0;8180000.0;0.02266666666666667;0.1915;0.22316666666666668;0.009333333333333334;0.0;0.02266666666666667;-0.0024768537430190475;15604.12890625;0.0;1157.69287109375;20014.03515625;503250.7119154201;282271.6023307896;232865.24963786625;233130.43075331533;231808.94283935742;430081.6785162784;432392.4233332471;444413.69907515554;472948.7829819323;532310.5938337429;466781.3093524719;446405.6445215277;445556.8106898908;463412.2849837685;457940.1342629907;501090.16521793854;282271.6023307896;432949.0678229144;432205.70286623563;259659.41789560125;373287.8226132754;448836.5198692159;202398.59813588148;202398.59813588148;274.1437988479063;326301.80569527484;238898.40883712302;45615.03002696062;5900.731066973653;0;6;6;0;0;0;0;1;19;22;214108516070.66394;81581636955.20987;180537255425.54028;54009.703359614665;2300.0872695111216;41903.75479288902;5208.961040554695;446335.08651497547;127297.23666679466;612250.237594978;183453.05696206895;6.170123262040726;0.2377535300274171
986;2019-04-12 09:26:41.753;886;301;151;152;138;51;32;30;15;37;779;185;28;29;234;189;877;299;155;39;31;-187;834;359;365;136;364;302;835;138.0;1102.0;1285.0;50.0;0.0;0;69;98;1;0;0;0;0;0;0;1;0;0;0;0;19404.439453125;16108.3369140625;0.0;1172.66943359375;886.0;156825;617.0;0.0;Calculated values ==>;1555054001.753;361.76;303.26000000000005;288.26000000000005;288.36;286.96000000000004;278.26000000000005;274.27422755570615;276.36;276.16;274.66;276.86;351.06000000000006;291.66;275.96000000000004;276.06;296.56;292.06;360.86;303.06;277.06;276.26000000000005;334.86;361.76;254.46000000000004;241.71165711629368;267.8393353686513;274.27422755570615;288.66;8340000.000000001;3590000.0;3650000.0;1360000.0;3640000.0;3020000.0;8350000.0;0.023;0.18366666666666667;0.21416666666666667;0.008333333333333333;0.0;0.023;0.0;16108.3369140625;0.0;1172.66943359375;19404.439453125;501266.43091574707;281235.7945929652;232588.97906635614;232851.96532270216;229207.41053353794;430214.79039162316;432578.5526393707;444011.9539437932;472915.8103579757;531744.4377471372;466373.7312450065;445875.8662196725;446017.8014079234;463561.2209818517;458261.73571072373;499952.4766206564;280335.23595319793;433865.5205784961;432392.4233332471;258822.4845140824;371606.62613540585;450434.11030183156;201994.95488463633;201994.95488463633;273.9775347474841;326630.1889624192;239162.5956997167;45634.44356324854;5900.731066973653;0;6;6;0;0;0;0;1;19;22;214327446720.469;81662911210.13751;180717798235.37952;51831.97396516943;2070.3262951432935;40336.3665359232;5299.141774318047;447216.82118747063;127333.64524676524;612935.3549162323;183540.59675573252;5.7599544012698;0.2210142065267895
987;2019-04-12 09:27:41.803;888;305;150;151;136;50;34;33;11;38;776;184;23;31;234;190;878;300;155;41;33;-170;825;361;366;137;366;304;826;141.0;1236.0;318.0;304.0;0.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;18837.951171875;16066.00390625;0.0;1182.86840820312;882.0;156826;616.0;0.0;Calculated values ==>;1555054061.803;361.96000000000004;303.66;288.16;288.26000000000005;286.76000000000005;278.16;274.4858918419099;276.56;276.46000000000004;274.26000000000005;276.96000000000004;350.76;291.56;275.46000000000004;276.26000000000005;296.56;292.16;360.96000000000004;303.16;277.26000000000005;276.46000000000004;334.76000000000005;361.36;256.16;241.92719264551067;268.0796299477929;274.4858918419099;288.66;8250000.0;3610000.0;3660000.0;1370000.0;3660000.0;3040000.0;8259999.999999999;0.0235;0.206;0.053000000000000005;0.050666666666666665;0.0;0.0235;0.0;16066.00390625;0.0;1182.86840820312;18837.951171875;502349.816686708;283932.7364959574;232470.43290504653;232734.13237035042;228822.24501048913;430081.6785162784;432695.15374167816;443022.0508540321;472882.9073446267;531281.3534008304;465964.0608480819;444766.67480068695;445912.450752771;463263.04696767486;458077.9016770889;500901.8629089743;281547.8330285931;433981.5763581648;432509.1113278755;258404.02479325983;369925.57544317446;452027.04236736975;194971.0168833446;194971.0168833446;271.1882746674254;326949.14112286473;239430.93863926193;45654.08940314959;5900.731066973653;0;6;6;0;0;0;0;1;19;22;214546929470.2947;81744879460.07242;180899749735.23505;13146.70480044644;13024.171957857274;45186.930155358525;5582.145219446476;447758.7614175785;127459.53755501148;613648.6429665425;183631.34971176818;4.460578681925742;0.19359629244255366
988;2019-04-12 09:28:41.744;889;302;148;148;132;48;36;34;11;39;774;183;23;32;234;190;879;296;157;43;35;-153;810;361;366;137;366;306;811;153.0;1237.0;1079.0;90.0;0.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;18256.32421875;15823.2666015625;0.0;1192.66455078125;878.0;156827;614.0;0.0;Calculated values ==>;1555054121.744;362.06000000000006;303.36;287.96000000000004;287.96000000000004;286.36;277.96000000000004;274.4858918419099;276.76000000000005;276.56;274.26000000000005;277.06;350.56000000000006;291.46000000000004;275.46000000000004;276.36;296.56;292.16;361.06000000000006;302.76000000000005;277.46000000000004;276.66;334.56;360.96000000000004;257.86;241.92719264551067;268.3187672390254;274.4858918419099;288.86;8100000.0;3610000.0;3660000.0;1370000.0;3660000.0;3060000.0;8109999.999999999;0.025500000000000002;0.20616666666666666;0.17983333333333332;0.015000000000000001;0.0;0.025500000000000002;0.0;15823.2666015625;0.0;1192.66455078125;18256.32421875;503805.66587901383;283946.12532782817;232185.9981597687;232185.9981597687;228007.40795367936;430081.6785162784;433065.50215134333;442609.8111887139;472980.6827117325;530921.7713363036;465552.2648059319;444367.2948173599;445664.3711478791;463263.04696767486;458077.9016770889;502375.8102438758;281005.9883978111;434344.22949482966;432880.6149027872;257567.11924055516;368244.6692852564;453783.3351572945;201973.63217434357;201973.63217434357;273.9782635822201;327257.9561173958;239696.42124523723;45673.86604496324;5900.731066973653;0;6;6;0;0;0;0;1;19;22;214766313530.23886;81826998630.05151;181082569785.1885;43274.406192750925;3777.1455447442645;45639.078270597005;5888.128059575313;448228.4750027427;127599.41085670136;614404.7821012195;183726.84132988524;5.793321398934399;0.21593091605798004
989;2019-04-12 09:29:41.784;885;299;149;148;130;47;37;32;12;40;772;183;26;31;235;191;877;293;160;46;36;-138;801;361;366;136;366;307;802;152.0;1242.0;1263.0;44.0;0.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;18097.197265625;15645.2451171875;0.0;1174.6083984375;873.0;156828;613.0;0.0;Calculated values ==>;1555054181.784;361.66;303.06;288.06;287.96000000000004;286.16;277.86;274.4858918419099;276.86;276.36;274.36;277.16;350.36;291.46000000000004;275.76000000000005;276.26000000000005;296.66;292.26000000000005;360.86;302.46000000000004;277.76000000000005;276.76000000000005;334.46000000000004;360.46000000000004;259.36;241.71165711629368;268.43790593516167;274.4858918419099;289.16;8009999.999999999;3610000.0;3660000.0;1360000.0;3660000.0;3070000.0;8020000.0;0.025333333333333333;0.207;0.21050000000000002;0.007333333333333333;0.0;0.025333333333333333;0.0;15645.2451171875;0.0;1174.6083984375;18097.197265625;504021.2643905678;283356.909684164;232600.304394487;232334.3456615947;227621.0643228456;430081.6785162784;433249.8226776551;442550.7883978828;473208.68934220774;530637.1889749606;465407.28956781275;444602.3403324462;445324.3809667724;463396.35081280995;458215.5228443124;502883.3495548679;280396.7808893861;434884.3229509934;433065.50215134333;257148.6733736563;366143.7379439427;455486.7566063475;202746.1103312028;202746.1103312028;274.27882622285654;327561.1040935812;239958.83366779186;45693.6064710439;5900.731066973653;0;6;6;0;0;0;0;1;19;22;214986059930.09924;81908953229.99945;181266592385.0716;50478.88473303614;1853.4314060177278;46054.719713754734;5834.757926110226;449010.27327824384;127646.36361224427;615169.4064939255;183824.59717351486;6.196355615231771;0.22744711343775076
990;2019-04-12 09:30:41.745;875;304;153;152;130;44;38;31;14;41;772;183;28;33;235;191;871;298;161;47;37;-123;804;359;364;136;364;307;804;134.0;1246.0;1213.0;21.0;0.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;18081.18359375;15754.75390625;0.0;1137.45544433594;867.0;156829;612.0;0.0;Calculated values ==>;1555054241.745;360.66;303.56;288.46000000000004;288.36;286.16;277.56;274.27422755570615;276.96000000000004;276.26000000000005;274.56;277.26000000000005;350.36;291.46000000000004;275.96000000000004;276.46000000000004;296.66;292.26000000000005;360.26;302.96000000000004;277.86;276.86;334.36;359.86;260.86;241.71165711629368;268.43790593516167;274.27422755570615;289.26000000000005;8040000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;3070000.0;8040000.000000001;0.022333333333333334;0.2076666666666667;0.2021666666666667;0.0035;0.0;0.022333333333333334;0.0;15754.75390625;0.0;1137.45544433594;18081.18359375;502332.82042700256;285760.73691033595;233634.21982622286;233366.6766420393;227592.27064117676;430214.79039162316;433931.68165179034;442846.6802591378;473306.2826088756;530637.1889749606;465407.28956781275;444891.802354063;445611.7091226259;463693.98011157714;458535.8290576415;501759.6130881725;282646.5565251327;435544.0976640484;433749.95420475816;256730.23209357203;363622.9124696232;457014.6005700059;202507.98954920872;202507.98954920872;274.1771573758808;327862.3946343405;240220.33024284273;45712.861146043506;5900.731066973653;0;6;6;0;0;0;0;1;19;22;215204917579.97394;81990500189.95276;181450672654.9662;48588.47197185734;890.7731385727901;45502.47807959128;5164.403877307271;449835.29796879675;127669.21711899483;615931.8872069455;183916.19727636446;5.928539304058229;0.21231982769388077
991;2019-04-12 09:31:41.775;867;308;160;159;133;42;39;31;-4;41;773;184;5;32;235;192;865;302;162;49;38;-109;801;359;364;135;364;307;802;137.0;1194.0;1271.0;93.0;0.0;0;58;99;1;0;0;0;0;0;0;1;0;0;0;0;17947.439453125;15636.443359375;0.0;1119.25024414062;861.0;156830;612.0;0.0;Calculated values ==>;1555054301.775;359.86;303.96000000000004;289.16;289.06;286.46000000000004;277.36;274.27422755570615;277.06;276.26000000000005;272.76000000000005;277.26000000000005;350.46000000000004;291.56;273.66;276.36;296.66;292.36;359.66;303.36;278.06;276.96000000000004;334.36;359.26;262.26000000000005;241.49495122638035;268.43790593516167;274.27422755570615;289.36;8009999.999999999;3590000.0;3640000.0;1350000.0;3640000.0;3070000.0;8020000.0;0.022833333333333334;0.19899999999999998;0.21183333333333335;0.015500000000000002;0.0;0.022833333333333334;0.0;15636.443359375;0.0;1119.25024414062;17947.439453125;501452.86300194805;288248.063008896;235557.1659700147;235285.9028188796;228397.3333176441;430214.79039162316;434112.87870749587;440147.045952615;473436.17305719486;530741.7249773676;465530.6869382185;441507.3586842071;445468.1497532969;463693.98011157714;458672.66196876654;501165.65915334754;284919.33216700243;435897.0153556221;433931.68165179034;256730.23209357203;361102.401775943;458590.13686321577;201838.2401427723;201838.2401427723;273.9164251020482;328162.7832800437;240482.0543509596;45731.67642978694;5900.731066973653;0;6;6;0;0;0;0;1;19;22;215423426780.73764;82071840840.23705;181634964755.6103;50481.74869738501;3979.654399166874;43033.01907028267;5299.466914455912;450661.29593651346;127709.82430873266;616670.0519170124;184003.4397993957;6.1348632598368;0.2464008168098336
992;2019-04-12 09:32:41.786;861;311;169;167;139;41;40;31;-9;41;773;186;-14;25;234;193;861;305;163;51;40;-97;830;355;360;135;360;310;831;131.0;1229.0;969.0;49.0;0.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;18606.59765625;16298.658203125;0.0;1088.06896972656;853.0;156831;612.0;0.0;Calculated values ==>;1555054361.786;359.26;304.26000000000005;290.06;289.86;287.06;277.26000000000005;273.8482719121499;277.16;276.26000000000005;272.26000000000005;277.26000000000005;350.46000000000004;291.76000000000005;271.76000000000005;275.66;296.56;292.46000000000004;359.26;303.66;278.26000000000005;277.16;334.36;358.46000000000004;263.46000000000004;241.49495122638035;268.7936212382143;273.8482719121499;289.46000000000004;8300000.0;3550000.0;3600000.0;1350000.0;3600000.0;3100000.0;8309999.999999999;0.021833333333333333;0.2048333333333333;0.1615;0.008166666666666666;0.0;0.021833333333333333;0.0;16298.658203125;0.0;1088.06896972656;18606.59765625;497961.7872300105;286424.5606161562;237465.63614067252;236923.29612423872;229523.66527173587;430477.46260093397;435265.9143433108;438717.0637205666;473436.17305719486;530514.7470427635;465342.74626380706;437934.0026956884;443853.56900006416;464153.9787801302;459443.0104646142;497961.7872300105;283455.1693413065;437181.2009864583;435265.9143433108;256730.23209357203;357742.2034104033;459798.7106894949;201128.16795469765;201128.16795469765;273.62106756481114;328467.45610198437;240748.22898668848;45750.07412883727;5900.731066973653;0;6;6;0;0;0;0;1;19;22;215640666600.44073;82152855690.12633;181820098690.35727;38370.60666618784;2112.476099000844;43938.105564202866;5112.007462818054;451401.8679768518;127760.60137023625;617394.9441605273;184090.2179921736;5.149514046094362;0.1810775203731775
993;2019-04-12 09:33:41.786;860;316;180;177;145;39;41;31;-16;41;774;186;-20;13;234;194;861;308;164;53;41;-85;831;357;362;135;362;309;831;127.0;1279.0;761.0;122.0;0.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;18497.40625;16329.931640625;0.0;1053.76379394531;845.0;156832;614.0;-1.0;Calculated values ==>;1555054421.786;359.16;304.76000000000005;291.16;290.86;287.66;277.06;274.0616903277293;277.26000000000005;276.26000000000005;271.56;277.26000000000005;350.56000000000006;291.76000000000005;271.16;274.46000000000004;296.56;292.56;359.26;303.96000000000004;278.46000000000004;277.26000000000005;334.56;357.66;264.66;241.49495122638035;268.67533136820026;274.0616903277293;289.56;8309999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3090000.0;8309999.999999999;0.021166666666666667;0.21316666666666664;0.12683333333333333;0.02033333333333333;0.0;0.021166666666666667;-0.0024844319579692825;16329.931640625;0.0;1053.76379394531;18497.40625;497722.660649646;289064.5695115041;240485.9005917802;239655.70478314834;231081.10362333385;430346.717906069;434960.5676705249;437845.99643053644;473436.17305719486;530695.0954061259;465487.85555157496;437214.0438153077;442284.0055802907;463858.19375264365;459262.8302995626;497870.4505306301;284915.41104165296;437062.7516608749;434960.5676705249;257567.11924055516;354382.54770086217;461002.93096994614;200732.64575920775;200732.64575920775;273.4748335286734;328776.65613453643;241020.13390205306;45767.9227352012;5900.731066973653;0;6;6;0;0;0;0;1;19;22;215857266600.44073;82233855690.12633;182005798690.35727;30073.876643480187;5292.16246595168;45394.915917733626;4957.824347122879;451972.23867109907;127822.30669161087;618139.3860062101;184174.13325725644;4.930987182611508;0.18209759725736324
994;2019-04-12 09:34:41.776;861;311;189;186;155;41;37;33;-17;41;774;187;-20;8;235;195;860;303;167;54;37;-74;803;359;364;136;364;310;803;133.0;1336.0;358.0;31.0;0.0;0;46;100;1;0;0;0;0;0;0;1;0;0;0;0;18578.919921875;15837.3251953125;0.0;1054.60595703125;828.0;156833;629.0;-1.0;Calculated values ==>;1555054481.776;359.26;304.26000000000005;292.06;291.76000000000005;288.66;277.26000000000005;274.27422755570615;276.86;276.46000000000004;271.46000000000004;277.26000000000005;350.56000000000006;291.86;271.16;273.96000000000004;296.66;292.66;359.16;303.46000000000004;278.56;276.86;336.06;355.96000000000004;265.76000000000005;241.71165711629368;268.7936212382143;274.27422755570615;289.86;8030000.0;3590000.0;3640000.0;1360000.0;3640000.0;3100000.0;8030000.0;0.022166666666666668;0.22266666666666665;0.059666666666666666;0.005166666666666667;0.0;0.022166666666666668;-0.0024872285865471908;15837.3251953125;0.0;1054.60595703125;18578.919921875;500410.12176843145;289889.9171749567;243645.66324525687;242782.90312777387;234188.27964139805;430214.79039162316;433749.95420475816;437460.313363465;473306.2826088756;530619.4583364654;465466.6026017375;436983.6325089788;441323.7897637848;463693.98011157714;459082.3157024968;500265.7613038649;285338.7900464646;436771.22864446876;433749.95420475816;263844.3676079864;347245.03765724396;461953.7564774046;202083.88899455874;202083.88899455874;274.0121865504593;329085.5740244537;241288.14969898286;45785.48955483748;5900.731066973653;0;6;6;0;0;0;0;1;19;22;216075030300.47534;82315142140.13925;182191467740.38678;14044.126654011407;1342.6609819947037;47857.072266647796;5135.264445492754;452339.827423632;127877.58767198664;618916.3563912199;184258.22831236274;4.0480347528920095;0.09499152176584653
995;2019-04-12 09:35:41.787;853;306;194;192;161;41;36;32;-16;42;774;188;-18;6;235;195;855;300;173;56;36;-63;813;355;361;137;360;311;814;130.0;1284.0;504.0;49.0;0.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;19378.78125;16016.3955078125;0.0;1082.00378417969;811.0;156834;663.0;-1.0;Calculated values ==>;1555054541.787;358.46000000000004;303.76000000000005;292.56;292.36;289.26000000000005;277.26000000000005;273.8482719121499;276.76000000000005;276.36;271.56;277.36;350.56000000000006;291.96000000000004;271.36;273.76000000000005;296.66;292.66;358.66;303.16;278.76000000000005;276.76000000000005;339.46000000000004;354.26;266.86;241.92719264551067;268.91163127593666;273.8482719121499;290.46000000000004;8130000.0;3550000.0;3610000.0;1370000.0;3600000.0;3110000.0;8140000.000000001;0.021666666666666667;0.214;0.084;0.008166666666666666;0.0;0.021666666666666667;-0.0024899883532851544;16016.3955078125;0.0;1082.00378417969;19378.78125;498339.9581152903;285686.87085385533;244830.06783112057;244252.01347346313;235609.72132568143;430477.46260093397;434310.53623595677;437389.9950341223;473273.90776018414;530543.7819764391;465445.45852716797;437071.7284734032;440807.61033253436;464285.6678292783;459713.48351275333;498632.4065889136;282651.08943812206;437806.89928523917;434310.53623595677;278076.8904731985;340109.845020078;462905.2339958159;200965.8755181555;200965.8755181555;273.557515475332;329401.94619138597;241553.64603655267;45803.29790025478;5900.731066973653;0;6;6;0;0;0;0;1;19;22;216292570175.17804;82397057155.0273;182377801895.1321;19859.626039341216;2139.17142756756;46220.001870269385;5055.800982219028;452622.4104930904;127906.60826149285;619700.4757368192;184343.16942716087;4.285465502827178;0.11850871914406338
996;2019-04-12 09:36:41.767;842;312;191;191;164;38;38;30;-16;41;773;188;-19;3;234;196;848;306;182;57;37;-53;836;354;360;138;359;310;837;124.0;1215.0;440.0;97.0;0.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;20282.572265625;16420.0546875;0.0;1102.47229003906;794.0;156835;710.0;-1.0;Calculated values ==>;1555054601.767;357.36;304.36;292.26000000000005;292.26000000000005;289.56;276.96000000000004;273.7412296467126;276.96000000000004;276.16;271.56;277.26000000000005;350.46000000000004;291.96000000000004;271.26000000000005;273.46000000000004;296.56;292.76000000000005;357.96000000000004;303.76000000000005;278.86;276.86;344.16;352.56000000000006;267.86;242.14157278889297;268.7936212382143;273.7412296467126;291.36;8359999.999999999;3540000.0;3600000.0;1380000.0;3590000.0;3100000.0;8370000.0;0.020666666666666667;0.2025;0.07333333333333333;0.016166666666666666;0.0;0.020666666666666667;-0.002492710889566148;16420.0546875;0.0;1102.47229003906;20282.572265625;494574.0439839984;286299.90605804446;243441.09728709934;243441.09728709934;236006.89286827316;430542.39183029096;434911.66494596965;437618.5379703155;473045.8727645816;530514.7470427635;465590.3728363445;437142.86386454466;440565.5958305782;464301.43004117184;460005.1178186515;495474.9910056309;283376.5781938192;438203.8711651656;434733.80906377075;297761.5184850505;332976.8817968329;463757.5055053611;200083.90523697785;200083.90523697785;273.2067071985003;329732.3473003615;241823.85968701565;45821.49579955663;5900.731066973653;0;6;6;0;0;0;0;1;19;22;216508798075.2468;82479529655.05353;182564039795.19135;17419.20640044476;4262.723204338863;42949.928594391866;4849.43134575372;452932.96387787507;127959.93960040172;620443.3107966763;184425.68551538597;3.965255104699943;0.1212641465437172
997;2019-04-12 09:37:41.788;839;317;177;179;164;40;35;32;-18;41;772;188;-20;0;235;196;842;309;186;58;35;-44;821;358;363;139;363;309;821;136.0;1306.0;160.0;1.0;0.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;19282.1171875;16115.1796875;0.0;1116.38244628906;781.0;156836;748.0;0.0;Calculated values ==>;1555054661.788;357.06000000000006;304.86;290.86;291.06;289.56;277.16;274.1680685717883;276.66;276.36;271.36;277.26000000000005;350.36;291.96000000000004;271.16;273.16;296.66;292.76000000000005;357.36;304.06;278.96000000000004;276.66;347.96000000000004;351.26;268.76000000000005;242.35481222062532;268.67533136820026;274.1680685717883;291.76000000000005;8209999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3090000.0;8209999.999999999;0.02266666666666667;0.21766666666666667;0.02666666666666667;0.00016666666666666666;0.0;0.02266666666666667;0.0;16115.1796875;0.0;1116.38244628906;19282.1171875;495533.22742323007;290926.56633999944;239856.8441365337;240413.19326939512;236294.05998007118;430280.9020939914;433634.880018922;437530.6787186241;472915.35137376806;530485.7866552352;465735.0058180328;437214.0438153077;440323.94343122264;463842.3458870584;459376.6067587312;495979.29047408694;286481.5016561683;437691.7838488006;433634.880018922;313686.43059754226;327523.71359711495;464510.79950941337;202468.12474977662;202468.12474977662;274.1570778771537;330062.1684436221;242095.0815352379;45839.992727397606;5900.731066973653;0;6;6;0;0;0;0;1;19;22;216725773990.7777;82562658740.25694;182749804790.6459;6268.334772502601;43.67377912660612;45600.68536603362;5239.779786100628;453130.4291434612;127995.83880234297;621181.4908541102;184509.79170188968;3.316732009554386;0.039183947325917665
998;2019-04-12 09:38:41.818;838;312;164;165;152;42;35;33;-18;41;770;188;-20;0;236;195;838;304;195;59;34;-35;814;359;364;139;364;309;815;135.0;1313.0;1165.0;122.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;18668.224609375;16048.509765625;0.0;1148.70495605469;773.0;156837;768.0;0.0;Calculated values ==>;1555054721.818;356.96000000000004;304.36;289.56;289.66;288.36;277.36;274.27422755570615;276.66;276.46000000000004;271.36;277.26000000000005;350.16;291.96000000000004;271.16;273.16;296.76000000000005;292.66;356.96000000000004;303.56;279.06;276.56;349.96000000000004;350.46000000000004;269.66;242.35481222062532;268.67533136820026;274.27422755570615;292.66;8140000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3090000.0;8150000.0;0.022500000000000003;0.21883333333333335;0.19416666666666668;0.02033333333333333;0.0;0.022500000000000003;0.0;16048.509765625;0.0;1148.70495605469;18668.224609375;496039.8180827719;288838.3711113701;236404.15352140914;236675.9859478096;233180.51713057654;430214.79039162316;433384.8821390699;437530.6787186241;472915.35137376806;530276.4405350772;465735.0058180328;437214.0438153077;440323.94343122264;463826.62237682095;459082.3157024968;496039.8180827719;284545.2887745184;437634.38984935347;433201.5241952028;322071.7610967587;324168.52440917626;465408.31742981693;202114.01776904523;202114.01776904523;274.0239212661174;330378.57941820275;242363.24629592552;45858.87789360565;5900.731066973653;0;6;6;0;0;0;0;1;19;22;216943983040.6737;82646100440.21718;182935297490.5575;45710.06833437657;5353.650759769025;46282.052830289475;5199.468894588546;453563.7990791583;128040.83899566457;621947.563183457;184596.82893772345;5.962898206402565;0.24837585183702726
999;2019-04-12 09:39:41.769;834;309;158;158;142;43;36;33;-18;41;768;187;-21;0;236;195;834;303;200;61;35;-28;805;359;364;140;364;310;806;137.0;1272.0;1259.0;63.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;18247.830078125;15904.8037109375;0.0;1171.32543945312;764.0;156838;775.0;0.0;Calculated values ==>;1555054781.769;356.56000000000006;304.06;288.96000000000004;288.96000000000004;287.36;277.46000000000004;274.27422755570615;276.76000000000005;276.46000000000004;271.36;277.26000000000005;349.96000000000004;291.86;271.06;273.16;296.76000000000005;292.66;356.56000000000006;303.46000000000004;279.26000000000005;276.66;350.66;349.56000000000006;270.36;242.56692532238324;268.7936212382143;274.27422755570615;293.16;8050000.0;3590000.0;3640000.0;1400000.0;3640000.0;3100000.0;8059999.999999999;0.022833333333333334;0.21200000000000002;0.20983333333333334;0.0105;0.0;0.022833333333333334;0.0;15904.8037109375;0.0;1171.32543945312;18247.830078125;496290.5010251777;288296.36723642965;234943.2831670781;234943.2831670781;230684.8564238252;430214.79039162316;433567.68989926;437301.7563972805;472784.61766108364;529991.0488446471;465466.6026017375;436824.05902419396;440107.37261156883;463826.62237682095;459082.3157024968;496290.5010251777;284999.7139329676;437976.6894256693;433384.8821390699;325007.27902157017;320394.4760798638;465963.0004943113;202463.52195348698;202463.52195348698;274.1598812086074;330685.96197287703;242629.30644807013;45878.19569113114;5900.731066973653;0;6;6;0;0;0;0;1;19;22;217162204680.58344;82729732085.18259;183120845835.48074;49276.889527456005;2766.744524678655;44793.64686354854;5272.704390904143;454354.71062199434;128108.4536925391;622705.9075265246;184684.02577944275;5.9796915569856495;0.24114518804634644
1000;2019-04-12 09:40:41.809;828;313;158;158;138;41;36;32;-18;41;767;187;-21;0;236;196;831;307;205;62;35;-21;835;357;362;139;362;307;835;124.0;1283.0;1303.0;283.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;18766.759765625;16362.2548828125;0.0;1173.98571777344;757.0;156839;778.0;-1.0;Calculated values ==>;1555054841.809;355.96000000000004;304.46000000000004;288.96000000000004;288.96000000000004;286.96000000000004;277.26000000000005;274.0616903277293;276.76000000000005;276.36;271.36;277.26000000000005;349.86;291.86;271.06;273.16;296.76000000000005;292.76000000000005;356.26;303.86;279.36;276.66;350.96000000000004;348.86;271.06;242.35481222062532;268.43790593516167;274.0616903277293;293.66;8350000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;8350000.0;0.020666666666666667;0.21383333333333335;0.21716666666666665;0.04716666666666667;0.0;0.020666666666666667;-0.0024985058149785554;16362.2548828125;0.0;1173.98571777344;18766.759765625;492551.20890095347;287020.1371965862;234438.99838105243;234438.99838105243;229207.41053353794;430346.717906069;434064.28222162405;437985.2681005028;472915.35137376806;530114.3709831942;465900.37274583225;437514.20447033056;440754.3233983486;464122.52100971725;459534.26681895024;493006.8195738561;284038.9783003699;438598.19827211706;433883.48505660606;326265.46416910045;317459.4925940039;466800.52878942783;201222.49766411184;201222.49766411184;273.6668626068277;330994.6225246558;242898.3778642837;45897.7529802687;5900.731066973653;0;6;6;0;0;0;0;1;19;22;217380149880.44495;82813487885.12936;183306069235.36307;51416.98164643623;12526.430468077404;44684.290058980456;4808.327072778214;455194.385624972;128235.98177948101;623452.0541000545;184768.09038065036;6.468662915270565;0.34027697004078855
1001;2019-04-12 09:41:41.790;830;316;163;162;137;40;37;32;-21;41;766;187;-24;-1;236;196;830;309;209;63;37;-16;815;359;364;137;364;306;815;138.0;1245.0;1443.0;227.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;18473.470703125;15984.9208984375;0.0;1144.0283203125;755.0;156840;778.0;-1.0;Calculated values ==>;1555054901.79;356.16;304.76000000000005;289.46000000000004;289.36;286.86;277.16;274.27422755570615;276.86;276.36;271.06;277.26000000000005;349.76;291.86;270.76000000000005;273.06;296.76000000000005;292.76000000000005;356.16;304.06;279.46000000000004;276.86;350.96000000000004;348.66;271.56;241.92719264551067;268.3187672390254;274.27422755570615;294.06;8150000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;8150000.0;0.023;0.2075;0.2405;0.03783333333333334;0.0;0.023;-0.0024988138941255404;15984.9208984375;0.0;1144.0283203125;18473.470703125;494757.3485540717;291181.566564844;236132.83042945722;235862.01168506374;229242.25427397483;430214.79039162316;433749.95420475816;437742.05038880615;473176.1828425327;530085.791799281;466044.4045967343;437270.2536001789;440817.3637915739;463826.62237682095;459218.5880301819;494757.3485540717;287173.3326553575;438317.3471302371;433749.95420475816;326265.46416910045;316620.98725437425;467575.6743535307;202054.91997195262;202054.91997195262;274.0009013944935;331304.8595054554;243167.8523016181;45917.06364692073;5900.731066973653;0;6;6;0;0;0;0;1;19;22;217597880910.2511;82896261665.05566;183489911000.19937;56682.75486525327;10045.535207436371;43073.68329898319;5328.985787354527;456094.93149857403;128424.02192836677;624183.1389605125;184852.54123650066;6.721425680508214;0.34899798735321397
1002;2019-04-12 09:42:41.780;831;310;171;169;142;42;37;33;-21;41;765;188;-23;-3;236;196;828;303;214;63;36;-11;804;359;364;137;364;307;803;141.0;1344.0;1191.0;172.0;0.0;0;61;100;1;0;0;0;0;0;0;1;0;0;1;0;18202.26953125;15807.078125;0.0;1131.30529785156;746.0;156841;777.0;0.0;Calculated values ==>;1555054961.78;356.26;304.16;290.26000000000005;290.06;287.36;277.36;274.27422755570615;276.86;276.46000000000004;271.06;277.26000000000005;349.66;291.96000000000004;270.86;272.86;296.76000000000005;292.76000000000005;355.96000000000004;303.46000000000004;279.46000000000004;276.76000000000005;350.86;347.76;272.06;241.92719264551067;268.43790593516167;274.27422755570615;294.56;8040000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3070000.0;8030000.0;0.0235;0.224;0.1985;0.028666666666666667;0.0;0.0235;0.0;15807.078125;0.0;1131.30529785156;18202.26953125;495941.9721438126;289288.2624724922;238555.85143822;238002.3998886909;230732.17510053192;430214.79039162316;433749.95420475816;437514.20447033056;473176.1828425327;529905.1787626159;466023.43396131677;437198.53567211574;440299.2787007576;463826.62237682095;459218.5880301819;495498.97914254136;285338.7900464646;438317.3471302371;433567.68989926;325846.0620002231;312848.0458788934;468069.5193544689;202174.0744307664;202174.0744307664;274.0473056582572;331610.43973559566;243432.74147130133;45936.02160022286;5900.731066973653;0;6;6;0;0;0;0;1;19;22;217816244510.28583;82978447965.06873;183673780350.2286;46715.01581285349;7622.336087812805;47075.88235752119;5437.7499635096;456956.4359796804;128571.22965047378;624934.2601333726;184942.24908063913;6.3082161711810425;0.2851535670005251
1003;2019-04-12 09:43:41.780;827;308;180;178;148;41;38;33;-20;41;765;190;-23;-3;237;197;826;302;219;65;38;-7;806;357;362;136;362;307;806;137.0;1296.0;1065.0;86.0;0.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;18205.59765625;15857.9306640625;0.0;1104.71252441406;735.0;156842;777.0;0.0;Calculated values ==>;1555055021.78;355.86;303.96000000000004;291.16;290.96000000000004;287.96000000000004;277.26000000000005;274.0616903277293;276.96000000000004;276.46000000000004;271.16;277.26000000000005;349.66;292.16;270.86;272.86;296.86;292.86;355.76;303.36;279.66;276.96000000000004;350.86;346.66;272.46000000000004;241.71165711629368;268.43790593516167;274.0616903277293;295.06;8059999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;8059999.999999999;0.022833333333333334;0.21600000000000003;0.17750000000000002;0.014333333333333333;0.0;0.022833333333333334;0.0;15857.9306640625;0.0;1104.71252441406;18205.59765625;495162.2248459731;287726.4403122451;241010.38498963678;240447.41298069916;232268.09722895484;430346.717906069;434424.3181684167;437671.5478804793;473306.2826088756;529905.1787626159;466269.30776758626;437198.53567211574;440299.2787007576;464254.5134180436;459669.781954241;495013.9641643718;284476.48938582535;439102.8052736417;434424.3181684167;325846.0620002231;308237.3991652946;468601.83797656716;201920.36627751813;201920.36627751813;273.93941120392395;331913.8386288248;243696.6165445435;45954.65508207508;5900.731066973653;0;6;6;0;0;0;0;1;19;22;218034044510.28583;83060347965.06873;183857980350.2286;41845.83473452561;3822.434427686369;45476.09455216603;5308.840234842183;457694.4430675752;128666.60273810294;625705.5266076201;185031.80399895873;5.6862131023745714;0.22470436879694813
1004;2019-04-12 09:44:41.801;822;312;190;188;155;40;40;32;-20;41;766;191;-23;-4;237;198;822;306;218;66;39;-4;804;358;363;138;363;307;804;143.0;1300.0;930.0;115.0;0.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;18470.703125;15811.8857421875;0.0;1107.09057617188;725.0;156843;778.0;0.0;Calculated values ==>;1555055081.801;355.36;304.36;292.16;291.96000000000004;288.66;277.16;274.1680685717883;277.16;276.36;271.16;277.26000000000005;349.76;292.26000000000005;270.86;272.76000000000005;296.86;292.96000000000004;355.36;303.76000000000005;279.76000000000005;277.06;350.96000000000004;345.66;272.76000000000005;242.14157278889297;268.43790593516167;274.1680685717883;294.96000000000004;8040000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;8040000.000000001;0.02383333333333333;0.21666666666666667;0.155;0.019166666666666665;0.0;0.02383333333333333;0.0;15811.8857421875;0.0;1107.09057617188;18470.703125;494610.0137942417;290353.9862229357;243910.90053797094;243334.09313833909;234170.7335664931;430280.9020939914;434538.5910328508;437671.5478804793;473045.8727645816;530009.779551569;466392.121167278;437198.53567211574;440147.045952615;464106.9778253677;459648.11820747575;494610.0137942417;286855.9306641985;439048.280311298;434358.88782729313;326265.46416910045;304046.57827927166;468622.6396700515;202068.24798343526;202068.24798343526;274.00155405397993;332219.58144196065;243960.6240522061;45973.09322571746;5900.731066973653;0;6;6;0;0;0;0;1;19;22;218251620635.8182;83142576735.26993;184042244820.67947;36518.511484041825;5108.959173993478;45013.38467817604;5536.260249611945;458347.70785033825;128741.05706819713;626459.8695306998;185122.21146809348;5.448149690108535;0.21310770709979274
1005;2019-04-12 09:45:41.781;817;314;198;195;162;38;42;32;-19;41;765;193;-21;-3;236;199;817;308;220;67;41;0;806;353;359;139;358;309;806;141.0;1299.0;701.0;0.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;19134.376953125;15910.7744140625;0.0;1146.65515136719;715.0;156844;775.0;0.0;Calculated values ==>;1555055141.781;354.86;304.56;292.96000000000004;292.66;289.36;276.96000000000004;273.6339639331285;277.36;276.36;271.26000000000005;277.26000000000005;349.66;292.46000000000004;271.06;272.86;296.76000000000005;293.06;354.86;303.96000000000004;279.86;277.26000000000005;350.66;344.66;273.16;242.35481222062532;268.67533136820026;273.6339639331285;295.16;8059999.999999999;3529999.9999999995;3590000.0;1390000.0;3579999.9999999995;3090000.0;8059999.999999999;0.0235;0.2165;0.11683333333333333;0.0;0.0;0.0235;0.0;15910.7744140625;0.0;1146.65515136719;19134.376953125;493674.5375836659;291292.87422668096;246195.8677599098;245315.79521757035;236026.94690489926;430607.02586249536;435856.36625110224;437372.52749135875;472915.35137376806;529752.9099435826;466351.40510341484;437055.2244796515;439865.0975002962;464710.80611794995;460563.8850680069;493674.5375836659;287726.4403122451;440095.2062005338;435681.3269337161;325007.27902157017;299856.38484229014;468880.45426275564;201183.85751793825;201183.85751793825;273.6339639331285;332532.85264957696;244224.89143404135;45991.86817964016;5900.731066973653;0;6;6;0;0;0;0;1;19;22;218468148435.02637;83225649034.96614;184226983220.0039;27594.709608561294;0.0;44587.76305926261;5510.690531270779;458881.8065985426;128783.6175362715;627206.2968670384;185214.23870495657;4.55479900421547;0.11707160111246674
