;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1006;2019-04-12 09:46:41.792;812;314;200;199;168;37;44;30;-20;41;764;193;-22;-4;236;200;813;309;223;68;43;2;805;354;359;139;359;307;806;126.0;1223.0;948.0;111.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;19922.67578125;15914.9931640625;0.0;1164.99719238281;706.0;156845;773.0;0.0;Calculated values ==>;1555055201.792;354.36;304.56;293.16;293.06;289.96000000000004;276.86;273.7412296467126;277.56;276.16;271.16;277.26000000000005;349.56000000000006;292.46000000000004;270.96000000000004;272.76000000000005;296.76000000000005;293.16;354.46000000000004;304.06;279.96000000000004;277.46000000000004;350.46000000000004;343.76;273.36;242.35481222062532;268.43790593516167;273.7412296467126;295.46000000000004;8050000.0;3540000.0;3590000.0;1390000.0;3590000.0;3070000.0;8059999.999999999;0.021;0.20383333333333334;0.158;0.018500000000000003;0.0;0.021;0.0;15914.9931640625;0.0;1164.99719238281;19922.67578125;493022.8891047014;291292.87422668096;246786.38156080293;246490.73867208787;237667.98292283356;430542.39183029096;436205.073990345;437671.5478804793;472915.35137376806;529800.5685820328;466637.50296154356;437356.53477473935;440147.045952615;464564.1698029545;460542.747743898;493172.6161353373;288296.36723642965;440259.75801807217;436030.9469220937;324168.52440917626;296085.73418796173;469078.045841938;201087.50473197034;201087.50473197034;273.60071704836275;332858.38776037574;244490.15478725085;46011.1354809127;5900.731066973653;0;6;6;0;0;0;0;1;19;22;218683587925.58786;83309064325.18353;184411817100.48563;37380.278817464416;4957.825010534401;41760.608733894005;4933.812285992591;459423.364104181;128824.9403192552;627925.9985549806;185301.29218553996;5.212680041958459;0.2155130471598398
1007;2019-04-12 09:47:41.782;809;317;189;192;173;37;45;30;-20;40;763;193;-23;-4;236;200;810;312;219;69;45;4;829;354;359;139;359;307;829;128.0;1255.0;1165.0;90.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;20000.66796875;16269.216796875;0.0;1170.013671875;698.0;156846;769.0;0.0;Calculated values ==>;1555055261.782;354.06000000000006;304.86;292.06;292.36;290.46000000000004;276.86;273.7412296467126;277.66;276.16;271.16;277.16;349.46000000000004;292.46000000000004;270.86;272.76000000000005;296.76000000000005;293.16;354.16;304.36;280.06;277.66;350.06000000000006;342.96000000000004;273.56;242.35481222062532;268.43790593516167;273.7412296467126;295.06;8290000.000000001;3540000.0;3590000.0;1390000.0;3590000.0;3070000.0;8290000.000000001;0.021333333333333333;0.20916666666666667;0.19416666666666668;0.015000000000000001;0.0;0.021333333333333333;0.0;16269.216796875;0.0;1170.013671875;20000.66796875;490230.2460687181;289864.6625072235;243051.95632688925;243904.73693124286;238595.01791291477;430542.39183029096;436378.7524107816;437671.5478804793;472817.310826017;529695.9489754178;466637.50296154356;437198.53567211574;440147.045952615;464564.1698029545;460542.747743898;490383.7931816384;287160.56672003795;440423.95831116976;436378.7524107816;322491.0997442508;292734.4514702754;469275.5542788157;201216.46546879504;201216.46546879504;273.6511668598744;333191.0268425901;244758.31183667635;46030.59066171396;5900.731066973653;0;6;6;0;0;0;0;1;19;22;218898952025.6221;83392450425.1968;184595986400.5149;45911.6951682687;4020.88633215031;42507.5248682181;5016.79545476238;460117.3482042086;128899.75044335704;628628.1159627021;185384.20009643756;5.588371688649685;0.24000974686257287
1008;2019-04-12 09:48:41.783;814;320;176;178;165;38;47;30;-22;40;762;192;-25;-3;237;200;813;313;211;70;46;6;831;356;361;139;361;305;831;139.0;1285.0;0.0;159.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;19367.912109375;16314.25390625;0.0;1163.56884765625;692.0;156847;765.0;0.0;Calculated values ==>;1555055321.783;354.56000000000006;305.16;290.76000000000005;290.96000000000004;289.66;276.96000000000004;273.955091788801;277.86;276.16;270.96000000000004;277.16;349.36;292.36;270.66;272.86;296.86;293.16;354.46000000000004;304.46000000000004;280.16;277.76000000000005;349.66;342.36;273.76000000000005;242.35481222062532;268.19934244402924;273.955091788801;294.26000000000005;8309999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;8309999.999999999;0.023166666666666665;0.21416666666666667;0.0;0.026500000000000003;0.0;0.023166666666666665;0.0;16314.25390625;0.0;1163.56884765625;19367.912109375;490801.3745132765;291308.4438381099;239380.07955322554;239931.8796021976;236382.94698381805;430412.23801567365;436256.0551253566;437812.597326149;472817.310826017;529743.8013911427;466800.327327075;437342.01223029394;440729.75779049523;464401.7568174532;460231.6107031601;490648.05484379194;287460.62809228984;440154.36420568853;436081.5480936552;320813.78693149507;290221.2356813373;469472.9803218919;200187.8677040676;200187.8677040676;273.256272075972;333519.10381070315;245029.84528435644;46050.03750679525;5900.731066973653;0;6;6;0;0;0;0;1;19;22;219114955625.36118;83475851815.09604;184779589460.2931;0.0;7136.055484372344;43515.9738959467;5464.870262358779;460499.95204010635;128992.72650795768;629344.9903992456;185471.54876642828;3.2107488691711237;0.06404133853082984
1009;2019-04-12 09:49:41.773;824;314;164;165;154;42;36;34;-22;40;760;191;-15;0;237;199;817;307;208;69;35;8;813;360;365;139;365;305;814;148.0;1271.0;993.0;105.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;18425.013671875;16012.6220703125;0.0;1175.57788085938;686.0;156848;760.0;0.0;Calculated values ==>;1555055381.773;355.56000000000006;304.56;289.56;289.66;288.56;277.36;274.38016830617;276.76000000000005;276.56;270.96000000000004;277.16;349.16;292.26000000000005;271.66;273.16;296.86;293.06;354.86;303.86;280.06;276.66;349.16;341.76;273.96000000000004;242.35481222062532;268.19934244402924;274.38016830617;293.96000000000004;8130000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;8140000.000000001;0.024666666666666667;0.21183333333333335;0.1655;0.0175;0.0;0.024666666666666667;0.0;16012.6220703125;0.0;1175.57788085938;18425.013671875;494051.51467049326;290128.4557139444;236422.6334851846;236694.61958156968;233730.0750698239;430148.3826014536;433317.3069910173;437812.597326149;472817.310826017;529534.7643434273;466678.0548242187;438899.66031598754;441181.0962547605;463811.02350835653;459469.1335377376;493002.2228888336;286215.0181622751;439108.08847079804;433133.46834165603;318717.3015803363;287708.2272785495;469670.3247129736;202754.2646189501;202754.2646189501;274.2773717222578;333833.9923687556;245299.19101909842;46069.527147387744;5900.731066973653;0;6;6;0;0;0;0;1;19;22;219332719325.39578;83559237915.1093;184962558960.32217;38902.15406304142;4671.031051645411;43804.422867909314;5682.687025160079;460824.0826265804;129091.10249704216;630072.5390940646;185564.42959445392;5.414196674004333;0.21466353266138646
1010;2019-04-12 09:50:41.784;828;307;159;159;144;44;36;35;-22;40;759;190;-24;3;238;198;820;302;213;67;36;9;818;359;364;138;364;307;818;140.0;1277.0;1263.0;57.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;18473.99609375;16072.9658203125;0.0;1185.9931640625;679.0;156849;755.0;0.0;Calculated values ==>;1555055441.784;355.96000000000004;303.86;289.06;289.06;287.56;277.56;274.27422755570615;276.76000000000005;276.66;270.96000000000004;277.16;349.06000000000006;292.16;270.76000000000005;273.46000000000004;296.96000000000004;292.96000000000004;355.16;303.36;279.86;276.76000000000005;348.66;341.06000000000006;274.06;242.14157278889297;268.43790593516167;274.27422755570615;294.46000000000004;8180000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;8180000.0;0.02333333333333333;0.21283333333333332;0.21050000000000002;0.0095;0.0;0.02333333333333333;0.0;16072.9658203125;0.0;1185.9931640625;18473.99609375;494174.19949892274;285767.94656897616;234999.5349990387;234999.5349990387;231021.24060993252;430214.79039162316;433567.68989926;437356.53477473935;472947.9820155742;529277.3755970554;466269.30776758626;437040.2039936506;441206.9368439809;464091.55881951714;459490.719185696;492972.7842648905;283242.4997556334;438993.869243743;433567.68989926;316620.98725437425;284776.6418597092;469904.45810332865;202639.2586505518;202639.2586505518;274.228127735094;334141.54048986925;245566.61993746963;46089.210514024286;5900.731066973653;0;6;6;0;0;0;0;1;19;22;219551459420.09683;83642353149.99571;185146192620.0712;49407.986624141486;2539.01939480138;44637.59555305354;5388.330062469858;461560.1353829048;129151.19726603526;630809.6910329822;185656.70498411194;5.908405699717179;0.2410879255207885
1011;2019-04-12 09:51:41.774;828;308;161;160;139;44;37;35;-20;41;760;191;-22;3;238;198;822;304;215;67;36;10;818;360;365;139;365;308;818;143.0;1228.0;770.0;38.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;18492.638671875;16102.552734375;0.0;1182.54675292969;674.0;156850;750.0;0.0;Calculated values ==>;1555055501.774;355.96000000000004;303.96000000000004;289.26000000000005;289.16;287.06;277.56;274.38016830617;276.86;276.66;271.16;277.26000000000005;349.16;292.26000000000005;270.96000000000004;273.46000000000004;296.96000000000004;292.96000000000004;355.36;303.56;279.86;276.76000000000005;348.16;340.56000000000006;274.16;242.35481222062532;268.5567601203482;274.38016830617;294.66;8180000.0;3600000.0;3650000.0;1390000.0;3650000.0;3080000.0;8180000.0;0.02383333333333333;0.20466666666666666;0.12833333333333333;0.006333333333333333;0.0;0.02383333333333333;0.0;16102.552734375;0.0;1182.54675292969;18492.638671875;494174.19949892274;286291.68174386834;235537.82230401083;235268.43608466844;229716.72587358762;430148.3826014536;433500.59072566376;437443.34373287327;472915.35137376806;529305.6068311351;466248.74591497885;437126.8590839872;440994.04979356076;463943.7019641529;459332.9633764908;493273.84770221415;284234.9899930075;438770.6683384694;433317.3069910173;314524.84189198195;282682.81946839223;469867.5881872505;202897.67774238586;202897.67774238586;274.33298455690317;334449.5444370835;245834.7045705811;46108.94505703025;5900.731066973653;0;6;6;0;0;0;0;1;19;22;219770122970.1316;83725439300.00893;185330661870.10052;30100.027135445882;1690.8094328174761;42783.28621115096;5491.667830425716;462222.5917365431;129186.4399648421;631538.0769632417;185747.35652212563;4.632069990030755;0.14501696278703316
1012;2019-04-12 09:52:41.774;827;310;168;166;141;43;38;35;-18;41;761;192;-20;5;238;199;822;306;219;67;37;11;819;359;364;139;364;310;819;145.0;1293.0;601.0;67.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;18540.1328125;16133.205078125;0.0;1206.7607421875;678.0;156851;745.0;0.0;Calculated values ==>;1555055561.774;355.86;304.16;289.96000000000004;289.76000000000005;287.26000000000005;277.46000000000004;274.27422755570615;276.96000000000004;276.66;271.36;277.26000000000005;349.26;292.36;271.16;273.66;296.96000000000004;293.06;355.36;303.76000000000005;279.86;276.86;347.66;340.96000000000004;274.26000000000005;242.35481222062532;268.7936212382143;274.27422755570615;295.06;8190000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3100000.0;8190000.000000001;0.024166666666666666;0.2155;0.10016666666666667;0.011166666666666667;0.0;0.024166666666666666;0.0;16133.205078125;0.0;1206.7607421875;18540.1328125;493929.2634469215;287242.20709165354;237418.56584625624;236873.56202542744;230222.05689933387;430214.79039162316;433931.68165179034;437301.7563972805;472915.35137376806;529257.4682165371;466084.60121496924;436983.6325089788;440869.68830963876;464091.55881951714;459626.5796145048;493177.98919856973;285144.2517981537;438993.869243743;433749.95420475816;312428.86344474956;284357.86631585273;469966.18980854325;202515.038324436;202515.038324436;274.17989544634355;334758.15086611995;246103.33588568526;46128.855952822894;5900.731066973653;0;6;6;0;0;0;0;1;19;22;219988822970.1316;83808839300.00893;185516061870.10052;23517.802926963257;2986.5378582391977;44831.27040978966;5588.177133774452;462669.4069870632;129225.41785893423;632268.1982684162;185839.68856349395;4.436213376998471;0.12649834053840223
1013;2019-04-12 09:53:41.785;826;312;177;175;145;42;37;35;-17;41;762;193;-19;6;238;199;821;307;221;70;37;12;823;359;364;138;364;310;823;136.0;1286.0;820.0;101.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;18613.673828125;16146.2314453125;0.0;1219.23681640625;699.0;156852;741.0;0.0;Calculated values ==>;1555055621.785;355.76;304.36;290.86;290.66;287.66;277.36;274.27422755570615;276.86;276.66;271.46000000000004;277.26000000000005;349.36;292.46000000000004;271.26000000000005;273.76000000000005;296.96000000000004;293.06;355.26;303.86;280.16;276.86;347.26;343.06000000000006;274.36;242.14157278889297;268.7936212382143;274.27422755570615;295.26000000000005;8230000.0;3590000.0;3640000.0;1380000.0;3640000.0;3100000.0;8230000.0;0.02266666666666667;0.21433333333333332;0.13666666666666666;0.016833333333333332;0.0;0.02266666666666667;0.0;16146.2314453125;0.0;1219.23681640625;18613.673828125;493397.4674008243;287850.14750653144;239816.27033158112;239262.8805743706;231205.00741990915;430214.79039162316;433749.95420475816;437460.313363465;473045.8727645816;529362.294630216;466207.9472626426;437142.86386454466;441021.3247816201;464091.55881951714;459626.5796145048;492642.82613716676;285232.3656778118;439497.19129777723;433749.95420475816;310752.19949742197;293153.3411634106;470199.78104355885;202486.12726747413;202486.12726747413;274.16866425502076;335067.8226850257;246372.38050655424;46149.07630558237;5900.731066973653;0;6;6;0;0;0;0;1;19;22;220207263010.7009;83891954535.22554;185702095970.5854;32113.138766452084;4506.513171897425;44454.97535845508;5241.980077245105;463133.0831607666;129287.87139873166;633012.3867279666;185929.95641989456;4.970589106677305;0.18167967843161076
1014;2019-04-12 09:54:41.775;827;313;187;185;152;42;37;35;-14;41;764;194;-1;11;238;200;821;308;221;71;37;12;820;359;364;138;364;312;820;135.0;1300.0;760.0;74.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;18558.419921875;16161.841796875;0.0;1203.62939453125;715.0;156853;737.0;0.0;Calculated values ==>;1555055681.775;355.86;304.46000000000004;291.86;291.66;288.36;277.36;274.27422755570615;276.86;276.66;271.76000000000005;277.26000000000005;349.56000000000006;292.56;273.06;274.26000000000005;296.96000000000004;293.16;355.26;303.96000000000004;280.26000000000005;276.86;346.86;344.66;274.36;242.14157278889297;269.02936301313275;274.27422755570615;295.26000000000005;8200000.0;3590000.0;3640000.0;1380000.0;3640000.0;3120000.0;8200000.0;0.022500000000000003;0.21666666666666667;0.12666666666666665;0.012333333333333333;0.0;0.022500000000000003;0.0;16161.841796875;0.0;1203.62939453125;18558.419921875;493834.03859407007;288764.97187646216;242684.53712225726;242118.1984051352;233097.1999548864;430214.79039162316;433749.95420475816;437478.7579247441;473045.8727645816;529419.2829501401;466043.9375728645;439516.7973169187;441353.2758899251;464091.55881951714;459762.3043333631;492931.3244719487;286069.070024227;439664.2104404854;433749.95420475816;309075.640036128;299856.38484229014;470199.78104355885;202540.73256569222;202540.73256569222;274.1898752146802;335377.5385050836;246641.56957795797;46169.26349225143;5900.731066973653;0;6;6;0;0;0;0;1;19;22;220425626610.7356;83974740735.23871;185888664870.61505;29758.816545479902;3301.128264560355;44820.15513033971;5202.207486878984;463648.5968551767;129352.92423343271;633756.222155588;186016.97681046004;4.784339365831568;0.1584649222920543
1015;2019-04-12 09:55:41.786;827;313;197;194;160;40;38;34;-15;42;766;194;6;15;239;200;822;309;220;73;37;13;813;358;363;137;363;312;812;133.0;1330.0;923.0;38.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;18838.85546875;15986.7685546875;0.0;1200.14721679688;732.0;156854;734.0;0.0;Calculated values ==>;1555055741.786;355.86;304.46000000000004;292.86;292.56;289.16;277.16;274.1680685717883;276.96000000000004;276.56;271.66;277.36;349.76;292.56;273.76000000000005;274.66;297.06;293.16;355.36;304.06;280.46000000000004;276.86;346.56000000000006;346.36;274.46000000000004;241.92719264551067;269.02936301313275;274.1680685717883;295.16;8130000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3120000.0;8120000.0;0.022166666666666668;0.22166666666666668;0.15383333333333335;0.006333333333333333;0.0;0.022166666666666668;0.0;15986.7685546875;0.0;1200.14721679688;18838.85546875;494499.4661907914;289815.43763417134;245751.9068521346;244878.17828009403;235375.62097068052;430280.9020939914;434178.6716885159;437319.724394416;473273.90776018414;529629.1177603202;466043.9375728645;440592.9965236689;441956.66592570563;464371.1518808695;459919.0894837036;493752.30272342096;287535.51102607563;440215.0024765854;433997.93586973246;307818.28838856175;306980.0860723078;470432.8002255166;202397.73726771452;202397.73726771452;274.1297313628476;335689.23960097245;246909.52377978727;46189.29863642161;5900.731066973653;0;6;6;0;0;0;0;1;19;22;220643766595.43747;84057255860.12593;186075899190.35916;36138.83235299092;1697.5553987327464;45711.38882624488;5133.804402344731;464197.84460554353;129394.5875674477;634510.7899996093;186103.12603388177;5.159831010951311;0.1736233946397891
1016;2019-04-12 09:56:41.786;826;311;203;201;166;39;40;33;-12;42;769;195;10;18;238;201;821;307;218;74;39;13;802;356;361;138;361;313;803;125.0;1246.0;592.0;15.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;19355.412109375;15827.8740234375;0.0;1218.12121582031;741.0;156855;732.0;0.0;Calculated values ==>;1555055801.786;355.76;304.26000000000005;293.46000000000004;293.26000000000005;289.76000000000005;277.06;273.955091788801;277.16;276.46000000000004;271.96000000000004;277.36;350.06000000000006;292.66;274.16;274.96000000000004;296.96000000000004;293.26000000000005;355.26;303.86;280.56;277.06;346.36;347.26;274.46000000000004;242.14157278889297;269.14681796795327;273.955091788801;294.96000000000004;8020000.0;3560000.0;3610000.0;1380000.0;3610000.0;3130000.0;8030000.0;0.020833333333333332;0.2076666666666667;0.09866666666666667;0.0025;0.0;0.020833333333333332;0.0;15827.8740234375;0.0;1218.12121582031;19355.412109375;495392.02155459154;289889.9171749567;247758.26477500863;247161.50727893255;237176.39372482782;430412.23801567365;435024.7519814282;437568.04326289374;473143.7464358393;529867.7308382245;466023.7696833854;440988.73662776884;442198.2301569956;464533.37255708285;460366.2921931374;494651.72332336195;287543.1279878297;440811.79925200954;434846.9440822899;306980.0860723078;310752.19949742197;470298.1829359995;201913.94808451756;201913.94808451756;273.9323805157001;336007.5251641235;247174.64580127163;46209.45087336009;5900.731066973653;0;6;6;0;0;0;0;1;19;22;220860966595.43747;84139755860.12593;186263399190.35916;23251.204057599785;670.9605871287048;43009.55163134554;4852.77074995359;464692.7615756318;129414.32520066321;635250.1311700892;186186.34749348427;4.211222989239387;0.10484322047936417
1017;2019-04-12 09:57:41.777;822;314;200;200;171;37;42;32;-6;41;770;195;11;20;238;202;819;312;218;75;41;13;829;354;359;138;359;313;829;127.0;1262.0;711.0;40.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;20202.197265625;16348.072265625;0.0;1237.5703125;749.0;156856;728.0;0.0;Calculated values ==>;1555055861.777;355.36;304.56;293.16;293.16;290.26000000000005;276.86;273.7412296467126;277.36;276.36;272.56;277.26000000000005;350.16;292.66;274.26000000000005;275.16;296.96000000000004;293.36;355.06000000000006;304.36;280.66;277.26000000000005;345.96000000000004;348.06000000000006;274.46000000000004;242.14157278889297;269.14681796795327;273.7412296467126;294.96000000000004;8290000.000000001;3540000.0;3590000.0;1380000.0;3590000.0;3130000.0;8290000.000000001;0.021166666666666667;0.21033333333333332;0.11850000000000001;0.006666666666666667;0.0;0.021166666666666667;0.0;16348.072265625;0.0;1237.5703125;20202.197265625;492216.3248486857;288220.64627555653;246207.90088718358;246207.90088718358;238047.94290852462;430542.39183029096;435856.36625110224;438515.7226876676;473045.8727645816;529972.6664276887;466023.7696833854;441140.86030291184;442497.99277932243;464826.4671830437;460810.79226618685;491759.90363461635;287160.56672003795;441401.95967388037;435681.3269337161;305303.7579410727;314105.63291466556;470298.1829359995;201321.76905022943;201321.76905022943;273.6923313219498;336337.1224615576;247442.73846679967;46229.911899793544;5900.731066973653;0;6;6;0;0;0;0;1;19;22;221076934195.21088;84222543440.03906;186451171020.16214;28107.483506036424;1793.1760925718002;43034.060531032985;4960.610641867134;465120.6864398537;129434.85659280166;635967.053716175;186268.1134049369;4.429484474363384;0.13471735845593638
1018;2019-04-12 09:58:41.777;825;322;188;190;169;36;44;31;-2;41;771;195;12;22;238;203;822;318;221;75;43;14;833;356;361;138;361;311;832;123.0;1299.0;414.0;0.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;19671.814453125;16367.259765625;0.0;1226.02416992188;752.0;156857;725.0;0.0;Calculated values ==>;1555055921.777;355.66;305.36;291.96000000000004;292.16;290.06;276.76000000000005;273.955091788801;277.56;276.26000000000005;272.96000000000004;277.26000000000005;350.26;292.66;274.36;275.36;296.96000000000004;293.46000000000004;355.36;304.96000000000004;280.66;277.46000000000004;345.66;348.36;274.56;242.14157278889297;268.91163127593666;273.955091788801;295.26000000000005;8330000.0;3560000.0;3610000.0;1380000.0;3610000.0;3110000.0;8320000.0;0.0205;0.2165;0.06899999999999999;0.0;0.0;0.0205;0.0;16367.259765625;0.0;1226.02416992188;19671.814453125;492287.08786008775;292339.805735093;242703.29770009828;243268.7582962285;237447.03524215746;430412.23801567365;435731.16137290135;439581.66198225284;473045.8727645816;530229.4345438583;466311.1231323348;441715.46234335366;443207.87997338927;464533.37255708285;460635.26612677675;491830.0875561746;290043.5239801506;440975.2914610382;435555.27144483227;304046.57827927166;315363.2798926983;470396.5654319022;201972.2588119733;201972.2588119733;273.955091788801;336669.4058925472;247715.36623372676;46250.441853813725;5900.731066973653;0;6;6;0;0;0;0;1;19;22;221292934195.21088;84305343440.03906;186638371020.16214;16395.04881874929;0.0;43686.7910142092;4788.451758973609;465491.54087589355;129449.79972690642;636689.727479052;186349.3555916106;3.6872190450392814;0.06252199007532537
1019;2019-04-12 09:59:41.838;831;317;174;175;161;40;35;33;0;40;771;195;16;24;239;202;825;312;221;74;35;15;815;359;364;138;364;312;815;131.0;1296.0;895.0;0.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;18782.572265625;16037.876953125;0.0;1242.03784179688;753.0;156858;721.0;0.0;Calculated values ==>;1555055981.838;356.26;304.86;290.56;290.66;289.26000000000005;277.16;274.27422755570615;276.66;276.46000000000004;273.16;277.16;350.26;292.66;274.76000000000005;275.56;297.06;293.36;355.66;304.36;280.56;276.66;345.26;348.46000000000004;274.66;242.14157278889297;269.02936301313275;274.27422755570615;295.26000000000005;8150000.0;3590000.0;3640000.0;1380000.0;3640000.0;3120000.0;8150000.0;0.021833333333333333;0.21600000000000003;0.14916666666666664;0.0;0.0;0.021833333333333333;0.0;16037.876953125;0.0;1242.03784179688;18782.572265625;494906.3644313001;291792.355418538;239146.25881649423;239423.47602695393;235591.69237480752;430214.79039162316;433384.8821390699;439671.4108720169;472947.9820155742;530153.5332298422;466167.5838574606;442106.86074977124;443299.3497159419;464223.8542375998;460033.3497692248;494010.554073723;288838.3711113701;440163.05421809835;433384.8821390699;302370.42649719206;315782.5089487807;470494.9286190506;202758.08115945454;202758.08115945454;274.27422755570615;336990.18490989384;247985.68358372507;46271.0299472518;5900.731066973653;0;6;6;0;0;0;0;1;19;22;221510655320.60498;84388227620.18909;186825461035.5008;35339.57168212388;0.0;44317.191519868225;5035.351821388269;465923.1010213835;129449.79972690642;637423.8395907946;186431.3038510423;4.901188230874218;0.15207443612325533
1020;2019-04-12 10:00:41.788;835;311;166;167;151;42;36;34;-4;41;772;195;16;26;239;201;828;309;220;74;35;15;822;359;364;138;364;313;822;133.0;1290.0;932.0;42.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;18593.515625;16155.2978515625;0.0;1229.02917480469;755.0;156859;717.0;0.0;Calculated values ==>;1555056041.788;356.66;304.26000000000005;289.76000000000005;289.86;288.26000000000005;277.36;274.27422755570615;276.76000000000005;276.56;272.76000000000005;277.26000000000005;350.36;292.66;274.76000000000005;275.76000000000005;297.06;293.26000000000005;355.96000000000004;304.06;280.56;276.66;344.86;348.66;274.66;242.14157278889297;269.14681796795327;274.27422755570615;295.16;8220000.0;3590000.0;3640000.0;1380000.0;3640000.0;3130000.0;8220000.0;0.022166666666666668;0.215;0.15533333333333335;0.007;0.0;0.022166666666666668;0.0;16155.2978515625;0.0;1229.02917480469;18593.515625;494842.65469010855;287429.0817958637;236817.88470555304;237089.66556847573;232799.4414613064;430214.79039162316;433567.68989926;438829.0499133347;473045.8727645816;530182.5082605054;466023.7696833854;441897.4406335876;443391.28456942865;464223.8542375998;459897.8941259199;493793.73741016485;286370.11477618356;440163.05421809835;433384.8821390699;300694.37409284414;316620.98725437425;470494.9286190506;202661.2973707352;202661.2973707352;274.23668085011485;337301.392753064;248253.7364769301;46291.6050122189;5900.731066973653;0;6;6;0;0;0;0;1;19;22;221728873320.77856;84470958620.25488;187012804785.6498;36684.7242282838;1874.8354187382079;44596.07886630598;5114.372795698086;466522.80331905896;129465.41033571791;638164.1660580017;186515.8144053865;5.077562748051449;0.17620423099082802
1021;2019-04-12 10:01:41.778;836;314;165;164;144;42;36;35;-14;41;773;195;-10;25;239;202;830;312;220;76;36;15;823;359;364;138;364;313;823;133.0;1221.0;1318.0;65.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;18734.14453125;16200.67578125;0.0;1239.1396484375;757.0;156860;713.0;0.0;Calculated values ==>;1555056101.778;356.76;304.56;289.66;289.56;287.56;277.36;274.27422755570615;276.76000000000005;276.66;271.76000000000005;277.26000000000005;350.46000000000004;292.66;272.16;275.66;297.06;293.36;356.16;304.36;280.76000000000005;276.76000000000005;344.46000000000004;348.86;274.66;242.14157278889297;269.14681796795327;274.27422755570615;295.16;8230000.0;3590000.0;3640000.0;1380000.0;3640000.0;3130000.0;8230000.0;0.022166666666666668;0.20350000000000001;0.21966666666666665;0.010833333333333334;0.0;0.022166666666666668;0.0;16200.67578125;0.0;1239.1396484375;18734.14453125;494897.86930068803;288946.511276771;236528.27934194836;236257.65850174756;230943.4758119327;430214.79039162316;433567.68989926;437249.5021140777;473045.8727645816;530287.4145741909;466023.7696833854;437885.24362152646;443243.0154784615;464223.8542375998;460033.3497692248;493999.0312635597;287850.14750653144;440493.80720142537;433567.68989926;299018.4200587347;317459.4925940039;470494.9286190506;202648.70690519366;202648.70690519366;274.23179470539384;337612.4047437764;248523.32465172745;46312.16965773693;5900.731066973653;0;6;6;0;0;0;0;1;19;22;221947236920.8133;84553744820.26804;187200573485.67966;51533.97468088485;2901.6674019001166;41951.29784455526;5118.704123035138;467257.8366174482;129505.20789186453;638885.2739926836;186601.07583378267;5.820339352765399;0.25508759469351405
1022;2019-04-12 10:02:41.809;838;316;170;168;143;42;37;35;-13;41;773;196;-14;15;240;202;832;313;220;77;36;15;825;359;364;138;364;313;825;126.0;1305.0;453.0;107.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;18705.287109375;16238.626953125;0.0;1231.27844238281;757.0;156861;710.0;0.0;Calculated values ==>;1555056161.809;356.96000000000004;304.76000000000005;290.16;289.96000000000004;287.46000000000004;277.36;274.27422755570615;276.86;276.66;271.86;277.26000000000005;350.46000000000004;292.76000000000005;271.76000000000005;274.66;297.16;293.36;356.36;304.46000000000004;280.86;276.76000000000005;344.16;348.86;274.66;242.14157278889297;269.14681796795327;274.27422755570615;295.16;8250000.0;3590000.0;3640000.0;1380000.0;3640000.0;3130000.0;8250000.0;0.021;0.2175;0.0755;0.017833333333333333;0.0;0.021;0.0;16238.626953125;0.0;1231.27844238281;18705.287109375;495008.5995980324;289813.92896023736;237850.90516185935;237305.70077872803;230651.6916525742;430214.79039162316;433749.95420475816;437408.94190281845;473045.8727645816;530287.4145741909;466147.56606409716;437249.5021140777;441746.65543393826;464356.0352725641;460033.3497692248;494109.5333807632;288153.94690872903;440658.6511082535;433567.68989926;297761.5184850505;317459.4925940039;470494.9286190506;202360.19336999126;202360.19336999126;274.11971759425376;337924.5612044755;248793.79184327857;46332.767111648085;5900.731066973653;0;6;6;0;0;0;0;1;19;22;222165749760.4453;84636587600.12854;187388470515.36325;17746.180514228454;4781.736111941558;44795.34005766743;4855.3574271146435;467835.4695326585;129569.26933569268;639608.5361331196;186684.23595710334;4.1315973084497655;0.11730526306173475
1023;2019-04-12 10:03:44.769;836;315;179;177;146;41;36;34;-14;41;774;196;-16;11;240;202;832;312;219;78;36;15;829;358;363;138;363;313;829;135.0;1303.0;671.0;136.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;18772.41796875;16345.4150390625;0.0;1237.37170410156;757.0;156862;706.0;0.0;Calculated values ==>;1555056224.769;356.76;304.66;291.06;290.86;287.76000000000005;277.26000000000005;274.1680685717883;276.76000000000005;276.56;271.76000000000005;277.26000000000005;350.56000000000006;292.76000000000005;271.56;274.26000000000005;297.16;293.36;356.36;304.36;280.96000000000004;276.76000000000005;343.76;348.86;274.66;242.14157278889297;269.14681796795327;274.1680685717883;295.06;8290000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3130000.0;8290000.000000001;0.022500000000000003;0.21716666666666665;0.11183333333333333;0.02266666666666667;0.0;0.022500000000000003;0.0;16345.4150390625;0.0;1237.37170410156;18772.41796875;494331.7494021996;288761.16568234575;240249.17345764357;239695.58933888914;231373.12561675924;430280.9020939914;433816.67410848953;437249.5021140777;473045.8727645816;530392.3111994447;466147.56606409716;436929.5940270328;441140.86030291184;464503.06872351485;460189.5267902755;493729.74182483566;287160.56672003795;441037.5559757664;433816.67410848953;296085.73418796173;317459.4925940039;470494.9286190506;202128.13372820182;202128.13372820182;274.0248710099114;338252.282914635;249078.72118842733;46354.35408571987;5900.731066973653;0;6;6;0;0;0;0;1;19;22;222394609360.58398;84723472400.18118;187585535315.48267;26294.406364487117;6082.980684192573;44859.9391935919;5212.992158556474;468220.5799981535;129664.27524817866;640392.5217421585;186772.27808075584;4.689263403190827;0.168494595408308
1024;2019-04-12 10:04:41.800;835;315;189;186;153;40;37;34;-14;41;774;197;-17;7;240;203;831;313;218;79;37;15;826;358;363;137;363;313;826;132.0;1309.0;863.0;133.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;18684.62109375;16280.6416015625;0.0;1234.25012207031;756.0;156863;703.0;0.0;Calculated values ==>;1555056281.8;356.66;304.66;292.06;291.76000000000005;288.46000000000004;277.16;274.1680685717883;276.86;276.56;271.76000000000005;277.26000000000005;350.56000000000006;292.86;271.46000000000004;273.86;297.16;293.46000000000004;356.26;304.46000000000004;281.06;276.86;343.46000000000004;348.76;274.66;241.92719264551067;269.14681796795327;274.1680685717883;294.96000000000004;8259999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3130000.0;8259999.999999999;0.022000000000000002;0.21816666666666668;0.14383333333333334;0.022166666666666668;0.0;0.022000000000000002;0.0;16280.6416015625;0.0;1234.25012207031;18684.62109375;494465.1257404157;289127.87521358754;243118.6488503383;242269.79362479324;233262.84091921404;430280.9020939914;433997.93586973246;437249.5021140777;473176.1828425327;530392.3111994447;466271.27745570615;436769.11898854957;440530.708574972;464503.06872351485;460324.5471149659;493864.27802673134;288035.50292041706;441201.0285065325;433997.93586973246;294828.9587717387;317040.2365367038;470629.2288316383;202196.11715646362;202196.11715646362;274.0513299349985;338548.9790800499;249337.1512763403;46373.93173351411;5900.731066973653;0;6;6;0;0;0;0;1;19;22;222601631890.21704;84801890025.04219;187764042345.16626;33808.51186973682;5950.2673087997055;44904.977769027566;5099.640011691915;468696.6535431174;129759.5902711053;641103.5471546891;186853.9641535696;5.124975842022388;0.20224793665751287
1025;2019-04-12 10:05:41.780;834;316;199;196;161;39;38;33;-14;41;774;198;-17;7;240;203;830;314;218;80;38;15;833;357;362;137;362;312;832;132.0;1288.0;801.0;103.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;19140.466796875;16379.3896484375;0.0;1228.3505859375;755.0;156864;700.0;0.0;Calculated values ==>;1555056341.78;356.56000000000006;304.76000000000005;293.06;292.76000000000005;289.26000000000005;277.06;274.0616903277293;276.96000000000004;276.46000000000004;271.76000000000005;277.26000000000005;350.56000000000006;292.96000000000004;271.46000000000004;273.86;297.16;293.46000000000004;356.16;304.56;281.16;276.96000000000004;343.16;348.66;274.66;241.92719264551067;269.02936301313275;274.0616903277293;294.96000000000004;8330000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3120000.0;8320000.0;0.022000000000000002;0.21466666666666667;0.1335;0.017166666666666667;0.0;0.022000000000000002;0.0;16379.3896484375;0.0;1228.3505859375;19140.466796875;493651.4269949446;288944.2029180908;245845.2017365337;244980.42146698153;235290.6405194609;430346.717906069;434424.3181684167;437478.7579247441;473176.1828425327;530468.0662796029;466538.0172304448;437000.6383046333;440745.6017281058;464649.81302044657;460480.0777649803;493046.2737967528;287873.9209650471;441576.36550645786;434424.3181684167;293572.2367247113;316620.98725437425;470629.2288316383;201981.26259102297;201981.26259102297;273.9631362505627;338864.08307621675;249609.22748120112;46394.44656552984;5900.731066973653;0;6;6;0;0;0;0;1;19;22;222819059390.2862;84884062625.06833;187951479845.22586;31438.915627051774;4611.790087130564;44043.665074539495;5113.747222702662;469240.2008629093;129847.57807705105;641844.5387657243;186939.04734336317;4.8392421104143475;0.177299346239973
1026;2019-04-12 10:06:41.751;833;315;207;204;167;38;40;32;-16;41;774;199;-18;7;240;204;829;314;220;81;39;15;805;356;362;137;361;311;805;133.0;1281.0;1034.0;157.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;18990.35546875;15902.2431640625;0.0;1224.33227539062;755.0;156865;698.0;0.0;Calculated values ==>;1555056401.751;356.46000000000004;304.66;293.86;293.56;289.86;276.96000000000004;273.955091788801;277.16;276.36;271.56;277.26000000000005;350.56000000000006;293.06;271.36;273.86;297.16;293.56;356.06000000000006;304.56;281.26000000000005;277.06;342.96000000000004;348.66;274.66;241.92719264551067;268.91163127593666;273.955091788801;295.16;8050000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3110000.0;8050000.0;0.022166666666666668;0.2135;0.17233333333333334;0.026166666666666668;0.0;0.022166666666666668;0.0;15902.2431640625;0.0;1224.33227539062;18990.35546875;496143.13984408305;292085.10508837685;248906.03904058383;248003.79493805513;237412.4477866288;430412.23801567365;434782.31747122854;437389.9950341223;473176.1828425327;530543.7819764391;466803.9392185942;437071.7284734032;440959.59226609033;464796.26975366054;460769.5600386277;495552.6097948541;291447.2688595171;441738.5093897329;434603.5697922251;292734.4514702754;316620.98725437425;470629.2288316383;201670.24085146692;201670.24085146692;273.83736748209935;339181.6863457194;249878.111064532;46414.87571049777;5900.731066973653;0;6;6;0;0;0;0;1;19;22;223036154410.12738;84966222895.00822;188138289510.0892;40622.370970810945;7037.76018548115;43576.49028969445;5163.355458186807;469840.4213372703;129944.61074078546;642574.3538120444;187024.6484717555;5.628677913163214;0.25037396043759325
1027;2019-04-12 10:07:41.791;827;314;207;206;174;37;42;31;-16;41;774;200;-18;7;239;205;825;314;218;81;41;15;820;353;358;137;358;311;820;123.0;1273.0;400.0;37.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;19747.263671875;16182.455078125;0.0;1222.56628417969;752.0;156866;695.0;0.0;Calculated values ==>;1555056461.791;355.86;304.56;293.86;293.76000000000005;290.56;276.86;273.6339639331285;277.36;276.26000000000005;271.56;277.26000000000005;350.56000000000006;293.16;271.36;273.86;297.06;293.66;355.66;304.56;281.26000000000005;277.26000000000005;342.66;348.36;274.66;241.92719264551067;268.91163127593666;273.6339639331285;294.96000000000004;8200000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3110000.0;8200000.0;0.0205;0.21216666666666667;0.06666666666666667;0.006166666666666667;0.0;0.0205;0.0;16182.455078125;0.0;1222.56628417969;19747.263671875;493834.03859407007;289327.176044368;248497.72933188197;248200.0611995486;239046.415990488;430607.02586249536;436093.27495369175;437389.9950341223;473176.1828425327;530543.7819764391;466926.9371677303;437071.7284734032;440959.59226609033;465103.311480244;461365.50582970696;493533.60863364243;289327.176044368;442576.3078473376;435919.11457929364;291477.81744585035;315363.2798926983;470629.2288316383;201015.57662793272;201015.57662793272;273.5681316464592;339504.7150473479;250145.66179803712;46435.28012569545;5900.731066973653;0;6;6;0;0;0;0;1;19;22;223252298409.99005;85048477694.95596;188325013909.97058;15758.29456041264;1662.617521922851;43325.79811435773;4815.522528002899;470310.57344231807;130017.16222373277;643299.0223387756;187107.86122646523;3.766857354549933;0.0782250983158389
1028;2019-04-12 10:08:41.781;824;322;197;199;174;35;45;30;-19;40;773;200;-21;5;239;205;824;323;219;82;44;15;832;354;359;137;359;308;831;115.0;1292.0;1281.0;150.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;19707.224609375;16326.85546875;0.0;1219.21557617188;750.0;156867;693.0;0.0;Calculated values ==>;1555056521.781;355.56000000000006;305.36;292.86;293.06;290.56;276.66;273.7412296467126;277.66;276.16;271.26000000000005;277.16;350.46000000000004;293.16;271.06;273.66;297.06;293.66;355.56000000000006;305.46000000000004;281.36;277.56;342.46000000000004;348.16;274.66;241.92719264551067;268.5567601203482;273.7412296467126;295.06;8320000.0;3540000.0;3590000.0;1370000.0;3590000.0;3080000.0;8309999.999999999;0.019166666666666665;0.21533333333333332;0.2135;0.025;0.0;0.019166666666666665;0.0;16326.85546875;0.0;1219.21557617188;19707.224609375;492231.2393198792;292481.72346117964;245291.6475838924;245869.27800322164;238830.45577815754;430542.39183029096;436378.7524107816;437601.09044165985;473078.44118532055;530666.1049808121;467352.48568699387;437285.26766895736;441295.68005589535;464957.45143190527;461211.91220601037;492231.2393198792;293082.61652411276;442528.0126940142;436205.073990345;290640.09048841946;314524.84189198195;470629.2288316383;201209.31474241146;201209.31474241146;273.64837055486936;339833.4476518435;250416.52756748395;46455.62491650458;5900.731066973653;0;6;6;0;0;0;0;1;19;22;223467362560.02423;85130663994.96902;188510682960.0001;50469.64411178953;6735.497852230672;42883.33677535504;4504.085385585393;470862.3809480927;130087.13485447937;644017.3120613944;187185.5116818576;5.961024770570016;0.28676775255739845
1029;2019-04-12 10:09:41.782;828;322;182;184;169;38;36;31;-19;40;771;200;-22;3;240;205;824;319;217;80;36;15;817;357;362;137;362;308;816;131.0;1292.0;1431.0;216.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;18816.01171875;16076.083984375;0.0;1204.27258300781;747.0;156868;691.0;0.0;Calculated values ==>;1555056581.782;355.96000000000004;305.36;291.36;291.56;290.06;276.96000000000004;274.0616903277293;276.76000000000005;276.26000000000005;271.26000000000005;277.16;350.26;293.16;270.96000000000004;273.46000000000004;297.16;293.66;355.56000000000006;305.06;281.16;276.76000000000005;342.26;347.86;274.66;241.92719264551067;268.5567601203482;274.0616903277293;294.86;8170000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;8159999.999999999;0.021833333333333333;0.21533333333333332;0.23850000000000002;0.036000000000000004;0.0;0.021833333333333333;0.0;16076.083984375;0.0;1204.27258300781;18816.01171875;494269.17905663577;294848.45779492427;241358.79791736594;241922.9296078739;237749.28592106848;430346.717906069;434064.28222162405;437601.09044165985;473078.44118532055;530456.9008031462;467352.48568699387;437126.8590839872;440994.04979356076;464649.81302044657;460749.12975072267;493669.9618702164;292888.74843080685;441576.36550645786;434064.28222162405;289802.386634966;313267.23492439475;470629.2288316383;201936.94081401307;201936.94081401307;273.94586952154873;340154.47997258184;250686.55656408172;46475.820987815845;5900.731066973653;0;6;6;0;0;0;0;1;19;22;223683666165.62244;85212865365.19637;188695486040.51117;56205.89968619376;9672.922368634509;43234.887960619526;5068.11362073284;471751.3586315822;130223.87396897867;644734.9758970436;187265.28133660296;6.607608077468855;0.3456922313729272
1030;2019-04-12 10:10:41.772;830;316;172;173;158;40;35;33;-20;40;769;199;-22;2;240;204;826;315;217;80;34;15;822;358;363;137;363;307;822;130.0;1281.0;1044.0;94.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;18569.67578125;16190.091796875;0.0;1203.85083007812;744.0;156869;688.0;0.0;Calculated values ==>;1555056641.772;356.16;304.76000000000005;290.36;290.46000000000004;288.96000000000004;277.16;274.1680685717883;276.66;276.46000000000004;271.16;277.16;350.06000000000006;293.06;270.96000000000004;273.36;297.16;293.56;355.76;304.66;281.16;276.56;341.96000000000004;347.56000000000006;274.66;241.92719264551067;268.43790593516167;274.1680685717883;294.86;8220000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;8220000.0;0.021666666666666667;0.2135;0.174;0.015666666666666666;0.0;0.021666666666666667;0.0;16190.091796875;0.0;1203.85083007812;18569.67578125;494094.0096380412;290207.48034351;238456.36240277672;238731.29702081956;234661.50529677136;430280.9020939914;433634.880018922;437671.5478804793;473078.44118532055;530323.525911165;467371.7165991336;437356.53477473935;441056.33201739576;464503.06872351485;460459.43622653774;493492.99407233525;289635.4871092228;441364.16243693535;433452.5470882844;288545.87390705565;312009.6876057385;470629.2288316383;202314.85668870824;202314.85668870824;274.0975150625379;340465.9754438987;250955.3965481685;46495.88533831223;5900.731066973653;0;6;6;0;0;0;0;1;19;22;223901129915.657;85295051665.20943;188879955290.5405;40952.064267368165;4203.591830239237;43523.57773662451;5007.983291990817;472560.8733897073;130339.49231438461;645457.8426134331;187349.23481630997;5.386197892883002;0.21901845488580846
1031;2019-04-12 10:11:41.773;831;317;171;170;150;41;35;33;-18;40;767;199;-21;1;240;205;827;318;214;82;34;15;826;358;363;142;363;309;825;141.0;1240.0;473.0;258.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;18817.71875;16220.8505859375;0.0;1304.26428222656;741.0;156870;687.0;0.0;Calculated values ==>;1555056701.773;356.26;304.86;290.26000000000005;290.16;288.16;277.26000000000005;274.1680685717883;276.66;276.46000000000004;271.36;277.16;349.86;293.06;271.06;273.26000000000005;297.16;293.66;355.86;304.96000000000004;281.36;276.56;341.86;347.26;274.66;242.98782864720522;268.67533136820026;274.1680685717883;294.56;8259999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;8250000.0;0.0235;0.20666666666666667;0.07883333333333334;0.043000000000000003;0.0;0.0235;0.0;16220.8505859375;0.0;1304.26428222656;18817.71875;493864.27802673134;290383.5028830376;238124.28902779456;237850.90516185935;232486.58557389505;430280.9020939914;433634.880018922;437530.6787186241;472424.0149512065;529962.3506881573;467088.358659851;437055.2244796515;440476.3296797733;464503.06872351485;460594.19487161405;493261.54065421846;290961.8250382021;441689.4268647018;433452.5470882844;288127.0477506168;310752.19949742197;469955.4082113979;201766.03237797428;201766.03237797428;273.8837470510957;340777.5422573098;251225.49223588544;46516.786645905515;5900.731066973653;0;6;6;0;0;0;0;1;19;22;224118933545.39392;85378753060.10832;189064758370.31726;18586.112953187898;11532.143160837215;41808.60789397671;5444.6330956922875;473057.0331351372;130470.62562467059;646168.9560111882;187436.34140452105;4.4148924378376755;0.18877318060420756
1032;2019-04-12 10:12:41.773;830;318;175;174;149;41;36;34;-17;40;762;198;-19;3;241;205;827;319;214;82;35;14;818;359;364;149;364;311;817;141.0;1356.0;1801.0;121.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;18756.5390625;16090.7685546875;0.0;1358.49157714844;738.0;156871;685.0;0.0;Calculated values ==>;1555056761.773;356.16;304.96000000000004;290.66;290.56;288.06;277.26000000000005;274.27422755570615;276.76000000000005;276.56;271.46000000000004;277.16;349.36;292.96000000000004;271.26000000000005;273.46000000000004;297.26000000000005;293.66;355.86;305.06;281.36;276.66;341.66;346.96000000000004;274.56;244.42749628697553;268.91163127593666;274.27422755570615;294.56;8180000.0;3590000.0;3640000.0;1490000.0;3640000.0;3110000.0;8170000.0;0.0235;0.226;0.3001666666666667;0.020166666666666666;0.0;0.0235;0.0;16090.7685546875;0.0;1358.49157714844;18756.5390625;494473.38369827793;292108.67080761935;239383.0682784849;239106.19353167663;232352.490470621;430214.79039162316;433567.68989926;437231.03110804653;471498.710610231;529285.8718597549;466680.85924223217;436912.08382788545;440350.00678964186;464488.10253275675;460438.91947669676;494024.4336650229;292731.9799541703;441477.67629999033;433384.8821390699;287289.4124756198;309494.7701623936;468901.9729757383;202605.77614065976;202605.77614065976;274.2151309874991;341090.66107241396;251494.75572872398;46538.97627806697;5900.731066973653;0;6;6;0;0;0;0;1;19;22;224337033545.39392;85466053060.10832;189250758370.31726;70426.68069937728;5370.306636174084;45492.09453865269;5423.308990962639;473798.8064155752;130611.47937297901;646896.4618647934;187526.90758857652;7.261762957730318;0.36114893465395825
1033;2019-04-12 10:13:41.794;828;317;183;181;152;41;36;34;-15;40;752;198;-17;5;241;205;826;318;215;83;36;13;826;358;363;142;363;313;826;131.0;1324.0;1417.0;53.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18872.552734375;16272.830078125;0.0;1386.87561035156;735.0;156872;683.0;0.0;Calculated values ==>;1555056821.794;355.96000000000004;304.86;291.46000000000004;291.26000000000005;288.36;277.26000000000005;274.1680685717883;276.76000000000005;276.56;271.66;277.16;348.36;292.96000000000004;271.46000000000004;273.66;297.26000000000005;293.66;355.76;304.96000000000004;281.46000000000004;276.76000000000005;341.46000000000004;346.66;274.46000000000004;242.98782864720522;269.14681796795327;274.1680685717883;294.66;8259999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3130000.0;8259999.999999999;0.021833333333333333;0.22066666666666668;0.23616666666666666;0.008833333333333334;0.0;0.021833333333333333;0.0;16272.830078125;0.0;1386.87561035156;18872.552734375;493412.4038884143;290251.61424732057;241426.47113282533;240867.24359256294;232998.2670543585;430280.9020939914;433816.67410848953;437089.72060350876;472424.0149512065;528082.2927351547;466394.90427526337;436769.11898854957;440223.95158698264;464634.8729112105;460594.19487161405;493110.55732153455;290826.138382919;441851.56343584816;433816.67410848953;286451.7998164319;308237.3991652946;469757.3781218893;202408.14573246325;202408.14573246325;274.1337759849338;341404.3465884272;251764.54677741523;46561.86234524886;5900.731066973653;0;6;6;0;0;0;0;1;19;22;224555209880.06113;85553383614.97511;189438023890.03162;55423.96526537858;2361.5848861065974;44637.42844578783;5052.419536209907;474847.92886139866;130675.9343535833;647647.8040996264;187614.23588037796;6.085911058167495;0.26163662795914766
