;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1034;2019-04-12 10:14:41.784;826;319;193;191;159;41;36;34;-13;40;751;199;-15;6;241;205;824;320;213;84;36;14;822;359;364;139;364;315;821;134.0;1313.0;299.0;194.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18889.244140625;16198.251953125;0.0;1405.10388183594;731.0;156873;681.0;0.0;Calculated values ==>;1555056881.784;355.76;305.06;292.46000000000004;292.26000000000005;289.06;277.26000000000005;274.27422755570615;276.76000000000005;276.56;271.86;277.16;348.26;293.06;271.66;273.76000000000005;297.26000000000005;293.66;355.56000000000006;305.16;281.56;276.76000000000005;341.26;346.26;274.56;242.35481222062532;269.38090353596624;274.27422755570615;294.46000000000004;8220000.0;3590000.0;3640000.0;1390000.0;3640000.0;3150000.0;8209999.999999999;0.022333333333333334;0.21883333333333335;0.049833333333333334;0.03233333333333333;0.0;0.022333333333333334;0.0;16198.251953125;0.0;1405.10388183594;18889.244140625;493492.99407233525;292125.49737424374;244375.62162294652;243801.90086603636;234946.85161704072;430214.79039162316;433567.68989926;436948.6013565401;472817.310826017;527822.6431967781;466231.87027625274;436626.3353312552;439943.64632002095;464488.10253275675;460438.91947669676;493191.7756602348;292740.5454410094;441802.921509229;433567.68989926;285614.20965156396;306560.99450073834;470261.8752935162;201967.4041366393;201967.4041366393;273.9667960052259;341718.9757821621;252035.09402899363;46585.1249632715;5900.731066973653;0;6;6;0;0;0;0;1;19;22;224773273530.0958;85637669564.98851;189626392490.06155;11709.896328125058;8674.854567405686;43865.4108796405;5172.406382031862;475407.28446662566;130767.88935398906;648385.2048401787;187699.4285618964;3.9437121426203983;0.1296449346209483
1035;2019-04-12 10:15:41.784;824;321;203;201;167;41;37;34;-11;40;757;201;-13;8;242;205;823;321;212;85;36;15;835;359;364;136;364;316;834;143.0;1326.0;1281.0;0.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19082.16015625;16448.0;0.0;1409.8583984375;728.0;156874;679.0;0.0;Calculated values ==>;1555056941.784;355.56000000000006;305.26000000000005;293.46000000000004;293.26000000000005;289.86;277.26000000000005;274.27422755570615;276.86;276.56;272.06;277.16;348.86;293.26000000000005;271.86;273.96000000000004;297.36;293.66;355.46000000000004;305.26000000000005;281.66;276.76000000000005;341.06000000000006;345.96000000000004;274.66;241.71165711629368;269.49753711883926;274.27422755570615;294.36;8350000.0;3590000.0;3640000.0;1360000.0;3640000.0;3160000.0;8340000.000000001;0.02383333333333333;0.221;0.2135;0.0;0.0;0.02383333333333333;0.0;16448.0;0.0;1409.8583984375;19082.16015625;491941.99268090475;291481.63157205726;246958.22453016174;246376.31713948576;236868.51066757692;430214.79039162316;433749.95420475816;437039.1322159168;473208.68934220774;528377.0187616493;466336.4060131587;436716.74332067836;440035.3822592901;464620.0566218266;460438.91947669676;491789.37520641874;291481.63157205726;441965.0496261948;433567.68989926;284776.6418597092;305303.7579410727;470763.29942817445;202758.08115945454;202758.08115945454;274.27422755570615;342035.4041513027;252307.146128603;46608.58298227377;5900.731066973653;0;6;6;0;0;0;0;1;19;22;224991673530.0958;85720169564.98851;189815692490.06155;50019.004400554695;0.0;44268.01134319389;5500.96234163203;475921.69197269797;130840.17980871744;649119.650025369;187788.37330126026;5.587902863767343;0.21079080555718005
1036;2019-04-12 10:16:41.775;823;321;212;210;173;40;37;34;-9;40;766;202;-10;7;242;206;822;321;208;86;36;16;860;359;364;132;364;306;855;139.0;2043.0;1457.0;67.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;31812.341796875;28696.34375;0.0;1368.06652832031;725.0;156875;678.0;0.0;Calculated values ==>;1555057001.775;355.46000000000004;305.26000000000005;294.36;294.16;290.46000000000004;277.16;274.27422755570615;276.86;276.56;272.26000000000005;277.16;349.76;293.36;272.16;273.86;297.36;293.76000000000005;355.36;305.26000000000005;281.76000000000005;276.76000000000005;340.96000000000004;345.66;274.76000000000005;240.83765695389522;268.3187672390254;274.27422755570615;293.96000000000004;8600000.0;3590000.0;3640000.0;1320000.0;3640000.0;3060000.0;8550000.0;0.023166666666666665;0.34049999999999997;0.24283333333333335;0.011166666666666667;0.0;0.023166666666666665;0.0;28696.34375;0.0;1368.06652832031;31812.341796875;489355.74996049295;288955.76589130063;249061.63246257513;248476.3752592333;238105.76134142952;430214.79039162316;433749.95420475816;439601.1947501439;473727.59171134117;530085.791799281;467878.3720350701;439447.9078533812;442016.3825157325;464620.0566218266;460573.8461640964;489199.3513474265;288955.76589130063;442126.8520443181;433567.68989926;284357.86631585273;304046.57827927166;471394.71633190295;202664.09279479887;202664.09279479887;274.2377656519327;342459.461384025;252683.29256385687;46631.72888432496;5900.731066973653;0;6;7;0;0;0;0;1;19;22;225210040770.73453;85800557505.22365;190002264500.6073;57536.22625815629;3000.8252961643293;68182.94084781084;5349.266666253349;476817.85112010356;130865.18293522699;650056.6007326777;187878.77831380416;4.459400927117578;0.161192452369744
1037;2019-04-12 10:17:41.795;825;327;210;210;189;45;38;38;-37;41;771;201;-40;-8;242;200;824;331;198;51;38;17;915;365;369;131;369;283;908;149.0;2377.0;1139.0;128.0;0.0;0;85;0;1;0;1;1;0;0;0;1;0;0;0;0;38219.96484375;29842.7734375;5198.2734375;1184.4599609375;721.0;156876;677.0;0.0;Calculated values ==>;1555057061.795;355.66;305.86;294.16;294.16;292.06;277.66;274.9066339382667;276.96000000000004;276.96000000000004;269.46000000000004;277.26000000000005;350.26;293.26000000000005;269.16;272.36;297.36;293.16;355.56000000000006;306.26000000000005;278.26000000000005;276.96000000000004;340.86;345.26;274.86;240.61611355647437;265.49620691782997;274.9066339382667;292.96000000000004;9150000.0;3650000.0;3690000.0;1310000.0;3690000.0;2830000.0;9080000.0;0.024833333333333332;0.39616666666666667;0.18983333333333335;0.021333333333333333;0.0;0.024833333333333332;0.0;29842.7734375;5198.2734375;1184.4599609375;38219.96484375;484206.5118708163;286818.35301317583;247225.05857145047;247225.05857145047;241443.9306948044;429811.8947417682;432675.7974509262;440403.75377193326;473953.66127806285;532338.7460078284;470927.11374055385;439964.2043525465;444547.4167596012;463883.1673987136;458814.1079061644;484041.8049476392;288608.5908319903;435055.0451425491;432675.7974509262;283939.0963198885;302370.42649719206;471624.74038647546;204111.7235560232;204111.7235560232;274.82560792924187;343043.2584733631;253171.28114892315;46653.00702874671;5944.064451920819;0;6;7;1;0;0;0;1;19;22;225430014070.6646;85879483805.19856;190179023400.55112;44856.10373598693;5706.944359049648;77424.12499214956;5676.007835056757;477671.40495958907;130937.77187057975;651270.3974116967;187970.68622704837;3.6897532318206903;0.12143350848393655
1038;2019-04-12 10:18:41.786;864;347;186;184;175;57;44;42;-45;42;763;201;-48;-22;242;189;852;345;200;46;43;19;791;378;383;132;383;287;776;213.0;1890.0;1710.0;153.0;0.0;57;74;87;1;0;0;1;0;0;0;1;0;0;0;0;23528.171875;14356.453125;6548.46875;1141.06823730469;719.0;156877;674.0;0.0;Calculated values ==>;1555057121.786;359.56000000000006;307.86;291.76000000000005;291.56;290.66;278.86;276.25090830309495;277.56;277.36;268.66;277.36;349.46000000000004;293.26000000000005;268.36;270.96000000000004;297.36;292.06;358.36;307.66;277.76000000000005;277.46000000000004;340.56000000000006;345.06000000000006;275.06;240.83765695389522;265.9988726020314;276.25090830309495;293.16;7909999.999999999;3779999.9999999995;3829999.9999999995;1320000.0;3829999.9999999995;2870000.0;7759999.999999999;0.0355;0.315;0.28500000000000003;0.025500000000000002;0.0;0.0355;0.0;14356.453125;6548.46875;1141.06823730469;23528.171875;501915.59754712466;377993.3451573546;243421.839066491;242838.39723974114;240248.1271608764;428902.12800615287;430160.1069456798;438338.961769722;473921.58982693544;531212.3311987381;470384.892244921;437885.40067984344;441737.2987340622;461779.8526894865;455142.7685111298;500197.52780619933;375392.3592362973;430557.202831518;429960.4506499409;282682.81946839223;301532.38793589;471686.8381748198;207514.47429406145;207514.47429406145;276.18869935045416;343557.749093642;253539.5527875244;46672.383523468154;6041.939286619561;0;6;7;1;0;0;0;1;19;22;225655580230.42795;85958371970.1158;190349997750.37173;65784.97893056326;6736.395278959337;39313.628099519134;7896.832160633719;478593.2756794898;131041.45081327982;652243.0660975821;188083.77626084382;5.431002820002565;0.26853719997781234
1039;2019-04-12 10:19:41.766;874;342;176;174;156;57;47;47;-40;45;753;202;-41;-21;241;173;863;340;202;50;46;19;800;370;375;133;375;290;787;161.0;1853.0;850.0;36.0;0.0;90;68;65;1;0;0;1;0;0;0;1;0;0;0;0;23133.68359375;12490.333984375;8172.40283203125;1102.818359375;716.0;156878;672.0;0.0;Calculated values ==>;1555057181.766;360.56000000000006;307.36;290.76000000000005;290.56;288.76000000000005;278.86;275.4277932560699;277.86;277.86;269.16;277.66;348.46000000000004;293.36;269.06;271.06;297.26000000000005;290.46000000000004;359.46000000000004;307.16;278.16;277.76000000000005;340.36;344.76;275.06;241.05796691057077;266.37251300914875;275.4277932560699;293.36;8000000.0;3700000.0;3750000.0;1330000.0;3750000.0;2900000.0;7870000.0;0.026833333333333334;0.30883333333333335;0.14166666666666666;0.006;0.0;0.026833333333333334;0.0;12490.333984375;8172.40283203125;1102.818359375;23133.68359375;502543.57399461896;352875.26910066383;240291.0860675383;239725.89936994453;234745.34626852843;429467.9694778635;432834.8309232479;438422.8600450664;474083.7854598241;529949.687784748;470094.0807214023;438271.34667919594;441250.60284792294;462854.1800298683;454198.0295512326;500967.7729226783;344930.2129588784;433395.59929297975;432646.7256899584;281845.32903042674;300275.376401361;471554.28894245124;205531.4295257326;205531.4295257326;275.3945685898581;343946.4682730733;253763.20143909834;46691.076345428104;6164.572325198868;0;6;7;1;0;0;0;1;19;22;225882904430.50024;86037845470.14107;190523040050.42676;32992.952656905625;1596.137156500312;48189.59976882022;6094.260447073392;479416.1507265037;131110.86543767396;652972.0165988615;188200.32983513232;4.0831924254424425;0.12500629766305693
1040;2019-04-12 10:20:41.807;864;361;183;181;154;48;46;43;-38;46;747;202;-39;-19;239;161;860;349;207;50;45;20;817;365;370;134;370;292;819;143.0;252.0;673.0;65.0;0.0;87;65;48;1;0;0;1;0;0;0;1;0;0;1;0;22109.552734375;11436.4853515625;8281.3525390625;1104.93725585938;717.0;156879;669.0;0.0;Calculated values ==>;1555057241.807;359.56000000000006;309.26000000000005;291.46000000000004;291.26000000000005;288.56;277.96000000000004;274.9066339382667;277.76000000000005;277.46000000000004;269.36;277.76000000000005;347.86;293.36;269.26000000000005;271.26000000000005;297.06;289.26000000000005;359.16;308.06;278.16;277.66;340.06000000000006;344.86;275.16;241.2770596917726;266.62003547228215;274.9066339382667;293.86;8170000.0;3650000.0;3700000.0;1340000.0;3700000.0;2920000.0;8190000.000000001;0.02383333333333333;0.042;0.11216666666666668;0.010833333333333334;0.0;0.02383333333333333;0.0;11436.4853515625;8281.3525390625;1104.93725585938;22109.552734375;499582.4433152629;351346.94992227096;241575.826725867;241014.04056716515;233645.2471713208;429811.8947417682;433903.5702892566;438278.2987301736;474052.113305266;529174.4523420184;469820.54448918387;438126.0023570898;441119.9444453324;463333.8719451782;453331.6078540995;498998.82810941746;322207.04616505257;434631.93667049345;433720.1347006524;280589.13426710566;300694.37409284414;471519.16422574193;204135.36701285443;204135.36701285443;274.8347135026314;344323.752876875;253962.72784980695;46709.48688079617;6301.780648034372;0;6;7;1;0;0;0;1;19;22;226106557155.08817;86118000204.99338;190697759360.10483;26263.03217429264;2896.6578031396148;7425.254841663326;5471.770296559184;479910.28802910016;131148.33097957322;653435.790415461;188296.7792866044;2.019745918581627;0.11498950247098498
1041;2019-04-12 10:21:41.777;859;511;216;212;168;43;44;39;-36;47;742;203;-37;-16;239;155;855;384;200;50;45;21;779;364;369;135;369;294;773;138.0;1811.0;951.0;60.0;0.0;96;65;36;1;0;0;1;0;0;0;1;0;0;0;0;21209.107421875;10112.9287109375;8243.30859375;1106.01098632812;721.0;156880;666.0;-1.0;Calculated values ==>;1555057301.777;359.06000000000006;324.26000000000005;294.76000000000005;294.36;289.96000000000004;277.46000000000004;274.8017692304317;277.56;277.06;269.56;277.86;347.36;293.46000000000004;269.46000000000004;271.56;297.06;288.66;358.66;311.56;278.16;277.66;339.76;345.26;275.26000000000005;241.49495122638035;266.86631818009863;274.8017692304317;293.16;7790000.000000001;3640000.0;3690000.0;1350000.0;3690000.0;2940000.0;7730000.0;0.023;0.30183333333333334;0.1585;0.01;0.0;0.023;-0.002503968914629217;10112.9287109375;8243.30859375;1106.01098632812;21209.107421875;502274.6680730109;444035.3553392576;252680.33311108153;251405.06930533558;238333.1059536314;429879.7862731237;433785.3471561017;438133.8669386556;474020.51154441346;528501.2569808579;469665.1218152399;437980.7824831898;441137.1681081991;463482.9483213088;452640.01661940204;501707.2421056079;405656.4311575639;434875.2158941437;433968.3197976986;279332.9882161641;302370.42649719206;471484.10707214737;203929.7804676571;203929.7804676571;274.75073451301404;344684.5612172652;254142.21651118816;46727.902237205504;6439.417304785418;0;6;7;1;0;0;0;1;19;22;226328146305.19388;86198659855.03186;190873471460.18866;37121.347705653265;2675.543266044903;28991.33643781795;5290.886404590954;480438.2270934354;131194.74277100078;653739.1102738043;188386.42324808717;3.8062978493756185;0.1622911381199756
1042;2019-04-12 10:22:41.787;848;351;234;225;178;36;42;32;-28;47;740;203;-29;-13;237;153;846;328;199;35;42;21;782;347;352;136;352;301;782;84.0;1250.0;0.0;0.0;0.0;5;65;47;1;0;0;1;0;0;0;1;0;0;0;0;21121.89453125;11048.447265625;4433.626953125;1135.787109375;725.0;156881;663.0;0.0;Calculated values ==>;1555057361.787;357.96000000000004;308.26000000000005;296.56;295.66;290.96000000000004;276.76000000000005;272.9856168485579;277.36;276.36;270.36;277.86;347.16;293.46000000000004;270.26000000000005;271.86;296.86;288.46000000000004;357.76;305.96000000000004;276.66;277.36;339.46000000000004;345.66;275.26000000000005;241.71165711629368;267.7187500070086;272.9856168485579;293.06;7820000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3010000.0;7820000.0;0.014;0.20833333333333334;0.0;0.0;0.0;0.014;0.0;11048.447265625;4433.626953125;1135.787109375;21121.89453125;500439.1995821978;377450.25508206827;258296.5356516169;255289.51531932666;240970.09652934372;430988.63858405815;437490.34238097246;437785.01000687695;473891.5003369823;527752.314917636;468698.1641674847;437629.4412208045;440082.7283948907;465714.0611519236;455267.7258953789;500152.95135578635;311982.30554433994;436297.5886246484;437490.34238097246;278076.8904731985;304046.57827927166;471351.1979698544;199599.05379143672;199599.05379143672;272.9856168485579;345037.3783598768;254318.5907017648;46746.587001608525;6545.076041180845;0;6;7;1;0;0;0;1;19;22;226544482355.1595;86279973405.01894;191052001210.16028;0.0;0.0;39202.217877384675;3330.4780402535007;480747.6232150274;131217.04268091326;654307.4846062772;188458.27992590007;2.559456663996435;0.004661648812885228
1043;2019-04-12 10:23:41.798;832;342;246;240;178;32;38;24;-22;44;741;203;-30;-11;235;152;837;336;202;34;38;21;797;346;351;141;351;298;798;-2.0;1231.0;806.0;87.0;0.0;1;78;37;1;0;0;1;0;0;0;1;0;0;0;0;29215.345703125;10388.4306640625;4406.2841796875;1186.49792480469;732.0;156882;661.0;0.0;Calculated values ==>;1555057421.798;356.36;307.36;297.76000000000005;297.16;290.96000000000004;276.36;272.8767566201714;276.96000000000004;275.56;270.96000000000004;277.56;347.26;293.46000000000004;270.16;272.06;296.66;288.36;356.86;306.76000000000005;276.56;276.96000000000004;339.26;346.36;275.26000000000005;242.77792619122317;267.35522164206344;272.8767566201714;293.36;7970000.0;3460000.0;3510000.0;1410000.0;3510000.0;2980000.0;7980000.0;0.0;0.20516666666666666;0.13433333333333333;0.0145;0.0;0.0;0.0;10388.4306640625;4406.2841796875;1186.49792480469;29215.345703125;496744.17357427446;328999.53146952204;261769.64309027029;259696.35834942324;240618.4829086643;431051.2098666511;437043.4276340726;439375.8275022078;472948.58913472976;528088.6603712263;469114.0488116289;438153.8488135099;441027.11322848866;465600.0341921673;455297.035184393;497475.2787207718;314706.95344535075;436360.98980129673;437043.4276340726;277239.5186164033;306980.0860723078;470683.2724168255;199113.15646782628;199599.05379143672;272.7896000433771;345456.9322670404;254497.26410243026;46765.94292487927;6618.755472899428;0;6;7;1;0;0;0;1;19;22;226755421020.70923;86363088640.23555;191231734155.6287;32275.28547561858;3937.7666812604893;37497.96806900721;0.0;481016.6332374892;131249.86341937506;654946.7700050029;188486.03899787154;4.612354599953966;0.19713907506107906
1044;2019-04-12 10:24:41.798;827;334;232;235;198;32;36;22;-9;41;738;203;-17;-8;235;152;830;328;209;36;36;20;811;343;348;142;348;298;812;-2.0;1108.0;426.0;120.0;0.0;1;91;32;1;0;0;1;0;0;0;1;0;0;0;0;33594.5546875;10144.75;4515.68798828125;1268.72570800781;737.0;156883;659.0;0.0;Calculated values ==>;1555057481.798;355.86;306.56;296.36;296.66;292.96000000000004;276.36;272.5487779782249;276.76000000000005;275.36;272.26000000000005;277.26000000000005;346.96000000000004;293.46000000000004;271.46000000000004;272.36;296.66;288.36;356.16;305.96000000000004;276.76000000000005;276.76000000000005;339.06000000000006;346.86;275.16;242.98782864720522;267.35522164206344;272.5487779782249;294.06;8109999.999999999;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;2980000.0;8120000.0;0.0;0.18466666666666667;0.071;0.02;0.0;0.0;0.0;10144.75;4515.68798828125;1268.72570800781;33594.5546875;494689.0977227749;305536.7341129316;256506.4698533855;257485.8027216378;246044.6081121999;431237.1583312671;437397.6503575355;441323.95829298784;472522.5091947854;527775.8227761798;469114.0488116289;440130.4106590965;441472.00489615026;466033.09709230193;455798.21135703026;495135.21546062815;300104.8125802966;437397.6503575355;437397.6503575355;276402.16793126165;309075.640036128;470450.12188174675;198080.90490254058;199599.05379143672;272.3680750593997;345980.34810362896;254668.37394129744;46786.40312181938;6693.105240965834;0;6;7;1;0;0;0;1;19;22;226965121020.70923;86447988640.23555;191410534155.6287;17270.256790721753;5447.384339584124;36015.614398567894;0.0;481429.51275637536;131328.07301121543;655559.3831922327;188486.03899787154;3.6871524863892615;0.14211598262178043
1045;2019-04-12 10:25:41.789;830;331;212;220;203;31;36;19;1;38;733;203;-4;0;234;154;830;326;212;37;36;19;835;342;347;143;347;296;836;84.0;1029.0;1015.0;16.0;0.0;1;99;20;1;0;0;1;0;0;0;1;0;0;0;0;32330.923828125;9502.298828125;4671.59814453125;1302.30017089844;738.0;156884;657.0;0.0;Calculated values ==>;1555057541.789;356.16;306.26000000000005;294.36;295.16;293.46000000000004;276.26000000000005;272.43898195401505;276.76000000000005;275.06;273.26000000000005;276.96000000000004;346.46000000000004;293.46000000000004;272.76000000000005;273.16;296.56;288.56;356.16;305.76000000000005;276.86;276.76000000000005;338.86;346.96000000000004;275.06;243.1966462407574;267.1113755279542;272.43898195401505;294.36;8350000.0;3420000.0000000005;3470000.0000000005;1430000.0;3470000.0000000005;2960000.0;8359999.999999999;0.014;0.17149999999999999;0.16916666666666666;0.0026666666666666666;0.0;0.014;0.0;9502.298828125;4671.59814453125;1302.30017089844;32330.923828125;492855.07225048874;297377.7265318156;249559.56603624925;251969.60823015514;246908.7110404294;431298.55289687274;437626.96553785674;443203.9827721329;472095.1348084983;527409.6363744499;469390.0726132606;442477.748538518;443059.1894257166;466048.52313610894;456237.9984248948;492855.07225048874;294166.61811048415;437794.15495453955;437626.96553785674;275564.83829863765;309494.7701623936;470216.3998685916;198242.9541703948;198242.9541703948;272.42828598003274;346529.6446838347;254832.0747892157;46807.825123672104;6769.65447455129;0;6;7;1;0;0;0;1;19;22;227173589745.4905;86533475815.14586;191588707425.44174;41439.240671794025;725.262521861858;34075.06988501078;3351.3761591444672;481918.6851811779;131379.50401919827;656143.3846139611;188513.96294328157;5.142797581313964;0.2109389876288594
1046;2019-04-12 10:26:41.779;842;327;188;194;186;32;37;20;7;35;728;203;3;8;235;156;834;321;207;39;37;18;825;344;349;140;349;298;826;-2.0;927.0;1095.0;270.0;0.0;1;95;14;1;0;0;1;0;0;0;1;0;0;0;0;26238.6015625;8917.5859375;4671.39892578125;1294.21362304688;741.0;156885;654.0;0.0;Calculated values ==>;1555057601.779;357.36;305.86;291.96000000000004;292.56;291.76000000000005;276.36;272.6583383277491;276.86;275.16;273.86;276.66;345.96000000000004;293.46000000000004;273.46000000000004;273.96000000000004;296.66;288.76000000000005;356.56000000000006;305.26000000000005;277.06;276.86;338.56000000000006;347.26;274.96000000000004;242.56692532238324;267.35522164206344;272.6583383277491;293.86;8250000.0;3440000.0;3490000.0;1400000.0;3490000.0;2980000.0;8259999.999999999;0.0;0.1545;0.1825;0.045000000000000005;0.0;0.0;0.0;8917.5859375;4671.39892578125;1294.21362304688;26238.6015625;495605.68498677015;296458.6549051814;242835.07127695053;244546.20200131272;242269.79362479324;431175.4696738307;437336.006592104;443664.0442716264;472195.2020149266;526732.4111923921;469114.0488116289;443084.58915092645;443808.3536081526;465889.0183092921;456180.8839655506;494409.6856069171;292605.2178366454;437672.3477644361;437336.006592104;274308.8830629234;310752.19949742197;470521.56202125014;198471.46693707228;198242.9541703948;272.52721676972936;347017.64271560445;254985.54824578034;46829.45913235593;6847.499807098116;0;6;7;1;0;0;0;1;19;22;227382354945.52368;86618361665.15935;191766877725.47006;44747.64536355613;12242.254278788005;31178.79027050698;0.0;482636.7895275783;131487.54864878085;656687.0761516489;188541.88642325642;5.924041797456631;0.36990417342566484
1047;2019-04-12 10:27:41.780;853;317;174;177;169;35;26;22;7;34;726;203;5;18;235;158;839;311;207;41;26;19;825;345;350;146;350;302;827;-2.0;1023.0;1083.0;209.0;0.0;1;99;18;1;0;0;1;0;0;0;1;0;0;0;0;20877.82421875;9251.1201171875;4609.3740234375;1315.94396972656;742.0;156886;652.0;0.0;Calculated values ==>;1555057661.78;358.46000000000004;304.86;290.56;290.86;290.06;276.66;272.7676641592781;275.76000000000005;275.36;273.86;276.56;345.76;293.46000000000004;273.66;274.96000000000004;296.66;288.96000000000004;357.06000000000006;304.26000000000005;277.26000000000005;275.76000000000005;338.36;347.36;275.06;243.81672145450628;267.8393353686513;272.7676641592781;293.86;8250000.0;3450000.0;3500000.0;1460000.0;3500000.0;3020000.0;8270000.0;0.0;0.1705;0.1805;0.034833333333333334;0.0;0.0;0.0;9251.1201171875;4609.3740234375;1315.94396972656;20877.82421875;497238.4818259118;290121.2012295251;238908.40783897016;239735.64425038273;237540.42101433064;431113.4868728058;435216.47765382426;442846.63139517745;471301.5102264595;526210.4806223392;468559.0378897104;442552.9904358224;444445.26436519914;465744.66450271517;456289.65379461227;495158.04120093136;286860.4013112368;437779.5529386811;435216.47765382426;273471.60554148915;311171.3556482807;469810.5336897695;198827.15469345037;198242.9541703948;272.67228522784444;347410.2861405886;255136.9566528179;46851.210808124655;6924.8408705777565;0;6;7;1;0;0;0;1;19;22;227592058440.27036;86704163095.0557;191946880725.25262;44045.515544661735;9439.254368371783;35514.747601192925;0.0;483376.7448666364;131668.23089860956;657242.8648962331;188541.88642325642;5.864321843313258;0.3281221379624702
1048;2019-04-12 10:28:41.800;860;309;169;171;155;37;25;22;-3;33;721;203;-2;23;236;158;845;304;211;43;25;20;837;346;351;150;351;305;839;-3.0;1061.0;1266.0;182.0;0.0;0;99;24;1;0;0;1;0;0;0;1;0;0;0;0;18731.525390625;9786.8857421875;4703.3017578125;1322.29467773438;742.0;156887;650.0;0.0;Calculated values ==>;1555057721.8;359.16;304.06;290.06;290.26000000000005;288.66;276.86;272.8767566201714;275.66;275.36;272.86;276.46000000000004;345.26;293.46000000000004;272.96000000000004;275.46000000000004;296.76000000000005;288.96000000000004;357.66;303.56;277.46000000000004;275.66;338.16;347.36;275.16;244.62907804385475;268.19934244402924;272.8767566201714;294.26000000000005;8370000.0;3460000.0;3510000.0;1500000.0;3510000.0;3050000.0;8390000.0;0.0;0.17683333333333331;0.211;0.030333333333333334;0.0;0.0;0.0;9786.8857421875;4703.3017578125;1322.29467773438;18731.525390625;497172.89464950707;284622.56074344955;237317.88152450943;237859.80813102113;233577.74069099655;431051.2098666511;434799.8914726758;440729.75779049523;470666.8745815293;525450.7002969625;468140.1469931569;440880.4687282554;444567.3504985989;465729.30284213927;456124.25196328654;494931.3454009801;282266.9012367039;437887.2378502935;434799.8914726758;272634.34865687083;311171.3556482807;469366.2626612982;199170.37891459398;198242.9541703948;272.81220931165024;347740.47407986625;255295.6595849452;46873.20345862053;7002.47237060734;0;6;7;1;0;0;0;1;19;22;227802428540.2035;86792992695.02747;192129041425.19473;50969.02894281517;8195.941806983361;37606.162543049504;0.0;484168.79666640394;131815.23985334684;657852.4089275474;188541.88642325642;6.119920465688294;0.3371918918957462
1049;2019-04-12 10:29:41.811;866;305;167;168;149;40;25;25;-21;32;704;204;-22;22;236;157;850;300;216;34;25;21;816;353;358;143;358;306;817;84.0;1152.0;541.0;293.0;0.0;0;1;29;1;0;0;1;0;0;0;1;0;1;0;0;18478.2421875;9970.9140625;4513.9345703125;2319.82543945312;742.0;156888;647.0;0.0;Calculated values ==>;1555057781.811;359.76;303.66;289.86;289.96000000000004;288.06;277.16;273.6339639331285;275.66;275.66;271.06;276.36;343.56000000000006;293.56;270.96000000000004;275.36;296.76000000000005;288.86;358.16;303.16;276.56;275.66;337.86;347.36;275.26000000000005;243.1966462407574;268.3187672390254;273.6339639331285;294.76000000000005;8159999.999999999;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3060000.0;8170000.0;0.014;0.192;0.09016666666666667;0.04883333333333333;0.0;0.014;0.0;9970.9140625;4513.9345703125;2319.82543945312;18478.2421875;499963.72192814195;284844.79837574996;237183.42427668246;237456.4991828649;232352.490470621;430607.02586249536;433066.989957466;437742.05038880615;471502.6223741309;523585.4586917309;468121.56824747537;437585.1090581189;444222.0935492395;464710.80611794995;454814.6796413608;497624.67180772295;282365.3159147224;434686.96261437517;433066.989957466;271378.50176498963;311171.3556482807;470414.5036688096;200836.56037125073;200836.56037125073;273.49802270504597;348050.61232541496;255460.3381026076;46903.56002402638;7079.296755430772;0;6;7;1;0;0;0;1;19;23;228015167535.75793;86880908810.25659;192312375030.67255;21360.978349916248;13164.389564364124;41329.796331456106;3251.226014207014;484771.6572329257;131993.27524907832;658510.3291831535;188568.9849405963;4.707404018653383;0.228651523597542
1050;2019-04-12 10:30:41.791;867;302;167;167;148;46;27;30;-21;32;656;206;-22;25;237;157;852;298;218;30;26;21;811;357;362;140;361;307;811;86.0;1187.0;1378.0;249.0;0.0;0;1;33;1;0;0;1;0;0;0;1;0;1;0;0;18291.046875;10186.2294921875;4453.9267578125;2324.1953125;742.0;156889;646.0;0.0;Calculated values ==>;1555057841.791;359.86;303.36;289.86;289.86;287.96000000000004;277.76000000000005;274.0616903277293;275.86;276.16;271.06;276.36;338.76;293.76000000000005;270.96000000000004;275.66;296.86;288.86;358.36;302.96000000000004;276.16;275.76000000000005;337.76;347.36;275.26000000000005;242.56692532238324;268.43790593516167;274.0616903277293;294.96000000000004;8109999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3070000.0;8109999.999999999;0.014333333333333333;0.19783333333333333;0.22966666666666666;0.0415;0.0;0.014333333333333333;0.0;10186.2294921875;4453.9267578125;2324.1953125;18291.046875;500558.1314670835;283946.12532782817;237297.22023724343;237297.22023724343;232185.9981597687;430346.717906069;432417.5491711716;437514.20447033056;471900.24888135743;518439.32990683056;468224.72395714215;437356.53477473935;444457.2815188539;464401.7568174532;454135.31371311087;498376.7281373034;281964.6065909046;432971.4512641538;432231.7588219136;270959.89632461156;311171.3556482807;470817.3119576869;202077.06827307193;202077.06827307193;274.0004430587157;348356.92092956824;255628.25830621718;46942.2472967602;7154.004022166033;0;6;7;1;0;0;0;1;19;23;228231095534.9683;86965780509.94621;192496213730.00024;54072.0622799704;11152.720112911524;42813.53137926256;3298.883897866731;485400.0563663194;132195.8502814546;659211.2898467135;188623.5509949143;6.563009335182848;0.35950702339987173
1051;2019-04-12 10:31:41.762;862;304;170;169;148;51;30;33;-20;33;653;209;-21;24;237;156;851;300;218;31;29;22;803;359;364;138;364;309;804;113.0;1146.0;1181.0;124.0;0.0;0;1;40;1;0;0;1;0;0;0;1;0;1;0;0;18602.30859375;10743.2919921875;4408.224609375;2348.30053710938;742.0;156890;644.0;0.0;Calculated values ==>;1555057901.762;359.36;303.56;290.16;290.06;287.96000000000004;278.26000000000005;274.27422755570615;276.16;276.46000000000004;271.16;276.46000000000004;338.46000000000004;294.06;271.06;275.56;296.86;288.76000000000005;358.26;303.16;276.26000000000005;276.06;337.56000000000006;347.36;275.36;242.14157278889297;268.67533136820026;274.27422755570615;294.96000000000004;8030000.0;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;8040000.000000001;0.01883333333333333;0.191;0.19683333333333333;0.020666666666666667;0.0;0.01883333333333333;0.0;10743.2919921875;4408.224609375;2348.30053710938;18602.30859375;500554.38620748685;285760.73691033595;238258.95645349787;237982.68137371988;232301.157723112;430214.79039162316;432462.45113937603;437214.0438153077;472262.261994151;517954.15975260426;468310.2272720364;437055.2244796515;443909.2226389365;463959.1484052212;453650.55769495555;498962.1339415413;283658.42894846183;432648.0798993152;432276.23642105;270122.7006405761;311171.3556482807;471182.93757713656;202663.6973599413;202663.6973599413;274.2376121993335;348664.21696123405;255802.58668635762;46981.165942524916;7227.819589022384;0;6;7;1;0;0;0;1;19;23;228448790265.6745;87049140200.21664;192680924410.59946;46167.32652729796;5549.397631155368;41123.00765367818;4324.36948565088;486234.9808671058;132334.9673240211;659910.4229298627;188687.047401879;5.552292376990889;0.2560313578809412
1052;2019-04-12 10:32:41.782;854;313;175;174;153;52;32;34;-18;35;672;210;-19;21;237;155;849;309;216;32;31;23;829;358;364;132;363;309;829;120.0;1314.0;938.0;97.0;0.0;0;1;47;1;0;0;1;0;0;0;1;0;1;1;0;19664.681640625;11589.4169921875;4564.18994140625;2369.4755859375;741.0;156891;642.0;0.0;Calculated values ==>;1555057961.782;358.56000000000006;304.46000000000004;290.66;290.56;288.46000000000004;278.36;274.1680685717883;276.36;276.56;271.36;276.66;340.36;294.16;271.26000000000005;275.26000000000005;296.86;288.66;358.06000000000006;304.06;276.36;276.26000000000005;337.36;347.26;275.46000000000004;240.83765695389522;268.67533136820026;274.1680685717883;294.76000000000005;8290000.000000001;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;3090000.0;8290000.000000001;0.02;0.219;0.15633333333333335;0.016166666666666666;0.0;0.02;0.0;11589.4169921875;4564.18994140625;2369.4755859375;19664.681640625;497018.056717343;287687.2072783391;239144.2189919437;238869.3500236827;233213.4066075858;430280.9020939914;432833.13015370606;437530.6787186241;473242.3297776949;519966.56957009976;468431.98681397893;437372.52749135875;443468.83949473884;464106.9778253677;453680.1988514557;496275.50458751776;285618.85185468104;432833.13015370606;432648.0798993152;269285.52512055053;310752.19949742197;472076.1002201579;202398.47981582014;202398.47981582014;274.130019918452;348983.21484361426;255988.75462980432;47020.49384847149;7302.614633628878;0;6;7;1;0;0;0;1;19;23;228667263065.60507;87130167200.19089;192866386210.54053;36759.00042847169;4359.788196536793;46133.80694849124;4604.992001669902;486926.2639424258;132417.57139807515;660637.8054313569;188761.48355136495;4.959087531911195;0.18905834117990966
1053;2019-04-12 10:33:41.782;851;324;182;181;155;51;33;34;-18;36;697;211;-20;18;238;154;849;319;219;33;33;24;831;361;366;130;366;308;830;124.0;1409.0;1375.0;77.0;0.0;0;0;52;1;0;0;1;0;0;0;1;0;1;1;0;20098.580078125;12017.171875;4583.2724609375;2359.0361328125;738.0;156892;641.0;0.0;Calculated values ==>;1555058021.782;358.26;305.56;291.36;291.26000000000005;288.66;278.26000000000005;274.4858918419099;276.46000000000004;276.56;271.36;276.76000000000005;342.86;294.26000000000005;271.16;274.96000000000004;296.96000000000004;288.56;358.06000000000006;305.06;276.46000000000004;276.46000000000004;337.26;346.96000000000004;275.56;240.39332010688793;268.5567601203482;274.4858918419099;295.06;8309999.999999999;3610000.0;3660000.0;1300000.0;3660000.0;3080000.0;8300000.0;0.020666666666666667;0.23483333333333334;0.22916666666666666;0.012833333333333334;0.0;0.020666666666666667;0.0;12017.171875;4583.2724609375;2359.0361328125;20098.580078125;496387.69002210494;293846.2758894244;241062.97213002315;240784.36532539557;233726.41792395007;430081.6785162784;432509.1113278755;437758.51091407164;473598.7871360312;522687.82102363766;468692.8219787387;437443.34373287327;443231.3596024861;463795.54956771457;453018.7353767087;496089.8221707542;290867.02037065016;432509.1113278755;432509.1113278755;268866.9448851554;309494.7701623936;472436.3020657052;203223.7654959686;203223.7654959686;274.4639214371505;349314.5753579372;256185.47620369756;47059.898112794406;7378.843486981743;0;6;7;1;0;0;0;1;19;23;228886263065.60507;87208767200.19089;193051486210.54053;53747.54582498194;3454.894219311619;48193.15462272443;4738.5638138594095;487680.48516120453;132482.69375154056;661423.8634444503;188839.34651649435;5.808922805791342;0.2479696707019576
1054;2019-04-12 10:34:41.793;852;322;189;187;163;53;35;38;-19;37;721;211;-21;15;238;156;848;316;217;35;35;25;822;365;370;129;370;308;823;138.0;1371.0;1676.0;44.0;0.0;1;0;55;1;0;0;1;0;0;0;1;0;1;0;0;20262.564453125;12142.330078125;4557.10302734375;2360.82080078125;734.0;156893;639.0;0.0;Calculated values ==>;1555058081.793;358.36;305.36;292.06;291.86;289.46000000000004;278.46000000000004;274.9066339382667;276.66;276.96000000000004;271.26000000000005;276.86;345.26;294.26000000000005;271.06;274.66;296.96000000000004;288.76000000000005;357.96000000000004;304.76000000000005;276.66;276.66;337.06;346.56000000000006;275.66;240.16925963744896;268.5567601203482;274.9066339382667;294.86;8220000.0;3650000.0;3700000.0;1290000.0;3700000.0;3080000.0;8230000.0;0.023;0.2285;0.2793333333333334;0.007333333333333333;0.0;0.023;0.0;12142.330078125;4557.10302734375;2360.82080078125;20262.564453125;497366.99854662287;293683.62731244066;243185.80086961665;242618.10352131925;235987.5338387927;429811.8947417682;431854.3060553472;437601.09044165985;473824.7944200122;525213.996354021;468692.8219787387;437285.26766895736;442788.37346326775;463199.9510480507;452609.8878949277;496775.8908934566;290074.80792751117;431854.3060553472;431854.3060553472;268029.79939014546;307818.28838856175;472664.2518820126;204294.7642321015;204294.7642321015;274.89606277297077;349650.9798914309;256386.84229671527;47099.23746474646;7455.027247075853;0;6;7;1;0;0;0;1;19;23;229107103545.30325;87286481445.08467;193236320090.2879;65170.23378786998;1968.0429094326812;47231.19745771853;5233.869461934651;488671.6483365648;132527.89317926115;662219.2121645716;188922.46536267432;6.275013134937148;0.2798071711346117
1055;2019-04-12 10:35:41.773;851;325;199;197;168;54;37;40;-21;40;740;211;-22;8;238;157;849;321;217;37;37;26;840;366;371;138;371;306;838;138.0;1532.0;2213.0;8.0;0.0;24;100;55;1;0;0;1;0;0;0;1;0;0;1;0;20618.314453125;12403.990234375;5690.61328125;1355.37365722656;730.0;156894;639.0;0.0;Calculated values ==>;1555058141.773;358.26;305.66;293.06;292.86;289.96000000000004;278.56;275.0112864084945;276.86;277.16;271.06;277.16;347.16;294.26000000000005;270.96000000000004;273.96000000000004;296.96000000000004;288.86;358.06000000000006;305.26000000000005;276.86;276.86;337.06;346.16;275.76000000000005;242.14157278889297;268.3187672390254;275.0112864084945;294.86;8400000.0;3660000.0;3710000.0;1380000.0;3710000.0;3060000.0;8380000.0;0.023;0.25533333333333336;0.3688333333333333;0.0013333333333333333;0.0;0.023;0.0;12403.990234375;5690.61328125;1355.37365722656;20618.314453125;495552.0074929245;293267.75108390185;245701.94818954475;245127.2929720995;237065.8522944627;429743.705733735;431974.0715495897;437742.05038880615;472947.9820155742;527364.672280651;468970.37824730924;437585.1090581189;442165.11039823265;463050.2956667424;452579.8890788796;495251.789248608;290957.6090761658;431974.0715495897;431974.0715495897;268029.79939014546;306141.9092990094;471575.67402331997;204577.34607608124;204577.34607608124;275.00949899710844;349991.54032442765;256591.32678182804;47130.19542914398;7540.396417129313;0;6;7;1;0;0;0;1;19;23;229329329445.37393;87366554745.11014;193420458690.34647;85998.91510734336;355.9977705963182;52163.11400403024;5230.124685890694;489930.97133012285;132547.25372926568;663047.2219983732;189009.63624728352;7.3906591401302775;0.34428072190342257
1056;2019-04-12 10:36:41.774;854;329;211;209;177;54;38;41;-23;42;751;211;-25;2;239;159;851;324;218;38;38;28;836;367;372;144;372;304;834;136.0;1551.0;2078.0;54.0;0.0;54;100;52;1;0;0;1;0;0;0;1;0;0;1;0;21563.447265625;12050.5595703125;6973.68359375;1328.9072265625;725.0;156895;638.0;0.0;Calculated values ==>;1555058201.774;358.56000000000006;306.06;294.26000000000005;294.06;290.86;278.56;275.1157276137837;276.96000000000004;277.26000000000005;270.86;277.36;348.26;294.26000000000005;270.66;273.36;297.06;289.06;358.26;305.56;276.96000000000004;276.96000000000004;336.96000000000004;345.66;275.96000000000004;243.40439225979637;268.0796299477929;275.1157276137837;294.96000000000004;8359999.999999999;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3040000.0;8340000.000000001;0.02266666666666667;0.2585;0.3463333333333333;0.009000000000000001;0.0;0.02266666666666667;0.0;12050.5595703125;6973.68359375;1328.9072265625;21563.447265625;496371.82342824445;296394.9425674514;249315.3078858299;248721.48043745372;239596.19457459333;429675.2189834977;431904.6589097521;437883.18805776763;472358.32031004626;528670.499479957;469246.94630200695;437570.5891863215;441691.54992388893;463034.8104026023;452695.1637936946;495923.9152416253;293247.21055968886;431904.6589097521;431904.6589097521;267611.2341011182;304046.57827927166;470973.6072408108;204808.52012610863;204808.52012610863;275.1030816857724;350343.0608635706;256795.11809308617;47152.56480929866;7645.933983223615;0;6;7;1;0;0;0;1;19;23;229552233160.10468;87451156155.00793;193603461740.1254;80721.52666033123;2395.48578403232;52391.928160280564;5147.512479095919;491320.3314987921;132570.18314101038;663918.5285368902;189096.11799822576;6.910795153782618;0.3265737008826357
1057;2019-04-12 10:37:41.824;855;331;219;217;185;54;40;42;-25;44;749;211;-26;0;239;157;852;331;218;39;39;28;802;368;374;146;373;303;794;141.0;1866.0;1505.0;176.0;0.0;88;100;48;1;0;0;1;0;0;0;1;0;0;0;0;22608.64453125;11375.1796875;8199.859375;1310.21447753906;719.0;156896;638.0;0.0;Calculated values ==>;1555058261.824;358.66;306.26000000000005;295.06;294.86;291.66;278.56;275.2199585193972;277.16;277.36;270.66;277.56;348.06000000000006;294.26000000000005;270.56;273.16;297.06;288.86;358.36;306.26000000000005;277.06;277.06;336.96000000000004;345.06000000000006;275.96000000000004;243.81672145450628;267.9596281332873;275.2199585193972;294.96000000000004;8020000.0;3679999.9999999995;3740000.0;1460000.0;3729999.9999999995;3030000.0;7940000.000000001;0.0235;0.311;0.25083333333333335;0.029333333333333333;0.0;0.0235;0.0;11375.1796875;8199.859375;1310.21447753906;22608.64453125;499633.2516585513;309396.9277816637;252945.70935478262;252314.14729793355;242703.1703830822;429606.4342157736;431766.11159789504;437798.07955487026;472292.90834925044;528538.3341833716;469384.86284256604;437642.0229114993;441604.3489713403;462884.82176500576;452228.9918713485;499198.48798910895;309396.9277816637;431574.77944312285;431574.77944312285;267611.2341011182;301532.38793589;470705.69158332614;204947.39780889222;204947.39780889222;275.16120887441485;350711.4683788895;256990.495265491;47174.57581738275;7772.485546355546;0;6;7;1;0;0;0;1;19;23;229776219659.92682;87538228654.9388;193785713489.98068;58406.71267128283;7795.5766173833945;59028.285224515465;5325.74346840442;492480.6996606295;132655.17943222137;664847.8040658408;189183.46786199632;6.251124398911269;0.27704991048335875
1058;2019-04-12 10:38:41.775;850;344;217;217;186;47;39;40;-24;44;740;210;-26;2;238;154;850;343;219;40;39;28;822;361;366;141;366;304;814;114.0;1723.0;1127.0;22.0;0.0;70;0;49;1;0;0;1;0;0;0;1;0;1;1;0;23396.66796875;11649.6298828125;7462.259765625;2292.42919921875;713.0;156897;639.0;0.0;Calculated values ==>;1555058321.775;358.16;307.56;294.86;294.86;291.76000000000005;277.86;274.4858918419099;277.06;277.16;270.76000000000005;277.56;347.16;294.16;270.56;273.36;296.96000000000004;288.56;358.16;307.46000000000004;277.16;277.06;337.06;344.46000000000004;275.96000000000004;242.77792619122317;268.0796299477929;274.4858918419099;295.06;8220000.0;3610000.0;3660000.0;1410000.0;3660000.0;3040000.0;8140000.000000001;0.019;0.2871666666666667;0.18783333333333332;0.0036666666666666666;0.0;0.019;0.0;11649.6298828125;7462.259765625;2292.42919921875;23396.66796875;497071.6599602585;317196.5281971558;251698.12467947364;251698.12467947364;242534.11686164254;430081.6785162784;433616.79160117084;437727.04723144654;472948.58913472976;527519.8571458375;469126.3377235128;437413.810930519;441691.54992388893;463795.54956771457;453018.7353767087;497071.6599602585;315642.4521819212;433799.4536676275;433616.79160117084;268029.79939014546;299018.4200587347;471373.7779470034;203253.13064766678;203253.13064766678;274.4752816852183;351094.53289271105;257182.2119826394;47204.573330137595;7902.896616903518;0;6;7;1;0;0;0;1;19;24;229998038360.71722;87624258340.24535;193967664775.62903;44042.0173316533;983.1090400975676;52100.42083367919;4376.9095581165775;493333.7418598366;132728.27540246124;665773.12032704;189264.25727222767;4.742148418082505;0.1627509572751758
1059;2019-04-12 10:39:41.795;847;346;203;203;184;43;38;37;-24;43;729;211;-25;9;238;155;846;343;213;36;38;26;813;357;362;136;362;304;807;113.0;1617.0;747.0;64.0;0.0;59;0;49;1;0;0;1;0;0;0;1;0;1;1;0;22260.65625;11566.9619140625;7002.080078125;2309.6787109375;706.0;156898;640.0;0.0;Calculated values ==>;1555058381.795;357.86;307.76000000000005;293.46000000000004;293.46000000000004;291.56;277.46000000000004;274.0616903277293;276.96000000000004;276.86;270.76000000000005;277.46000000000004;346.06000000000006;294.26000000000005;270.66;274.06;296.96000000000004;288.66;357.76;307.46000000000004;276.76000000000005;276.96000000000004;337.16;343.76;275.76000000000005;241.71165711629368;268.0796299477929;274.0616903277293;294.46000000000004;8130000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;8070000.0;0.01883333333333333;0.2695;0.1245;0.010666666666666666;0.0;0.01883333333333333;0.0;11566.9619140625;7002.080078125;2309.6787109375;22260.65625;497460.13156075764;327779.1924691796;247651.43386726247;247651.43386726247;242121.51336356575;430346.717906069;434424.3181684167;437727.04723144654;473501.42000396166;526368.0072286931;469246.94630200695;437570.5891863215;442728.0766999201;464386.3924891542;453851.92248961725;497313.1276290957;320719.17486783606;434064.28222162405;434424.3181684167;268448.3696465944;296085.73418796173;471840.61823089625;202119.44903317845;202119.44903317845;274.01693880190123;351475.1374203136;257375.74807141794;47242.93701300979;8023.4729609515725;0;6;7;1;0;0;0;1;19;24;230216511160.6478;87707386040.21893;194150125575.57104;29333.14597568438;2877.0258047756565;47592.07026915947;4375.07503538032;493945.4053737681;132760.45391542173;666604.1680095526;189337.2147882186;4.031727723260395;0.1276818180601502
1060;2019-04-12 10:40:41.795;844;346;192;192;171;39;34;34;-24;41;731;212;-26;11;237;155;844;344;213;35;34;23;812;356;361;131;361;303;808;112.0;1550.0;779.0;0.0;0.0;48;0;48;1;0;0;1;0;0;0;1;0;1;1;0;21252.197265625;11437.431640625;6437.43701171875;2332.27807617188;699.0;156899;643.0;0.0;Calculated values ==>;1555058441.795;357.56000000000006;307.76000000000005;292.36;292.36;290.26000000000005;277.06;273.955091788801;276.56;276.56;270.76000000000005;277.26000000000005;346.26;294.36;270.56;274.26000000000005;296.86;288.66;357.56000000000006;307.56;276.66;276.56;337.46000000000004;343.06000000000006;275.46000000000004;240.61611355647437;267.9596281332873;273.955091788801;294.46000000000004;8120000.0;3560000.0;3610000.0;1310000.0;3610000.0;3030000.0;8080000.0;0.018666666666666668;0.25833333333333336;0.12983333333333333;0.0;0.0;0.018666666666666668;0.0;11437.431640625;6437.43701171875;2332.27807617188;21252.197265625;497111.41112414235;326530.04758769495;244394.41944304566;244394.41944304566;238455.99096302438;430412.23801567365;433950.3860404442;437953.82195464283;473953.66127806285;526655.636851071;469505.18851112365;437642.0229114993;443226.97429043637;464401.7568174532;454023.1870881385;497111.41112414235;321880.78039459453;434130.71970383386;433950.3860404442;269704.110367413;293153.3411634106;472207.82270811964;201972.2588119733;201972.2588119733;273.955091788801;351837.7445329438;257567.45135104033;47281.6199862357;8135.46893670027;0;6;7;1;0;0;0;1;19;24;230433411160.6478;87787486040.21893;194332225575.57104;30638.27294802326;0.0;45267.91293846652;4330.258374931457;494445.1671981324;132784.42913046153;667378.0012029496;189409.75923330453;3.9706963748718827;0.11256768607272857
1061;2019-04-12 10:41:41.786;842;345;189;189;165;37;35;32;-24;40;741;212;-26;10;237;155;842;346;211;35;35;21;816;355;360;128;360;303;814;118.0;1444.0;1425.0;157.0;0.0;37;0;47;1;0;0;1;0;0;0;1;0;1;1;0;20999.69140625;11436.576171875;5988.7275390625;2337.49951171875;693.0;156900;644.0;0.0;Calculated values ==>;1555058501.786;357.36;307.66;292.06;292.06;289.66;276.86;273.8482719121499;276.66;276.36;270.76000000000005;277.16;347.26;294.36;270.56;274.16;296.86;288.66;357.36;307.76000000000005;276.66;276.66;337.56000000000006;342.46000000000004;275.26000000000005;239.943914813709;267.9596281332873;273.8482719121499;294.26000000000005;8159999.999999999;3550000.0;3600000.0;1280000.0;3600000.0;3030000.0;8140000.000000001;0.019666666666666666;0.24066666666666667;0.2375;0.026166666666666668;0.0;0.019666666666666666;0.0;11436.576171875;5988.7275390625;2337.49951171875;20999.69140625;496445.14785349753;318859.9691233036;243390.07232749488;243390.07232749488;236694.61958156968;430477.46260093397;434376.6058122323;437953.82195464283;474243.19645526423;527701.9744961296;469505.18851112365;437642.0229114993;443080.6557621375;464548.7096429471;454193.9961277671;496445.14785349753;320649.2446388877;434376.6058122323;434376.6058122323;270122.7006405761;290640.09048841946;472408.29492823046;201540.2896073179;201540.2896073179;273.7821569513585;352189.7907899792;257758.03949010142;47320.52896220532;8239.004775142463;0;6;7;1;0;0;0;1;19;24;230649678715.4209;87865174385.13742;194513998305.38034;56148.21393248966;7087.712805897213;42308.2140403161;4579.114218696649;495168.2794382694;132843.48454414104;668107.6927901817;189483.99286812448;5.572248721838882;0.27654318641575504
