;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1062;2019-04-12 10:42:41.776;841;337;196;194;165;38;35;32;-25;40;752;211;-27;4;237;155;841;339;218;36;35;20;820;354;360;137;359;302;819;114.0;1436.0;971.0;66.0;0.0;32;100;44;1;0;0;1;0;0;0;1;0;0;0;0;19600.943359375;11209.16796875;5886.65087890625;1338.5263671875;686.0;156901;644.0;0.0;Calculated values ==>;1555058561.776;357.26;306.86;292.76000000000005;292.56;289.66;276.96000000000004;273.7412296467126;276.66;276.36;270.66;277.16;348.36;294.26000000000005;270.46000000000004;273.56;296.86;288.66;357.26;307.06;276.76000000000005;276.66;337.56000000000006;341.76;275.16;241.92719264551067;267.8393353686513;273.7412296467126;294.96000000000004;8200000.0;3540000.0;3600000.0;1370000.0;3590000.0;3020000.0;8190000.000000001;0.019;0.23933333333333331;0.16183333333333336;0.011000000000000001;0.0;0.019;0.0;11209.16796875;5886.65087890625;1338.5263671875;19600.943359375;495924.1184504579;306227.30526407727;245289.47249531758;244710.80132332828;236601.83166651273;430542.39183029096;434376.6058122323;438024.4983934438;473078.44118532055;528928.5343954032;469522.5360214822;437713.4967235476;442405.8132597088;464695.37349921046;454364.35304597585;495924.1184504579;308282.8694738654;434555.4581654633;434376.6058122323;270122.7006405761;287708.2272785495;471119.972000508;201334.6470936723;201334.6470936723;273.6973636161307;352528.07302330935;257946.7225722142;47351.15740560957;8337.949768393462;0;6;7;1;0;0;0;1;19;24;230865642715.45523;87944661135.15005;194695468055.40918;38304.30760201303;2967.6385739751927;44908.805588397816;4427.79721565264;495955.25260045764;132927.26517322083;668834.3801524537;189559.03795382343;4.915203004177151;0.1839197441386412
1063;2019-04-12 10:43:41.787;841;336;212;209;170;37;36;30;-26;39;759;212;-27;0;237;155;841;339;222;36;35;20;829;354;360;142;359;302;827;88.0;1384.0;1158.0;65.0;0.0;24;100;42;1;0;0;1;0;0;0;1;0;0;1;0;19197.873046875;11071.4248046875;5569.2265625;1330.32275390625;681.0;156902;643.0;0.0;Calculated values ==>;1555058621.787;357.26;306.76000000000005;294.36;294.06;290.16;276.86;273.7412296467126;276.76000000000005;276.16;270.56;277.06;349.06000000000006;294.36;270.46000000000004;273.16;296.86;288.66;357.26;307.06;276.76000000000005;276.66;337.46000000000004;341.26;275.16;242.98782864720522;267.8393353686513;273.7412296467126;295.36;8290000.000000001;3540000.0;3600000.0;1420000.0;3590000.0;3020000.0;8270000.0;0.014666666666666666;0.23066666666666666;0.193;0.010833333333333334;0.0;0.014666666666666666;0.0;11071.4248046875;5569.2265625;1330.32275390625;19197.873046875;495081.6301839744;303021.5888579966;249804.05613207375;248906.78293417732;237812.96924568608;430542.39183029096;434555.4581654633;437869.15320432716;472325.50216173066;529659.2116147263;469642.65197080246;437713.4967235476;441814.68150891823;464695.37349921046;454364.35304597585;495081.6301839744;305657.7859957298;434555.4581654633;434376.6058122323;269704.110367413;285614.20965156396;470450.12188174675;201353.96630009188;201353.96630009188;273.7049121205793;352851.455768889;258132.42821820022;47373.401892329995;8433.432915643;0;6;7;1;0;0;0;1;19;24;231081682315.15997;88028376480.03564;194876701275.1615;45647.43107251741;2915.2083521345944;43693.76672608842;3417.665379511393;496654.9786813898;132976.29788522088;669572.8702857728;189624.42879481715;5.323811101477949;0.2226785761410546
1064;2019-04-12 10:44:41.777;843;334;228;225;185;39;36;31;-25;39;755;213;-26;0;237;157;841;335;224;37;36;20;804;356;361;145;361;303;802;120.0;1451.0;1300.0;66.0;0.0;32;100;41;1;0;0;1;0;0;0;1;0;0;0;0;19784.7890625;10810.5703125;5699.19873046875;1320.22314453125;676.0;156903;642.0;0.0;Calculated values ==>;1555058681.777;357.46000000000004;306.56;295.96000000000004;295.66;291.66;277.06;273.955091788801;276.76000000000005;276.26000000000005;270.66;277.06;348.66;294.46000000000004;270.56;273.16;296.86;288.86;357.26;306.66;276.86;276.76000000000005;337.36;340.76;275.16;243.61107973660833;267.9596281332873;273.955091788801;295.56;8040000.000000001;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;8020000.0;0.02;0.24183333333333332;0.21666666666666667;0.011000000000000001;0.0;0.02;0.0;10810.5703125;5699.19873046875;1320.22314453125;19784.7890625;497704.2912322411;309468.78435313574;255559.79639009407;254593.23959762894;242519.3985775298;430412.23801567365;434310.53623595677;437798.07955487026;471929.7997510953;529165.2014758766;469625.44315425906;437642.0229114993;441604.3489713403;464401.7568174532;454305.82633570756;497411.6253149595;310796.00417538185;434489.842356074;434310.53623595677;269285.52512055053;283520.3318566784;470045.44345262425;201888.56600194698;201888.56600194698;273.92249185786244;353176.2571439325;258314.7477858792;47395.48609350674;8527.320809175313;0;6;7;1;0;0;0;1;19;24;231297946265.19437;88114462130.04933;195058171025.19034;51113.72793646671;2949.7256519574503;45129.87771225452;4648.439404680196;497461.1872827609;133025.16418952108;670312.9439567039;189691.63513177278;5.823994178649097;0.24918641367233263
1065;2019-04-12 10:45:41.768;840;329;234;233;195;40;37;31;-24;39;749;214;-26;0;238;160;838;332;226;38;37;19;802;355;360;137;360;304;801;116.0;1421.0;711.0;57.0;0.0;25;100;42;1;0;0;1;0;0;0;1;0;0;0;0;21255.69140625;10825.763671875;5437.04541015625;1344.96960449219;673.0;156904;639.0;0.0;Calculated values ==>;1555058741.768;357.16;306.06;296.56;296.46000000000004;292.66;277.16;273.8482719121499;276.86;276.26000000000005;270.76000000000005;277.06;348.06000000000006;294.56;270.56;273.16;296.96000000000004;289.16;356.96000000000004;306.36;276.96000000000004;276.86;337.06;340.46000000000004;275.06;241.92719264551067;268.0796299477929;273.8482719121499;295.76000000000005;8020000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;8009999.999999999;0.01933333333333333;0.23683333333333334;0.11850000000000001;0.0095;0.0;0.01933333333333333;0.0;10825.763671875;5437.04541015625;1344.96960449219;21255.69140625;497450.4100246522;304137.1746788844;257562.0099867006;257231.04403554075;245440.05005114712;430477.46260093397;434733.80906377075;437727.04723144654;472980.6827117325;528461.3794440429;469608.3408413213;437413.810930519;441393.15733161947;464680.0635916259;454897.47462011676;497157.62829409563;307440.89849299897;434911.66494596965;434733.80906377075;268029.79939014546;282264.0715131367;471021.86055166635;201583.44401630352;201583.44401630352;273.7990006299239;353518.2098468794;258495.0235234757;47417.6927015677;8620.108923277992;0;6;7;1;0;0;0;1;19;24;231514213819.96747;88199049439.96059;195240243709.9993;27983.01698099445;2559.6649570859468;44931.24550789306;4507.573724251032;498120.22795211716;133071.06889114334;671063.3407396805;189767.9237960841;4.542395869130293;0.14050286952411084
1066;2019-04-12 10:46:41.808;835;335;223;226;200;38;37;30;-23;39;749;215;-24;0;238;163;836;337;215;38;37;18;822;354;359;147;359;305;822;116.0;1279.0;1011.0;267.0;0.0;9;100;45;1;0;0;1;0;0;0;1;0;0;1;0;21409.435546875;11338.8115234375;4906.61474609375;1332.16101074219;674.0;156905;636.0;0.0;Calculated values ==>;1555058801.808;356.66;306.66;295.46000000000004;295.76000000000005;293.16;276.96000000000004;273.7412296467126;276.86;276.16;270.86;277.06;348.06000000000006;294.66;270.76000000000005;273.16;296.96000000000004;289.46000000000004;356.76;306.86;276.96000000000004;276.86;336.76000000000005;340.56000000000006;274.96000000000004;244.02132995426717;268.19934244402924;273.7412296467126;294.66;8220000.0;3540000.0;3590000.0;1470000.0;3590000.0;3050000.0;8220000.0;0.01933333333333333;0.21316666666666664;0.16849999999999998;0.0445;0.0;0.01933333333333333;0.0;11338.8115234375;4906.61474609375;1332.16101074219;21409.435546875;494842.65469010855;303477.64271753246;253314.02948901145;254253.27743279914;246380.4753025428;430542.39183029096;434976.4790924014;437656.05685647397;471664.89969118324;528384.3830754816;469591.34527448076;437499.1961693786;441181.0962547605;464826.4671830437;455485.02259338234;494992.0385957807;305288.9619598458;435153.4052875198;434976.4790924014;266774.11836628895;282682.81946839223;469575.0378571016;201046.66654006165;201046.66654006165;273.58473244329065;353873.9896011586;258679.85145391535;47440.016996383645;8706.363556313103;0;6;7;1;0;0;0;1;19;24;231730057620.68744;88284306240.24496;195423065510.60913;39868.682268315475;11949.512523608277;40438.37250289345;4522.643042678568;498686.0357349668;133192.0593104276;671775.2285011339;189843.2257705973;5.505830168518455;0.2885352395178088
1067;2019-04-12 10:47:41.788;834;338;203;206;194;40;36;31;-21;38;724;213;-23;10;238;165;834;337;216;38;36;15;832;356;361;142;361;305;830;117.0;1417.0;933.0;366.0;0.0;14;1;49;1;0;0;1;0;0;0;1;1;0;1;0;21379.78515625;11745.9072265625;5200.5830078125;2324.375;679.0;156906;632.0;0.0;Calculated values ==>;1555058861.788;356.56000000000006;306.96000000000004;293.46000000000004;293.76000000000005;292.56;277.16;273.955091788801;276.76000000000005;276.26000000000005;271.06;276.96000000000004;345.56000000000006;294.46000000000004;270.86;274.16;296.96000000000004;289.66;356.56000000000006;306.86;276.96000000000004;276.76000000000005;336.36;341.06000000000006;274.66;242.98782864720522;268.19934244402924;273.955091788801;294.76000000000005;8320000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;8300000.0;0.0195;0.23616666666666666;0.1555;0.061000000000000006;0.0;0.0195;0.0;11745.9072265625;5200.5830078125;2324.375;21379.78515625;493746.3954439389;303939.1418217994;247057.98412857947;247939.0632835369;244453.36006865694;430412.23801567365;434310.53623595677;437968.82056851813;472226.9707426428;525765.4135414169;469350.2095338345;437656.05685647397;442668.9074931304;464533.37255708285;455429.6849068524;493746.3954439389;303098.6010403303;434668.6427963687;434310.53623595677;265099.94585879904;284776.6418597092;469955.4082113979;201385.11764923626;201385.11764923626;273.72601958514036;354230.44758151827;258872.15998600775;47470.47797277171;8790.56212873978;0;6;7;1;0;0;0;1;20;24;231945985620.7561;88370977340.27252;195606004510.6673;36788.76580394833;16382.787724291858;45024.65411165223;4542.04566244105;499324.634865083;133428.08311173448;672487.1829925186;189918.73966347313;5.331273508107509;0.290345585288957
1068;2019-04-12 10:48:41.789;839;335;189;190;175;42;35;33;-23;37;697;214;-24;13;239;167;837;335;218;40;34;11;832;359;364;141;364;304;831;120.0;1492.0;424.0;122.0;0.0;31;0;48;1;0;0;1;0;0;0;1;1;0;0;0;20995.478515625;11658.765625;5896.03564453125;2294.44287109375;683.0;156907;630.0;0.0;Calculated values ==>;1555058921.789;357.06000000000006;306.66;292.06;292.16;290.66;277.36;274.27422755570615;276.66;276.46000000000004;270.86;276.86;342.86;294.56;270.76000000000005;274.46000000000004;297.06;289.86;356.86;306.66;277.16;276.56;336.16;341.46000000000004;274.26000000000005;242.77792619122317;268.0796299477929;274.27422755570615;294.96000000000004;8320000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;8309999.999999999;0.02;0.24866666666666667;0.07066666666666667;0.02033333333333333;0.0;0.02;0.0;11658.765625;5896.03564453125;2294.44287109375;20995.478515625;494499.46732346015;301258.82866379403;243007.74711569806;243290.98125058747;239104.99837126033;430214.79039162316;433384.8821390699;437883.18805776763;472260.1919623333;523009.8413251843;469608.3408413213;437727.04723144654;443315.08579407755;464223.8542375998;455207.12558952876;494198.5925506151;301258.82866379403;434293.55171347444;433201.5241952028;264262.8888514036;286451.7998164319;469695.1433260035;202288.20738523197;202288.20738523197;274.09172087298;354583.5806638106;259067.20217685084;47508.968763153476;8883.035491927976;0;6;7;1;0;0;0;1;20;24;232163489245.49338;88455878755.16997;195788707555.4466;16648.711967525855;5437.274364129021;47977.6879531895;4618.266336199416;499769.9546011792;133609.91999281585;673262.2154257814;189995.07686896846;3.762457657931365;0.10484031274407558
1069;2019-04-12 10:49:44.759;846;337;184;184;164;44;35;34;-23;38;698;215;-25;15;239;165;842;340;221;41;35;8;848;360;365;141;365;304;845;125.0;1499.0;788.0;192.0;0.0;42;0;48;1;0;0;1;0;0;0;1;1;0;0;0;21792.111328125;11824.3408203125;6489.2841796875;2289.03393554688;689.0;156908;627.0;0.0;Calculated values ==>;1555058984.759;357.76;306.86;291.56;291.56;289.56;277.56;274.38016830617;276.66;276.56;270.86;276.96000000000004;342.96000000000004;294.66;270.66;274.66;297.06;289.66;357.36;307.16;277.26000000000005;276.66;335.86;342.06000000000006;273.96000000000004;242.77792619122317;268.0796299477929;274.38016830617;295.26000000000005;8480000.0;3600000.0;3650000.0;1410000.0;3650000.0;3040000.0;8450000.0;0.020833333333333332;0.24983333333333332;0.13133333333333333;0.032;0.0;0.020833333333333332;0.0;11824.3408203125;6489.2841796875;2289.03393554688;21792.111328125;494049.0817645891;299832.41823858855;241309.59809151743;241309.59809151743;235866.69031993134;430148.3826014536;433133.46834165603;437883.18805776763;472358.58907936385;523114.9575982557;469728.66306488344;437570.5891863215;443607.19622175704;464076.26427514775;454756.7536004463;493441.52555575233;301995.07231824583;434228.3108271235;433133.46834165603;263007.33956846996;288964.7057630673;469398.3044737421;202505.09388399645;202505.09388399645;274.1806241090851;354957.7937934891;259272.58151206377;47549.05508740977;8991.355434939838;0;6;7;1;0;0;0;1;20;24;232393014895.59766;88544666455.21031;195980136355.53357;30912.989701488616;8540.58273887186;47829.70556717037;4804.757801201241;500185.92131721514;133732.16800145138;674100.1309219922;190077.4890676076;4.469716073872758;0.18246527617037955
1070;2019-04-12 10:50:41.800;855;342;186;185;159;46;36;35;-24;38;708;215;-26;15;240;161;849;344;224;40;36;6;835;363;368;137;368;303;829;139.0;1678.0;1716.0;237.0;0.0;61;0;45;1;0;0;1;0;0;0;1;1;0;1;0;22149.384765625;11464.521484375;7216.16162109375;2305.76318359375;693.0;156909;625.0;0.0;Calculated values ==>;1555059041.8;358.66;307.36;291.76000000000005;291.66;289.06;277.76000000000005;274.69669130483857;276.76000000000005;276.66;270.76000000000005;276.96000000000004;343.96000000000004;294.66;270.56;274.66;297.16;289.26000000000005;358.06000000000006;307.56;277.16;276.76000000000005;335.66;342.46000000000004;273.76000000000005;241.92719264551067;267.9596281332873;274.69669130483857;295.56;8350000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3030000.0;8290000.000000001;0.023166666666666665;0.2796666666666667;0.286;0.0395;0.0;0.023166666666666665;0.0;11464.521484375;7216.16162109375;2305.76318359375;22149.384765625;496613.2387355237;307893.63347350457;242204.82634286166;241923.67417906018;234807.87547593247;429947.3805835815;432557.5304485172;437953.82195464283;472882.9073446267;524245.1247288473;469865.74067600165;437642.0229114993;443809.95577213913;463764.977612162;453676.4608853369;495717.86079863104;309938.6333813092;433299.8492016903;432557.5304485172;262170.3306944222;290640.09048841946;469744.696391452;203446.4206433325;203446.4206433325;274.5594096114977;355305.91419263114;259457.08428875063;47585.456729349295;9099.934925551808;0;6;7;1;0;0;0;1;20;24;232602070160.1922;88623953445.05655;196153255790.1978;67069.11677503475;10518.781892050718;51956.257267711;5307.740710486778;500962.17094564403;133883.16317031306;674890.6713518569;190157.60393239738;6.425666107918612;0.3359212591444702
1071;2019-04-12 10:51:41.780;861;345;195;193;163;47;38;37;-23;39;723;217;-25;15;240;153;854;347;228;40;37;4;827;363;368;130;368;305;822;143.0;1643.0;1424.0;226.0;0.0;78;0;46;1;0;0;1;0;0;0;1;1;0;1;0;22797.279296875;11425.8583984375;8085.48291015625;2349.01831054688;696.0;156910;622.0;0.0;Calculated values ==>;1555059101.78;359.26;307.66;292.66;292.46000000000004;289.46000000000004;277.86;274.69669130483857;276.96000000000004;276.86;270.86;277.06;345.46000000000004;294.86;270.66;274.66;297.16;288.46000000000004;358.56000000000006;307.86;277.16;276.86;335.36;342.76;273.56;240.39332010688793;268.19934244402924;274.69669130483857;295.96000000000004;8270000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;3050000.0;8220000.0;0.02383333333333333;0.2738333333333333;0.23733333333333334;0.03766666666666666;0.0;0.02383333333333333;0.0;11425.8583984375;8085.48291015625;2349.01831054688;22797.279296875;498235.5147764062;314096.2586157348;244928.26548586058;244352.26334246344;236005.56807591015;429947.3805835815;432929.84295338165;437656.05685647397;473889.0705746373;525660.5198555599;469832.19507311814;437342.01223029394;443403.66687243717;463764.977612162;452525.7912912428;497202.257438812;316862.06438571797;433299.8492016903;432743.97865350964;260914.8530628454;291896.6896268761;470493.75053752644;203373.97893771593;203373.97893771593;274.5313972424906;355680.3448747598;259647.7738701128;47624.233645197535;9227.406125451285;0;6;7;1;0;0;0;1;20;24;232822796560.2624;88704026745.08202;196335594990.2558;55602.946492718576;10061.511396926195;49383.15619770558;5466.651659893083;501984.09738413565;134054.60844696104;675734.8849659665;190247.36060664474;5.512913229557433;0.27795751269213537
1072;2019-04-12 10:52:41.761;858;345;211;209;174;47;39;37;-22;40;741;219;-24;14;240;151;855;347;230;40;38;2;825;363;368;132;368;305;818;136.0;1838.0;1591.0;196.0;0.0;90;0;49;1;0;0;1;0;0;0;1;1;0;1;0;23788.3828125;11643.1337890625;8583.2060546875;2345.84790039062;701.0;156911;620.0;0.0;Calculated values ==>;1555059161.761;358.96000000000004;307.66;294.26000000000005;294.06;290.56;277.86;274.69669130483857;277.06;276.86;270.96000000000004;277.16;347.26;295.06;270.76000000000005;274.56;297.16;288.26000000000005;358.66;307.86;277.16;276.96000000000004;335.16;343.26;273.36;240.83765695389522;268.19934244402924;274.69669130483857;296.16;8250000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3050000.0;8180000.0;0.02266666666666667;0.3063333333333333;0.26516666666666666;0.03266666666666666;0.0;0.02266666666666667;0.0;11643.1337890625;8583.2060546875;2345.84790039062;23788.3828125;497976.32607125747;316257.9949005752;249752.1216004616;249150.02788072638;239086.2251283456;429947.3805835815;433115.1307267976;437812.597326149;473727.59171134117;527547.0033350008;470072.7615667927;437499.1961693786;443257.1847228264;463764.977612162;452236.2547372325;497533.93909167853;319418.08335068653;433299.8492016903;432929.84295338165;260077.89159075968;293991.1381695566;470029.42859260336;203425.01267961116;203425.01267961116;274.5511327985172;356068.43579093955;259839.95459499705;47663.34514102358;9366.267879883242;0;6;7;1;0;0;0;1;20;24;233043526640.06586;88782601855.01205;196518537040.0929;62151.77452877362;8709.077586491077;54562.82380865721;5202.109486205465;502965.07598348305;134210.9804881849;676600.8271633568;190336.23879577452;5.787023698845307;0.28227641748788057
1073;2019-04-12 10:53:41.791;854;344;230;228;188;43;38;37;-23;41;756;220;-24;14;240;153;852;346;228;40;38;0;807;359;364;131;364;305;807;128.0;1085.0;830.0;0.0;0.0;87;0;49;1;0;0;1;0;0;0;1;1;0;1;0;23901.720703125;11464.033203125;8190.162109375;2350.92260742188;702.0;156912;618.0;0.0;Calculated values ==>;1555059221.791;358.56000000000006;307.56;296.16;295.96000000000004;291.96000000000004;277.46000000000004;274.27422755570615;276.96000000000004;276.86;270.86;277.26000000000005;348.76;295.16;270.76000000000005;274.56;297.16;288.46000000000004;358.36;307.76000000000005;277.16;276.96000000000004;334.96000000000004;343.36;273.16;240.61611355647437;268.19934244402924;274.27422755570615;295.96000000000004;8070000.0;3590000.0;3640000.0;1310000.0;3640000.0;3050000.0;8070000.0;0.021333333333333333;0.18083333333333332;0.13833333333333334;0.0;0.0;0.021333333333333333;0.0;11464.033203125;8190.162109375;2350.92260742188;23901.720703125;499033.60837851017;322855.1421085842;256033.26652116037;255386.98398572716;243264.52560611587;430214.79039162316;433931.68165179034;437656.05685647397;473953.66127806285;529116.5775126958;470192.9393891942;437499.1961693786;443257.1847228264;464356.0352725641;453222.3871060954;498742.4407051504;327779.1924691796;434293.55171347444;433931.68165179034;259240.94887492666;294410.04551340896;469969.38643410977;202758.08115945454;202758.08115945454;274.27422755570615;356466.0520288116;260032.6105997026;47702.5044651138;9506.115836884463;0;6;7;1;0;0;0;1;20;24;233263236439.96115;88861541304.97443;196701628540.00565;32494.219971421022;0.0;30915.854056004726;4931.70347716983;503754.1869622523;134283.59242252767;677313.5056397137;190420.7294613164;3.10572193947317;0.11227740902564651
1074;2019-04-12 10:54:41.792;847;508;232;232;200;40;37;34;-22;41;768;221;-24;13;240;157;847;369;227;41;38;4;784;357;362;131;362;306;784;117.0;628.0;794.0;22.0;0.0;81;100;53;1;0;0;1;0;0;0;1;0;0;1;0;23395.69921875;11434.615234375;7668.22509765625;944.604370117188;705.0;156913;617.0;0.0;Calculated values ==>;1555059281.792;357.86;323.96000000000004;296.36;296.36;293.16;277.16;274.0616903277293;276.86;276.56;270.96000000000004;277.26000000000005;349.96000000000004;295.26000000000005;270.76000000000005;274.46000000000004;297.16;288.86;357.86;310.06;277.26000000000005;276.96000000000004;334.86;343.66;273.56;240.61611355647437;268.3187672390254;274.0616903277293;295.86;7840000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;7840000.000000001;0.0195;0.10466666666666667;0.13233333333333333;0.0036666666666666666;0.0;0.0195;0.0;11434.615234375;7668.22509765625;944.604370117188;23395.69921875;500114.5863154118;441367.05829162773;257541.05158546066;257541.05158546066;247372.4415691858;430346.717906069;434244.55786418;437585.1090581189;473953.66127806285;530294.8415796665;470176.73804117914;437270.2536001789;442905.06249663915;464649.81302044657;454135.31371311087;500114.5863154118;392269.09905170626;434960.5676705249;434424.3181684167;258822.4845140824;295666.80309349706;470359.3316552544;202149.72916905818;202149.72916905818;274.0287218860011;356860.2037650034;260223.4358509107;47729.96764771466;9638.271266528993;0;6;7;1;0;0;0;1;20;24;233481040070.5635;88940142615.1918;196884931595.5126;31155.948605319034;983.4352091160528;11287.827666934512;4529.354485487491;504284.6138754933;134291.78785254786;677665.20885;190499.5729252591;2.3921535477146225;0.1321854132720849
1075;2019-04-12 10:55:41.772;836;412;220;222;198;33;36;29;-20;41;774;222;-21;3;238;159;840;338;223;31;36;1;808;348;353;141;353;307;806;-3.0;1515.0;665.0;47.0;0.0;18;100;60;1;0;0;1;0;0;0;1;0;0;1;0;21391.78125;12438.4228515625;5206.82861328125;1358.02685546875;704.0;156914;616.0;0.0;Calculated values ==>;1555059341.772;356.76;314.36;295.16;295.36;292.96000000000004;276.46000000000004;273.0942459734351;276.76000000000005;276.06;271.16;277.26000000000005;350.56000000000006;295.36;271.06;273.46000000000004;296.96000000000004;289.06;357.16;306.96000000000004;276.26000000000005;276.76000000000005;334.76000000000005;343.56000000000006;273.26000000000005;242.77792619122317;268.43790593516167;273.0942459734351;295.46000000000004;8080000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3070000.0;8059999.999999999;0.0;0.2525;0.11083333333333334;0.007833333333333333;0.0;0.0;0.0;12438.4228515625;5206.82861328125;1358.02685546875;21391.78125;496304.90515812836;406391.5843990623;252877.2025560106;253506.87358392926;246195.8677599098;430925.7729439634;436234.2779913113;437671.5478804793;472653.6706096803;530846.2518597748;470160.6437842797;437514.20447033056;441206.9368439809;465698.93970120384;455930.2288962042;496893.9743357605;312879.6626958144;435367.2694147528;436234.2779913113;258404.02479325983;295247.87795992935;468704.9404502916;199603.2845811474;202149.72916905818;272.9915646305028;357233.3083593603;260422.31152102872;47749.149845069456;9745.527616782827;0;6;7;1;0;0;0;1;20;24;233695468570.63168;89021715415.21774;197068770295.57108;26385.899182342622;2107.962970974963;46463.6136890864;0.0;504763.96943541017;134317.54091683964;678146.3104407828;190537.30496444326;3.944449719619291;0.12208906602987146
1076;2019-04-12 10:56:41.782;830;352;206;207;188;33;34;26;-20;39;775;221;-22;0;238;160;835;342;227;32;34;0;810;349;354;143;354;307;811;82.0;1324.0;1247.0;107.0;0.0;1;100;62;1;0;0;1;0;0;0;1;0;0;0;0;20211.998046875;12574.4814453125;4566.240234375;1343.85986328125;701.0;156915;615.0;0.0;Calculated values ==>;1555059401.782;356.16;308.36;293.76000000000005;293.86;291.96000000000004;276.46000000000004;273.20264511476705;276.56;275.76000000000005;271.16;277.06;350.66;295.26000000000005;270.96000000000004;273.16;296.96000000000004;289.16;356.66;307.36;276.36;276.56;334.66;343.26;273.16;243.1966462407574;268.43790593516167;273.20264511476705;295.86;8100000.0;3490000.0;3540000.0;1430000.0;3540000.0;3070000.0;8109999.999999999;0.013666666666666666;0.22066666666666668;0.20783333333333334;0.017833333333333333;0.0;0.013666666666666666;0.0;12574.4814453125;4566.240234375;1343.85986328125;20211.998046875;495229.5479200656;339211.88068684755;248440.77963468444;248740.7686100238;243172.53107498176;430862.6128555636;435650.93343008397;437671.5478804793;472193.81962526246;530950.7696556927;470040.19265278074;437356.53477473935;440754.3233983486;465554.2281614293;455902.1451604942;495970.1831331041;315945.9122822977;435301.9155753477;435650.93343008397;257985.5697089033;293991.1381695566;468330.1626717748;199840.63931665086;199840.63931665086;273.0893769928128;357580.0643031393;260630.78713028107;47771.66932034257;9826.98343087375;0;6;7;1;0;0;0;1;20;24;233907603920.59796;89106929615.2042;197253000995.5418;49429.19049651568;4788.06316649971;39725.35576774462;3222.7406862169187;505395.8671480359;134375.01737912354;678864.6715597109;190564.16561285287;5.2565620645027336;0.2540276137153596
1077;2019-04-12 10:57:41.763;829;342;198;200;184;34;33;25;-22;38;770;219;-23;-1;238;162;834;344;226;34;32;-1;849;351;356;145;356;305;849;87.0;1403.0;1751.0;201.0;0.0;1;100;61;1;0;0;1;0;0;0;1;0;0;1;0;20280.11328125;12884.4921875;4763.021484375;1322.31701660156;697.0;156916;616.0;0.0;Calculated values ==>;1555059461.763;356.06000000000006;307.36;292.96000000000004;293.16;291.56;276.56;273.4187578820637;276.46000000000004;275.66;270.96000000000004;276.96000000000004;350.16;295.06;270.86;273.06;296.96000000000004;289.36;356.56000000000006;307.56;276.56;276.36;334.76000000000005;342.86;273.06;243.61107973660833;268.19934244402924;273.4187578820637;295.76000000000005;8490000.0;3510000.0;3560000.0;1450000.0;3560000.0;3050000.0;8490000.0;0.0145;0.2338333333333333;0.29183333333333333;0.033499999999999995;0.0;0.0145;0.0;12884.4921875;4763.021484375;1322.31701660156;20280.11328125;491356.72440106596;302631.03080812737;245159.14795506807;245730.57959130823;241228.00850464226;430735.4089219946;434995.3873680092;437812.597326149;471830.8059033014;530579.5801781024;470072.7615667927;437656.05685647397;441030.91413852724;465263.9689877527;455846.3461254813;492124.6768908682;304157.5667660844;435171.47162705613;434818.82438352716;258404.02479325983;292315.56762988004;467953.6888228445;200274.59402831472;200274.59402831472;273.2687396953604;357917.391709724;260842.87806029635;47793.88042524394;9904.702659575709;0;6;7;1;0;0;0;1;20;24;234120536470.4084;89193302255.12729;197436542855.3784;69321.5072957513;8967.249675616744;43952.97591751195;3400.8913401505806;506385.142925527;134489.60868729692;679561.770171981;190619.34506732784;6.6232865381003965;0.3717359374815159
1078;2019-04-12 10:58:41.773;837;338;190;189;173;41;30;31;-24;37;761;217;-26;-2;238;165;837;338;228;33;29;-2;827;359;364;148;364;303;825;122.0;1507.0;1017.0;234.0;0.0;24;100;57;1;0;0;1;0;0;0;1;0;0;0;0;20575.9296875;12360.240234375;5648.40087890625;1311.03967285156;692.0;156917;618.0;0.0;Calculated values ==>;1555059521.773;356.86;306.96000000000004;292.16;292.06;290.46000000000004;277.26000000000005;274.27422755570615;276.16;276.26000000000005;270.76000000000005;276.86;349.26;294.86;270.56;272.96000000000004;296.96000000000004;289.66;356.86;306.96000000000004;276.46000000000004;276.06;334.96000000000004;342.36;272.96000000000004;244.22491754036054;267.9596281332873;274.27422755570615;295.96000000000004;8270000.0;3590000.0;3640000.0;1480000.0;3640000.0;3030000.0;8250000.0;0.02033333333333333;0.25116666666666665;0.1695;0.039;0.0;0.02033333333333333;0.0;12360.240234375;5648.40087890625;1311.03967285156;20575.9296875;494670.60543848004;305325.57174694404;243425.39195419266;243140.9815184417;238672.64630844162;430214.79039162316;432462.45113937603;437953.82195464283;471333.16981940134;529791.7321354732;470105.7580105051;437642.0229114993;441306.1226980395;464091.55881951714;454925.63822079764;494670.60543848004;305325.57174694404;433017.6092021058;432276.23642105;259240.94887492666;290221.2356813373;467435.94244764873;202093.87780549232;202093.87780549232;274.01607729808944;358257.9154789136;261053.28589257356;47815.82872175907;9991.4789728981;0;6;7;1;0;0;0;1;20;24;234336572470.37405;89281216905.11331;197618973255.3494;39978.26053328101;10348.3405210441;47557.160962190785;4680.374625183005;507296.1261291906;134650.59876611878;680324.4817432696;190686.70017434208;5.308790438986803;0.2506394009595141
1079;2019-04-12 10:59:41.754;843;335;191;190;167;48;32;35;-23;37;732;217;-25;5;238;165;841;338;227;34;32;-5;829;362;367;139;367;305;826;124.0;1676.0;1220.0;71.0;0.0;47;1;58;1;0;0;1;0;0;0;1;0;1;1;0;22410.9375;12476.966796875;6574.41845703125;2313.96337890625;685.0;156918;619.0;0.0;Calculated values ==>;1555059581.754;357.46000000000004;306.66;292.26000000000005;292.16;289.86;277.96000000000004;274.5913991737795;276.36;276.66;270.86;276.86;346.36;294.86;270.66;273.66;296.96000000000004;289.66;357.26;306.96000000000004;276.56;276.36;335.06;341.66;272.66;242.35481222062532;268.19934244402924;274.5913991737795;295.86;8290000.000000001;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;8259999.999999999;0.020666666666666667;0.2793333333333334;0.2033333333333333;0.011833333333333333;0.0;0.020666666666666667;0.0;12476.966796875;6574.41845703125;2313.96337890625;22410.9375;495380.77701535064;302439.7860306817;243687.715802579;243402.8613684812;237015.34728837365;430014.67791919125;432064.8867102419;437656.05685647397;472523.0838727012;526604.181823349;469832.19507311814;437342.01223029394;441928.13359203225;463647.0999656759;454417.6614094304;495081.6301839744;305035.1360345847;432439.757026355;432064.8867102419;259659.41789560125;287289.4124756198;468386.10659383785;203333.80962869996;203333.80962869996;274.5111727741697;358616.0259342577;261260.19707502009;47846.02751451655;10093.30354594478;0;6;7;1;0;0;0;1;20;25;234555803025.17886;89367289640.03668;197801315495.18704;47645.523602980706;3136.4521807541314;53086.32069906286;4727.108926351867;508026.0931002458;134762.93645366412;681162.911836068;190765.07104523128;5.082781810654415;0.19466378155991237
1080;2019-04-12 11:00:41.764;846;339;201;200;171;51;34;36;-23;38;713;218;-24;10;238;164;844;341;234;35;34;-7;830;362;367;132;367;305;827;131.0;1727.0;1535.0;0.0;0.0;62;1;60;1;0;0;1;0;0;0;1;0;1;0;0;23371.119140625;12596.306640625;7165.03271484375;2346.04833984375;679.0;156919;622.0;0.0;Calculated values ==>;1555059641.764;357.76;307.06;293.26000000000005;293.16;290.26000000000005;278.26000000000005;274.5913991737795;276.56;276.76000000000005;270.86;276.96000000000004;344.46000000000004;294.96000000000004;270.76000000000005;274.16;296.96000000000004;289.56;357.56000000000006;307.26000000000005;276.66;276.56;335.36;341.06000000000006;272.46000000000004;240.83765695389522;268.19934244402924;274.5913991737795;296.56;8300000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3050000.0;8270000.0;0.021833333333333333;0.28783333333333333;0.2558333333333333;0.0;0.0;0.021833333333333333;0.0;12596.306640625;7165.03271484375;2346.04833984375;23371.119140625;495735.4388186588;305657.7859957298;246548.36267157106;246256.9066184561;238086.03682266918;430014.67791919125;432439.757026355;437656.05685647397;473533.532933398;524610.9872251893;469952.5135695722;437499.1961693786;442668.9074931304;463647.0999656759;454275.5563783949;495436.7098794095;307563.53895211394;432626.2974239531;432439.757026355;260914.8530628454;284776.6418597092;469149.88546447764;203541.3894073567;203541.3894073567;274.5913991737795;358997.6066590587;261469.17584429026;47884.86741773846;10207.818054929945;0;6;7;1;0;0;0;1;20;25;234776039725.14386;89448603190.02376;197984345995.15796;59894.33575573249;0.0;54076.16103190657;4997.614359681463;508922.4079556751;134789.07791134983;682056.0813537977;190846.12391249547;5.381373538427868;0.2101946093873013
1081;2019-04-12 11:01:41.795;848;349;218;216;179;49;35;35;-23;39;719;221;-24;9;238;161;848;349;232;36;35;-9;840;363;368;129;368;305;833;128.0;1729.0;1813.0;225.0;0.0;73;1;60;1;0;0;1;0;0;0;1;0;1;1;0;24133.71484375;12784.5673828125;7998.32080078125;2356.18994140625;673.0;156920;623.0;0.0;Calculated values ==>;1555059701.795;357.96000000000004;308.06;294.96000000000004;294.76000000000005;291.06;278.06;274.69669130483857;276.66;276.66;270.86;277.06;345.06000000000006;295.26000000000005;270.76000000000005;274.06;296.96000000000004;289.26000000000005;357.96000000000004;308.06;276.76000000000005;276.66;335.46000000000004;340.46000000000004;272.26000000000005;240.16925963744896;268.19934244402924;274.69669130483857;296.36;8400000.0;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;3050000.0;8330000.0;0.021333333333333333;0.2881666666666666;0.30216666666666664;0.0375;0.0;0.021333333333333333;0.0;12784.5673828125;7998.32080078125;2356.18994140625;24133.71484375;495101.5070931081;313951.90017531655;251447.72180809962;250841.94509190152;240168.21957449926;429947.3805835815;432370.4908045253;437656.05685647397;474018.0131486867;525240.8375655697;470313.0473591377;437499.1961693786;442521.2416164823;463498.35147808114;453676.4608853369;495101.5070931081;313951.90017531655;432557.5304485172;432370.4908045253;261333.34086894934;282264.0715131367;469363.6895761915;203318.4621763835;203318.4621763835;274.50992046469224;359393.68481120316;261680.79240706618;47924.072982586724;10334.244621177008;0;6;7;1;0;0;0;1;20;25;234996653650.64856;89526943645.20297;198167440545.5768;70809.00985916733;9976.6960274928;52201.27839347692;4886.443277400359;510012.16525547474;134872.26000032158;682942.1842677894;190928.53361601895;5.958466746718649;0.3187210356014686
1082;2019-04-12 11:02:41.765;852;351;232;231;196;48;37;36;-23;40;735;223;-25;9;238;163;850;350;232;38;37;-9;816;361;366;133;366;303;818;126.0;1766.0;1146.0;6.0;0.0;81;100;60;1;0;0;1;0;0;0;1;0;0;0;0;24015.6328125;12585.896484375;8017.71533203125;1376.3884277343802;668.0;156921;622.0;0.0;Calculated values ==>;1555059761.765;358.36;308.26000000000005;296.36;296.26000000000005;292.76000000000005;277.96000000000004;274.4858918419099;276.86;276.76000000000005;270.86;277.16;346.66;295.46000000000004;270.66;274.06;296.96000000000004;289.46000000000004;358.16;308.16;276.96000000000004;276.86;335.36;339.96000000000004;272.26000000000005;241.05796691057077;267.9596281332873;274.4858918419099;296.36;8159999.999999999;3610000.0;3660000.0;1330000.0;3660000.0;3030000.0;8180000.0;0.021;0.29433333333333334;0.191;0.001;0.0;0.021;0.0;12585.896484375;8017.71533203125;1376.3884277343802;24015.6328125;497918.49191151035;327237.2974832761;256296.94797468258;255975.11989107128;245313.64761612297;430081.6785162784;433249.8226776551;438109.25301780854;473598.1776897576;527074.2923343037;470824.1544282762;437798.07955487026;442934.10434907244;463795.54956771457;454303.793856829;497624.67180772295;325063.3579416723;433433.583526483;433249.8226776551;260914.8530628454;280170.41352433193;468817.2539951448;203258.11638696174;203258.11638696174;274.47721025693846;359794.72875291464;261892.10722912743;47955.162249934525;10467.6448555302;0;6;7;1;0;0;0;1;20;25;235216743550.75357;89605504345.24045;198349749345.6638;44856.56709649174;265.5591376081831;50790.54671457424;4829.8258321045605;510975.5631239942;134957.56945067493;683800.0203448278;191009.4620408488;4.583371140208899;0.15617361604005237
1083;2019-04-12 11:03:41.786;851;523;232;232;200;43;37;35;-26;41;752;223;-27;-1;238;165;848;398;229;38;37;-7;797;360;365;141;365;302;799;124.0;177.0;1507.0;131.0;0.0;83;100;54;1;0;0;1;0;0;0;1;0;0;1;0;23886.791015625;11776.0458984375;8003.5771484375;1341.25305175781;664.0;156922;619.0;0.0;Calculated values ==>;1555059821.786;358.26;325.46000000000004;296.36;296.36;293.16;277.46000000000004;274.38016830617;276.86;276.66;270.56;277.26000000000005;348.36;295.46000000000004;270.46000000000004;273.06;296.96000000000004;289.66;357.96000000000004;312.96000000000004;276.96000000000004;276.86;335.06;339.56000000000006;272.46000000000004;242.77792619122317;267.8393353686513;274.38016830617;296.06;7970000.0;3600000.0;3650000.0;1410000.0;3650000.0;3020000.0;7990000.000000001;0.020666666666666667;0.029500000000000002;0.25116666666666665;0.021833333333333333;0.0;0.020666666666666667;0.0;11776.0458984375;8003.5771484375;1341.25305175781;23886.791015625;499508.81485541485;442127.1028523195;256974.68469830844;256974.68469830844;246969.21527501833;430148.3826014536;433500.59072566376;437869.15320432716;472653.6706096803;528928.5343954032;470959.35768479214;437713.4967235476;441666.2829081751;463943.7019641529;454756.7536004463;499074.70393247216;402345.1164231693;433683.32636128634;433500.59072566376;259659.41789560125;278495.58437821403;467911.2209803193;202666.8715980925;202666.8715980925;274.2434567988024;360194.05533294275;262095.19447100637;47977.81718868339;10601.202354766785;0;6;7;1;0;0;0;1;20;25;235436120305.41895;89687733115.11502;198531312870.38684;59074.973063432604;5791.168294845285;2853.5228315244335;4770.563528636473;511841.9624243308;135008.0598446567;684247.2107188994;191089.4932865352;3.4321600761216158;0.2804131510123335
1084;2019-04-12 11:04:41.786;843;541;215;216;196;38;31;33;-22;42;759;224;-24;-2;237;165;841;353;230;32;32;-5;809;349;355;144;355;306;809;85.0;1586.0;401.0;78.0;0.0;28;100;63;1;0;0;1;0;0;0;1;0;0;1;0;21644.228515625;12593.4345703125;5606.56201171875;1350.60034179688;665.0;156923;616.0;0.0;Calculated values ==>;1555059881.786;357.46000000000004;327.26000000000005;294.66;294.76000000000005;292.76000000000005;276.96000000000004;273.20264511476705;276.26000000000005;276.46000000000004;270.96000000000004;277.36;349.06000000000006;295.56;270.76000000000005;272.96000000000004;296.86;289.66;357.26;308.46000000000004;276.36;276.36;334.76000000000005;339.66;272.66;243.40439225979637;268.3187672390254;273.20264511476705;296.16;8090000.000000001;3490000.0;3550000.0;1440000.0;3550000.0;3060000.0;8090000.000000001;0.014166666666666666;0.2643333333333333;0.06683333333333333;0.013000000000000001;0.0;0.014166666666666666;0.0;12593.4345703125;5606.56201171875;1350.60034179688;21644.228515625;497242.1241321674;444484.8904256417;251230.88942111674;251539.37337330318;245533.89757040565;430862.6128555636;434884.8868685005;437585.1090581189;472358.32031004626;529353.8240171962;470537.2613830028;437270.2536001789;440666.3045709049;465279.17082256265;456590.98366521427;496948.1846958213;345509.66495051776;435061.0054611773;435061.0054611773;258404.02479325983;278914.2836208781;467693.41038221505;199483.3830722473;199483.3830722473;272.9485376051141;360573.4804957032;262298.2734749126;48000.249300296346;10714.62018110142;0;6;7;1;0;0;0;1;20;25;235652120305.41895;89773233115.11502;198713712870.38684;15913.132020055751;3486.7303550295815;40030.2487193419;3337.349650509842;512466.86330002657;135085.37566673898;684604.5754818233;191157.05922969474;3.210513775588946;0.08483097819255396
1085;2019-04-12 11:05:41.776;833;365;208;209;185;33;31;26;-22;40;757;224;-24;-3;236;165;837;331;227;32;30;-4;820;348;353;146;353;305;817;0.0;1451.0;1570.0;57.0;0.0;1;100;63;1;0;0;1;0;0;0;1;0;0;1;0;20227.58984375;12737.7890625;4616.2451171875;1341.37915039062;670.0;156924;613.0;0.0;Calculated values ==>;1555059941.776;356.46000000000004;309.66;293.96000000000004;294.06;291.66;276.46000000000004;273.0942459734351;276.26000000000005;275.76000000000005;270.96000000000004;277.16;348.86;295.56;270.76000000000005;272.86;296.76000000000005;289.66;356.86;306.26000000000005;276.36;276.16;334.46000000000004;340.16;272.76000000000005;243.81672145450628;268.19934244402924;273.0942459734351;295.86;8200000.0;3479999.9999999995;3529999.9999999995;1460000.0;3529999.9999999995;3050000.0;8170000.0;0.0;0.24183333333333332;0.26166666666666666;0.0095;0.0;0.0;0.0;12737.7890625;4616.2451171875;1341.37915039062;20227.58984375;494732.5272286752;362317.9759824229;248877.34871810314;249177.41200954717;242183.921397777;430925.7729439634;435367.2694147528;437812.597326149;471896.58969717816;529221.1383985593;470672.95534737513;437499.1961693786;440729.75779049523;465439.7093122847;456755.2348300254;495329.2237069643;301357.915074942;435541.5740161881;435192.50325232843;257148.6733736563;281007.8604223974;467514.6561409828;199710.4293356705;199483.3830722473;273.0337918645535;360922.3541601168;262509.3318229646;48022.6787238744;10799.796042179278;0;6;7;1;0;0;0;1;20;25;235864484905.4527;89860218615.12885;198896982320.416;62303.40062417521;2544.140154650467;46908.72813751072;0.0;513118.55910475896;135135.62454478527;685328.9462071665;191184.8658415789;5.977737263317804;0.2867114196093083
1086;2019-04-12 11:06:41.777;831;341;204;205;184;34;31;25;-23;38;751;222;-24;-2;236;165;835;337;224;34;31;-3;850;351;356;140;356;304;850;119.0;1316.0;1936.0;292.0;0.0;1;0;63;1;0;0;1;0;0;0;1;0;1;1;0;21569.7734375;13217.611328125;4797.09814453125;2313.2802734375;677.0;156925;610.0;0.0;Calculated values ==>;1555060001.777;356.26;307.26000000000005;293.56;293.66;291.56;276.56;273.4187578820637;276.26000000000005;275.66;270.86;276.96000000000004;348.26;295.36;270.76000000000005;272.96000000000004;296.76000000000005;289.66;356.66;306.86;276.56;276.26000000000005;334.16;340.86;272.86;242.56692532238324;268.0796299477929;273.4187578820637;295.56;8500000.0;3510000.0;3560000.0;1400000.0;3560000.0;3040000.0;8500000.0;0.01983333333333333;0.21933333333333332;0.32266666666666666;0.048666666666666664;0.0;0.01983333333333333;0.0;13217.611328125;4797.09814453125;2313.2802734375;21569.7734375;491567.98980900616;301688.2711358196;246857.242690439;247146.41409380984;241207.72010702753;430735.4089219946;434641.7771524699;437883.18805776763;472489.9908694221;528670.499479957;470568.9554260146;437727.04723144654;441093.7378204844;465003.21838653134;456261.25946858723;492182.1480921348;298913.20058212447;435171.47162705613;434641.7771524699;255893.36323571714;283939.0963198885;468446.20752626576;200153.68759516277;200153.68759516277;273.2212076059644;361270.67132556246;262725.63043087523;48053.134726627766;10878.241876674294;0;6;7;1;0;0;0;1;20;26;236077188450.19577;89946020045.0252;199079685365.19528;76707.3854826005;13056.902636647012;42390.3224871956;4650.680442886591;514277.0016279697;135265.6354013672;686073.1173641194;191223.6221578173;6.729897680886935;0.410423800288393
1087;2019-04-12 11:07:41.787;838;344;201;201;180;40;30;29;-24;36;736;220;-26;7;236;168;838;340;229;33;29;-5;838;358;364;134;363;303;837;125.0;1555.0;597.0;112.0;0.0;22;0;60;1;0;0;1;0;0;0;1;0;1;1;0;21778.9296875;12805.0048828125;5693.23095703125;2304.49536132812;683.0;156926;607.0;0.0;Calculated values ==>;1555060061.787;356.96000000000004;307.56;293.26000000000005;293.26000000000005;291.16;277.16;274.1680685717883;276.16;276.06;270.76000000000005;276.76000000000005;346.76;295.16;270.56;273.86;296.76000000000005;289.96000000000004;356.96000000000004;307.16;276.46000000000004;276.06;333.86;341.46000000000004;272.66;241.2770596917726;267.9596281332873;274.1680685717883;296.06;8380000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;3030000.0;8370000.0;0.020833333333333332;0.25916666666666666;0.09949999999999999;0.018666666666666668;0.0;0.020833333333333332;0.0;12805.0048828125;5693.23095703125;2304.49536132812;21778.9296875;493781.75576304365;307298.50870209746;246303.47400058524;246303.47400058524;240364.22415171086;430280.9020939914;432462.45113937603;437953.82195464283;473079.2034362849;527178.9309647374;470465.26427392685;437642.0229114993;442640.2954479828;463974.7193981239;455514.98661037174;493781.75576304365;303829.4399724287;433017.6092021058;432276.23642105;254638.09398592086;286451.7998164319;469072.58341095806;201958.3636202253;201958.3636202253;273.95874636177183;361631.9707247455;262942.5217084544;48091.62260382197;10965.675855741616;0;6;7;1;0;0;0;1;20;26;236293224450.16144;90028233745.01215;199261815715.16635;23481.54810427454;4986.132102760344;49229.3085090677;4798.289016683847;515112.04855902423;135416.01908394217;686836.7415384544;191302.37669353656;3.9655984079695874;0.11978524389872719
1088;2019-04-12 11:08:41.788;849;337;205;204;177;46;32;33;-25;37;735;222;-27;8;236;169;845;334;237;34;31;-7;844;361;366;133;366;301;842;137.0;1613.0;1560.0;255.0;0.0;40;0;55;1;0;0;1;0;0;0;1;0;1;0;0;22280.705078125;12468.3349609375;6400.35693359375;2301.99975585938;690.0;156927;604.0;0.0;Calculated values ==>;1555060121.788;358.06000000000006;306.86;293.66;293.56;290.86;277.76000000000005;274.4858918419099;276.36;276.46000000000004;270.66;276.86;346.66;295.36;270.46000000000004;273.96000000000004;296.76000000000005;290.06;357.66;306.56;276.56;276.26000000000005;333.56;342.16;272.46000000000004;241.05796691057077;267.7187500070086;274.4858918419099;296.86;8440000.0;3610000.0;3660000.0;1330000.0;3660000.0;3010000.0;8420000.0;0.022833333333333334;0.2688333333333333;0.26;0.042499999999999996;0.0;0.022833333333333334;0.0;12468.3349609375;6400.35693359375;2301.99975585938;22280.705078125;494878.03495138936;300419.01996534807;247342.7740626963;247051.8397617136;239439.3284735708;430081.6785162784;432322.48016695504;438249.86041294545;473306.6277234293;527229.8644493856;470975.1723353446;437940.2675631159;443198.0840360327;463529.53543198755;455152.65811648633;494274.07526139775;298327.572071516;432695.15374167816;432135.2526055904;253382.8652305231;289383.54333396035;469013.23889661895;202719.69413296843;202719.69413296843;274.2685728142851;361999.14046820154;263153.13638458756;48130.01070302902;11066.457434773865;0;6;7;1;0;0;0;1;20;26;236512228100.76712;90108335080.23367;199443018735.66748;61237.843232794025;11317.475652455145;52676.951607546536;5238.321918458201;515818.0552553678;135551.88474666802;687685.9745287554;191386.01651220114;6.162793099338658;0.3235593588043951
1089;2019-04-12 11:09:41.792;857;338;213;212;181;51;34;38;-27;38;743;225;-29;10;236;169;851;338;236;35;34;-8;834;366;371;132;371;301;828;144.0;1737.0;1590.0;56.0;0.0;78;0;50;1;0;0;1;0;0;0;1;0;1;1;0;23444.869140625;11894.9697265625;8088.42138671875;2294.9892578125;698.0;156928;601.0;0.0;Calculated values ==>;1555060181.792;358.86;306.96000000000004;294.46000000000004;294.36;291.26000000000005;278.26000000000005;275.0112864084945;276.56;276.96000000000004;270.46000000000004;276.96000000000004;347.46000000000004;295.66;270.26000000000005;274.16;296.76000000000005;290.06;358.26;306.96000000000004;276.66;276.56;333.26000000000005;342.96000000000004;272.36;240.83765695389522;267.7187500070086;275.0112864084945;296.76000000000005;8340000.000000001;3660000.0;3710000.0;1320000.0;3710000.0;3010000.0;8280000.0;0.024;0.28950000000000004;0.265;0.009333333333333334;0.0;0.024;0.0;11894.9697265625;8088.42138671875;2294.9892578125;23444.869140625;497002.83990853914;304474.6111769977;250077.06582449176;249776.6045614983;240825.71410066093;429743.705733735;431402.8193353848;437940.2675631159;473533.532933398;528065.6687750703;471332.4514500774;437629.4412208045;443489.2359988558;462781.5299744728;454306.80485811527;496109.5730504503;304474.6111769977;431593.8739449759;431402.8193353848;252127.67657613798;292734.4514702754;469052.06533105916;204441.79760115928;204441.79760115928;274.95741405908194;362380.2123227942;263356.1774586451;48168.32149865952;11187.20530332746;0;6;7;1;0;0;0;1;20;26;236733342840.57736;90187840380.16544;199623630775.51248;61877.094539918515;2469.6958321457323;55478.32146236453;5447.0645216214125;516844.0814664475;135666.78550181413;688587.3285564939;191475.06733545117;5.623037863137983;0.23615448682057727
