;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1090;2019-04-12 11:10:41.779;862;347;225;223;191;53;37;39;-27;40;752;226;-29;10;236;168;856;347;235;37;37;-9;826;368;373;133;373;301;817;159.0;1798.0;1554.0;256.0;0.0;99;0;48;1;0;0;1;0;0;0;1;0;1;0;0;24098.408203125;11610.685546875;8965.83203125;2295.5205078125;706.0;156929;598.0;0.0;Calculated values ==>;1555060241.779;359.36;307.86;295.66;295.46000000000004;292.26000000000005;278.46000000000004;275.2199585193972;276.86;277.06;270.46000000000004;277.16;348.36;295.76000000000005;270.26000000000005;274.16;296.76000000000005;289.96000000000004;358.76;307.86;276.86;276.86;332.96000000000004;343.76;272.26000000000005;241.05796691057077;267.7187500070086;275.2199585193972;296.66;8259999.999999999;3679999.9999999995;3729999.9999999995;1330000.0;3729999.9999999995;3010000.0;8170000.0;0.026500000000000003;0.2996666666666667;0.259;0.042666666666666665;0.0;0.026500000000000003;0.0;11610.685546875;8965.83203125;2295.5205078125;24098.408203125;498473.72428274946;320142.4124344122;254099.02469883813;253470.58061586434;243894.2142547794;429606.4342157736;431453.06688762316;437940.2675631159;473598.1776897576;529005.2172145927;471451.41292914946;437629.4412208045;443489.2359988558;462480.17593168997;453821.67632953107;497589.78121517785;320142.4124344122;431453.06688762316;431453.06688762316;250872.52762923925;296085.73418796173;468817.2539951448;204479.12549533305;204479.12549533305;274.98139471469455;362776.32045855466;263552.01547845325;48206.56745827869;11329.293289381421;0;6;7;1;0;0;0;1;20;26;236956494480.5348;90267323155.15027;199804191645.47803;60466.435795555764;11278.426815991968;53175.06151130277;6014.809446895689;517863.3899876744;135781.32836752752;689492.5772347158;191570.56225678703;5.724664023283927;0.29486897593973954
1091;2019-04-12 11:11:41.803;861;389;242;240;200;51;38;39;-26;42;759;227;-28;12;237;168;857;357;235;40;38;-10;803;368;373;132;373;302;804;168.0;162.0;1534.0;242.0;0.0;99;0;47;1;0;0;1;0;0;0;1;0;1;1;0;24083.77734375;11241.0126953125;8622.9033203125;2303.77856445312;717.0;156930;594.0;0.0;Calculated values ==>;1555060301.803;359.26;312.06;297.36;297.16;293.16;278.26000000000005;275.2199585193972;276.96000000000004;277.06;270.56;277.36;349.06000000000006;295.86;270.36;274.36;296.86;289.96000000000004;358.86;308.86;277.16;276.96000000000004;332.56;344.86;272.16;240.83765695389522;267.8393353686513;275.2199585193972;296.66;8030000.0;3679999.9999999995;3729999.9999999995;1320000.0;3729999.9999999995;3020000.0;8040000.000000001;0.028;0.027000000000000003;0.25566666666666665;0.04033333333333333;0.0;0.028;0.0;11241.0126953125;8622.9033203125;2303.77856445312;24083.77734375;500410.12176843145;395215.85058363114;260134.85995320146;259455.6379372873;246838.28431785124;429606.4342157736;431644.5240703191;437869.15320432716;473921.58982693544;529659.2116147263;471436.13265005866;437557.52604302316;443576.6592147222;462615.18414143776;453821.67632953107;499832.10002861876;363122.31590704893;432025.51890659845;431644.5240703191;249199.05678690012;300694.37409284414;468856.36815770314;204470.17127660164;204470.17127660164;274.97795077346075;363177.9992782582;263742.52246924164;48244.9102814994;11475.924712923215;0;6;7;1;0;0;0;1;20;26;237180384000.27155;90346854955.05676;199985164005.26526;59672.33971285515;10663.57660753776;3691.1641712823857;6360.881878224089;518864.946911652;135964.25153585328;689966.6520022656;191673.73427001282;3.6263564566674975;0.3150467622399249
1092;2019-04-12 11:12:41.789;853;597;245;244;212;44;36;39;-21;43;765;227;-23;12;236;171;850;354;224;37;37;-12;804;353;359;130;358;307;806;132.0;461.0;330.0;157.0;0.0;83;0;58;1;0;0;1;0;0;0;1;0;1;0;0;25575.919921875;12191.1748046875;7925.91455078125;2356.759765625;741.0;156931;589.0;0.0;Calculated values ==>;1555060361.789;358.46000000000004;332.86;297.66;297.56;294.36;277.56;273.6339639331285;276.76000000000005;277.06;271.06;277.46000000000004;349.66;295.86;270.86;274.36;296.76000000000005;290.26000000000005;358.16;308.56;276.86;276.86;332.06;347.26;271.96000000000004;240.39332010688793;268.43790593516167;273.6339639331285;295.56;8040000.000000001;3529999.9999999995;3590000.0;1300000.0;3579999.9999999995;3070000.0;8059999.999999999;0.022000000000000002;0.07683333333333334;0.055;0.026166666666666668;0.0;0.022000000000000002;0.0;12191.1748046875;7925.91455078125;2356.759765625;25575.919921875;499161.4796065029;456698.2468986514;261080.45522702756;260736.80970857735;250397.91375167202;430607.02586249536;434799.06761956174;437514.20447033056;474275.9111487288;529905.1787626159;470761.84657781647;437198.53567211574;442550.7883978828;464710.80611794995;456759.7250202339;498725.38509947906;353456.39326371753;434976.4790924014;434976.4790924014;247107.31509690773;310752.19949742197;468934.7863777465;199829.1618975114;199829.1618975114;273.1020246612746;363591.73352870357;263937.7451360201;48283.73903879836;11613.799350398978;0;6;7;1;0;0;0;1;20;26;237399932760.49493;90425436615.13672;200167821375.4511;13072.677341505054;7041.597173899486;11161.500872714345;5173.24097828758;519471.0139390774;136111.76022412188;690090.3953309094;191769.8295331204;1.6218412862884153;0.09798394792411341
1093;2019-04-12 11:13:41.770;842;462;237;238;203;34;31;29;-23;42;772;226;-24;6;235;169;842;335;225;34;32;-12;795;348;353;137;353;305;794;83.0;1605.0;414.0;136.0;0.0;41;100;55;1;0;0;1;0;0;0;1;0;0;1;0;22875.693359375;11716.9775390625;6033.0947265625;1364.9150390625;769.0;156932;584.0;0.0;Calculated values ==>;1555060421.77;357.36;319.36;296.86;296.96000000000004;293.46000000000004;276.56;273.0942459734351;276.26000000000005;276.06;270.86;277.36;350.36;295.76000000000005;270.76000000000005;273.76000000000005;296.66;290.06;357.36;306.66;276.56;276.36;331.56;350.06000000000006;271.96000000000004;241.92719264551067;268.19934244402924;273.0942459734351;295.66;7950000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3050000.0;7940000.000000001;0.013833333333333333;0.2675;0.06899999999999999;0.02266666666666667;0.0;0.013833333333333333;0.0;11716.9775390625;6033.0947265625;1364.9150390625;22875.693359375;498387.8626452273;427455.64942677453;258837.06483040523;259176.53988524762;248002.79372719876;430925.7729439634;435367.2694147528;437656.05685647397;473273.90776018414;530788.4338752198;470912.55056296923;437499.1961693786;442076.7812560851;465309.9380718084;457302.28658491845;498387.8626452273;315881.3193137931;435888.81895161734;435541.5740161881;245015.67932991832;322491.0997442508;467970.7931639327;198724.57138730443;198724.57138730443;272.64420709667786;363995.3691139307;264136.9166477498;48314.7431743902;11730.087591332154;0;6;7;1;0;0;0;1;20;26;237613465120.3048;90505511250.06543;200351363235.2877;16486.272497372694;6102.914360270242;48820.50034115865;3275.968536366224;519717.2605180645;136221.26313323702;690590.0870547435;191840.2173158214;3.90717788846519;0.11254875857609382
1094;2019-04-12 11:14:41.790;836;353;222;225;203;32;31;25;-23;40;777;226;-24;0;234;168;833;336;224;36;31;-12;843;346;351;141;351;304;843;115.0;1311.0;604.0;251.0;0.0;1;100;55;1;0;0;1;0;0;0;1;0;0;0;0;20845.787109375;12392.9814453125;4778.33544921875;1352.23034667969;799.0;156933;579.0;0.0;Calculated values ==>;1555060481.79;356.76;308.46000000000004;295.36;295.66;293.46000000000004;276.36;272.8767566201714;276.26000000000005;275.66;270.86;277.16;350.86;295.76000000000005;270.76000000000005;273.16;296.56;289.96000000000004;356.46000000000004;306.76000000000005;276.76000000000005;276.26000000000005;331.06;353.06000000000006;271.96000000000004;242.77792619122317;268.0796299477929;272.8767566201714;295.56;8430000.0;3460000.0;3510000.0;1410000.0;3510000.0;3040000.0;8430000.0;0.019166666666666665;0.2185;0.10066666666666667;0.04183333333333333;0.0;0.019166666666666665;0.0;12392.9814453125;4778.33544921875;1352.23034667969;20845.787109375;493003.42115562956;314340.6601565611;252375.63064564468;253292.76259577365;246737.29969931376;431051.2098666511;435844.66473665717;437883.18805776763;472555.3283204977;531385.6704624288;471047.6080263066;437727.04723144654;441393.15733161947;465470.6628459295;457491.0470043858;492546.31920622825;299515.69949641783;436703.0500240613;435844.66473665717;242924.1476594651;335074.5858427641;467414.4187720181;198003.57702277147;198003.57702277147;272.34964464758025;364359.8362329446;264337.899944664;48337.39360022359;11820.212874518846;0;6;7;1;0;0;0;1;20;26;237824735520.23767;90588939050.03891;200534124135.2296;24147.880844189614;11270.353546510149;42177.190406593574;4558.6208478494755;520055.991335118;136366.08862482503;691348.6539154303;191905.52732341742;4.435114105054759;0.20067307218234645
1095;2019-04-12 11:15:41.791;839;354;212;214;194;34;28;25;-26;39;776;225;-28;-2;234;170;831;347;226;38;28;-11;845;352;357;142;357;301;845;126.0;1353.0;1797.0;367.0;0.0;11;100;47;1;0;0;1;0;0;0;1;0;0;0;0;20030.921875;11778.90625;5194.673828125;1327.03771972656;816.0;156934;573.0;0.0;Calculated values ==>;1555060541.791;357.06000000000006;308.56;294.36;294.56;292.56;276.56;273.5264737036516;275.96000000000004;275.66;270.56;277.06;350.76;295.66;270.36;272.96000000000004;296.56;290.16;356.26;307.86;276.96000000000004;275.96000000000004;330.46000000000004;354.76;272.06;242.98782864720522;267.7187500070086;273.5264737036516;295.76000000000005;8450000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3010000.0;8450000.0;0.021;0.22549999999999998;0.2995;0.06116666666666667;0.0;0.021;0.0;11778.90625;5194.673828125;1327.03771972656;20030.921875;493269.634299403;314645.54040321545;249320.7098393621;249913.73008597334;244112.7861955552;430671.36484660726;433860.36567593284;438095.2167564963;472325.50216173066;531507.0790911687;471332.4514500774;437785.01000687695;441728.28212843963;464595.45822754485;456785.9764066114;492048.95477075013;307682.5980876818;435633.1181867728;433860.36567593284;240414.4444865203;342208.19576138764;467374.2624081749;200126.97701149574;200126.97701149574;273.21502862605814;364700.4811513903;264539.33569908823;48359.7212062039;11903.32267020316;0;6;7;1;0;0;0;1;20;26;238037139059.98108;90673840464.93636;200715627160.01038;71271.48780362766;16346.62562343021;41574.6134320319;4908.401161953179;520851.165992246;136596.2339533214;692046.5972454374;191984.420488268;7.32768311443486;0.4655503141658671
1096;2019-04-12 11:16:41.781;849;342;202;203;184;39;29;27;-14;38;769;225;-24;-2;234;172;833;335;229;32;28;-10;832;357;362;145;362;299;832;132.0;1308.0;1389.0;379.0;0.0;25;100;40;1;0;0;1;0;0;0;1;0;0;0;0;19366.611328125;11078.08984375;5717.92626953125;1305.20422363281;826.0;156935;568.0;0.0;Calculated values ==>;1555060601.781;358.06000000000006;307.36;293.36;293.46000000000004;291.56;277.06;274.0616903277293;276.06;275.86;271.76000000000005;276.96000000000004;350.06000000000006;295.66;270.76000000000005;272.96000000000004;296.56;290.36;356.46000000000004;306.66;276.36;275.96000000000004;329.96000000000004;355.76;272.16;243.61107973660833;267.47669482898436;274.0616903277293;296.06;8320000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;2990000.0;8320000.0;0.022000000000000002;0.218;0.2315;0.06316666666666666;0.0;0.022000000000000002;0.0;11078.08984375;5717.92626953125;1305.20422363281;19366.611328125;495996.90641977766;306946.51182836865;246716.2192090297;247007.9814839197;241579.69459310884;430346.717906069;432787.388059273;440364.72933819855;471830.8059033014;530929.0333387898;471600.92092787044;438850.44880392915;442147.02957710525;463858.19375264365;456239.458526686;493595.4251116029;301036.0920809688;433337.9007451696;432602.7564472499;238323.1353838712;346405.4846687502;467054.095846854;201281.6549688569;201281.6549688569;273.69001309258454;365028.7392093391;264729.7789207385;48381.65289984379;11994.245847975726;0;6;7;1;0;0;0;1;20;26;238252803110.01535;90759926114.95004;200895597160.039;55347.731716502596;16787.959182126815;41977.93460067823;5089.064232524647;521906.15029505437;136872.30947315492;692742.7524339485;192067.7188145333;6.585339966761283;0.4043394461343167
1097;2019-04-12 11:17:41.772;856;331;196;195;175;46;31;29;1;38;758;224;-4;2;234;172;836;330;226;33;31;-9;827;360;365;149;364;300;826;140.0;1447.0;1304.0;302.0;0.0;46;100;36;1;0;0;1;0;0;0;1;0;0;0;0;19749.958984375;10674.9521484375;6523.603515625;1292.443359375;830.0;156936;562.0;0.0;Calculated values ==>;1555060661.772;358.76;306.26000000000005;292.76000000000005;292.66;290.66;277.76000000000005;274.38016830617;276.26000000000005;276.06;273.26000000000005;276.96000000000004;348.96000000000004;295.56;272.76000000000005;273.36;296.56;290.36;356.76;306.16;276.46000000000004;276.26000000000005;329.36;356.16;272.26000000000005;244.42749628697553;267.5978703862781;274.38016830617;295.76000000000005;8270000.0;3600000.0;3650000.0;1490000.0;3640000.0;3000000.0;8259999.999999999;0.02333333333333333;0.24116666666666667;0.21733333333333332;0.050333333333333334;0.0;0.02333333333333333;0.0;10674.9521484375;6523.603515625;1292.443359375;19749.958984375;497498.00681998185;299303.7321224525;245121.8686501675;244833.69607904818;239203.36116671812;430148.3826014536;432392.4233332471;442379.8145169229;471299.48975746526;529707.431855792;471347.9704449953;441642.3686528343;442526.58117228496;463561.2209818517;455741.6133297435;494520.6664934848;298567.9927901719;432764.09833711403;432392.4233332471;235813.6939595721;348084.6227182084;466591.55540657655;202205.14382707342;202205.14382707342;274.0639520910813;365354.6617338504;264911.0270799011;48403.29671603935;12096.243294571477;0;6;7;1;0;0;0;1;20;26;238470870395.6532;90848112885.208;201075270205.56454;52197.961763260624;13307.44938283499;47257.25314144897;5371.036521810718;522802.2299778899;137123.0669260024;693486.2674566563;192154.8732459484;6.388713809330682;0.3442146767596349
1098;2019-04-12 11:18:41.792;860;334;198;197;169;47;34;32;9;38;728;221;5;21;235;169;838;336;223;34;33;-11;833;360;365;140;365;303;831;123.0;1462.0;1205.0;298.0;0.0;52;0;37;1;0;0;1;0;0;0;1;1;0;0;0;21103.87890625;10824.6298828125;6852.767578125;2301.30590820312;834.0;156937;556.0;0.0;Calculated values ==>;1555060721.792;359.16;306.56;292.96000000000004;292.86;290.06;277.86;274.38016830617;276.56;276.36;274.06;276.96000000000004;345.96000000000004;295.26000000000005;273.66;275.26000000000005;296.66;290.06;356.96000000000004;306.76000000000005;276.56;276.46000000000004;328.76000000000005;356.56000000000006;272.06;242.56692532238324;267.9596281332873;274.38016830617;295.46000000000004;8330000.0;3600000.0;3650000.0;1400000.0;3650000.0;3030000.0;8309999.999999999;0.0205;0.24366666666666664;0.20083333333333334;0.049666666666666665;0.0;0.0205;0.0;10824.6298828125;6852.767578125;2301.30590820312;21103.87890625;497539.59474726074;300492.87743788766;245580.11882948838;245291.6475838924;237465.63614067252;430148.3826014536;432949.0678229144;442934.10434907244;472489.9908694221;526341.5381990648;470584.96236496523;442345.5325163701;444677.7423059734;463545.3156519603;455320.5203350088;494254.6638887232;302044.4551742485;432949.0678229144;432764.09833711403;233304.39079467155;349763.88963852916;467653.130300203;202132.99977679065;202132.99977679065;274.03585636694777;365695.2238657137;265090.24998449907;48433.254609229836;12207.750210236996;0;6;7;1;0;0;0;1;21;26;238689943395.5836;90934841785.18044;201256230505.50705;48360.888501599926;13187.499815996147;46835.22085676033;4727.937520486629;523640.499726637;137343.9317663369;694270.6327743755;192239.05941564648;5.661605991385641;0.30080577373286704
1099;2019-04-12 11:19:41.812;863;344;208;206;173;48;35;33;-20;38;712;219;-20;30;235;166;841;345;234;35;35;-12;842;361;366;138;366;303;838;130.0;1539.0;1500.0;296.0;0.0;65;0;38;1;0;0;1;0;0;0;1;1;0;0;0;22157.55078125;10996.75390625;7572.18115234375;2307.4755859375;838.0;156938;549.0;0.0;Calculated values ==>;1555060781.812;359.46000000000004;307.56;293.96000000000004;293.76000000000005;290.46000000000004;277.96000000000004;274.4858918419099;276.66;276.46000000000004;271.16;276.96000000000004;344.36;295.06;271.16;276.16;296.66;289.76000000000005;357.26;307.66;276.66;276.66;328.06;356.96000000000004;271.96000000000004;242.14157278889297;267.9596281332873;274.4858918419099;296.56;8420000.0;3610000.0;3660000.0;1380000.0;3660000.0;3030000.0;8380000.0;0.021666666666666667;0.2565;0.25;0.04933333333333333;0.0;0.021666666666666667;0.0;10996.75390625;7572.18115234375;2307.4755859375;22157.55078125;497160.66574004025;307004.5022195552;248322.28828398776;247734.95996011214;238422.70015479007;430081.6785162784;432880.6149027872;438573.70663450175;472752.1489716358;524664.7522095147;470345.49772763794;438573.70663450175;445965.0840659671;463396.35081280995;454728.989882783;493857.3363044462;307923.9568946223;432880.6149027872;432880.6149027872;230377.04089860234;351443.28659558244;467832.08141530916;202524.41458397065;202524.41458397065;274.1927205839117;366055.8559502996;265272.1554643051;48471.67392383962;12327.998185588052;0;6;7;1;0;0;0;1;21;26;238909316495.5139;91018269585.15393;201438091105.44925;59012.323012632776;13088.511563679369;47691.91181861983;4991.051006907692;524535.574747892;137562.9715166851;695058.6214551218;192320.0779838727;5.977263023159003;0.3348342237180083
1100;2019-04-12 11:20:41.793;867;353;223;221;183;47;36;33;-25;39;719;221;-26;29;235;164;845;353;240;37;36;-14;846;363;368;137;368;303;840;124.0;1633.0;1224.0;300.0;0.0;82;0;38;1;0;0;1;0;0;0;1;1;0;0;0;22872.091796875;11051.3505859375;8374.4931640625;2304.29077148438;842.0;156939;542.0;0.0;Calculated values ==>;1555060841.793;359.86;308.46000000000004;295.46000000000004;295.26000000000005;291.46000000000004;277.86;274.69669130483857;276.76000000000005;276.46000000000004;270.66;277.06;345.06000000000006;295.26000000000005;270.56;276.06;296.66;289.56;357.66;308.46000000000004;276.86;276.76000000000005;327.36;357.36;271.76000000000005;241.92719264551067;267.9596281332873;274.69669130483857;297.16;8460000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3030000.0;8400000.0;0.020666666666666667;0.2721666666666666;0.20400000000000001;0.05;0.0;0.020666666666666667;0.0;11051.3505859375;8374.4931640625;2304.29077148438;22872.091796875;497390.5582551661;315622.1985983828;252768.6990832995;252158.19910838254;241134.5828048185;429947.3805835815;432557.5304485172;437798.07955487026;472980.6827117325;525398.6810226736;470584.96236496523;437642.0229114993;445822.8665406856;463097.5131348959;454104.9658933827;494085.8266612732;315622.1985983828;432743.97865350964;432557.5304485172;227449.86971758792;353122.8147616358;467773.27676297614;202853.99442991652;202853.99442991652;274.329932311709;366430.98414322647;265455.83148574515;48510.09314017826;12460.84505660482;0;6;7;1;0;0;0;1;21;26;239129446765.31787;91100743460.0805;201619833535.2874;47928.59336549057;13245.96411665298;48571.85077111665;4747.20641105108;525426.4668450538;137782.35598673727;695860.5654466153;192401.20443077083;5.268886603123074;0.2812205035751424
1101;2019-04-12 11:21:41.783;872;444;237;236;199;50;37;34;-25;40;731;223;-27;23;236;166;848;357;246;38;37;-16;798;367;372;136;372;303;800;151.0;184.0;1404.0;286.0;0.0;99;0;35;1;0;0;1;0;0;0;1;1;0;1;0;23014.2734375;10221.61328125;8566.19140625;2319.3544921875;845.0;156940;534.0;0.0;Calculated values ==>;1555060901.783;360.36;317.56;296.86;296.76000000000005;293.06;278.16;275.1157276137837;276.86;276.56;270.66;277.16;346.26;295.46000000000004;270.46000000000004;275.46000000000004;296.76000000000005;289.76000000000005;357.96000000000004;308.86;276.96000000000004;276.86;326.56;357.66;271.56;241.71165711629368;267.9596281332873;275.1157276137837;297.76000000000005;7980000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3030000.0;8000000.0;0.025166666666666667;0.03066666666666667;0.23399999999999999;0.04766666666666666;0.0;0.025166666666666667;0.0;10221.61328125;8566.19140625;2319.3544921875;23014.2734375;502435.0437273897;420426.64943749533;258601.4378455364;258266.1293670438;246645.76681081837;429675.2189834977;431714.3608008603;437798.07955487026;473208.68934220774;526655.636851071;470824.1544282762;437485.64907481754;444965.2754471953;462631.00843426894;453705.8912638782;498983.3445547092;367869.27799450984;431904.6589097521;431714.3608008603;224104.74344509715;354382.54770086217;467714.8087812215;203988.01320003188;203988.01320003188;274.7874510500627;366813.3067891775;265633.0766388834;48548.61709565212;12601.993899317958;0;6;7;1;0;0;0;1;21;26;239351409765.35315;91182629810.09352;201801603235.3163;54711.55552703218;12570.977256036704;4020.8313745127807;5731.113081287514;526281.6588635318;137997.4613080142;696298.7647525067;192488.509206666;3.649684762552196;0.3404708885055113
1102;2019-04-12 11:22:41.774;863;586;236;235;203;46;37;36;-21;41;744;226;-23;23;236;168;843;345;252;37;37;-18;795;357;362;135;362;306;790;87.0;1822.0;548.0;113.0;0.0;93;0;44;1;0;0;1;0;0;0;1;1;0;1;0;23750.3515625;10902.927734375;8341.2060546875;2345.81640625;848.0;156941;527.0;0.0;Calculated values ==>;1555060961.774;359.46000000000004;331.76000000000005;296.76000000000005;296.66;293.46000000000004;277.76000000000005;274.0616903277293;276.86;276.76000000000005;271.06;277.26000000000005;347.56000000000006;295.76000000000005;270.86;275.46000000000004;296.76000000000005;289.96000000000004;357.46000000000004;307.66;276.86;276.86;325.86;357.96000000000004;271.36;241.49495122638035;268.3187672390254;274.0616903277293;298.36;7950000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;7900000.0;0.0145;0.30366666666666664;0.09133333333333334;0.01883333333333333;0.0;0.0145;0.0;10902.927734375;8341.2060546875;2345.81640625;23750.3515625;501415.54527554446;456880.1221023514;258657.00601517383;258318.4374909711;248113.37528224103;430346.717906069;434244.55786418;437742.05038880615;473436.17305719486;527783.7381773739;470777.26336559723;437427.84448784514;444367.2948173599;464122.52100971725;455681.92639110074;498533.0132880899;356345.7122809086;434244.55786418;434244.55786418;221177.93781777218;355642.35560766177;467656.67764891183;201361.37733246796;201361.37733246796;273.72119775726844;367202.9535413208;265809.0880748193;48587.48768830136;12742.867743764473;0;6;7;1;0;0;0;1;21;26;239571576735.12216;91263917615.00824;201984275830.12466;21589.434805812223;5015.228155959692;43177.54373918071;3376.806117709825;526917.4050727339;138143.99103687034;696692.0255467393;192564.39714834568;3.388567928912887;0.10692072320866354
1103;2019-04-12 11:23:41.794;849;385;229;230;196;36;32;30;-19;40;757;228;-21;20;235;166;838;325;256;31;33;-20;805;350;355;132;355;308;803;84.0;1558.0;274.0;0.0;0.0;41;0;52;1;0;0;1;0;0;0;1;1;0;0;0;22139.015625;11717.88671875;6135.09716796875;2359.71166992188;849.0;156942;518.0;0.0;Calculated values ==>;1555061021.794;358.06000000000006;311.66;296.06;296.16;292.76000000000005;276.76000000000005;273.3108153835814;276.36;276.16;271.26000000000005;277.16;348.86;295.96000000000004;271.06;275.16;296.66;289.76000000000005;356.96000000000004;305.66;276.26000000000005;276.46000000000004;324.96000000000004;358.06000000000006;271.16;240.83765695389522;268.5567601203482;273.3108153835814;298.76000000000005;8050000.0;3500000.0;3550000.0;1320000.0;3550000.0;3080000.0;8030000.0;0.014;0.25966666666666666;0.04566666666666667;0.0;0.0;0.014;0.0;11717.88671875;6135.09716796875;2359.71166992188;22139.015625;498488.2392795995;393169.1498121942;255849.10671255726;256174.36955344846;245683.4705530883;430799.1582183253;435061.0054611773;437601.09044165985;473727.59171134117;528991.4166193262;470746.5369581862;437285.26766895736;443525.4963883602;465018.71783975384;456563.9833628716;496878.8735458696;299828.3063586265;434884.8868685005;435236.64933579275;217415.1398638553;356062.3083226806;467876.721181576;200392.8114580023;200392.8114580023;273.3108153835814;367585.4924048928;265997.65769746446;48626.71349316831;12863.543815868323;0;6;7;1;0;0;0;1;21;26;239786748435.05377;91344044314.98277;202168537230.0661;10832.511406920361;0.0;51167.463946287455;3287.8137302890664;527187.6780187158;138185.7985360127;697478.4960133341;192619.95415989426;3.2300387101040267;0.010361694362695486
1104;2019-04-12 11:24:41.795;843;349;221;223;195;33;32;26;-21;37;769;229;-22;18;234;165;836;340;254;32;31;-22;833;351;356;129;356;306;833;110.0;1484.0;1259.0;208.0;0.0;26;0;52;1;0;0;1;0;0;0;1;1;0;1;0;21837.564453125;12063.6650390625;5760.18603515625;2379.70190429688;851.0;156943;509.0;0.0;Calculated values ==>;1555061081.795;357.46000000000004;308.06;295.26000000000005;295.46000000000004;292.66;276.46000000000004;273.4187578820637;276.36;275.76000000000005;271.06;276.86;350.06000000000006;296.06;270.96000000000004;274.96000000000004;296.56;289.66;356.76;307.16;276.36;276.26000000000005;324.06;358.26;270.96000000000004;240.16925963744896;268.3187672390254;273.4187578820637;298.56;8330000.0;3510000.0;3560000.0;1290000.0;3560000.0;3060000.0;8330000.0;0.018333333333333333;0.24733333333333332;0.20983333333333334;0.034666666666666665;0.0;0.018333333333333333;0.0;12063.6650390625;5760.18603515625;2379.70190429688;21837.564453125;495006.06350356224;313951.90017531655;252362.8939103053;252977.47558876598;244670.3391600703;430735.4089219946;434818.82438352716;437742.05038880615;473824.7944200122;530399.3526615865;471136.75227866956;437585.1090581189;443639.0469653982;464742.0383762814;456261.25946858723;493953.2829774039;304861.21909530036;434818.82438352716;434641.7771524699;213652.59903751023;356902.238983675;468096.41735096765;199901.24139431168;199901.24139431168;273.121848238541;367951.97001441574;266195.84059898765;48666.209264647914;12962.672828291184;0;6;7;1;0;0;0;1;21;26;240000051990.64368;91422345620.19933;202352740300.57553;49906.92975401143;9297.432766497408;46768.77046684027;4303.576488899567;527693.8484658236;138263.27843392457;698294.6449046221;192683.21679958887;5.458282985844938;0.28153774409552046
1105;2019-04-12 11:25:41.785;847;348;210;212;191;35;32;27;-22;37;779;229;-24;10;235;167;838;342;246;33;32;-22;845;352;357;135;357;304;845;120.0;1400.0;1208.0;186.0;0.0;18;100;50;1;0;0;1;0;0;0;1;0;0;0;0;20199.888671875;12133.017578125;5463.9130859375;1360.87854003906;850.0;156944;500.0;0.0;Calculated values ==>;1555061141.785;357.86;307.96000000000004;294.16;294.36;292.26000000000005;276.66;273.5264737036516;276.36;275.86;270.96000000000004;276.86;351.06000000000006;296.06;270.76000000000005;274.16;296.66;289.86;356.96000000000004;307.36;276.46000000000004;276.36;323.16;358.16;270.96000000000004;241.49495122638035;268.0796299477929;273.5264737036516;297.76000000000005;8450000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3040000.0;8450000.0;0.02;0.23333333333333334;0.20133333333333334;0.031000000000000003;0.0;0.02;0.0;12133.017578125;5463.9130859375;1360.87854003906;20199.888671875;494482.46130512963;308585.8919313784;248730.7379220478;249320.7098393621;243265.5718884071;430671.36484660726;434575.35254931415;438039.0146135774;473046.2935902154;531594.2784903181;471405.8899210585;437727.04723144654;442875.1821116291;464726.3611697759;456372.3140648671;493117.48423183424;303519.6267031761;434752.8493145431;434575.35254931415;209890.3038832737;356482.2694418079;467262.4020951541;200209.90208656792;200209.90208656792;273.2476486830223;368302.22373849485;266397.44601432595;48697.37557310505;13056.191398621942;0;6;7;1;0;0;0;1;21;26;240213916340.67767;91501532420.21191;202535709800.6046;47882.92798877124;8278.627500266173;44239.50009002023;4687.309009254925;528508.6281278961;138409.72119164272;699052.9207590073;192758.12835807778;5.543275779227511;0.2788187855934525
1106;2019-04-12 11:26:41.805;855;344;204;204;181;40;31;29;-24;37;786;229;-26;2;235;168;844;342;239;34;31;-21;840;358;363;138;363;303;839;134.0;1446.0;1577.0;203.0;0.0;44;100;46;1;0;0;1;0;0;0;1;0;0;0;0;20818.830078125;11577.4853515625;6564.1103515625;1345.77172851562;850.0;156945;491.0;0.0;Calculated values ==>;1555061201.805;358.66;307.56;293.56;293.56;291.26000000000005;277.16;274.1680685717883;276.26000000000005;276.06;270.76000000000005;276.86;351.76;296.06;270.56;273.36;296.66;289.96000000000004;357.56000000000006;307.36;276.56;276.26000000000005;322.26000000000005;358.16;271.06;242.14157278889297;267.9596281332873;274.1680685717883;297.06;8400000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;8390000.0;0.022333333333333334;0.24100000000000002;0.2628333333333333;0.03383333333333333;0.0;0.022333333333333334;0.0;11577.4853515625;6564.1103515625;1345.77172851562;20818.830078125;496151.07288189855;306717.2483757872;247125.79015109144;247125.79015109144;240600.4951022761;430280.9020939914;432902.2481429067;437953.82195464283;472654.2065195329;532398.8138589857;471540.11976617476;437642.0229114993;441901.5654153896;463842.3458870584;455514.98661037174;494499.21376295644;304984.40550184547;433452.5470882844;432902.2481429067;206128.24275125185;356482.2694418079;466941.0388080672;201890.4808741981;201890.4808741981;273.93228613804655;368644.1603355216;266595.09940118535;48719.93851047547;13156.458338412127;0;6;7;1;0;0;0;1;21;26;240429988340.609;91583459720.18588;202717870500.54672;62045.31481397688;8967.543876762571;45673.06879092775;5159.262802334491;529425.0021738578;138553.4871924372;699802.4419232461;192840.21047473664;6.252521830432982;0.33778134012813293
1107;2019-04-12 11:27:41.806;862;342;206;205;177;46;33;30;-24;37;787;228;-26;0;235;169;850;342;236;35;33;-20;839;362;368;139;368;303;832;148.0;1682.0;1407.0;173.0;0.0;71;100;45;1;0;0;1;0;0;0;1;0;0;1;0;22131.03515625;11478.0703125;7861.5703125;1342.32165527344;849.0;156946;483.0;0.0;Calculated values ==>;1555061261.806;359.36;307.36;293.76000000000005;293.66;290.86;277.76000000000005;274.5913991737795;276.46000000000004;276.16;270.76000000000005;276.86;351.86;295.96000000000004;270.56;273.16;296.66;290.06;358.16;307.36;276.66;276.46000000000004;321.46000000000004;358.06000000000006;271.16;242.35481222062532;267.9596281332873;274.5913991737795;296.76000000000005;8390000.0;3620000.0000000005;3679999.9999999995;1390000.0;3679999.9999999995;3030000.0;8320000.0;0.024666666666666667;0.2803333333333333;0.23450000000000001;0.028833333333333332;0.0;0.024666666666666667;0.0;11478.0703125;7861.5703125;1342.32165527344;22131.03515625;497286.7496575505;306946.51182836865;247887.65354160548;247593.69016519337;239635.8259886326;430014.67791919125;431994.6062598477;437953.82195464283;472523.0838727012;532502.9854985223;471420.95823879476;437642.0229114993;441604.3489713403;463097.5131348959;454984.3640256855;495495.13814096834;306946.51182836865;432370.4908045253;431994.6062598477;202784.37528459195;356062.3083226806;466899.7960275644;202978.40977934242;202978.40977934242;274.3735603417031;369002.08184396813;266787.2322336476;48742.339661992955;13276.674347367523;0;6;7;1;0;0;0;1;21;26;240649291995.3441;91666561105.0855;202899673530.32712;55101.73415510795;7609.7333034903995;52856.46490963211;5649.066179852463;530401.2438511776;138691.63347117204;700623.5350544164;192930.28138396953;5.8610008521145165;0.27224731785261674
1108;2019-04-12 11:28:41.806;866;352;215;213;180;50;35;33;-17;38;784;226;-26;0;235;167;856;353;243;36;35;-19;853;363;368;140;368;302;844;152.0;1707.0;1266.0;97.0;0.0;90;100;42;1;0;0;1;0;0;0;1;0;0;0;0;22856.6484375;11397.501953125;8897.2861328125;1325.70324707031;847.0;156947;477.0;0.0;Calculated values ==>;1555061321.806;359.76;308.36;294.66;294.46000000000004;291.16;278.16;274.69669130483857;276.66;276.46000000000004;271.46000000000004;276.96000000000004;351.56000000000006;295.76000000000005;270.56;273.16;296.66;289.86;358.76;308.46000000000004;276.76000000000005;276.66;320.86;357.86;271.26000000000005;242.56692532238324;267.8393353686513;274.69669130483857;297.46000000000004;8530000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3020000.0;8440000.0;0.025333333333333333;0.28450000000000003;0.211;0.016166666666666666;0.0;0.025333333333333333;0.0;11397.501953125;8897.2861328125;1325.70324707031;22856.6484375;496600.3764198474;312859.4170064201;250238.42323991854;249643.34954933947;240224.22459484206;429947.3805835815;432370.4908045253;439256.3889309822;472489.9908694221;532265.2052897905;471317.03812620445;437869.15320432716;441814.68150891823;463097.5131348959;454531.8863664253;495094.94486162555;313938.86943903234;432557.5304485172;432370.4908045253;200276.58477070546;355222.41127806646;466858.6150348425;203441.38780534398;203441.38780534398;274.55746390570687;369376.97920724936;266977.8620025278;48764.57320284582;13416.331484411794;0;6;7;1;0;0;0;1;21;26;240870091995.3441;91750261105.0855;203081173530.32712;49756.96523750966;4258.578506876893;51538.90345772778;5799.537275979261;531275.0663461161;138790.53606959176;701493.4964574777;193025.68641276812;5.1503910231721;0.21279972063495867
1109;2019-04-12 11:29:41.817;873;504;233;231;191;49;37;35;-11;40;778;225;-15;1;236;165;860;522;234;38;37;-17;890;370;374;140;374;299;892;158.0;86.0;1436.0;212.0;0.0;99;100;35;1;0;0;1;0;0;0;1;0;0;0;0;23557.275390625;11193.2802734375;9795.6611328125;1314.76928710938;845.0;156948;470.0;0.0;Calculated values ==>;1555061381.817;360.46000000000004;323.56;296.46000000000004;296.26000000000005;292.26000000000005;278.06;275.4277932560699;276.86;276.66;272.06;277.16;350.96000000000004;295.66;271.66;273.26000000000005;296.76000000000005;289.66;359.16;325.36;276.96000000000004;276.86;320.16;357.66;271.46000000000004;242.56692532238324;267.47669482898436;275.4277932560699;296.56;8900000.0;3700000.0;3740000.0;1400000.0;3740000.0;2990000.0;8920000.0;0.026333333333333334;0.014333333333333333;0.23933333333333331;0.035333333333333335;0.0;0.026333333333333334;0.0;11193.2802734375;9795.6611328125;1314.76928710938;23557.275390625;494254.4554847851;417311.0548888062;254297.9287704216;253699.16727331365;242294.14708970636;429467.9694778635;431190.16117913154;440813.73739064514;472686.4266018815;531865.3904178909;471600.92092787044;440214.53273417184;442587.06714554323;462329.03065591096;453043.15910760727;492242.29550450726;423258.5841027384;431382.7989323331;431190.16117913154;197350.94305643384;354382.54770086217;467057.3815275755;204957.62977762576;204957.62977762576;275.17487346606396;369763.83281544974;267166.1530345202;48786.58117465584;13572.134603415168;0;6;7;1;0;0;0;1;21;26;241092732805.0398;91834276504.97067;203261506585.08066;56448.2284220493;9260.85789516489;988.76653009202;5957.456660239653;532160.2718833374;138903.21869414928;701931.3072907181;193123.67932417674;3.2575435767815075;0.289305627859433
1110;2019-04-12 11:30:41.827;882;641;245;244;215;64;43;40;-22;41;771;225;-22;5;234;172;854;488;230;43;43;-15;741;375;380;142;380;304;734;241.0;1948.0;1468.0;54.0;0.0;99;100;38;1;0;0;1;0;0;0;1;0;0;0;0;21081.271484375;9760.591796875;7765.25390625;1343.27734375;843.0;156949;465.0;0.0;Calculated values ==>;1555061441.827;361.36;337.26;297.66;297.56;294.66;279.56;275.94376602880345;277.46000000000004;277.16;270.96000000000004;277.26000000000005;350.26;295.66;270.96000000000004;273.66;296.56;290.36;358.56000000000006;321.96000000000004;277.46000000000004;277.46000000000004;319.66;357.46000000000004;271.66;242.98782864720522;268.0796299477929;275.94376602880345;296.16;7409999.999999999;3750000.0;3800000.0;1420000.0;3800000.0;3040000.0;7340000.000000001;0.04016666666666667;0.32466666666666666;0.24466666666666667;0.009000000000000001;0.0;0.04016666666666667;0.0;9760.591796875;7765.25390625;1343.27734375;21081.271484375;508770.6701517815;474034.6296378531;264592.24886758765;264199.5891797771;253736.21765997756;429116.5711722346;430767.32095932675;438039.0146135774;472522.5091947854;530759.6363116737;470928.0465685615;438039.0146135774;442137.2501143532;461141.0050715243;453193.8908392882;504941.304523387;445899.8383546551;430767.32095932675;430767.32095932675;195261.2709748474;353542.7174425113;466975.80829061114;206738.32206808482;206738.32206808482;275.87931249026826;370135.88270399737;267340.7977376785;48808.73525497424;13718.499952210539;0;6;7;1;0;0;0;1;21;26;241318970505.00385;91918890604.95723;203442436735.0519;56591.56944279718;2342.1373760027373;19168.79601611496;8998.498122131552;533102.4271984473;138999.92643666486;702099.314975191;193248.33305283613;4.616059831750984;0.2631846772676547
1111;2019-04-12 11:31:41.798;853;377;245;242;213;45;38;38;-20;44;765;225;-21;6;232;169;844;359;232;36;39;-13;796;353;358;143;358;306;795;173.0;1695.0;0.0;141.0;0.0;99;100;49;1;0;0;1;0;0;0;1;0;0;0;0;23750.03125;11345.1435546875;8658.2373046875;1342.74829101562;840.0;156950;461.0;0.0;Calculated values ==>;1555061501.798;358.46000000000004;310.86;297.66;297.36;294.46000000000004;277.66;273.6339639331285;276.96000000000004;276.96000000000004;271.16;277.56;349.66;295.66;271.06;273.76000000000005;296.36;290.06;357.56000000000006;309.06;276.76000000000005;277.06;319.26000000000005;357.16;271.86;243.1966462407574;268.3187672390254;273.6339639331285;296.36;7959999.999999999;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3060000.0;7950000.0;0.028833333333333332;0.2825;0.0;0.0235;0.0;0.028833333333333332;0.0;11345.1435546875;8658.2373046875;1342.74829101562;23750.03125;499888.4339614829;391910.3910378142;261550.41257322516;260506.81616171406;251032.92714343203;430607.02586249536;435393.88335433026;437898.67151236854;472686.96060398995;529981.2530329811;470657.2968539335;437742.05038880615;441867.40411234536;464185.92985963024;456483.722315842;498586.3094854509;375677.75559218397;435041.38555822254;435569.4238987748;193589.57483703562;352283.03420395456;467034.9149365531;198645.83701122296;198645.83701122296;272.6337396966951;370509.29632413696;267516.59385696665;48831.10798328884;13855.296229239195;0;6;7;1;0;0;0;1;21;26;241540263495.72174;92004349280.23447;203625348285.6453;0.0;6307.143331245258;34721.66647484791;6831.296755257744;533573.7956737339;139071.968938745;702548.1851052647;193380.1842516794;2.242097676077965;0.037982514343170695
1112;2019-04-12 11:32:41.798;835;352;241;243;203;36;35;30;-24;43;762;224;-25;3;231;166;836;355;234;37;35;-11;812;351;356;142;356;303;809;156.0;1759.0;196.0;124.0;0.0;99;100;41;1;0;0;1;0;0;0;1;0;0;1;0;24061.849609375;10902.74609375;8886.4052734375;1340.2724609375;837.0;156951;457.0;0.0;Calculated values ==>;1555061561.798;356.66;308.36;297.26000000000005;297.46000000000004;293.46000000000004;276.76000000000005;273.4187578820637;276.66;276.16;270.76000000000005;277.46000000000004;349.36;295.56;270.66;273.46000000000004;296.26000000000005;289.76000000000005;356.76;308.66;276.86;276.66;318.86;356.86;272.06;242.98782864720522;267.9596281332873;273.4187578820637;296.56;8120000.0;3510000.0;3560000.0;1420000.0;3560000.0;3030000.0;8090000.000000001;0.026000000000000002;0.2931666666666667;0.03266666666666666;0.020666666666666667;0.0;0.026000000000000002;0.0;10902.74609375;8886.4052734375;1340.2724609375;24061.849609375;495782.7875139711;342490.719767518;259595.51943951094;260272.7678766434;247598.43455290818;430735.4089219946;435347.08258078195;437953.82195464283;472719.4423773052;529896.1217030672;470943.6490191738;437798.07955487026;442049.80010727816;464349.45330830896;456399.2583876655;495930.8469596135;351248.6321587619;435696.9057630792;435347.08258078195;191917.91438739494;351023.42510137823;467374.2624081749;199264.3496045722;199264.3496045722;272.87049033864236;370907.7286646317;267701.9929373703;48853.46648955512;14001.501584056903;0;6;7;1;0;0;0;1;21;26;241754463495.72174;92089849280.23447;203808048285.6453;7797.189430102307;5540.938197941124;42416.00263911633;6138.151057381454;533638.7722523181;139170.70295148823;703190.9990145477;193488.2629834514;2.9291987243948174;0.06007900238292046
1113;2019-04-12 11:33:41.768;840;351;219;222;197;32;34;26;-26;41;757;223;-27;3;231;165;839;353;232;38;34;-9;831;348;353;141;353;301;829;146.0;1707.0;197.0;91.0;0.0;99;100;35;1;0;0;1;0;0;0;1;0;0;1;0;22907.583984375;10647.6064453125;9088.2548828125;1330.30920410156;834.0;156952;454.0;0.0;Calculated values ==>;1555061621.768;357.16;308.26000000000005;295.06;295.36;292.86;276.36;273.0942459734351;276.56;275.76000000000005;270.56;277.26000000000005;348.86;295.46000000000004;270.46000000000004;273.46000000000004;296.26000000000005;289.66;357.06000000000006;308.46000000000004;276.96000000000004;276.56;318.56;356.56000000000006;272.26000000000005;242.77792619122317;267.7187500070086;273.0942459734351;296.36;8309999.999999999;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3010000.0;8290000.000000001;0.024333333333333332;0.28450000000000003;0.03283333333333333;0.015166666666666667;0.0;0.024333333333333332;0.0;10647.6064453125;9088.2548828125;1330.30920410156;22907.583984375;494743.8329198053;318613.90070757864;251868.3390001245;252789.6843072118;245339.10893087197;430925.7729439634;435888.81895161734;438095.2167564963;472653.6706096803;529526.8628537641;471094.33145099954;437940.2675631159;442466.16301167716;464789.8001349473;456755.2348300254;494593.70520093816;321705.41027948674;436577.989680017;435888.81895161734;190664.19178205615;349763.88963852916;467712.56826658786;198827.90755135388;198827.90755135388;272.6851522046787;371298.9449039043;267881.4894147656;48875.71020926235;14151.21552375122;0;6;7;1;0;0;0;1;21;26;241967057144.97797;92174706829.93759;203989157685.01166;7855.943318902176;4078.0840208477157;49186.71990515294;5768.48217740641;533769.1498033839;139250.8213904386;703953.97335507;193587.43531575587;3.175196427845468;0.046438836349649605
1114;2019-04-12 11:34:41.779;852;349;203;203;179;33;34;25;-25;39;753;223;-30;3;231;163;850;349;229;40;33;-6;826;348;353;140;353;298;824;153.0;1503.0;977.0;0.0;0.0;86;100;25;1;0;0;1;0;0;0;1;0;0;0;0;20723.525390625;9768.5908203125;8414.318359375;1322.5185546875;830.0;156953;451.0;-1.0;Calculated values ==>;1555061681.779;358.36;308.06;293.46000000000004;293.46000000000004;291.06;276.46000000000004;273.0942459734351;276.56;275.66;270.66;277.06;348.46000000000004;295.46000000000004;270.16;273.46000000000004;296.26000000000005;289.46000000000004;358.16;308.06;277.16;276.46000000000004;318.26000000000005;356.16;272.56;242.56692532238324;267.35522164206344;273.0942459734351;296.06;8259999.999999999;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;2980000.0;8240000.000000001;0.025500000000000002;0.2505;0.16283333333333333;0.0;0.0;0.025500000000000002;-0.0024869014777349906;9768.5908203125;8414.318359375;1322.5185546875;20723.525390625;496998.3587967712;318651.97042101505;247209.48897106107;247209.48897106107;240351.35200876836;430925.7729439634;435888.81895161734;438919.7476984545;472588.21769833704;529339.1788879137;471497.88671541394;438153.8488135099;443084.58915092645;464789.8001349473;456480.83049003116;496701.9991873582;318651.97042101505;436919.9912418496;435715.42218331463;189410.48811896544;348084.6227182084;468148.96880856965;199863.94513942164;199863.94513942164;273.0942459734351;371662.6041416164;268051.65558383515;48897.82116024119;14297.097041192103;0;6;7;1;0;0;0;1;21;26;242178895975.53006;92259022285.15733;204168890630.48007;38926.25318336251;0.0;44601.53220596896;6014.212664619272;534159.0729147191;139284.8116544404;704735.6854123074;193685.6424410347;4.590619558480545;0.14935030438263971
1115;2019-04-12 11:35:41.779;861;348;198;197;170;34;34;24;-13;37;750;222;-21;5;231;162;857;348;238;42;34;-4;823;348;353;139;353;298;820;150.0;1365.0;884.0;68.0;0.0;61;100;19;1;0;0;1;0;0;0;1;0;0;0;0;18950.916015625;9373.7802734375;7196.87109375;1317.83410644531;824.0;156954;452.0;0.0;Calculated values ==>;1555061741.779;359.26;307.96000000000004;292.96000000000004;292.86;290.16;276.56;273.0942459734351;276.56;275.56;271.86;276.86;348.16;295.36;271.06;273.66;296.26000000000005;289.36;358.86;307.96000000000004;277.36;276.56;318.36;355.56000000000006;272.76000000000005;242.35481222062532;267.35522164206344;273.0942459734351;296.96000000000004;8230000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2980000.0;8200000.0;0.025;0.2275;0.14733333333333334;0.011333333333333334;0.0;0.025;0.0;9373.7802734375;7196.87109375;1317.83410644531;18950.916015625;498599.8260640513;319693.04843687295;245846.40440050175;245555.52458865786;237946.4358173533;430925.7729439634;435888.81895161734;440729.25174775714;472523.0838727012;529026.6721933438;471379.32454029593;439527.2926742828;443374.7637006633;464789.8001349473;456343.4055765255;498012.0271729637;319693.04843687295;437260.31864347594;435888.81895161734;189828.38726562503;345565.9636080181;468485.0186495222;199614.77233073182;199614.77233073182;272.99609344443644;371993.2244866685;268211.17534294975;48919.82409908396;14427.19028663481;0;6;7;1;0;0;0;1;21;26;242390695975.53006;92342722285.15733;204347690630.48007;35524.19996744173;3047.196124946291;40567.56766246065;5906.851165522138;534779.4933576424;139310.2049554816;705445.4279112109;193784.98463961922;4.754221090752834;0.18009408419779693
1116;2019-04-12 11:36:41.790;865;350;206;204;170;36;34;25;0;36;748;221;-4;8;232;160;860;350;249;44;34;-2;823;350;355;137;355;300;817;154.0;1208.0;1348.0;235.0;0.0;51;100;17;1;0;0;1;0;0;0;1;0;0;0;0;18393.205078125;9158.53515625;6694.8583984375;1335.37377929688;811.0;156955;459.0;0.0;Calculated values ==>;1555061801.79;359.66;308.16;293.76000000000005;293.56;290.16;276.76000000000005;273.3108153835814;276.56;275.66;273.16;276.76000000000005;347.96000000000004;295.26000000000005;272.76000000000005;273.96000000000004;296.36;289.16;359.16;308.16;277.56;276.56;319.06;354.26;272.96000000000004;241.92719264551067;267.5978703862781;273.3108153835814;298.06;8230000.0;3500000.0;3550000.0;1370000.0;3550000.0;3000000.0;8170000.0;0.025666666666666667;0.20133333333333334;0.22466666666666668;0.03916666666666667;0.0;0.025666666666666667;0.0;9158.53515625;6694.8583984375;1335.37377929688;18393.205078125;499185.9707318298;326045.7794684113;248279.67509191;247685.20612686814;238004.23374117928;430799.1582183253;435411.8238451251;442232.80960689666;472687.3056196521;528664.6274155433;470991.09274070855;441642.3686528343;443402.2823748206;464627.23559176613;455735.7655689885;498453.032446977;326045.7794684113;437138.8652924615;435411.8238451251;192753.74022246967;340109.845020078;468957.112008979;199888.1508370995;199888.1508370995;273.1123901826183;372304.482548876;268365.6396179124;48941.9382182803;14542.975922387077;0;6;7;1;0;0;0;1;21;26;242603134915.23972;92425537465.04416;204527123520.23483;54446.7666702811;10538.534312565283;34711.326933017895;6045.1076072059905;535529.3888675754;139423.4401316165;706072.8670414047;193884.60255585948;6.151792823095896;0.37526006872756923
