;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1117;2019-04-12 11:37:41.800;866;385;225;223;183;39;29;26;9;35;749;223;5;16;232;161;861;376;260;46;30;0;842;354;359;138;359;302;845;145.0;-1.0;1436.0;167.0;0.0;56;100;17;1;0;0;1;0;0;0;1;0;0;0;0;19038.60546875;9287.369140625;7161.353515625;1338.03125;789.0;156956;500.0;0.0;Calculated values ==>;1555061861.8;359.76;311.66;295.66;295.46000000000004;291.46000000000004;277.06;273.7412296467126;276.06;275.76000000000005;274.06;276.66;348.06000000000006;295.46000000000004;273.66;274.76000000000005;296.36;289.26000000000005;359.26;310.76000000000005;277.76000000000005;276.16;323.16;352.06000000000006;273.16;242.14157278889297;267.8393353686513;273.7412296467126;299.16;8420000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;8450000.0;0.024166666666666666;0.0;0.23933333333333331;0.02783333333333333;0.0;0.024166666666666666;0.0;9287.369140625;7161.353515625;1338.03125;19038.60546875;497606.8892235377;365742.3703479313;253233.18256761835;252622.0377552455;241032.46811657245;430542.39183029096;433543.1123277296;443139.33368828957;472458.26935960614;528615.2473456069;470959.35768479214;442552.9904358224;444156.6089809168;464038.2431886511;455205.8324204233;496862.6345439741;351248.92007963615;436551.9870517963;433724.0844890748;209890.3038832737;330879.36315565393;469017.4129134338;201118.21683275083;201118.21683275083;273.6127354488536;372616.4662920095;268519.38110634015;48964.22030658344;14658.46359972468;0;6;7;1;0;0;0;1;21;26;242817370615.20566;92508051215.03105;204707753620.20612;57923.720634092264;7456.527624245676;0.0;5621.308468361163;536465.9656650843;139573.42397420766;706362.1763093101;193981.83889316276;3.9918220660685146;0.3902465113156877
1118;2019-04-12 11:38:41.781;867;621;247;244;199;44;30;27;11;35;751;226;9;23;233;165;855;491;253;35;30;1;779;355;360;139;360;305;781;130.0;-1.0;1101.0;52.0;0.0;67;100;21;1;0;0;1;0;0;0;1;0;0;0;0;19758.0;9046.05859375;6952.234375;1348.84436035156;769.0;156957;590.0;0.0;Calculated values ==>;1555061921.781;359.86;335.26000000000005;297.86;297.56;293.06;277.56;273.8482719121499;276.16;275.86;274.26000000000005;276.66;348.26;295.76000000000005;274.06;275.46000000000004;296.46000000000004;289.66;358.66;322.26000000000005;276.66;276.16;332.16;350.06000000000006;273.26000000000005;242.35481222062532;268.19934244402924;273.8482719121499;298.46000000000004;7790000.000000001;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;7809999.999999999;0.021666666666666667;0.0;0.1835;0.008666666666666666;0.0;0.021666666666666667;0.0;9046.05859375;6952.234375;1348.84436035156;19758.0;503405.29596480646;464668.10648203245;262898.88058048795;261821.07624150522;247152.93889117986;430477.46260093397;433474.6235842054;442816.332836664;472326.8440106818;528593.6297361357;470912.55056296923;442521.2416164823;444567.3504985989;464022.1768390251;455596.8419422081;501707.2421056079;437884.3990781648;434376.6058122323;433474.6235842054;247525.65490268572;322491.0997442508;468979.26049217995;201574.07057401197;201574.07057401197;273.7953424590654;372939.6689573636;268672.11129077856;48986.60384628358;14776.039587851601;0;6;7;1;0;0;0;1;21;26;243033002310.01367;92591124899.95709;204889795955.04404;44267.95512519665;2317.511645957456;0.0;5024.511981887525;537317.2932898427;139654.84850878324;706362.1763093101;194070.52597036524;2.975129427635344;0.2609551280730049
1119;2019-04-12 11:39:41.801;857;556;253;249;206;38;29;26;-14;36;753;228;-15;26;232;165;850;367;248;34;29;3;804;343;349;140;348;311;799;117.0;1177.0;0.0;118.0;0.0;1;100;39;1;0;0;1;0;0;0;1;0;0;0;0;20807.263671875;10639.05859375;4504.69580078125;1375.02160644531;758.0;156958;653.0;0.0;Calculated values ==>;1555061981.801;358.86;328.76000000000005;298.46000000000004;298.06;293.76000000000005;276.96000000000004;272.5487779782249;276.06;275.76000000000005;271.76000000000005;276.76000000000005;348.46000000000004;295.96000000000004;271.66;275.76000000000005;296.36;289.66;358.16;309.86;276.56;276.06;338.46000000000004;348.96000000000004;273.46000000000004;242.56692532238324;268.91163127593666;272.5487779782249;297.96000000000004;8040000.000000001;3429999.9999999995;3490000.0;1400000.0;3479999.9999999995;3110000.0;7990000.000000001;0.0195;0.19616666666666666;0.0;0.019666666666666666;0.0;0.0195;0.0;10639.05859375;4504.69580078125;1375.02160644531;20807.263671875;499741.5487111649;449424.2251837186;264213.74230761884;262782.12413629226;248770.76195544665;431237.1583312671;435974.25465102756;437706.9197206977;472293.48310962116;528341.5085753801;470339.1209871743;437548.62350390764;443797.99741981184;465646.92061946914;457570.4939981903;498725.38509947906;381290.75283499784;436828.4760420118;435974.25465102756;273890.2417152289;317878.7554427003;469040.1024831549;196902.76224199752;196902.76224199752;271.8983906953379;373277.8255038197;268836.2086154885;49009.31029571755;14871.545831138186;0;6;7;1;0;0;0;1;21;26;243245773210.79126;92674852800.26308;205074657555.7196;0.0;5352.0343580760955;23036.760362549063;4661.894101976086;537686.3158837766;139718.7826966783;706554.2133040342;194151.27292804277;2.000795265983833;0.041201369735586545
1120;2019-04-12 11:40:41.762;848;392;250;252;210;34;29;22;-18;35;755;229;-19;19;232;165;848;363;238;36;29;4;834;345;350;140;350;309;829;131.0;1229.0;1004.0;66.0;0.0;1;100;40;1;0;0;1;0;0;0;1;0;0;1;0;23402.294921875;11120.4365234375;4671.66162109375;1364.53308105469;752.0;156959;678.0;0.0;Calculated values ==>;1555062041.762;357.96000000000004;312.36;298.16;298.36;294.16;276.56;272.7676641592781;276.06;275.36;271.36;276.66;348.66;296.06;271.26000000000005;275.06;296.36;289.66;357.96000000000004;309.46000000000004;276.76000000000005;276.06;340.96000000000004;348.36;273.56;242.56692532238324;268.67533136820026;272.7676641592781;296.96000000000004;8340000.000000001;3450000.0;3500000.0;1400000.0;3500000.0;3090000.0;8290000.000000001;0.021833333333333333;0.2048333333333333;0.1673333333333333;0.011000000000000001;0.0;0.021833333333333333;0.0;11120.4365234375;4671.66162109375;1364.53308105469;23402.294921875;495661.43286012596;384281.9718650907;261841.09049147187;262524.19067742385;249151.27317481808;431113.4868728058;435736.8545737827;437530.6787186241;472195.2020149266;528705.1255896904;470731.3347375447;437372.52749135875;443174.07890385523;465356.9937963372;457245.5785871068;495661.43286012596;342562.8782636221;436935.70826570195;435736.8545737827;284357.86631585273;315363.2798926983;469139.01059756253;198900.39150523813;198900.39150523813;272.70126191119147;373645.99902344774;269017.41987742943;49032.12507884576;14947.965771007353;0;6;7;1;0;0;0;1;21;26;243455336905.67126;92758798200.21501;205260536655.61316;39930.80139370658;2972.6248100155685;31359.6872665172;5170.9294436632235;538018.8562700262;139788.10976446889;707007.2223865924;194233.15986308202;4.629932407443799;0.21481338626738974
1121;2019-04-12 11:41:41.782;849;372;227;231;216;35;26;23;-19;34;755;229;-20;13;232;167;847;365;248;38;26;5;854;348;354;141;354;307;857;138.0;241.0;1618.0;271.0;0.0;1;100;44;1;0;0;1;0;0;0;1;0;0;1;0;21443.396484375;11665.3525390625;4830.70849609375;1354.09753417969;745.0;156960;683.0;0.0;Calculated values ==>;1555062101.782;358.06000000000006;310.36;295.86;296.26000000000005;294.76000000000005;276.66;273.0942459734351;275.76000000000005;275.46000000000004;271.26000000000005;276.56;348.66;296.06;271.16;274.46000000000004;296.36;289.86;357.86;309.66;276.96000000000004;275.76000000000005;341.46000000000004;347.66;273.66;242.77792619122317;268.43790593516167;273.0942459734351;297.96000000000004;8540000.0;3479999.9999999995;3540000.0;1410000.0;3540000.0;3070000.0;8570000.0;0.023;0.04016666666666667;0.26966666666666667;0.04516666666666667;0.0;0.023;0.0;11665.3525390625;4830.70849609375;1354.09753417969;21443.396484375;493940.1544665192;332727.5334852437;253490.3098370213;254716.35177383252;250188.0265239956;430925.7729439634;434243.5176279555;437828.56808052456;471964.88962738856;528858.648623613;471001.8423302181;437671.5478804793;442698.855600732;464773.75813807436;457029.0511715114;493635.72112175;322374.63006219943;436343.5466474219;434243.5176279555;286451.7998164319;312428.86344474956;469101.2764714543;199481.09404654638;199481.09404654638;272.9433736956986;374019.83768974605;269207.3647467484;49054.787885717225;15027.178584097957;0;6;7;1;0;0;0;1;21;26;243666607305.60413;92843126300.18822;205445398255.5544;64274.368831162785;12177.844906191674;6878.987157558616;5399.535742372409;538887.5221470969;139914.4057633686;707325.9842252318;194321.27643534096;4.970865457168117;0.4480156119322924
1122;2019-04-12 11:42:41.772;854;530;209;209;197;44;27;25;-22;33;753;229;-24;9;232;173;844;394;252;32;28;7;805;362;367;142;367;305;805;180.0;0.0;1431.0;190.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;0;1;0;18215.12109375;10541.650390625;4454.17578125;1348.01916503906;739.0;156961;685.0;0.0;Calculated values ==>;1555062161.772;358.56000000000006;326.16;294.06;294.06;292.86;277.56;274.5913991737795;275.86;275.66;270.96000000000004;276.46000000000004;348.46000000000004;296.06;270.76000000000005;274.06;296.36;290.46000000000004;357.56000000000006;312.56;276.36;275.96000000000004;341.66;347.06000000000006;273.86;242.98782864720522;268.19934244402924;274.5913991737795;298.36;8050000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3050000.0;8050000.0;0.030000000000000002;0.0;0.23850000000000002;0.03166666666666666;0.0;0.030000000000000002;0.0;10541.650390625;4454.17578125;1348.01916503906;18215.12109375;499215.6809824687;442674.73037835304;249511.79827946817;249511.79827946817;245926.95383685658;430014.67791919125;431116.8981740183;437812.597326149;471734.03124744946;528802.8376560764;471271.4344490252;437499.1961693786;442521.2416164823;462845.98393238056;455548.371065044;497758.2627947547;397713.7534431103;432064.8867102419;431307.76490311866;287289.4124756198;309913.9067706182;469162.7822548786;203270.13049087228;203270.13049087228;274.4865396349323;374350.27025500854;269392.3922614656;49077.3017719411;15104.53972408218;0;6;7;1;0;0;0;1;21;26;243882871255.63852;92928012150.2017;205628967655.5836;55938.3783402135;8419.933972526867;0.0;6841.129032367392;539889.1280782021;140086.0253126923;707383.2995640717;194423.26497422336;4.356345760584099;0.41161846503581995
1123;2019-04-12 11:43:41.783;854;656;203;204;186;51;31;30;-20;35;749;230;-22;7;231;176;841;383;256;35;31;7;851;360;365;144;366;307;846;193.0;1256.0;1404.0;132.0;0.0;1;100;46;1;0;0;1;0;0;0;1;0;0;1;0;19200.283203125;11774.2255859375;4807.34619140625;1343.60766601562;733.0;156962;680.0;0.0;Calculated values ==>;1555062221.783;358.56000000000006;338.76;293.46000000000004;293.56;291.76000000000005;278.26000000000005;274.38016830617;276.26000000000005;276.16;271.16;276.66;348.06000000000006;296.16;270.96000000000004;273.86;296.26000000000005;290.76000000000005;357.26;311.46000000000004;276.66;276.26000000000005;341.16;346.46000000000004;273.86;243.40439225979637;268.43790593516167;274.38016830617;298.76000000000005;8510000.0;3600000.0;3650000.0;1440000.0;3660000.0;3070000.0;8460000.0;0.03216666666666666;0.20933333333333334;0.23399999999999999;0.022000000000000002;0.0;0.03216666666666666;0.0;11774.2255859375;4807.34619140625;1343.60766601562;19200.283203125;494979.00089556375;462508.96331052016;246664.71981898136;246954.07268358956;241844.73790189222;430148.3826014536;432392.4233332471;437671.5478804793;471666.44639072387;528230.265241673;471121.7374611717;437356.53477473935;441806.74464207777;462862.4135483707;456300.8141213988;493004.6297565051;362031.8795138462;433133.46834165603;432392.4233332471;285195.4229665811;307399.1840295507;468888.98623916827;202807.41569387433;202807.41569387433;274.2979887753658;374662.12245281285;269578.39198804885;49099.73610771022;15181.733223296274;0;6;7;1;0;0;0;1;21;26;244102511515.33835;93013827880.08443;205812601315.3326;54958.20693166556;5853.794551996468;27416.96238412993;7384.984412399823;540813.4357128765;140204.9948573193;707611.8161373197;194541.83765377436;5.33405808194647;0.32485867917801836
1124;2019-04-12 11:44:41.783;855;439;207;206;182;54;34;34;-20;36;744;229;-22;7;232;176;849;357;248;36;34;7;848;367;372;138;372;308;835;246.0;1615.0;1544.0;175.0;0.0;48;1;49;1;0;0;1;0;0;0;1;0;1;1;0;22400.970703125;12034.61328125;6838.5517578125;2370.22265625;725.0;156963;682.0;0.0;Calculated values ==>;1555062281.783;358.66;317.06;293.86;293.76000000000005;291.36;278.56;275.1157276137837;276.56;276.56;271.16;276.76000000000005;347.56000000000006;296.06;270.96000000000004;273.86;296.36;290.76000000000005;358.06000000000006;308.86;276.76000000000005;276.56;341.36;345.66;273.86;242.14157278889297;268.5567601203482;275.1157276137837;297.96000000000004;8480000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3080000.0;8350000.0;0.041;0.26916666666666667;0.2573333333333333;0.029166666666666667;0.0;0.041;0.0;12034.61328125;6838.5517578125;2370.22265625;22400.970703125;495409.0843751404;408439.3674183289;248105.02055070366;247811.02104734117;240959.50529374796;429675.2189834977;431139.6091402235;437443.34373287327;472556.2466753328;527628.8974851285;470866.703515438;437126.8590839872;441596.2569172708;462090.83945049235;455134.3998558905;494503.4822785553;324081.0277994398;431523.42560423893;431139.6091402235;286033.001929769;304046.57827927166;469707.477533517;204587.78230942017;204587.78230942017;275.01834092309434;375008.7995686983;269776.79897860874;49130.6846937291;15278.782372873098;0;6;7;1;0;0;0;1;21;27;244323611515.33835;93098427880.08443;205997101315.3326;59921.49780630192;7732.657777369491;45872.04399729525;9288.624900062936;541770.7665856929;140318.21529339737;708222.5578571649;194680.7843980449;5.781320109698395;0.29433841627914165
1125;2019-04-12 11:45:41.774;863;411;231;229;190;57;37;39;-22;38;706;226;-23;13;232;175;856;374;263;38;37;5;854;371;377;132;376;305;856;268.0;187.0;1581.0;175.0;0.0;98;1;48;1;0;0;1;0;0;0;1;0;1;1;0;24796.6171875;11969.61328125;9272.2802734375;2346.41357421875;717.0;156964;683.0;-1.0;Calculated values ==>;1555062341.774;359.46000000000004;314.26000000000005;296.26000000000005;296.06;292.16;278.86;275.5313989812953;276.86;277.06;270.96000000000004;276.96000000000004;343.76;295.76000000000005;270.86;274.46000000000004;296.36;290.66;358.76;310.56;276.96000000000004;276.86;341.46000000000004;344.86;273.66;240.83765695389522;268.19934244402924;275.5313989812953;299.46000000000004;8540000.0;3710000.0;3770000.0000000005;1320000.0;3760000.0;3050000.0;8560000.0;0.04466666666666667;0.03116666666666667;0.2635;0.029166666666666667;0.0;0.04466666666666667;-0.0025045650669155285;11969.61328125;9272.2802734375;2346.41357421875;24796.6171875;496057.7902282032;384402.83839294;254746.87053499251;254131.4856281277;242750.10587556497;429398.2889081932;430391.473514637;437812.597326149;473533.532933398;523875.6558840751;470912.55056296923;437656.05685647397;443110.4695693885;461481.010376237;454314.8996987357;495001.8667486548;336928.8562886884;430587.7888333349;430391.473514637;286451.7998164319;300694.37409284414;470322.2810237028;205599.21173385507;205599.21173385507;275.42541516318926;375402.05380372267;269976.8041944699;49169.98409981315;15413.019167785968;0;6;7;1;0;0;0;1;21;27;244548277810.10263;93179415729.99945;206180973730.13968;61188.22710356945;7721.089520953893;4926.608826002288;10040.721026208259;542779.8629050603;140446.97720356417;708645.8164652656;194841.83811891245;3.5558569768640744;0.30949038191981976
1126;2019-04-12 11:46:41.784;867;609;256;255;217;59;40;42;-20;41;699;226;-21;16;231;175;853;366;256;41;40;3;757;363;368;130;368;311;759;210.0;-1.0;915.0;19.0;0.0;99;1;60;1;0;0;1;0;0;0;1;0;1;0;0;25717.447265625;11597.6142578125;8078.060546875;2402.20971679688;708.0;156965;682.0;0.0;Calculated values ==>;1555062401.784;359.86;334.06;298.76000000000005;298.66;294.86;279.06;274.69669130483857;277.16;277.36;271.16;277.26000000000005;343.06000000000006;295.76000000000005;271.06;274.76000000000005;296.26000000000005;290.66;358.46000000000004;309.76000000000005;277.26000000000005;277.16;341.36;343.96000000000004;273.46000000000004;240.39332010688793;268.91163127593666;274.69669130483857;298.76000000000005;7570000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;3110000.0;7590000.000000001;0.035;0.0;0.1525;0.0031666666666666666;0.0;0.035;0.0;11597.6142578125;8078.060546875;2402.20971679688;25717.447265625;505335.92532952444;465448.58249449515;267487.6279666154;267089.2771098791;253486.5307049467;429947.3805835815;433299.8492016903;436752.093818078;474082.51977729687;522656.9909189094;470097.342398958;436591.7550383527;442315.4447309332;462561.3558710226;455662.82465649385;503388.4153052777;402480.30525733205;433484.00545957795;433299.8492016903;286033.001929769;296923.61432157;470396.44765817915;203740.72481269634;203740.72481269634;274.6730751511578;375823.074499188;270173.23048952466;49209.56255587545;15557.629438961174;0;6;7;1;0;0;0;1;21;27;244771815060.0671;93258028829.98695;206365804530.1103;35534.2337733207;844.4097890106956;0.0;8034.569353614789;543586.0177489908;140518.368260996;708686.8783813213;194992.49064329034;2.011660712906026;0.15767894029064003
1127;2019-04-12 11:47:41.785;849;733;258;258;217;42;33;33;-18;41;715;227;-20;14;230;173;848;478;245;36;33;1;809;353;358;130;358;308;792;182.0;1752.0;277.0;64.0;0.0;56;100;62;1;0;0;1;0;0;0;1;0;0;1;0;27002.392578125;12441.7373046875;6770.0341796875;1418.04382324219;698.0;156966;686.0;0.0;Calculated values ==>;1555062461.785;358.06000000000006;346.46000000000004;298.96000000000004;298.96000000000004;294.86;277.36;273.6339639331285;276.46000000000004;276.46000000000004;271.36;277.26000000000005;344.66;295.86;271.16;274.56;296.16;290.46000000000004;357.96000000000004;320.96000000000004;276.76000000000005;276.46000000000004;341.76;342.96000000000004;273.26000000000005;240.39332010688793;268.5567601203482;273.6339639331285;297.66;8090000.000000001;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;3080000.0;7920000.0;0.030333333333333334;0.292;0.04616666666666667;0.010666666666666666;0.0;0.030333333333333334;0.0;12441.7373046875;6770.0341796875;1418.04382324219;27002.392578125;498121.425877593;482188.3491211966;266406.6770206318;266406.6770206318;252377.7663746407;430607.02586249536;434509.0152533873;437758.51091407164;474082.51977729687;524583.0743699939;470626.30100635835;437443.34373287327;442640.22886263416;463922.8230274349;457035.12758347794;497975.1352961426;432338.8587179826;435041.38555822254;434509.0152533873;287708.2272785495;292734.4514702754;470201.7900079065;200708.96898019259;200708.96898019259;273.4480052573062;376262.4138213009;270373.561758565;49241.39853272126;15681.365624260112;0;6;7;1;0;0;0;1;21;27;244989618690.66946;93336030130.20267;206551507625.62387;10943.787185947416;2874.590090962282;19165.79276082272;7091.934736953573;543973.3410466699;140549.36044327592;708846.5959833523;195118.54694529704;1.9426303230106285;0.06060709928381009
1128;2019-04-12 11:48:41.785;841;465;234;237;217;37;32;29;-21;41;740;227;-23;3;230;174;844;375;240;37;32;2;816;352;357;135;357;306;806;205.0;1619.0;1244.0;36.0;2.0;42;100;61;1;0;0;1;0;0;0;1;0;0;0;0;24649.291015625;12599.2509765625;6228.89697265625;1380.04040527344;687.0;156967;699.0;0.0;Calculated values ==>;1555062521.785;357.26;319.66;296.56;296.86;294.86;276.86;273.5264737036516;276.36;276.06;271.06;277.26000000000005;347.16;295.86;270.86;273.46000000000004;296.16;290.56;357.56000000000006;310.66;276.86;276.36;343.06000000000006;341.86;273.36;241.49495122638035;268.3187672390254;273.5264737036516;297.16;8159999.999999999;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3060000.0;8059999.999999999;0.034166666666666665;0.26983333333333337;0.20733333333333331;0.006;0.0003333333333333333;0.034499999999999996;0.0;12599.2509765625;6228.89697265625;1380.04040527344;24649.291015625;496297.22287833976;425535.708749844;257376.60368943473;258370.72847848551;251940.24884343607;430671.36484660726;434575.35254931415;437742.05038880615;473436.17305719486;527364.672280651;470897.161232346;437427.84448784514;441418.9449877505;464070.7449757509;457335.44088390906;496740.6722112784;383954.249175157;435458.00827567605;434575.35254931415;293153.3411634106;288127.0477506168;469623.12179888616;200828.0350338603;201374.39801603978;273.4902718584331;376692.8445179155;270582.2366609088;49264.71590129222;15789.690050529643;0;6;7;1;0;0;0;1;21;27;245204118690.66946;93415530130.20267;206735707625.62387;49120.172516925435;1612.7705205901552;30433.5364825801;8045.432931397965;544473.8740441938;140586.75511503886;709259.9237270473;195244.69167586663;4.41464177226269;0.21022155619845037
1129;2019-04-12 11:49:41.785;843;397;214;218;206;37;32;28;-24;40;759;225;-25;-1;230;176;845;378;245;39;32;2;853;355;360;138;360;302;854;211.0;290.0;1943.0;304.0;0.0;35;100;53;1;0;0;1;0;0;0;1;0;0;1;0;22353.42578125;12427.1611328125;6292.662109375;1349.45837402344;676.0;156968;711.0;0.0;Calculated values ==>;1555062581.785;357.46000000000004;312.86;294.56;294.96000000000004;293.76000000000005;276.86;273.8482719121499;276.36;275.96000000000004;270.76000000000005;277.16;349.06000000000006;295.66;270.66;273.06;296.16;290.76000000000005;357.66;310.96000000000004;277.06;276.36;344.26;340.76;273.36;242.14157278889297;267.8393353686513;273.8482719121499;297.66;8530000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;8540000.0;0.035166666666666666;0.04833333333333333;0.3238333333333333;0.050666666666666665;0.0;0.035166666666666666;0.0;12427.1611328125;6292.662109375;1349.45837402344;22353.42578125;493120.21020914;373145.35963090963;249675.9038153076;250862.29035860643;247338.63405804822;430477.46260093397;433836.9858812755;438179.53515710204;472947.9820155742;529659.2116147263;471197.8776569007;438024.4983934438;441666.2829081751;463626.08760426834;457121.6000675776;493425.3541163038;345846.4040224941;435089.031508698;433836.9858812755;298180.4796168596;283520.3318566784;469214.6757162112;201248.02109948773;201248.02109948773;273.66795903300107;377084.53382455616;270790.79009515356;49287.46172445303;15894.036376213237;0;6;7;1;0;0;0;1;21;27;245419218690.66946;93497430130.20267;206918107625.62387;76726.32196899076;13576.977167247322;7132.982587867468;8179.378594826203;545522.5948315765;140713.33634577083;709572.9780526344;195379.89843858517;5.262553106715131;0.46205754440730845
1130;2019-04-12 11:50:41.806;853;574;198;197;181;43;31;29;-28;39;763;223;-30;-1;230;178;844;388;274;36;32;2;851;360;365;139;365;299;854;213.0;85.0;1623.0;205.0;0.0;62;100;42;1;0;0;1;0;0;0;1;0;0;1;0;21400.158203125;11446.4775390625;7508.45556640625;1328.05310058594;665.0;156969;718.0;0.0;Calculated values ==>;1555062641.806;358.46000000000004;330.56;292.96000000000004;292.86;291.26000000000005;277.46000000000004;274.38016830617;276.26000000000005;276.06;270.36;277.06;349.46000000000004;295.46000000000004;270.16;273.06;296.16;290.96000000000004;357.56000000000006;311.96000000000004;276.76000000000005;276.36;344.96000000000004;339.66;273.36;242.35481222062532;267.47669482898436;274.38016830617;300.56;8510000.0;3600000.0;3650000.0;1390000.0;3650000.0;2990000.0;8540000.0;0.0355;0.014166666666666666;0.2705;0.034166666666666665;0.0;0.0355;0.0;11446.4775390625;7508.45556640625;1328.05310058594;21400.158203125;494827.84697151603;444369.1406666681;245045.30972057162;244761.54753186295;240301.78346744928;430148.3826014536;432392.4233332471;438236.7768127522;472719.2527797885;530304.413884885;471363.5948840531;437928.15255369636;442293.9462859474;462878.96902001434;456579.465419306;493462.0785079316;362211.81027356465;433317.3069910173;432578.5526393707;301113.3779324612;278914.2836208781;469078.045841938;202653.73375637628;202653.73375637628;274.23835667574036;377449.2746384895;270989.8067152284;49309.782129449195;16009.085943262478;0;6;7;1;0;0;0;1;21;27;245636794815.3376;93580559215.07587;207098470730.34875;63725.21314674969;9102.830662923358;1859.3787999868653;8162.331070346302;546693.4339393991;140902.4008935067;709647.9406251395;195516.12701557367;4.084692107874859;0.4034654055595905
1131;2019-04-12 11:51:41.776;864;714;201;200;173;49;34;32;-30;39;758;225;-32;0;231;173;843;390;297;36;34;2;847;365;371;141;371;298;832;231.0;1629.0;1628.0;209.0;0.0;99;100;33;1;0;0;1;0;0;0;1;0;0;1;0;22435.556640625;10589.84375;9225.529296875;1320.0390625;654.0;156970;722.0;0.0;Calculated values ==>;1555062701.776;359.56000000000006;344.56000000000006;293.26000000000005;293.16;290.46000000000004;278.06;274.9066339382667;276.56;276.36;270.16;277.06;348.96000000000004;295.66;269.96000000000004;273.16;296.26000000000005;290.46000000000004;357.46000000000004;312.16;276.76000000000005;276.56;345.36;338.56000000000006;273.36;242.77792619122317;267.35522164206344;274.9066339382667;302.86;8470000.0;3650000.0;3710000.0;1410000.0;3710000.0;2980000.0;8320000.0;0.0385;0.27149999999999996;0.27133333333333337;0.034833333333333334;0.0;0.0385;0.0;10589.84375;9225.529296875;1320.0390625;22435.556640625;496851.4401739925;474601.48947307083;246425.17389752838;246134.8374092243;238537.2207894288;429811.8947417682;431402.8193353848;438153.8488135099;472456.96783784614;529859.8450691402;471734.81874482025;437845.4099550722;442647.6203394549;462107.4218045173;455045.25965793;493688.12034981546;380754.73892103526;431784.28850342275;431402.8193353848;302789.4550866088;274308.8830629234;468804.0567466073;203953.07029367372;203953.07029367372;274.7644699402678;377814.3896135498;271173.3509080528;49331.838530434754;16148.46609225272;0;6;7;1;0;0;0;1;21;27;245857484415.44287;93664517215.11592;207277481180.43414;63546.477905048894;9225.642694777187;30661.413057913822;8756.815338105876;547753.5010666237;141055.06180292138;709918.8117207852;195657.04940593464;5.3081694558528;0.37908016500558306
1132;2019-04-12 11:52:41.767;869;466;245;243;193;55;37;36;-29;40;749;228;-31;0;230;170;855;360;297;39;38;1;808;369;374;144;374;300;787;274.0;1862.0;1850.0;153.0;0.0;99;100;31;1;0;0;1;0;0;0;1;0;0;1;0;22135.298828125;10027.47265625;8671.728515625;1327.53979492188;645.0;156971;715.0;0.0;Calculated values ==>;1555062761.767;360.06000000000006;319.76000000000005;297.66;297.46000000000004;292.46000000000004;278.66;275.3239800832674;276.86;276.76000000000005;270.26000000000005;277.16;348.06000000000006;295.96000000000004;270.06;273.16;296.16;290.16;358.66;309.16;277.06;276.96000000000004;344.66;337.66;273.26000000000005;243.40439225979637;267.5978703862781;275.3239800832674;302.86;8080000.0;3690000.0;3740000.0;1440000.0;3740000.0;3000000.0;7870000.0;0.04566666666666667;0.31033333333333335;0.30833333333333335;0.025500000000000002;0.0;0.04566666666666667;0.0;10027.47265625;8671.728515625;1327.53979492188;22135.298828125;501115.502510701;430167.70587126433;261905.02451878187;261198.83134899117;245204.40162237218;429537.3511455088;431190.16117913154;437856.56215164;472160.7387857882;528768.9491469198;471822.8956823752;437545.9146967623;442232.80960689666;461514.5519053414;453937.81769967073;499088.05595933605;383133.14448033064;431574.77944312285;431382.7989323331;299856.38484229014;270541.29595472733;468291.61117532355;205099.70812811208;205099.70812811208;275.2244648623197;378185.7576951638;271345.13610627915;49353.89837808322;16297.587535628163;0;6;7;1;0;0;0;1;21;27;246080950890.2084;93750004390.02623;207456854270.24594;71766.69665725445;6711.393527703893;35984.67419565135;10333.594480059428;548880.9417119918;141187.8505166741;710474.1124730399;195816.1122912402;6.231486144828753;0.41196798120680633
1133;2019-04-12 11:53:41.777;860;396;257;256;215;42;31;34;-20;42;742;230;-21;1;230;169;853;357;286;31;32;1;760;348;353;145;353;309;762;205.0;123.0;231.0;51.0;0.0;50;100;52;1;0;0;1;0;0;0;1;0;0;1;0;24621.8203125;11044.2080078125;6118.154296875;1364.58190917969;636.0;156972;706.0;0.0;Calculated values ==>;1555062821.777;359.16;312.76000000000005;298.86;298.76000000000005;294.66;277.36;273.0942459734351;276.26000000000005;276.56;271.16;277.36;347.36;296.16;271.06;273.26000000000005;296.16;290.06;358.46000000000004;308.86;276.26000000000005;276.36;343.76;336.76000000000005;273.26000000000005;243.61107973660833;268.67533136820026;273.0942459734351;301.76000000000005;7600000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3090000.0;7620000.0;0.034166666666666665;0.0205;0.0385;0.0085;0.0;0.034166666666666665;0.0;11044.2080078125;6118.154296875;1364.58190917969;24621.8203125;504099.8525482374;414450.9088383717;267706.621422242;267308.4825387602;252730.30741506;430925.7729439634;435367.2694147528;437214.0438153077;472226.6633779048;527341.5147954363;470851.63558866474;437055.2244796515;440476.3296797733;464659.4996513457;457302.28658491845;503121.75465300895;395946.8175966503;435367.2694147528;435541.5740161881;296085.73418796173;266774.11836628895;468153.3363693269;199437.3749598786;199437.3749598786;272.9261224776666;378575.4652950503;271520.76271134155;49376.33646467176;16420.85710054998;0;6;7;1;0;0;0;1;21;27;246299087240.17374;93836718840.01245;207639584720.2169;9154.401750934021;2284.0856719803105;2197.086209655353;8066.893467757241;549555.396589034;141262.82533704734;710792.346839923;195969.47524701423;1.171400250888805;0.07732815064526843
1134;2019-04-12 11:54:41.778;839;605;262;260;216;34;27;25;-21;40;740;230;-23;1;229;169;846;526;306;31;27;1;803;349;354;145;354;305;806;167.0;-1.0;1364.0;21.0;0.0;18;100;50;1;0;0;1;0;0;0;1;0;0;1;0;27679.388671875;11500.5771484375;5163.36083984375;1350.62548828125;624.0;156973;694.0;0.0;Calculated values ==>;1555062881.778;357.06000000000006;333.66;299.36;299.16;294.76000000000005;276.56;273.20264511476705;275.86;275.66;271.06;277.16;347.16;296.16;270.86;273.26000000000005;296.06;290.06;357.76;325.76000000000005;276.26000000000005;275.86;342.56000000000006;335.56;273.26000000000005;243.61107973660833;268.19934244402924;273.20264511476705;303.76000000000005;8030000.0;3490000.0;3540000.0;1450000.0;3540000.0;3050000.0;8059999.999999999;0.02783333333333333;0.0;0.22733333333333333;0.0035;0.0;0.02783333333333333;0.0;11500.5771484375;5163.36083984375;1350.62548828125;27679.388671875;497211.3325037673;458255.17758763337;267172.32735825726;266428.58175127325;251629.89077088545;430862.6128555636;434421.13070797606;437968.82056851813;472028.77388759464;527442.2860513828;471390.9279224763;437656.05685647397;441331.01728135947;464382.07984468475;457139.37240711367;498234.4201078775;441566.8019667168;435126.7110676904;434421.13070797606;291058.95107146574;261751.83340796042;468153.3363693269;200076.09192453715;200076.09192453715;273.18202880260975;379011.31596851564;271708.6390527167;49398.96357015865;16514.87129382641;0;6;7;1;0;0;0;1;21;27;246511190775.76035;93923720290.25307;207823787790.72632;54080.946978398344;938.2703555567642;0.0;6522.603579472383;550082.3666125898;141289.6787515672;710810.6561968715;196091.05641572975;3.416226043639375;0.35291071413599745
1135;2019-04-12 11:55:41.798;830;675;235;240;224;36;26;25;-21;39;736;231;-23;1;229;173;836;490;309;34;26;0;810;345;351;144;350;307;806;176.0;1279.0;249.0;102.0;0.0;1;100;54;1;0;0;1;0;0;0;1;0;0;0;0;26122.908203125;11930.04296875;4510.2294921875;1367.43469238281;659.0;156974;681.0;0.0;Calculated values ==>;1555062941.798;356.16;340.66;296.66;297.16;295.56;276.76000000000005;272.7676641592781;275.76000000000005;275.66;271.06;277.06;346.76;296.26000000000005;270.86;273.26000000000005;296.06;290.46000000000004;356.76;322.16;276.56;275.76000000000005;341.26;339.06000000000006;273.16;243.40439225979637;268.43790593516167;272.7676641592781;304.06;8100000.0;3450000.0;3510000.0;1440000.0;3500000.0;3070000.0;8059999.999999999;0.029333333333333333;0.21316666666666664;0.0415;0.017;0.0;0.029333333333333333;0.0;11930.04296875;4510.2294921875;1367.43469238281;26122.908203125;495229.5479200656;471003.19509250845;257706.71353028042;259376.54232800007;254140.70474089877;431113.4868728058;434975.17651431775;437514.20447033056;472061.9191754798;526867.5280292028;471241.56450988416;437198.53567211574;440905.4616221835;464968.3936593425;458329.55550041207;496117.98051463894;432595.4012123514;436360.98980129673;434975.17651431775;285614.20965156396;276402.16793126165;468191.96898575197;198319.31945701884;198319.31945701884;272.47100390813415;379459.8178931561;271903.95930535375;49421.62162182415;16595.511417651967;0;6;7;1;0;0;0;1;21;27;246722761275.6931;94010449190.22551;208007448990.66797;9926.587728052436;4587.835041988463;13540.896487937627;6941.905140347435;550615.9405336815;141335.74498015823;710923.5346145032;196203.29805643903;1.965285260870915;0.09813562835644686
1136;2019-04-12 11:56:41.768;829;431;220;226;216;35;26;23;-24;37;734;232;-26;0;230;175;830;395;290;35;26;0;845;350;355;144;355;302;838;162.0;1231.0;1948.0;444.0;0.0;1;100;44;1;0;0;1;0;0;0;1;0;0;1;0;23000.982421875;11447.8486328125;4778.17138671875;1342.5791015625;765.0;156975;670.0;13.0;Calculated values ==>;1555063001.768;356.06000000000006;316.26000000000005;295.16;295.76000000000005;294.76000000000005;276.66;273.3108153835814;275.76000000000005;275.46000000000004;270.76000000000005;276.86;346.56000000000006;296.36;270.56;273.16;296.16;290.66;356.16;312.66;276.66;275.76000000000005;340.16;349.66;273.16;243.40439225979637;267.8393353686513;273.3108153835814;302.16;8450000.0;3500000.0;3550000.0;1440000.0;3550000.0;3020000.0;8380000.0;0.027000000000000003;0.20516666666666666;0.32466666666666666;0.07400000000000001;0.0;0.027000000000000003;0.032464486236833345;11447.8486328125;4778.17138671875;1342.5791015625;23000.982421875;491742.5264200658;403866.37538857595;251911.77523531415;253752.1792580478;250702.29844466396;430799.1582183253;433996.9779746687;438179.53515710204;471864.221826097;527047.5158797987;472030.6264180923;437869.15320432716;441814.68150891823;464365.70566323627;457796.27867287636;491895.80432738876;381488.781292123;435586.53424517426;433996.9779746687;281007.8604223974;320813.78693149507;468191.96898575197;199754.4088498922;199754.4088498922;273.0597007701208;379868.97896405536;272098.6776601372;49444.19377830392;16672.876056368525;0;6;7;1;0;0;0;1;21;27;246934455374.95248;94096805989.92339;208190057640.0291;77408.6910077408;19864.379450053624;22651.840892735352;6324.549366368967;551343.3706236068;141539.411549319;711224.989955215;196313.79656671465;7.186085802670358;0.6661084751067146
1137;2019-04-12 11:57:41.789;838;380;207;208;195;42;27;26;-27;36;730;232;-29;1;229;179;827;375;290;31;27;0;824;359;364;144;364;300;826;223.0;224.0;1459.0;241.0;0.0;11;100;38;1;0;0;1;0;0;0;1;0;0;1;0;19476.515625;10760.60546875;4953.0830078125;1321.01611328125;801.0;156976;654.0;0.0;Calculated values ==>;1555063061.789;356.96000000000004;311.16;293.86;293.96000000000004;292.66;277.36;274.27422755570615;275.86;275.76000000000005;270.46000000000004;276.76000000000005;346.16;296.36;270.26000000000005;273.26000000000005;296.06;291.06;355.86;310.66;276.26000000000005;275.86;338.56000000000006;353.26;273.16;243.40439225979637;267.5978703862781;274.27422755570615;302.16;8240000.000000001;3590000.0;3640000.0;1440000.0;3640000.0;3000000.0;8259999.999999999;0.03716666666666667;0.037333333333333336;0.24316666666666667;0.04016666666666667;0.0;0.03716666666666667;0.0;10760.60546875;4953.0830078125;1321.01611328125;19476.515625;495102.6068423646;374902.204662347;248338.83695578287;248635.78839860245;244833.69607904818;430214.79039162316;431902.01850380714;438165.9764317512;471765.34391292307;526785.212147766;472296.79599169403;437856.56215164;442379.8145169229;462895.65004918195;456882.49295791436;493452.59229985654;368764.00339778286;432648.0798993152;431902.01850380714;274308.8830629234;335913.7198600519;468191.96898575197;202310.2479002511;202310.2479002511;274.1002942359105;380223.0820080151;272283.8128860943;49466.39817396799;16753.998226013435;0;6;7;1;0;0;0;1;21;27;247150230870.48047;94183236230.13487;208370720850.4712;57352.251321243115;10679.582463600955;4655.040652344084;8533.160807432167;552466.7715318457;141794.03365244472;711452.6269470522;196437.65415345406;4.76791568742815;0.4825032214159862
1138;2019-04-12 11:58:41.789;845;548;200;201;182;49;30;28;-27;36;725;231;-28;1;229;180;824;457;286;32;30;0;841;359;365;145;364;301;844;264.0;-2.0;1459.0;180.0;0.0;22;100;36;1;0;0;1;0;0;0;1;0;0;0;0;19306.333984375;10844.85546875;5614.33154296875;1331.21105957031;817.0;156977;640.0;0.0;Calculated values ==>;1555063121.789;357.66;327.96000000000004;293.16;293.26000000000005;291.36;278.06;274.27422755570615;276.16;275.96000000000004;270.46000000000004;276.76000000000005;345.66;296.26000000000005;270.36;273.26000000000005;296.06;291.16;355.56000000000006;318.86;276.36;276.16;337.16;354.86;273.16;243.61107973660833;267.7187500070086;274.27422755570615;301.76000000000005;8410000.0;3590000.0;3650000.0;1450000.0;3640000.0;3010000.0;8440000.0;0.044000000000000004;0.0;0.24316666666666667;0.030000000000000002;0.0;0.044000000000000004;0.0;10844.85546875;5614.33154296875;1331.21105957031;19306.333984375;494556.0670636427;439970.8382750918;245847.7925477136;246135.533125373;240776.0596868463;430214.79039162316;432205.70286623563;437940.2675631159;471632.7587203168;526184.2197016921;472045.2468687104;437785.01000687695;442171.7392844028;462895.65004918195;457021.0901305305;491361.9917513984;412950.84351690055;432578.5526393707;432205.70286623563;268448.3696465944;342627.88924589846;468053.524328251;202419.5303499055;202419.5303499055;274.14278505413876;380546.27242142655;272463.85839390685;49488.50006707508;16842.06001393661;0;6;7;1;0;0;0;1;21;27;247368930870.48047;94269936230.13487;208551020850.4712;57270.79259901234;7969.019819350367;0.0;10110.591590718528;553421.9635645144;141949.4386714693;711491.4189524883;196593.01875677198;4.235453513020886;0.43240587858005775
1139;2019-04-12 11:59:41.790;854;645;202;201;177;52;33;31;-25;36;715;230;-27;4;229;178;825;436;298;34;33;-1;843;365;371;137;371;304;831;302.0;1581.0;1416.0;204.0;0.0;65;1;37;1;0;0;1;0;0;0;1;1;0;0;0;21892.400390625;10951.0498046875;7514.28759765625;2325.60473632812;827.0;156978;626.0;0.0;Calculated values ==>;1555063181.79;358.56000000000006;337.66;293.36;293.26000000000005;290.86;278.36;274.9066339382667;276.46000000000004;276.26000000000005;270.66;276.76000000000005;344.66;296.16;270.46000000000004;273.56;296.06;290.96000000000004;355.66;316.76000000000005;276.56;276.46000000000004;335.76000000000005;355.86;273.06;241.92719264551067;268.0796299477929;274.9066339382667;302.96000000000004;8430000.0;3650000.0;3710000.0;1370000.0;3710000.0;3040000.0;8309999.999999999;0.050333333333333334;0.2635;0.23600000000000002;0.034;0.0;0.050333333333333334;0.0;10951.0498046875;7514.28759765625;2325.60473632812;21892.400390625;495723.2051510403;462428.13943801663;246740.9617543782;246449.69147014813;239655.70478314834;429811.8947417682;431211.115945236;437570.5891863215;472687.3056196521;524900.1923993236;471525.1840687706;437256.7094276882;441988.93246200663;461836.8862063846;455751.94372971024;491321.84572295065;408452.65046922973;431402.8193353848;431211.115945236;262588.8327430989;346825.2571629905;469055.6303606666;203936.78350712947;203936.78350712947;274.75819004859153;380889.6009295166;272645.4939648418;49518.974039895176;16951.466996728985;0;6;7;1;0;0;0;1;22;27;247589734550.21375;94354537640.03268;208732523875.25195;55137.57814028932;9014.040793020264;21836.032949355464;11439.474732718028;554358.715598484;142090.96653515985;711673.3889262956;196772.60563564845;4.6860371197015285;0.35441393908287505
1140;2019-04-12 12:00:41.790;863;424;215;213;178;54;36;35;-23;37;693;232;-25;13;229;174;838;385;307;36;36;-2;859;367;372;132;372;304;845;349.0;1711.0;1619.0;245.0;0.0;84;1;41;1;0;0;1;0;0;0;1;1;0;1;0;23521.876953125;11454.1103515625;8590.416015625;2345.18090820312;835.0;156979;610.0;0.0;Calculated values ==>;1555063241.79;359.46000000000004;315.56;294.66;294.46000000000004;290.96000000000004;278.56;275.1157276137837;276.76000000000005;276.66;270.86;276.86;342.46000000000004;296.36;270.66;274.46000000000004;296.06;290.56;356.96000000000004;311.66;276.76000000000005;276.76000000000005;334.16;356.66;272.96000000000004;240.83765695389522;268.0796299477929;275.1157276137837;303.86;8590000.0;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;3040000.0;8450000.0;0.05816666666666667;0.2851666666666667;0.26983333333333337;0.04083333333333334;0.0;0.05816666666666667;0.0;11454.1103515625;8590.416015625;2345.18090820312;23521.876953125;495596.26492587395;397715.6026554238;250211.40577417394;249616.83447100307;239655.05191894426;429675.2189834977;431523.42560423893;437883.18805776763;473436.4806182908;522589.2593929933;471763.57443487656;437570.5891863215;443315.08579407755;461684.3631077792;454850.0993334802;491781.21850488486;365742.3703479313;431523.42560423893;431523.42560423893;255893.36323571714;350183.7266411821;469638.70506418415;204421.0398641335;204421.0398641335;274.95424462341344;381268.05324071454;272832.20363281056;49557.8972535996;17085.672860172996;0;6;7;1;0;0;0;1;22;27;247812634550.21375;94435237640.03268;208914923875.25195;62995.869654248956;10829.721329002072;35942.0781994246;13209.788770549469;555343.1609967719;142256.33121951003;712154.8731858687;196978.01616484235;5.492588913317071;0.37414387422439
1141;2019-04-12 12:01:41.751;872;478;250;249;204;57;38;38;-23;39;703;235;-25;16;230;172;845;382;317;39;39;-4;787;372;377;129;377;305;789;400.0;-1.0;1591.0;227.0;0.0;99;1;41;1;0;0;1;0;0;0;1;1;0;1;0;23603.26171875;10579.3662109375;8447.400390625;2367.09350585938;843.0;156980;593.0;0.0;Calculated values ==>;1555063301.751;360.36;320.96000000000004;298.16;298.06;293.56;278.86;275.63479819532273;276.96000000000004;276.96000000000004;270.86;277.06;343.46000000000004;296.66;270.66;274.76000000000005;296.16;290.36;357.66;311.36;277.06;277.06;332.46000000000004;357.46000000000004;272.76000000000005;240.16925963744896;268.19934244402924;275.63479819532273;304.86;7870000.0;3720000.0000000005;3770000.0000000005;1290000.0;3770000.0000000005;3050000.0;7890000.000000001;0.06666666666666667;0.0;0.26516666666666666;0.03783333333333334;0.0;0.06666666666666667;0.0;10579.3662109375;8447.400390625;2367.09350585938;23603.26171875;503406.2053269493;432972.0253796681;263604.84835808125;263243.41041915066;248444.59715155477;429328.3091220336;430587.7888333349;437656.05685647397;474018.0131486867;523560.3438918314;471987.4002066322;437342.01223029394;443549.91784386104;461053.9559510031;453711.5272209648;499554.2674974345;397981.4388536999;430783.40031188104;430783.40031188104;248780.69988749037;353542.7174425113;469850.28725543065;205708.5301438523;205708.5301438523;275.47212923422995;381660.5074682543;273015.69658939494;49597.14068220791;17227.56237530497;0;6;7;1;0;0;0;1;22;27;248037188495.08517;94513486744.98788;209097505120.1474;61504.75249996351;9993.363144054716;0.0;15004.99134453525;556379.9918024266;142429.7441316453;712454.1958177689;197212.98650227455;4.043361345461175;0.4470273317080762
1142;2019-04-12 12:02:41.771;860;653;261;259;220;49;36;38;-17;41;726;239;-19;13;230;173;838;368;286;36;37;-5;786;352;357;133;356;312;788;261.0;-1.0;0.0;185.0;0.0;69;100;61;1;0;0;1;0;0;0;1;0;0;0;0;26145.23046875;12225.0927734375;7285.755859375;1404.85498046875;850.0;156981;576.0;0.0;Calculated values ==>;1555063361.771;359.16;338.46000000000004;299.26000000000005;299.06;295.16;278.06;273.5264737036516;276.76000000000005;276.96000000000004;271.46000000000004;277.26000000000005;345.76;297.06;271.26000000000005;274.46000000000004;296.16;290.46000000000004;356.96000000000004;309.96000000000004;276.76000000000005;276.86;330.76000000000005;358.16;272.66;241.05796691057077;269.02936301313275;273.5264737036516;301.76000000000005;7859999.999999999;3520000.0000000005;3570000.0000000005;1330000.0;3560000.0;3120000.0;7880000.0;0.0435;0.0;0.0;0.030833333333333334;0.0;0.0435;0.0;12225.0927734375;7285.755859375;1404.85498046875;26145.23046875;501791.834451409;469415.73593743506;267766.51203687256;266999.37333855446;253461.3723629312;430671.36484660726;435282.4317724447;437000.6383046333;473695.32993624324;525424.5556977236;471529.8284978912;436680.1712671876;441655.497424456;464218.37197162234;457198.2954874291;498636.50037087145;389289.25763115374;435282.4317724447;435458.00827567605;241669.27786274583;356482.2694418079;469209.1468372239;199059.61193761433;199059.61193761433;272.7936755791223;382075.21642660775;273205.7970932571;49628.58406388533;17358.715713891765;0;6;7;1;0;0;0;1;22;27;248257461895.01517;94592112944.96289;209282666820.08856;0.0;8329.610659404629;0.0;10283.330240705684;556892.7022529648;142582.48647710838;712454.1958177689;197423.79276075563;0.8899026895892372;0.08454147066958216
1143;2019-04-12 12:03:41.782;842;691;262;264;221;36;29;28;-17;41;748;240;-19;4;229;173;834;425;270;31;30;-4;837;348;353;137;353;309;826;288.0;1565.0;31.0;268.0;0.0;25;100;62;1;0;0;1;0;0;0;1;0;0;1;0;28505.9375;12943.501953125;5764.24169921875;1375.291015625;855.0;156982;559.0;0.0;Calculated values ==>;1555063421.782;357.36;342.26;299.36;299.56;295.26000000000005;276.76000000000005;273.0942459734351;276.06;275.96000000000004;271.46000000000004;277.26000000000005;347.96000000000004;297.16;271.26000000000005;273.56;296.06;290.46000000000004;356.56000000000006;315.66;276.26000000000005;276.16;329.06;358.66;272.76000000000005;241.92719264551067;268.67533136820026;273.0942459734351;300.16;8370000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3090000.0;8259999.999999999;0.048;0.26083333333333336;0.005166666666666667;0.04466666666666667;0.0;0.048;0.0;12943.501953125;5764.24169921875;1375.291015625;28505.9375;494479.9504852515;471356.2690340749;266172.2379895298;266896.51368608756;252571.6111650621;430925.7729439634;435017.2703086864;437688.5006598165;473176.1828425327;527971.0873810626;472050.8758078155;437372.52749135875;440931.8350112218;464529.0916511057;457847.04229374346;493271.02055716596;405282.61071245844;435367.2694147528;435192.50325232843;234559.02529450474;358582.20175259834;468760.0141276226;197847.704567708;197847.704567708;272.29574524900676;382530.7263223744;273415.5738352115;49651.75619469178;17467.48563132646;0;6;7;1;0;0;0;1;22;27;248470500945.5704;94673127795.17404;209469000975.5742;1239.177446475894;12100.74982700952;22950.310234494547;11392.550336861781;556903.0306249001;142752.77069465638;712645.4834665289;197604.45821530154;2.37428200633906;0.1022480741456531
1144;2019-04-12 12:04:41.802;841;430;236;238;224;35;28;26;-19;40;761;239;-21;1;229;175;832;377;272;33;29;-3;853;350;355;139;355;307;852;315.0;1455.0;826.0;52.0;0.0;18;100;63;1;0;0;1;0;0;0;1;0;0;0;0;25187.64453125;13329.0732421875;5472.44677734375;1353.17529296875;857.0;156983;542.0;0.0;Calculated values ==>;1555063481.802;357.26;316.16;296.76000000000005;296.96000000000004;295.56;276.66;273.3108153835814;275.96000000000004;275.76000000000005;271.26000000000005;277.16;349.26;297.06;271.06;273.26000000000005;296.06;290.66;356.36;310.86;276.46000000000004;276.06;327.36;358.86;272.86;242.35481222062532;268.43790593516167;273.3108153835814;300.36;8530000.0;3500000.0;3550000.0;1390000.0;3550000.0;3070000.0;8520000.0;0.0525;0.24250000000000002;0.13766666666666666;0.008666666666666666;0.0;0.0525;0.0;13329.0732421875;5472.44677734375;1353.17529296875;25187.64453125;492814.5692532265;398207.2889420734;256430.76214898075;257061.9910317303;252723.2132186709;430799.1582183253;434353.62711375504;437828.56808052456;472817.310826017;529486.681345978;472197.7665608716;437514.20447033056;440905.4616221835;464234.7764519513;457796.27867287636;491432.91945367947;345964.28724536847;435236.64933579275;434531.2036186236;227449.86971758792;359422.2341604596;468583.909348124;200208.28767187454;200208.28767187454;273.23833549320267;382978.32198799826;273634.5849411451;49674.50099299591;17561.15591495826;0;6;7;1;0;0;0;1;22;27;248682971745.50287;94755955395.14772;209653862575.51544;32712.391936257485;2325.9220545274948;35276.14331051542;12301.953087204325;557186.0546795812;142873.0330343862;713130.8656527319;197801.9782285044;4.0991148269686715;0.14981237677089088
