;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1145;2019-04-12 12:05:41.772;850;441;216;216;203;42;30;28;-26;39;762;237;-28;0;229;180;837;382;286;34;29;-3;836;362;367;141;367;300;838;391.0;110.0;1373.0;308.0;0.0;72;100;48;1;0;0;1;0;0;0;1;0;0;1;0;22876.97265625;11670.865234375;7866.9697265625;1328.69482421875;855.0;156984;527.0;0.0;Calculated values ==>;1555063541.772;358.16;317.26000000000005;294.76000000000005;294.76000000000005;293.46000000000004;277.36;274.5913991737795;276.16;275.96000000000004;270.56;277.06;349.36;296.86;270.36;273.16;296.06;291.16;356.86;311.36;276.56;276.06;325.86;358.66;272.86;242.77792619122317;267.5978703862781;274.5913991737795;301.76000000000005;8359999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3000000.0;8380000.0;0.06516666666666666;0.018333333333333333;0.22883333333333333;0.051333333333333335;0.0;0.06516666666666666;0.0;11670.865234375;7866.9697265625;1328.69482421875;22876.97265625;495774.387338926;408327.92572768644;250702.29844466396;250702.29844466396;246859.43881988418;430014.67791919125;431687.57782565913;438320.22817239247;472456.96783784614;530124.3008302534;472887.75767088996;438011.42202021845;442232.80960689666;462443.7821703978;456529.09967249434;493820.0374498401;367680.45750212634;432439.757026355;431497.98857305304;221177.93781777218;358582.20175259834;468308.25738961285;202924.6892055923;202924.6892055923;274.3527315015967;383378.66019551345;273842.81359547214;49696.83873619098;17672.262138308386;0;6;7;1;0;0;0;1;22;27;248899463445.60614;94839913395.18777;209835871525.60226;53866.34583356944;13623.023166779723;2312.5589657080855;14895.360008779524;557907.1834165998;143005.87445735538;713443.9482189236;198028.50918227443;4.059002088362943;0.4053074606375083
1146;2019-04-12 12:06:41.783;859;636;205;204;182;50;32;31;-27;39;756;236;-29;0;229;179;835;377;302;35;33;-3;835;361;366;142;366;301;837;966.0;-1.0;1149.0;135.0;0.0;85;100;45;1;0;0;1;0;0;0;1;0;0;0;0;22716.517578125;11541.3173828125;8476.0556640625;1328.27355957031;853.0;156985;515.0;0.0;Calculated values ==>;1555063601.783;359.06000000000006;336.76000000000005;293.66;293.56;291.36;278.16;274.4858918419099;276.36;276.26000000000005;270.46000000000004;277.06;348.76;296.76000000000005;270.26000000000005;273.16;296.06;291.06;356.66;310.86;276.66;276.46000000000004;324.66;358.46000000000004;272.86;242.98782864720522;267.7187500070086;274.4858918419099;303.36;8350000.0;3610000.0;3660000.0;1420000.0;3660000.0;3010000.0;8370000.0;0.161;0.0;0.1915;0.022500000000000003;0.0;0.161;0.0;11541.3173828125;8476.0556640625;1328.27355957031;22716.517578125;497207.93797476013;459906.62180047977;247467.457929236;247175.39210307327;240918.4318660976;430081.6785162784;432322.48016695504;437940.2675631159;472325.50216173066;529422.5520415995;472637.4847752927;437629.4412208045;442024.1650760851;462594.7164123007;456554.21884749416;493612.5919109525;361320.20138100046;432880.6149027872;432509.1113278755;216160.93158060662;357742.2034104033;468170.05761196464;203031.2353651242;203031.2353651242;274.38938435842994;383758.67560366844;274036.2839134077;49718.98419861621;17808.478984888443;0;6;7;1;0;0;0;1;22;27;249119403760.30554;94924828960.07172;210016204580.3558;44985.079665915415;5965.623500553911;0.0;36945.938030002966;558731.0963176473;143169.14310645912;713463.2230766878;198460.59920065687;4.1177783375244275;0.3155392595599517
1147;2019-04-12 12:07:41.773;863;695;215;213;182;52;37;34;-29;40;748;237;-30;0;229;175;839;411;302;39;37;-3;848;367;372;144;372;300;834;3318.0;1718.0;1481.0;222.0;0.0;99;100;37;1;0;0;1;0;0;0;1;0;0;1;0;22902.9609375;11018.50390625;9257.2216796875;1314.609375;851.0;156986;504.0;0.0;Calculated values ==>;1555063661.773;359.46000000000004;342.66;294.66;294.46000000000004;291.36;278.36;275.1157276137837;276.86;276.56;270.26000000000005;277.16;347.96000000000004;296.86;270.16;273.16;296.06;290.66;357.06000000000006;314.26000000000005;277.06;276.86;323.56;358.26;272.86;243.40439225979637;267.5978703862781;275.1157276137837;303.36;8480000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3000000.0;8340000.000000001;0.553;0.28633333333333333;0.24683333333333335;0.037000000000000005;0.0;0.553;0.0;11018.50390625;9257.2216796875;1314.609375;22902.9609375;496610.0718817223;471092.30466555216;250512.51705652574;249912.29452259606;240980.1087984937;429675.2189834977;431714.3608008603;437856.56215164;472160.7387857882;528664.6274155433;472887.75767088996;437701.3939996297;442232.80960689666;461684.3631077792;454992.33547233755;492984.57393723156;394906.60668952175;432094.3283962027;431714.3608008603;211562.405474017;356902.238983675;467892.9037711648;204652.79014746787;204652.79014746787;275.04331050915977;384138.77456430555;274224.25109109463;49741.00455240372;17956.231666557982;0;6;7;1;0;0;0;1;22;27;249340766860.34073;95010614660.08536;210196474530.38446;57562.4643896965;9739.884204076789;28082.99128859424;125565.04857132601;559585.5167577687;143300.0005241467;713697.2089999754;199814.63171284625;10.233763804658423;0.42977095088714495
1148;2019-04-12 12:08:41.764;870;434;257;257;208;55;40;37;-26;41;739;238;-28;2;230;174;856;375;277;42;40;-3;801;368;373;146;374;304;778;467.0;1926.0;1267.0;137.0;0.0;99;100;42;1;0;0;1;0;0;0;1;0;0;0;0;23270.95703125;10824.3740234375;8606.5322265625;1323.56115722656;847.0;156987;495.0;0.0;Calculated values ==>;1555063721.764;360.16;316.56;298.86;298.86;293.96000000000004;278.66;275.2199585193972;277.16;276.86;270.56;277.26000000000005;347.06000000000006;296.96000000000004;270.36;273.36;296.16;290.56;358.76;310.66;277.36;277.16;322.66;357.86;272.86;243.81672145450628;268.0796299477929;275.2199585193972;300.86;8009999.999999999;3679999.9999999995;3729999.9999999995;1460000.0;3740000.0;3040000.0;7780000.0;0.07783333333333334;0.321;0.21116666666666667;0.022833333333333334;0.0;0.07783333333333334;0.0;10824.3740234375;8606.5322265625;1323.56115722656;23270.95703125;501882.9710587994;422915.1911513159;266782.47391051525;266782.47391051525;249994.64891033986;429606.4342157736;432025.51890659845;437413.810930519;471995.6991225075;527415.194142179;472477.1832610706;437099.2815960797;441691.54992388893;461514.5519053414;454681.0290992668;499868.55366868415;398975.42446225893;432404.01063279;432025.51890659845;207800.24178383037;355222.41127806646;467614.73516139743;204779.93164000072;204779.93164000072;275.09696849107377;384523.499496244;274406.2477700537;49762.986009102715;18105.073952594852;0;6;7;1;0;0;0;1;22;27;249564233335.10626;95097601609.9941;210377647350.19437;49124.520843514445;6001.394680405225;32386.694475262495;17687.28154225019;560474.4416083812;143431.1581714478;714201.0474603716;201008.22206379444;5.068782998729348;0.26662495961026267
1149;2019-04-12 12:09:41.794;861;502;263;260;222;42;33;34;-20;42;733;239;-21;1;229;174;854;379;251;34;34;-3;784;348;354;142;353;309;786;358.0;-1.0;794.0;96.0;0.0;73;1;57;1;0;0;1;0;0;0;1;0;1;1;0;26503.263671875;11808.8046875;7239.9375;2686.27026367188;844.0;156988;487.0;0.0;Calculated values ==>;1555063781.794;359.26;323.36;299.46000000000004;299.16;295.36;277.36;273.0942459734351;276.46000000000004;276.56;271.16;277.36;346.46000000000004;297.06;271.06;273.26000000000005;296.06;290.56;358.56000000000006;311.06;276.56;276.56;321.86;357.56000000000006;272.86;242.98782864720522;268.67533136820026;273.0942459734351;298.26000000000005;7840000.000000001;3479999.9999999995;3540000.0;1420000.0;3529999.9999999995;3090000.0;7859999.999999999;0.059666666666666666;0.0;0.13233333333333333;0.016;0.0;0.059666666666666666;0.0;11808.8046875;7239.9375;2686.27026367188;26503.263671875;502112.60967410984;439581.1844686486;268659.22912463645;267492.8089141957;254172.13174665355;430925.7729439634;435476.654632479;437214.0438153077;472620.9849758201;526396.4505189526;471931.25547202793;437055.2244796515;440476.3296797733;464529.0916511057;457982.87884967105;501115.84864150424;397615.5886921604;435650.93343008397;435650.93343008397;204456.2876039246;353962.6284160805;468170.05761196464;199521.56611143277;199521.56611143277;272.9593395449352;384938.4920611585;274594.9518974662;49796.41797855852;18237.193893877098;0;6;7;1;0;0;0;1;22;28;249782442385.00226;95184044809.9529;210561639300.1067;31454.637882812785;4298.375864008511;0.0;14089.052250012855;561146.2703439418;143517.03250832093;714471.0715254304;201273.15724666117;2.2931694246233034;0.1682036028104291
1150;2019-04-12 12:10:41.775;846;711;270;271;222;32;29;24;-20;39;706;236;-21;11;229;173;849;584;237;34;30;-5;835;346;351;133;351;306;837;2027.0;87.0;718.0;350.0;0.0;25;1;59;1;0;0;1;0;0;0;1;0;1;1;0;29810.107421875;12681.40625;5757.478515625;2350.28271484375;841.0;156989;481.0;0.0;Calculated values ==>;1555063841.775;357.76;344.26;300.16;300.26000000000005;295.36;276.36;272.8767566201714;276.06;275.56;271.16;277.06;343.76;296.76000000000005;271.06;274.26000000000005;296.06;290.46000000000004;358.06000000000006;331.56;276.56;276.16;321.26000000000005;357.26;272.66;241.05796691057077;268.3187672390254;272.8767566201714;296.86;8350000.0;3460000.0;3510000.0;1330000.0;3510000.0;3060000.0;8370000.0;0.3378333333333333;0.0145;0.11966666666666666;0.058333333333333334;0.0;0.3378333333333333;0.0;12681.40625;5757.478515625;2350.28271484375;29810.107421875;495268.64712812286;473508.3446046081;268541.40315011557;268909.9534572457;252551.11289190402;431051.2098666511;435498.2362014703;437898.67151236854;473501.00995365425;523795.79149515723;471973.203917109;437742.05038880615;442609.8111887139;464822.24696235475;458169.09799002606;495717.86079863104;449346.061639429;436360.98980129673;435671.6748976907;201948.4348523538;352702.9203549205;469209.1468372239;198848.50560733938;198848.50560733938;272.6849309849576;385407.6215503242;274798.97236229584;49838.37596260521;18345.47139560458;0;6;7;1;0;0;0;1;22;28;249993875410.65442;95266518685.20729;210746080875.6756;28606.33651996849;15771.037405076597;672.3910878084295;80006.76069192369;561646.6199712702;143684.22465846068;714476.6730101474;202057.04071519995;6.015465786317166;0.22775396043998405
1151;2019-04-12 12:11:41.805;845;588;228;231;222;34;27;24;-21;36;701;232;-23;12;229;176;844;438;234;36;27;-7;812;348;353;127;353;308;806;850.0;1362.0;801.0;35.0;0.0;15;1;60;1;0;0;1;0;0;0;1;0;1;0;0;24676.177734375;12568.455078125;5144.978515625;2378.89428710938;839.0;156990;476.0;0.0;Calculated values ==>;1555063901.805;357.66;331.96000000000004;295.96000000000004;296.26000000000005;295.36;276.56;273.0942459734351;275.86;275.56;271.06;276.76000000000005;343.26;296.36;270.86;274.36;296.06;290.76000000000005;357.56000000000006;316.96000000000004;276.76000000000005;275.86;320.76000000000005;357.06000000000006;272.46000000000004;239.71726792356844;268.5567601203482;273.0942459734351;296.56;8120000.0;3479999.9999999995;3529999.9999999995;1270000.0;3529999.9999999995;3080000.0;8059999.999999999;0.14166666666666666;0.22699999999999998;0.1335;0.005833333333333333;0.0;0.14166666666666666;0.0;12568.455078125;5144.978515625;2378.89428710938;24676.177734375;497258.4992638069;454916.783744702;255421.32704134795;256393.63510719253;253506.87358392926;430925.7729439634;434665.382714426;437285.26766895736;473986.2994277851;523109.318529996;471226.789973666;436968.1147638701;442343.2040964072;464529.0916511057;458254.1349349643;497111.41112414235;416742.36352233513;436234.2779913113;434665.382714426;199858.6285646581;351863.15629032685;469829.52210004017;199777.65379513276;199777.65379513276;273.06027172818983;385861.9009525979;275009.49308101874;49877.80547584021;18436.370631059304;0;6;7;1;0;0;0;1;22;28;250205181010.5537;95344557685.1701;210930372975.58777;31707.266452155585;1575.3025651119597;18243.77380561024;33275.76159689988;562149.4846358106;143828.8497678932;714634.3865348711;203001.53374433288;4.220621170559484;0.12764532546415744
1152;2019-04-12 12:12:41.785;847;418;212;216;208;36;27;24;-23;35;720;230;-25;4;229;178;847;396;227;38;27;-6;861;352;357;132;357;302;853;2689.0;1367.0;1700.0;358.0;0.0;1;100;54;1;0;0;1;0;0;0;1;0;0;0;0;20973.3515625;12491.6025390625;4867.5458984375;1354.91174316406;836.0;156991;471.0;0.0;Calculated values ==>;1555063961.785;357.86;314.96000000000004;294.36;294.76000000000005;293.96000000000004;276.76000000000005;273.5264737036516;275.86;275.56;270.86;276.66;345.16;296.16;270.66;273.56;296.06;290.96000000000004;357.86;312.76000000000005;276.96000000000004;275.86;320.26000000000005;356.76;272.56;240.83765695389522;267.8393353686513;273.5264737036516;295.86;8610000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3020000.0;8530000.0;0.44816666666666666;0.22783333333333333;0.2833333333333333;0.059666666666666666;0.0;0.44816666666666666;0.0;12491.6025390625;4867.5458984375;1354.91174316406;20973.3515625;492974.3186291817;390764.03977819753;249112.92993472455;250294.2078292722;247943.4423817822;430671.36484660726;433680.339460569;438334.26632045925;473242.3297776949;525582.2730755364;471793.0235095721;438024.4983934438;442405.8132597088;463939.2883609972;457882.57443576294;492974.3186291817;372774.2285183771;435633.1181867728;433680.339460569;197768.88456892778;350603.57178935205;469247.6867450739;200619.21243247998;200619.21243247998;273.4084119180176;386242.18689261144;275218.2572832905;49908.91015441896;18519.780521968532;0;6;7;1;0;0;0;1;22;28;250418110010.62143;95422231785.19481;211113311975.64594;67352.59860159413;16028.16563398477;27385.587196911645;104450.22842975524;562974.7083452292;143975.49643774287;715014.504461788;204148.86775605867;11.500261182477875;0.3818089202783935
1153;2019-04-12 12:13:41.786;857;480;201;202;185;47;30;27;-27;35;745;229;-29;-1;229;181;850;395;226;33;29;-5;836;364;369;134;369;300;837;-2.0;78.0;1524.0;230.0;0.0;69;100;46;1;0;0;1;0;0;0;1;0;0;1;0;21786.001953125;11574.892578125;7831.05078125;1341.21423339844;833.0;156992;468.0;0.0;Calculated values ==>;1555064021.786;358.86;321.16;293.26000000000005;293.36;291.66;277.86;274.8017692304317;276.16;275.86;270.46000000000004;276.66;347.66;296.06;270.26000000000005;273.06;296.06;291.26000000000005;358.16;312.66;276.46000000000004;276.06;319.96000000000004;356.46000000000004;272.66;241.2770596917726;267.5978703862781;274.8017692304317;295.76000000000005;8359999.999999999;3640000.0;3690000.0;1340000.0;3690000.0;3000000.0;8370000.0;0.0;0.013000000000000001;0.254;0.03833333333333333;0.0;0.0;0.0;11574.892578125;7831.05078125;1341.21423339844;21786.001953125;496818.7278911295;422764.97288210224;246303.47400058524;246593.40820760594;241754.00597741385;429879.7862731237;431163.09601796715;438165.9764317512;472981.82504853373;528351.6062825853;471941.4661304351;437856.56215164;442085.5645219337;462140.9697039366;456339.24340671574;495774.387338926;382086.5651908239;431735.0349942396;430971.15175297123;196515.0671798046;349344.06076314294;469072.58341095806;203549.61543351365;200619.21243247998;274.6039998955184;386598.52077694365;275418.81475159357;49931.37824532512;18625.60392453208;0;6;7;1;0;0;0;1;22;28;250635913640.35834;95502033115.09842;211293914985.42776;59592.55569355234;10178.380439135368;1477.9416879253274;0.0;564032.6022610156;144193.8879612198;715255.0378776946;205019.30083223135;3.4341512808207586;0.32450710973284475
1154;2019-04-12 12:14:41.816;865;668;201;199;177;57;33;33;-26;37;757;228;-28;-2;229;177;848;383;226;35;34;-4;833;366;371;138;371;302;835;226.0;0.0;1545.0;149.0;0.0;99;100;45;1;0;0;1;0;0;0;1;0;0;0;0;23208.3359375;11482.1337890625;9029.677734375;1335.37158203125;829.0;156993;465.0;0.0;Calculated values ==>;1555064081.816;359.66;339.96000000000004;293.26000000000005;293.06;290.86;278.86;275.0112864084945;276.46000000000004;276.46000000000004;270.56;276.86;348.86;295.96000000000004;270.36;272.96000000000004;296.06;290.86;357.96000000000004;311.46000000000004;276.66;276.56;319.66;356.06000000000006;272.76000000000005;242.14157278889297;267.8393353686513;275.0112864084945;295.76000000000005;8330000.0;3660000.0;3710000.0;1380000.0;3710000.0;3020000.0;8350000.0;0.03766666666666666;0.0;0.2575;0.024833333333333332;0.0;0.03766666666666666;0.0;11482.1337890625;9029.677734375;1335.37158203125;23208.3359375;498278.7317554537;466156.93400824175;246351.97742286787;245773.3184623741;239576.44164121852;429743.705733735;431211.115945236;437869.15320432716;472654.2065195329;529450.4927950186;471555.1615254413;437557.52604302316;441517.6339936506;461836.8862063846;455443.829752575;495754.5788177348;371396.24726339174;431593.8739449759;431402.8193353848;195261.2709748474;347664.82616959437;468622.6396700515;204269.1335538415;204269.1335538415;274.89099810596906;386973.66106892796;275611.05270883837;49953.694279550626;18766.180248464105;0;6;7;1;0;0;0;1;22;28;250858024640.25247;95583673915.05951;211474605285.34164;60152.00506000006;6564.778735219215;0.0;8555.368831104797;565030.9725358225;144333.48405076945;715267.3602165118;205090.6312198267;3.4453939559595708;0.2768406809864434
1155;2019-04-12 12:15:44.767;867;616;233;230;185;54;36;37;-26;39;758;227;-27;-1;229;171;853;363;220;38;36;-3;839;366;371;141;371;302;820;285.0;1790.0;1390.0;178.0;0.0;99;100;44;1;0;0;1;0;0;0;1;0;0;1;0;23543.91796875;11406.5078125;9047.3115234375;1335.64074707031;825.0;156994;463.0;0.0;Calculated values ==>;1555064144.767;359.86;334.76000000000005;296.46000000000004;296.16;291.66;278.56;275.0112864084945;276.76000000000005;276.86;270.56;277.06;348.96000000000004;295.86;270.46000000000004;273.06;296.06;290.26000000000005;358.46000000000004;309.46000000000004;276.96000000000004;276.76000000000005;319.46000000000004;355.66;272.86;242.77792619122317;267.8393353686513;275.0112864084945;295.16;8390000.0;3660000.0;3710000.0;1410000.0;3710000.0;3020000.0;8200000.0;0.0475;0.2983333333333333;0.23166666666666666;0.029666666666666668;0.0;0.0475;0.0;11406.5078125;9047.3115234375;1335.64074707031;23543.91796875;498028.5703072788;458402.38889962307;256550.18962332443;255586.9083663284;242118.1984051352;429743.705733735;431784.28850342275;437869.15320432716;472456.96783784614;529554.8567808631;471436.13265005866;437713.4967235476;441666.2829081751;461836.8862063846;454592.097523412;495944.5571902423;354587.4811772614;432163.2314376127;431784.28850342275;194425.4183739577;345985.720156464;468308.25738961285;204183.47297798845;204183.47297798845;274.8580196895885;387382.4251153853;275811.1725528512;49977.04745969827;18924.23088045304;0;6;7;1;0;0;0;1;22;28;251091572850.1605;95671490560.02492;211664717305.26675;54137.18258576847;7835.701937544858;42171.52767720596;10811.03873745813;566030.2251259135;144459.3902533353;715636.0740828676;205259.95548682232;5.275736548774044;0.24995451255553225
1156;2019-04-12 12:16:41.777;863;404;255;257;216;47;32;36;-19;41;754;226;-20;-1;229;171;857;361;213;33;33;-1;775;347;352;143;352;310;773;964.0;1564.0;239.0;171.0;0.0;39;100;63;1;0;0;1;0;0;0;1;0;0;1;0;23924.119140625;12064.8115234375;5713.78076171875;1364.52868652344;818.0;156995;465.0;0.0;Calculated values ==>;1555064201.777;359.46000000000004;313.56;298.66;298.86;294.76000000000005;277.86;272.9856168485579;276.36;276.76000000000005;271.26000000000005;277.26000000000005;348.56000000000006;295.76000000000005;271.16;273.06;296.06;290.26000000000005;358.86;309.26000000000005;276.46000000000004;276.46000000000004;319.66;354.96000000000004;273.06;243.1966462407574;268.7936212382143;272.9856168485579;294.46000000000004;7750000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3100000.0;7730000.0;0.16066666666666668;0.26066666666666666;0.03983333333333334;0.0285;0.0;0.16066666666666668;0.0;12064.8115234375;5713.78076171875;1364.52868652344;23924.119140625;503195.12673225557;414029.3206115176;266289.55352391733;267063.177455894;252680.33311108153;430988.63858405815;435779.9995887948;437142.86386454466;472391.1323836129;528523.4063309287;470233.7950118868;436983.6325089788;439954.0659341705;464675.8134892198;457736.81442214;502348.33338752267;392729.3313070135;435952.9704414604;435952.9704414604;195261.2709748474;343047.5905507172;468230.6668193967;199081.2665923967;199081.2665923967;272.7812171931735;387758.27967026766;275997.01976328425;49998.4275512793;19041.110029208037;0;6;7;1;0;0;0;1;22;28;251297664000.126;95752444760.01138;211839167905.23758;9482.786958007227;7670.7579064695;28574.019875652717;38057.3870850829;566533.9715791196;144582.17126382966;716196.2412586056;205646.89839733302;4.376765520583801;0.07500531677607876
1157;2019-04-12 12:17:41.788;843;534;256;256;217;36;27;25;-19;40;750;224;-21;-1;228;171;850;459;199;32;28;-1;793;349;354;144;354;307;796;241.0;-1.0;794.0;89.0;0.0;10;100;63;1;0;0;1;0;0;0;1;0;0;1;0;25832.75;12393.6240234375;4735.24609375;1343.74584960938;802.0;156996;480.0;0.0;Calculated values ==>;1555064261.788;357.46000000000004;326.56;298.76000000000005;298.76000000000005;294.86;276.76000000000005;273.20264511476705;275.86;275.66;271.26000000000005;277.16;348.16;295.56;271.06;273.06;295.96000000000004;290.26000000000005;358.16;319.06;276.36;275.96000000000004;321.16;353.36;273.06;243.40439225979637;268.43790593516167;273.20264511476705;293.06;7930000.0;3490000.0;3540000.0;1440000.0;3540000.0;3070000.0;7959999.999999999;0.04016666666666667;0.0;0.13233333333333333;0.014833333333333334;0.0;0.04016666666666667;0.0;12393.6240234375;4735.24609375;1343.74584960938;25832.75;498716.62016260304;445151.0471445043;265456.01802884846;265456.01802884846;252250.90756785672;430862.6128555636;434421.13070797606;437828.56808052456;472160.7387857882;528335.0204821837;470401.3345071779;437514.20447033056;440602.9150558282;464251.3028343667;457412.69247352745;499728.17739462986;426109.5184079615;435301.9155753477;434598.2514892846;201530.46850934727;336333.2981666971;468092.3037576143;199806.38542346034;199806.38542346034;273.0758866643329;388172.99626495934;276200.8774270938;50021.00064344756;19128.20121702162;0;6;7;1;0;0;0;1;22;28;251509502830.6781;95838560545.23582;212024301840.7201;31498.268838284832;3979.5744552899505;0.0;9430.80662031061;566875.5429882585;144679.27516621628;716434.4017462761;206042.70589731657;2.431093137788675;0.1498440552742029
1158;2019-04-12 12:18:41.788;831;719;240;246;222;35;28;24;-21;38;746;221;-23;-2;228;173;843;587;199;34;28;-1;838;349;354;144;354;305;826;288.0;1465.0;1971.0;125.0;0.0;1;100;62;1;0;0;1;0;0;0;1;0;0;1;0;26083.630859375;12904.2578125;4658.123046875;1339.16821289062;781.0;156997;538.0;0.0;Calculated values ==>;1555064321.788;356.26;345.06000000000006;297.16;297.76000000000005;295.36;276.66;273.20264511476705;275.96000000000004;275.56;271.06;276.96000000000004;347.76;295.26000000000005;270.86;272.96000000000004;295.96000000000004;290.46000000000004;357.46000000000004;331.86;276.56;275.96000000000004;326.96000000000004;351.26;273.06;243.40439225979637;268.19934244402924;273.20264511476705;293.06;8380000.0;3490000.0;3540000.0;1440000.0;3540000.0;3050000.0;8259999.999999999;0.048;0.24416666666666667;0.3285;0.020833333333333332;0.0;0.048;0.0;12904.2578125;4658.123046875;1339.16821289062;26083.630859375;492720.0283976784;476133.8970914291;258615.0722259782;260608.86121462987;252880.54406208848;430862.6128555636;434598.2514892846;437968.82056851813;471963.08021786925;528070.4398255501;470313.0473591377;437656.05685647397;440880.4687282554;464251.3028343667;457685.4389576908;494536.521736279;451691.59070741886;435650.93343008397;434598.2514892846;225777.27872811773;327523.71359711495;468092.3037576143;199925.57420941774;199925.57420941774;273.12281488273413;388605.6327721208;276411.69310905994;50043.35826063506;19206.479293193494;0;6;7;1;0;0;0;1;22;28;251721902830.6781;95924960545.23582;212207901840.7201;78197.20642896448;5586.806865587428;10461.30399288002;11264.28850943361;567789.671948819;144758.99501055692;716521.5792795501;206215.16502339777;5.582061311137748;0.34079515503573526
1159;2019-04-12 12:19:41.758;834;497;211;218;212;37;28;25;-23;37;741;218;-25;-2;229;177;839;408;196;36;28;-1;845;353;358;144;358;304;838;-1.0;1369.0;1682.0;264.0;0.0;1;100;59;1;0;0;1;0;0;0;1;0;0;1;0;22235.44921875;12805.2216796875;4745.96337890625;1326.75061035156;768.0;156998;612.0;0.0;Calculated values ==>;1555064381.758;356.56000000000006;322.86;294.26000000000005;294.96000000000004;294.36;276.86;273.6339639331285;275.96000000000004;275.66;270.86;276.86;347.26;294.96000000000004;270.66;272.96000000000004;296.06;290.86;357.06000000000006;313.96000000000004;276.76000000000005;275.96000000000004;334.36;349.96000000000004;273.06;243.40439225979637;268.0796299477929;273.6339639331285;292.76000000000005;8450000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3040000.0;8380000.0;0.0;0.22816666666666666;0.2803333333333333;0.044000000000000004;0.0;0.0;0.0;12805.2216796875;4745.96337890625;1326.75061035156;22235.44921875;492507.6467490261;427687.99771555635;249208.92336643906;251305.3481571355;249506.00864845735;430607.02586249536;433611.6846174708;437883.18805776763;471864.221826097;527624.5101705522;470089.20646635507;437570.5891863215;441093.7378204844;463791.1003516643;457584.16119662166;493269.634299403;391224.18456519104;435041.38555822254;433611.6846174708;256730.23209357203;322071.7610967587;468092.3037576143;200672.1481807957;199925.57420941774;273.4335635844946;389008.0904418635;276625.8316479144;50065.563142755964;19284.80749610753;0;6;7;1;0;0;0;1;22;28;251935396029.93118;96011317344.9337;212390510490.08124;66498.1615121778;11766.48684538002;23283.37011435603;0.0;568994.863780079;144903.5334855855;716802.6442933183;206308.98715944603;5.379190831705341;0.3619840406312022
1160;2019-04-12 12:20:44.779;843;399;197;199;189;44;30;28;-26;37;735;216;-29;-2;229;180;843;389;201;34;29;-1;854;360;365;144;365;299;856;-1.0;458.0;1306.0;281.0;0.0;27;100;46;1;0;0;1;0;0;0;1;0;0;0;0;20464.966796875;11666.1953125;6103.6826171875;1305.26391601562;763.0;156999;646.0;0.0;Calculated values ==>;1555064444.779;357.46000000000004;313.06;292.86;293.06;292.06;277.56;274.38016830617;276.16;275.96000000000004;270.56;276.86;346.66;294.76000000000005;270.26000000000005;272.96000000000004;296.06;291.16;357.46000000000004;312.06;276.56;276.06;337.76;349.46000000000004;273.06;243.40439225979637;267.47669482898436;274.38016830617;293.26000000000005;8540000.0;3600000.0;3650000.0;1440000.0;3650000.0;2990000.0;8560000.0;0.0;0.07633333333333334;0.21766666666666667;0.04683333333333333;0.0;0.0;0.0;11666.1953125;6103.6826171875;1305.26391601562;20464.966796875;493025.378638995;373870.7697707066;244716.7664559608;245284.13490126585;242471.50075398976;430148.3826014536;432205.70286623563;438544.20172432164;471864.221826097;527385.2644941821;470530.8952863186;438082.61597026663;442147.02957710525;462745.3384353217;456857.4943786723;493025.378638995;361917.5052130012;432949.0678229144;432018.3835250704;270959.89632461156;319975.17213553557;468092.3037576143;202351.5905270363;199925.57420941774;274.1209439805971;389381.84362575127;276840.02792206145;50088.6009466244;19379.773543595482;0;6;7;1;0;0;0;1;22;28;252163216945.4621;96102067585.14519;212580518805.52405;51411.25837060912;12445.523402965402;10007.901004850859;0.0;570026.9151089331;145115.45919411562;717094.0400158311;206308.98715944603;3.8723005771547743;0.30940968513545847
1161;2019-04-12 12:21:41.789;857;546;190;190;171;54;34;31;-18;37;727;215;-28;-1;229;180;845;403;203;35;34;-1;833;368;373;145;373;297;835;-2.0;-1.0;1549.0;252.0;0.0;86;100;32;1;0;0;1;0;0;0;1;0;0;0;0;21483.7421875;10429.1484375;8429.9404296875;1296.83740234375;760.0;157000;653.0;0.0;Calculated values ==>;1555064501.789;358.86;327.76000000000005;292.16;292.16;290.26000000000005;278.56;275.2199585193972;276.56;276.26000000000005;271.36;276.86;345.86;294.66;270.36;273.06;296.06;291.16;357.66;313.46000000000004;276.66;276.56;338.46000000000004;349.16;273.06;243.61107973660833;267.23344911666527;275.2199585193972;293.46000000000004;8330000.0;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;2970000.0;8350000.0;0.0;0.0;0.25816666666666666;0.042;0.0;0.0;0.0;10429.1484375;8429.9404296875;1296.83740234375;21483.7421875;497094.823913064;441097.8194988137;243202.39179571456;243202.39179571456;237934.59954095635;429606.4342157736;430874.7504392722;440196.8050086357;471731.79225593165;526706.1249214024;470683.22813904466;438684.37198384217;442708.2401660032;461531.51655872667;455534.08488986484;495305.812424886;389314.9435800974;431068.1891409101;430874.7504392722;273890.2417152289;318717.3015803363;467953.6888228445;204572.0776272497;199925.57420941774;275.017133337653;389713.9958339178;277014.98008136376;50109.20452942091;19494.85157828489;0;6;7;1;0;0;0;1;22;28;252373583845.4269;96184447035.13141;212750408605.49564;60830.45045229448;11062.02767021498;0.0;0.0;570915.6511948947;145301.593289457;717173.2831319688;206308.98715944603;3.56681589132353;0.31685956883708083
1162;2019-04-12 12:22:41.840;866;700;198;196;167;56;36;36;-4;38;708;216;-9;9;229;172;845;392;210;37;37;-3;843;367;372;136;372;299;844;143.0;278.0;1279.0;234.0;0.0;99;1;33;1;0;0;1;0;0;0;1;1;0;0;0;23225.427734375;10603.7587890625;9174.6611328125;2299.72705078125;755.0;157001;640.0;0.0;Calculated values ==>;1555064561.84;359.76;343.16;292.96000000000004;292.76000000000005;289.86;278.76000000000005;275.1157276137837;276.76000000000005;276.76000000000005;272.76000000000005;276.96000000000004;343.96000000000004;294.76000000000005;272.26000000000005;274.06;296.06;290.36;357.66;312.36;276.86;276.86;337.16;348.66;272.86;241.71165711629368;267.47669482898436;275.1157276137837;294.16;8430000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;2990000.0;8440000.0;0.02383333333333333;0.04633333333333333;0.21316666666666664;0.039;0.0;0.02383333333333333;0.0;10603.7587890625;9174.6611328125;2299.72705078125;23225.427734375;497515.61926363606;470768.58991851343;245274.3083853126;244703.43886157396;236688.2543813548;429675.2189834977;431523.42560423893;441852.4739986153;473013.45329280203;524563.2050637951;470530.8952863186;441111.7799768891;443750.3205605084;461684.3631077792;454565.1073298317;494368.12332673045;374779.76395981765;431714.3608008603;431714.3608008603;268448.3696465944;316620.98725437425;468995.5380171435;204273.74058725254;204273.74058725254;274.8975622338028;390086.8889391409;277190.4032909936;50139.20137546847;19641.681290272983;0;6;7;1;0;0;0;1;23;28;252597273819.9793;96268818689.96259;212929360585.13754;50643.86667218882;10324.150099765748;5540.927317333626;5420.6681150909835;571845.3934454846;145479.96292260912;717219.4967744226;206354.19779004712;3.257955130630478;0.25241349758970805
1163;2019-04-12 12:23:41.770;871;495;239;236;186;55;38;38;4;40;697;218;1;21;229;167;857;358;225;39;39;-4;804;367;372;131;372;302;785;-2.0;1842.0;1533.0;228.0;0.0;99;1;32;1;0;0;1;0;0;0;1;1;0;0;0;23135.740234375;10069.5146484375;8666.2978515625;2330.54296875;749.0;157002;631.0;-1.0;Calculated values ==>;1555064621.77;360.26;322.66;297.06;296.76000000000005;291.76000000000005;278.66;275.1157276137837;276.96000000000004;276.96000000000004;273.56;277.16;342.86;294.96000000000004;273.26000000000005;275.26000000000005;296.06;289.86;358.86;308.96000000000004;277.06;277.06;336.26000000000005;348.06000000000006;272.76000000000005;240.61611355647437;267.8393353686513;275.1157276137837;295.66;8040000.000000001;3670000.0000000005;3720000.0000000005;1310000.0;3720000.0000000005;3020000.0;7850000.0;0.0;0.30700000000000005;0.2555;0.038;0.0;0.0;-0.002499734924149622;10069.5146484375;8666.2978515625;2330.54296875;23135.740234375;501759.6130881725;438083.985051818;259889.55788795417;258857.76411398398;243204.2027844993;429675.2189834977;431904.6589097521;442405.8132597088;473856.7996405058;523170.564566594;470361.88256180414;441962.8318392794;444876.6353584544;461684.3631077792;453849.54240808694;499741.5487111649;382651.5930355843;432094.3283962027;432094.3283962027;264681.4149301396;314105.63291466556;469579.1550949515;204287.65475668508;204273.74058725254;274.90291896663217;390472.78127239953;277362.4795796727;50177.74194249341;19790.182494873625;0;6;7;1;0;0;0;1;23;28;252820213420.22766;96348825240.05171;213109450235.33813;60839.189497522566;10081.077012854124;35946.61639240325;0.0;572773.3350515531;145649.80809791767;717564.8229546023;206399.3173234498;5.072870011203747;0.31404480832412063
1164;2019-04-12 12:24:41.761;865;388;256;253;204;43;31;36;1;41;713;221;0;28;229;165;858;361;234;32;32;-6;802;348;353;127;353;309;804;0.0;215.0;143.0;72.0;2.0;39;0;52;1;0;0;1;0;0;0;1;1;0;0;0;26992.65625;11695.990234375;5981.712890625;2376.85131835938;744.0;157003;610.0;0.0;Calculated values ==>;1555064681.761;359.66;311.96000000000004;298.76000000000005;298.46000000000004;293.56;277.46000000000004;273.0942459734351;276.26000000000005;276.76000000000005;273.26000000000005;277.26000000000005;344.46000000000004;295.26000000000005;273.16;275.96000000000004;296.06;289.66;358.96000000000004;309.26000000000005;276.36;276.36;334.16;347.56000000000006;272.56;239.71726792356844;268.67533136820026;273.0942459734351;296.56;8020000.0;3479999.9999999995;3529999.9999999995;1270000.0;3529999.9999999995;3090000.0;8040000.000000001;0.0;0.035833333333333335;0.02383333333333333;0.012;0.0003333333333333333;0.0003333333333333333;0.0;11695.990234375;5981.712890625;2376.85131835938;26992.65625;501076.15603883576;394597.16641129786;265060.93786350335;263978.0708601669;248030.79719568475;430925.7729439634;435367.2694147528;440476.3296797733;474467.8779583086;524293.1478267804;469766.38902807946;440323.94343122264;444493.19508952065;464529.0916511057;456755.2348300254;500067.13403283845;369851.07120732625;435541.5740161881;435541.5740161881;255893.36323571714;312009.6876057385;469926.52440562926;198343.11976364066;265060.93786350335;272.4928437732697;390890.4552488355;277543.8315799581;50216.96434393531;19912.23094091704;0;6;7;1;0;0;0;1;23;28;253037680794.99948;96426213629.97052;213292722740.14584;5770.841503001161;3259.0008557038627;4666.075584580854;56.82687871756158;573328.3353801031;145760.95873827505;717903.2112881904;206399.79080973833;0.6857666601791473;0.05211364458153107
1165;2019-04-12 12:25:41.781;853;585;255;255;211;34;29;26;-19;41;737;222;-20;20;228;165;853;549;244;33;29;-5;841;349;354;133;354;306;844;221.0;113.0;1490.0;236.0;0.0;18;100;51;1;0;0;1;0;0;0;1;0;0;0;0;32602.626953125;12097.8212890625;5466.7490234375;1375.6706542968802;741.0;157004;588.0;0.0;Calculated values ==>;1555064741.781;358.46000000000004;331.66;298.66;298.66;294.26000000000005;276.56;273.20264511476705;276.06;275.76000000000005;271.26000000000005;277.26000000000005;346.86;295.36;271.16;275.16;295.96000000000004;289.66;358.46000000000004;328.06;276.46000000000004;276.06;331.96000000000004;347.26;272.66;241.05796691057077;268.3187672390254;273.20264511476705;297.56;8410000.0;3490000.0;3540000.0;1330000.0;3540000.0;3060000.0;8440000.0;0.036833333333333336;0.01883333333333333;0.24833333333333335;0.03933333333333333;0.0;0.036833333333333336;0.0;12097.8212890625;5466.7490234375;1375.6706542968802;32602.626953125;495758.92877955025;448455.9691820964;262927.2144808091;262927.2144808091;249051.37325828357;430862.6128555636;434774.884458551;438054.9754168444;473695.32993624324;527050.2660827636;470296.98229597893;437898.67151236854;443931.0220281237;464251.3028343667;456590.98366521427;495758.92877955025;440212.68784977007;435476.654632479;434774.884458551;246688.97952812296;310752.19949742197;469209.1468372239;199584.75042034796;199584.75042034796;272.98853057064053;391387.248151157;277742.17943651124;50248.24578403632;20007.66659145366;0;6;7;1;0;0;0;1;23;28;253249851494.93207;96504239629.94572;213477284240.0872;59220.10587412996;10605.226259063786;1046.1208708441932;8662.83660374048;573870.1071384831;145876.5324759367;717950.8287925163;206472.4788933565;4.19922268925753;0.3798136733108351
1166;2019-04-12 12:26:41.762;854;713;228;233;214;37;29;27;-22;40;755;223;-23;9;229;168;847;560;249;35;29;-4;821;355;360;135;360;305;811;-2.0;1460.0;1904.0;367.0;0.0;38;100;49;1;0;0;1;0;0;0;1;0;0;0;0;31756.4609375;11681.4921875;6123.849609375;1365.86730957031;799.0;157005;572.0;0.0;Calculated values ==>;1555064801.762;358.56000000000006;344.46000000000004;295.96000000000004;296.46000000000004;294.56;276.86;273.8482719121499;276.06;275.86;270.96000000000004;277.16;348.66;295.46000000000004;270.86;274.06;296.06;289.96000000000004;357.86;329.16;276.66;276.06;330.36;353.06000000000006;272.76000000000005;241.49495122638035;268.19934244402924;273.8482719121499;298.06;8209999.999999999;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;8109999.999999999;0.0;0.24333333333333332;0.3173333333333333;0.06116666666666667;0.0;0.0;0.0;11681.4921875;6123.849609375;1365.86730957031;31756.4609375;497753.6951872503;476840.7975506461;255250.68860061414;256867.4357727148;250864.6179603888;430477.46260093397;433292.63855411526;437812.597326149;473338.7274854557;529012.0071169034;470553.05502092576;437656.05685647397;442521.2416164823;463493.82801193424;456014.5423870013;496720.5199386532;448337.6177523828;434376.6058122323;433292.63855411526;239996.17471937067;335074.5858427641;469034.0285436012;201014.09667985304;199584.75042034796;273.5764051907825;391923.4040487507;277940.27763179416;50271.08469919159;20104.224327389653;0;6;7;1;0;0;0;1;23;28;253463983665.59256;96584614170.19363;213660526195.6524;75144.05753842457;16393.8858323326;11773.172865325796;0.0;574989.4539316092;146101.4538297352;718057.6224119553;206544.64633834703;5.388868050129924;0.5090108695844449
1167;2019-04-12 12:27:41.792;856;441;201;202;191;43;31;30;-14;39;763;223;-23;4;229;173;845;406;253;34;31;-3;839;358;363;137;363;304;828;-2.0;1586.0;1211.0;221.0;0.0;54;100;48;1;0;0;1;0;0;0;1;0;0;0;0;25212.931640625;11777.71484375;6910.3544921875;1349.306640625;826.0;157006;563.0;0.0;Calculated values ==>;1555064861.792;358.76;317.26000000000005;293.26000000000005;293.36;292.26000000000005;277.46000000000004;274.1680685717883;276.26000000000005;276.16;271.76000000000005;277.06;349.46000000000004;295.46000000000004;270.86;273.56;296.06;290.46000000000004;357.66;313.76000000000005;276.56;276.26000000000005;329.46000000000004;355.76;272.86;241.92719264551067;268.0796299477929;274.1680685717883;298.46000000000004;8390000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;8280000.0;0.0;0.2643333333333333;0.20183333333333334;0.036833333333333336;0.0;0.0;0.0;11777.71484375;6910.3544921875;1349.306640625;25212.931640625;496392.957254766;411442.2574384209;246523.60418984445;246815.55501018526;243642.4113771323;430280.9020939914;432902.2481429067;439274.65340817464;472980.6827117325;529924.4241206498;470688.72057778685;437883.18805776763;441988.93246200663;463045.65304645407;456213.26347489114;494743.8077125319;394561.7034576962;433452.5470882844;432902.2481429067;236231.924509345;346405.4846687502;468858.5732955241;201860.2593699967;199584.75042034796;273.92050229607634;392398.38635914447;278135.868770324;50293.722461990554;20212.897004034636;0;6;7;1;0;0;0;1;23;28;253680992115.48914;96666254970.15472;213843317545.56528;47918.138530038916;9834.437896256926;26481.46955802823;0.0;576015.484990841;146320.1324787181;718376.570493008;206544.64633834703;4.203846156445421;0.2946798723095102
1168;2019-04-12 12:28:41.782;859;417;195;195;172;46;33;31;-4;39;765;223;-8;3;229;171;847;393;260;35;33;-2;843;359;364;138;364;303;846;-1.0;123.0;1306.0;236.0;0.0;60;100;46;1;0;0;1;0;0;0;1;0;0;0;0;22763.63671875;11682.390625;7271.38818359375;1345.9248046875;831.0;157007;555.0;0.0;Calculated values ==>;1555064921.782;359.06000000000006;314.86;292.66;292.66;290.36;277.76000000000005;274.27422755570615;276.46000000000004;276.26000000000005;272.76000000000005;277.06;349.66;295.46000000000004;272.36;273.46000000000004;296.06;290.26000000000005;357.86;312.46000000000004;276.66;276.46000000000004;328.66;356.26;272.96000000000004;242.14157278889297;267.9596281332873;274.27422755570615;299.16;8430000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;8460000.0;0.0;0.0205;0.21766666666666667;0.03933333333333333;0.0;0.0;0.0;11682.390625;7271.38818359375;1345.9248046875;22763.63671875;496472.0012490965;393266.85459122225;244373.94358049406;244373.94358049406;238001.0338724254;430214.79039162316;433017.6092021058;441006.86972331285;472850.0741107318;530209.2358670825;470824.1544282762;440405.2139601131;442049.80010727816;462895.65004918195;455768.1312034748;494670.07137080876;374441.345046411;433384.8821390699;433017.6092021058;232886.18681767926;348504.4273212152;468820.06781444605;202141.2967976365;199584.75042034796;274.03454408285114;392798.1244614134;278331.33706578147;50316.17898066139;20331.058496153437;0;6;7;1;0;0;0;1;23;28;253899055765.5238;96748741220.16783;214025387195.5942;51993.073040155556;10489.364993327843;2464.6888896501546;0.0;576847.9396551533;146489.46927532088;718617.7482771125;206544.64633834703;3.1994125707648933;0.34060007261075015
1169;2019-04-12 12:29:41.773;864;639;192;192;167;45;34;32;-24;40;763;224;-25;5;230;167;845;431;264;36;35;-1;831;359;364;139;364;302;834;-1.0;0.0;1229.0;189.0;0.0;69;100;42;1;0;0;1;0;0;0;1;0;0;0;0;21650.306640625;11183.4990234375;7564.4677734375;1329.79931640625;834.0;157008;543.0;0.0;Calculated values ==>;1555064981.773;359.56000000000006;337.06;292.36;292.36;289.86;277.66;274.27422755570615;276.56;276.36;270.76000000000005;277.16;349.46000000000004;295.56;270.66;273.66;296.16;289.86;357.66;316.26000000000005;276.76000000000005;276.66;327.46000000000004;356.56000000000006;273.06;242.35481222062532;267.8393353686513;274.27422755570615;299.56;8309999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;8340000.000000001;0.0;0.0;0.2048333333333333;0.0315;0.0;0.0;0.0;11183.4990234375;7564.4677734375;1329.79931640625;21650.306640625;498313.18310634774;460890.2634023314;243791.650569298;243791.650569298;236868.51066757692;430214.79039162316;433201.5241952028;438179.53515710204;472817.310826017;530076.5401052948;471078.6509433241;438024.4983934438;442552.9904358224;463029.0030910028;455207.12558952876;495492.742033352;405256.44758412556;433567.68989926;433384.8821390699;227868.02628245065;349763.88963852916;468781.62705904327;202220.1797264799;199584.75042034796;274.065251629435;393168.1851382574;278521.85756362317;50338.47333699196;20454.672084179056;0;6;7;1;0;0;0;1;23;28;254117423005.29468;96831828755.08066;214206859970.4038;48332.341304039095;8396.685590975745;0.0;0.0;577683.8593670432;146646.82942246174;718638.2842703103;206544.64633834703;2.8254650729041577;0.3133609900664255
1170;2019-04-12 12:30:41.753;866;718;192;192;164;44;35;33;-26;40;759;225;-27;5;230;164;844;399;268;37;35;-1;844;359;364;140;364;302;832;218.0;1600.0;1513.0;209.0;0.0;70;100;39;1;0;0;1;0;0;0;1;0;0;1;0;21388.779296875;11131.744140625;7864.07080078125;1328.28991699219;836.0;157009;531.0;0.0;Calculated values ==>;1555065041.753;359.76;344.96000000000004;292.36;292.36;289.56;277.56;274.27422755570615;276.66;276.46000000000004;270.56;277.16;349.06000000000006;295.66;270.46000000000004;273.66;296.16;289.56;357.56000000000006;313.06;276.86;276.66;326.26000000000005;356.76;273.06;242.56692532238324;267.8393353686513;274.27422755570615;299.96000000000004;8440000.0;3590000.0;3640000.0;1400000.0;3640000.0;3020000.0;8320000.0;0.036333333333333336;0.26666666666666666;0.2521666666666667;0.034833333333333334;0.0;0.036333333333333336;0.0;11131.744140625;7864.07080078125;1328.28991699219;21388.779296875;497424.3030892409;475279.74923959584;243836.72881475766;243836.72881475766;236095.64971398667;430214.79039162316;433384.8821390699;437869.15320432716;472686.4266018815;529659.2116147263;471197.8776569007;437713.4967235476;442552.9904358224;463029.0030910028;454784.6447233047;494122.7885958379;388010.10744185443;433749.95420475816;433384.8821390699;222850.3779558165;350603.57178935205;468644.2581567397;202322.61043520988;202322.61043520988;274.1051025035047;393526.7246348341;278707.75593659625;50360.61669702946;20583.200381953488;0;6;7;1;0;0;0;1;23;28;254335750205.3641;96915500855.10727;214387999570.46143;59396.98653494575;9276.870728966622;28296.71497439559;8395.262538573581;578581.304517854;146794.05996529607;718874.0116265191;206614.58353935034;5.184279234484548;0.34917296862026853
1171;2019-04-12 12:31:41.774;868;443;207;205;171;46;37;34;-26;41;753;226;-28;4;231;161;855;371;266;38;36;0;841;363;368;142;368;301;829;-1.0;1629.0;1256.0;233.0;0.0;98;100;36;1;0;0;1;0;0;0;1;0;0;0;0;22594.654296875;10822.2392578125;9119.2841796875;1321.86499023438;837.0;157010;520.0;0.0;Calculated values ==>;1555065101.774;359.96000000000004;317.46000000000004;293.86;293.66;290.26000000000005;277.76000000000005;274.69669130483857;276.86;276.56;270.56;277.26000000000005;348.46000000000004;295.76000000000005;270.36;273.56;296.26000000000005;289.26000000000005;358.66;310.26000000000005;276.96000000000004;276.76000000000005;325.16;356.86;273.16;242.98782864720522;267.7187500070086;274.69669130483857;299.76000000000005;8410000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3010000.0;8290000.000000001;0.0;0.27149999999999996;0.20933333333333334;0.03883333333333334;0.0;0.0;0.0;10822.2392578125;9119.2841796875;1321.86499023438;22594.654296875;497994.8015395556;411929.93859203125;248260.30382078062;247670.18768241486;238047.94290852462;429947.3805835815;432743.97865350964;438095.2167564963;472522.5091947854;529109.564726059;471451.41292914946;437785.01000687695;442613.016394442;462561.3558710226;453676.4608853369;496058.49423422746;359535.6789162986;432929.84295338165;432557.5304485172;218251.29456621417;351023.42510137823;468468.1067229894;203167.50815784503;202322.61043520988;274.45148377573554;393893.3815325707;278890.7698304223;50382.70905084113;20724.777874693467;0;6;7;1;0;0;0;1;23;28;254555427065.02902;97000130464.97818;214568962885.1854;49178.20033331766;10302.506577613107;37065.94435881768;0.0;579486.414418004;146957.27854911907;719418.8910945546;206684.56854658076;4.540511104233049;0.2858443680346849
1172;2019-04-12 12:32:41.784;870;447;240;237;188;48;38;35;-26;41;745;226;-28;5;231;162;859;375;268;39;38;0;790;362;367;144;367;302;793;-1.0;0.0;783.0;100.0;0.0;99;100;33;1;0;0;1;0;0;0;1;0;0;0;0;22157.30078125;9997.001953125;8507.9609375;1315.68359375;837.0;157011;512.0;0.0;Calculated values ==>;1555065161.784;360.16;317.86;297.16;296.86;291.96000000000004;277.96000000000004;274.5913991737795;276.96000000000004;276.66;270.56;277.26000000000005;347.66;295.76000000000005;270.36;273.66;296.26000000000005;289.36;359.06000000000006;310.66;277.06;276.96000000000004;324.36;356.86;273.16;243.40439225979637;267.8393353686513;274.5913991737795;299.96000000000004;7900000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3020000.0;7930000.0;0.0;0.0;0.1305;0.016666666666666666;0.0;0.0;0.0;9997.001953125;8507.9609375;1315.68359375;22157.30078125;502858.11798466404;423186.2093507701;259901.0197417358;258876.82900736638;243593.4775328412;430014.67791919125;433182.4302400453;437869.15320432716;472259.5391352755;528197.3986632949;471317.03812620445;437557.52604302316;442552.9904358224;462712.0400004629;453990.82321361953;501291.0581779838;391589.52347281884;433366.6693374496;433182.4302400453;214906.75144652807;351023.42510137823;468191.96898575197;203080.73593628948;202322.61043520988;274.413214507063;394266.37664698897;279064.29242276534;50404.69228563276;20871.6960662649;0;6;7;1;0;0;0;1;23;28;254775963814.994;97085944764.96454;214749893035.15665;30639.888453478918;4418.520550824374;0.0;0.0;580151.6760162449;147079.9742210409;719727.8254446406;206684.56854658076;1.768782316557662;0.19505234721433873
