;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1173;2019-04-12 12:33:41.775;860;650;254;250;203;39;32;33;-22;42;738;227;-24;4;231;162;853;377;270;31;33;0;798;348;354;145;353;306;802;127.0;-1.0;0.0;52.0;0.0;35;100;41;1;0;0;1;0;0;0;1;0;0;0;0;23511.451171875;10744.2890625;5811.30712890625;1334.46936035156;836.0;157012;504.0;0.0;Calculated values ==>;1555065221.775;359.16;338.16;298.56;298.16;293.46000000000004;277.06;273.0942459734351;276.36;276.46000000000004;270.96000000000004;277.36;346.96000000000004;295.86;270.76000000000005;273.56;296.26000000000005;289.36;358.46000000000004;310.86;276.26000000000005;276.46000000000004;323.56;356.76;273.16;243.61107973660833;268.3187672390254;273.0942459734351;300.16;7980000.0;3479999.9999999995;3540000.0;1450000.0;3529999.9999999995;3060000.0;8020000.0;0.021166666666666667;0.0;0.0;0.008666666666666666;0.0;0.021166666666666667;0.0;10744.2890625;5811.30712890625;1334.46936035156;23511.451171875;500716.00836694636;467121.59043891943;264432.17300028773;263000.91801882535;247785.14789626334;430925.7729439634;435301.9155753477;437585.1090581189;472226.6633779048;527155.0783913296;470897.161232346;437270.2536001789;441568.68745396176;464789.8001349473;456343.4055765255;499706.98478001135;388037.76470562996;435126.7110676904;435476.654632479;211562.405474017;350603.57178935205;468053.524328251;198651.63658868422;198651.63658868422;272.61529266595016;394646.89249510475;279237.11058845394;50426.773580957;20991.00540141552;0;6;7;1;0;0;0;1;23;28;254992231370.6266;97172631760.21811;214932265675.6901;0.0;2334.816360409579;0.0;5012.796215260323;580406.9701209101;147136.24358712797;719727.8254446406;206726.3355825015;0.4107090918371707;0.026413872276682685
1174;2019-04-12 12:34:41.795;847;692;254;255;210;34;31;27;-24;41;733;229;-25;4;231;162;847;388;274;32;31;0;815;349;355;145;354;303;808;-1.0;1320.0;211.0;0.0;0.0;21;100;39;1;0;0;1;0;0;0;1;0;0;0;0;27905.19140625;10740.21875;5423.53271484375;1326.88122558594;835.0;157013;498.0;0.0;Calculated values ==>;1555065281.795;357.86;342.36;298.56;298.66;294.16;276.56;273.20264511476705;276.26000000000005;275.86;270.76000000000005;277.26000000000005;346.46000000000004;296.06;270.66;273.56;296.26000000000005;289.36;357.86;311.96000000000004;276.36;276.26000000000005;322.96000000000004;356.66;273.16;243.61107973660833;267.9596281332873;273.20264511476705;300.56;8150000.0;3490000.0;3550000.0;1450000.0;3540000.0;3030000.0;8080000.0;0.0;0.22;0.035166666666666666;0.0;0.0;0.0;0.0;10740.21875;5423.53271484375;1326.88122558594;27905.19140625;497275.52789915656;473670.3623549316;264149.7454564733;264508.2099684341;249730.53452309553;430862.6128555636;434884.8868685005;437953.82195464283;472127.72840069426;526864.984858283;471540.11976617476;437798.07955487026;442197.7884769968;464643.3069250969;456178.13397284126;497275.52789915656;392646.4058543149;435061.0054611773;434884.8868685005;209054.2704885073;350183.7266411821;468053.524328251;200128.53018992607;198651.63658868422;273.20264511476705;395075.5073404601;279416.2078326896;50448.95889513995;21084.660274638798;0;6;7;1;0;0;0;1;23;28;255205002270.55896;97259660760.19046;215115026575.63202;8363.52276039254;0.0;23018.40684986516;0.0;580476.6893758989;147155.7068757262;719919.7094416808;206768.12280871597;1.7942135179265915;0.019304795038125093
1175;2019-04-12 12:35:41.786;843;426;235;240;216;35;31;26;-25;39;728;231;-26;5;231;164;844;363;269;34;32;0;843;350;355;143;355;303;839;275.0;1188.0;674.0;108.0;0.0;5;100;36;1;0;0;1;0;0;0;1;0;0;0;0;25857.61328125;10853.701171875;4909.63818359375;1325.30432128906;834.0;157014;493.0;0.0;Calculated values ==>;1555065341.786;357.46000000000004;315.76000000000005;296.66;297.16;294.76000000000005;276.66;273.3108153835814;276.26000000000005;275.76000000000005;270.66;277.06;345.96000000000004;296.26000000000005;270.56;273.66;296.26000000000005;289.56;357.56000000000006;309.46000000000004;276.56;276.36;322.46000000000004;356.56000000000006;273.16;243.1966462407574;267.9596281332873;273.3108153835814;300.06;8430000.0;3500000.0;3550000.0;1430000.0;3550000.0;3030000.0;8390000.0;0.04583333333333333;0.198;0.11233333333333334;0.018000000000000002;0.0;0.04583333333333333;0.0;10853.701171875;4909.63818359375;1325.30432128906;25857.61328125;494065.70027985866;401072.4687499794;256543.1752271675;258146.69864717696;250674.5911398644;430799.1582183253;434884.8868685005;437798.07955487026;472193.81962526246;526341.5381990648;471778.24597371457;437642.0229114993;442345.5325163701;464496.52518415696;456288.5185754411;494216.97142590536;331676.29408625624;435411.8238451251;435061.0054611773;206964.23671620517;349763.88963852916;468330.1626717748;199998.0385620925;199998.0385620925;273.1556493639331;395523.46350888006;279596.13017278316;50471.05712610879;21170.75711557182;0;6;7;1;0;0;0;1;23;28;255417970320.3355;97346047800.09982;215296799305.4413;26712.87127152204;4829.9782339742815;32183.054113250528;10773.719316208055;580768.9488136991;147195.95065682763;720379.6526140646;206857.89033577437;4.359598359247289;0.17312362952923038
1176;2019-04-12 12:36:41.796;848;382;218;220;204;38;31;28;-23;38;725;232;-28;5;232;168;846;366;271;36;31;0;837;355;360;142;360;301;833;-1.0;1139.0;1390.0;235.0;0.0;19;100;28;1;0;0;1;0;0;0;1;0;0;0;0;22164.076171875;10118.865234375;5435.23583984375;1318.88818359375;832.0;157015;488.0;0.0;Calculated values ==>;1555065401.796;357.96000000000004;311.36;294.96000000000004;295.16;293.56;276.96000000000004;273.8482719121499;276.26000000000005;275.96000000000004;270.86;276.96000000000004;345.66;296.36;270.36;273.66;296.36;289.96000000000004;357.76;309.76000000000005;276.76000000000005;276.26000000000005;321.96000000000004;356.36;273.16;242.98782864720522;267.7187500070086;273.8482719121499;300.26000000000005;8370000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;8330000.0;0.0;0.18983333333333335;0.23166666666666666;0.03916666666666667;0.0;0.0;0.0;10118.865234375;5435.23583984375;1318.88818359375;22164.076171875;495381.6950765302;371782.67604339204;251447.72180809962;252056.9544093143;247275.3299814132;430477.46260093397;433656.0705203272;438558.24221835117;472226.9707426428;526184.2197016921;472163.82099325565;437785.01000687695;442759.63332633115;463890.26140234835;456014.5423870013;495081.5774589583;344450.3532771317;434555.4581654633;433656.0705203272;204874.27233412856;348924.2399968048;468468.1067229894;201166.1585941896;199998.0385620925;273.6359349129905;395923.71095105004;279770.9306880386;50493.09573613557;21256.978766967353;0;6;7;1;0;0;0;1;23;28;255632506070.30142;97431562050.08623;215478029505.4125;54995.8327062641;10469.326301711326;28594.82739051676;0.0;581449.9681643834;147323.46611030548;720886.2193735732;206947.6862935609;5.574589360622078;0.4096205148118882
1177;2019-04-12 12:37:41.796;856;502;204;205;188;44;32;30;-10;38;723;233;-19;6;232;171;846;468;278;36;32;0;840;360;365;142;365;300;843;-1.0;-1.0;1180.0;152.0;0.0;47;100;24;1;0;0;1;0;0;0;1;0;0;0;0;20179.568359375;9860.416015625;6671.59619140625;1312.97961425781;830.0;157016;484.0;0.0;Calculated values ==>;1555065461.796;358.76;323.36;293.56;293.66;291.96000000000004;277.56;274.38016830617;276.36;276.16;272.16;276.96000000000004;345.46000000000004;296.46000000000004;271.26000000000005;273.76000000000005;296.36;290.26000000000005;357.76;319.96000000000004;276.76000000000005;276.36;321.56;356.16;273.16;242.98782864720522;267.5978703862781;274.38016830617;300.96000000000004;8400000.0;3600000.0;3650000.0;1420000.0;3650000.0;3000000.0;8430000.0;0.0;0.0;0.19666666666666668;0.025333333333333333;0.0;0.0;0.0;9860.416015625;6671.59619140625;1312.97961425781;20179.568359375;496300.5562944231;428043.4951270692;247027.30922698963;247318.02000955495;242466.27304476267;430148.3826014536;432578.5526393707;440749.2218407172;472226.9707426428;526053.4704759304;472415.11305979243;439391.7415149867;443111.3028367894;463145.86696068436;455601.41187188966;494800.5943327102;417255.9786036668;433317.3069910173;432578.5526393707;203202.34940748036;348084.6227182084;468468.1067229894;202590.52064023627;199998.0385620925;274.21381117255504;396276.57465547713;279937.42469845526;50515.02796778433;21357.869033894436;0;6;7;1;0;0;0;1;23;28;255850006070.30142;97516762050.08623;215658329505.4125;46837.877902761255;6735.565514096413;0.0;0.0;582298.5824194587;147466.84020877053;721124.5096018275;206947.6862935609;3.0021556722118863;0.34208567893599157
1178;2019-04-12 12:38:41.807;863;688;197;197;173;47;33;31;0;38;722;233;-4;10;232;170;843;471;290;36;34;1;828;360;366;142;366;302;818;130.0;1446.0;1342.0;91.0;0.0;57;100;24;1;0;0;1;0;0;0;1;0;0;0;0;19559.4375;9700.6171875;6983.69189453125;1322.24169921875;828.0;157017;481.0;0.0;Calculated values ==>;1555065521.807;359.46000000000004;341.96000000000004;292.86;292.86;290.46000000000004;277.86;274.38016830617;276.46000000000004;276.26000000000005;273.16;276.96000000000004;345.36;296.46000000000004;272.76000000000005;274.16;296.36;290.16;357.46000000000004;320.26000000000005;276.76000000000005;276.56;321.26000000000005;355.96000000000004;273.26000000000005;242.98782864720522;267.8393353686513;274.38016830617;302.16;8280000.0;3600000.0;3660000.0;1420000.0;3660000.0;3020000.0;8180000.0;0.021666666666666667;0.24100000000000002;0.22366666666666665;0.015166666666666667;0.0;0.021666666666666667;0.0;9700.6171875;6983.69189453125;1322.24169921875;19559.4375;498438.8333096636;471797.24159898824;245604.26023343956;245604.26023343956;238810.07837530228;430148.3826014536;432509.1113278755;441814.68150891823;472226.9707426428;525791.717245525;472149.331442264;441219.5769185515;443285.3374463631;462996.0789934827;455461.04788358515;495474.3277822279;424508.4544987904;433065.50215134333;432695.15374167816;201948.4348523538;347245.03765724396;468567.4118928903;202806.3955511534;202806.3955511534;274.29759313429946;396607.793749556;280100.4631931703;50536.99217139918;21471.683963367388;0;6;7;1;0;0;0;1;23;28;256069346275.00165;97601977669.96976;215838962615.16565;53458.18662588673;4030.708747849676;17102.77546130844;4980.923094128037;583134.5361861535;147556.57560930535;721267.0588597172;206989.20159569883;4.419091412666931;0.3376881373780174
1179;2019-04-12 12:39:41.777;865;442;201;200;171;47;36;34;-18;39;723;234;-17;16;232;166;853;378;303;37;36;2;841;361;366;140;366;303;833;-2.0;1437.0;1154.0;110.0;0.0;67;100;25;1;0;0;1;0;0;0;1;0;0;0;0;20171.314453125;9975.9892578125;7564.88916015625;1327.10302734375;826.0;157018;478.0;0.0;Calculated values ==>;1555065581.777;359.66;317.36;293.26000000000005;293.16;290.26000000000005;277.86;274.4858918419099;276.76000000000005;276.56;271.36;277.06;345.46000000000004;296.56;271.46000000000004;274.76000000000005;296.36;289.76000000000005;358.46000000000004;310.96000000000004;276.86;276.76000000000005;320.96000000000004;355.76;273.36;242.56692532238324;267.9596281332873;274.4858918419099;303.46000000000004;8410000.0;3610000.0;3660000.0;1400000.0;3660000.0;3030000.0;8330000.0;0.0;0.2395;0.19233333333333333;0.018333333333333333;0.0;0.0;0.0;9975.9892578125;7564.88916015625;1327.10302734375;20171.314453125;497549.6065909391;410312.47064332623;246400.71587615664;246110.6005564493;237972.22539167097;430081.6785162784;433065.50215134333;438881.8371443283;472588.21769833704;525817.8335889742;472134.9475680409;439035.45894700487;443955.1368504969;462996.0789934827;454728.989882783;495758.92877955025;366612.14541303425;433249.8226776551;433065.50215134333;200694.54348549087;346405.4846687502;468941.17327746755;202963.17684325602;202806.3955511534;274.3630132286166;396938.7178045235;280264.3529277659;50559.0590051947;21592.8615197932;0;6;7;1;0;0;0;1;23;28;256288836475.10635;97686535370.0101;216020371865.2522;45375.02233123956;4876.263267960544;30930.65461628058;0.0;583957.7344561516;147630.76326375577;721667.137304596;207030.68853432348;4.302629852100542;0.26879879007833835
1180;2019-04-12 12:40:41.798;867;387;218;215;177;47;37;35;-25;40;725;235;-26;15;233;163;861;377;305;38;37;2;846;363;368;140;368;302;848;-1.0;281.0;1236.0;139.0;0.0;80;100;25;1;0;0;1;0;0;0;1;0;0;0;0;21025.58984375;9966.767578125;8357.2919921875;1328.85266113281;822.0;157019;476.0;0.0;Calculated values ==>;1555065641.798;359.86;311.86;294.96000000000004;294.66;290.86;277.86;274.69669130483857;276.86;276.66;270.66;277.16;345.66;296.66;270.56;274.66;296.46000000000004;289.46000000000004;359.26;310.86;276.96000000000004;276.86;320.76000000000005;355.36;273.36;242.56692532238324;267.8393353686513;274.69669130483857;303.66;8460000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3020000.0;8480000.0;0.0;0.04683333333333333;0.206;0.023166666666666665;0.0;0.0;0.0;9966.767578125;8357.2919921875;1328.85266113281;21025.58984375;497390.5582551661;365898.58332784974;251026.2537612774;250130.77124748725;239323.3875052449;429947.3805835815;432743.97865350964;438024.4983934438;472686.4266018815;526105.8053046324;472386.5500615349;437869.15320432716;444011.9539437932;462829.68046980636;453962.3084892643;496494.7394326469;349976.7559180057;432929.84295338165;432743.97865350964;199858.6285646581;344726.4743306794;468941.17327746755;203423.33347860666;202806.3955511534;274.5504835309932;397282.14549880865;280430.6007348463;50581.199715856936;21725.59280274921;0;6;7;1;0;0;0;1;23;28;256509113545.64536;97770564770.21571;216201935390.69647;48327.83997245645;6151.163288673611;6861.925561269029;0.0;584738.8649439422;147722.69064861344;721982.185701872;207030.68853432348;3.1212131871352673;0.32882117788720333
1181;2019-04-12 12:41:41.768;870;571;250;248;201;49;38;35;-25;41;727;236;-26;14;233;164;860;389;304;40;38;3;783;365;370;141;370;305;784;-1.0;-1.0;1367.0;106.0;2.0;99;100;25;1;0;0;1;0;0;0;1;0;0;0;0;21472.857421875;9322.6220703125;8390.251953125;1343.79443359375;816.0;157020;476.0;-1.0;Calculated values ==>;1555065701.768;360.16;330.26000000000005;298.16;297.96000000000004;293.26000000000005;278.06;274.9066339382667;276.96000000000004;276.66;270.66;277.26000000000005;345.86;296.76000000000005;270.56;274.56;296.46000000000004;289.56;359.16;312.06;277.16;276.96000000000004;320.76000000000005;354.76;273.46000000000004;242.77792619122317;268.19934244402924;274.9066339382667;303.56;7830000.0;3650000.0;3700000.0;1410000.0;3700000.0;3050000.0;7840000.000000001;0.0;0.0;0.22783333333333333;0.017666666666666667;0.0003333333333333333;0.0003333333333333333;-0.002489180505061009;9322.6220703125;8390.251953125;1343.79443359375;21472.857421875;503475.84852370125;454827.7245078466;263846.0289988648;263118.5318881625;247674.5885692137;429811.8947417682;432420.26882306463;437342.01223029394;472653.6706096803;526080.030684926;472106.49772695394;437184.50195927493;443257.1847228264;462528.5018799156;453762.4230580847;502059.7424729742;403787.3276523159;432794.5550643631;432420.26882306463;199858.6285646581;342208.19576138764;468903.15145096794;204052.35268492793;263846.0289988648;274.8027366269967;397636.1221479202;280591.26527556434;50603.46063887222;21865.085887039015;0;6;7;1;0;0;0;1;23;28;256730402844.87115;97854822619.92093;216383944340.0597;53151.16076641922;4679.03077820004;0.0;56.19141327473327;585584.100451306;147812.89713971317;722039.3398233261;207031.15656196824;3.0375919635908826;0.3617950610286466
1182;2019-04-12 12:42:41.789;857;694;259;257;214;41;34;36;-18;42;729;238;-19;11;233;166;852;368;292;34;35;4;797;351;356;140;356;310;788;435.0;383.0;0.0;148.0;0.0;47;100;42;1;0;0;1;0;0;0;1;0;0;0;0;23491.515625;10834.80859375;6357.18310546875;1373.81884765625;802.0;157021;486.0;0.0;Calculated values ==>;1555065761.789;358.86;342.56000000000006;299.06;298.86;294.56;277.26000000000005;273.4187578820637;276.56;276.76000000000005;271.36;277.36;346.06000000000006;296.96000000000004;271.26000000000005;274.26000000000005;296.46000000000004;289.76000000000005;358.36;309.96000000000004;276.56;276.66;321.76000000000005;353.36;273.56;242.56692532238324;268.7936212382143;273.4187578820637;302.36;7970000.0;3510000.0;3560000.0;1400000.0;3560000.0;3100000.0;7880000.0;0.0725;0.06383333333333334;0.0;0.024666666666666667;0.0;0.0725;0.0;10834.80859375;6357.18310546875;1373.81884765625;23491.515625;500374.4114647185;476337.339786657;266999.37333855446;266241.18894518545;251560.5395684342;430735.4089219946;435171.47162705613;437301.7563972805;472882.7909566239;525897.6391313984;471677.7835861102;437142.86386454466;441775.5011475913;464611.2859323508;456399.2583876655;499653.3227730379;389289.25763115374;435171.47162705613;435347.08258078195;204038.30555042345;336333.2981666971;469139.01059756253;199706.39780351857;199706.39780351857;273.0450546172014;398010.9564036494;280759.3026573488;50626.11534264347;21988.024192847035;0;6;7;1;0;0;0;1;23;28;256948279075.40427;97939152125.12727;216568508915.5113;0.0;6646.004448919751;7044.906158223605;17083.949646351593;586027.1818163292;147907.30546485627;722098.0679224313;207174.04106322618;1.6576093015596876;0.07227380199045813
1183;2019-04-12 12:43:41.779;842;487;257;258;215;34;31;28;-18;41;735;238;-19;8;233;166;848;347;287;32;32;4;827;349;355;139;354;309;821;166.0;1356.0;1089.0;55.0;0.0;21;100;45;1;0;0;1;0;0;0;1;0;0;0;0;25217.357421875;11388.044921875;5502.88623046875;1368.99792480469;777.0;157022;527.0;0.0;Calculated values ==>;1555065821.779;357.36;321.86;298.86;298.96000000000004;294.66;276.56;273.20264511476705;276.26000000000005;275.96000000000004;271.36;277.26000000000005;346.66;296.96000000000004;271.26000000000005;273.96000000000004;296.46000000000004;289.76000000000005;357.96000000000004;307.86;276.36;276.36;325.86;350.86;273.56;242.35481222062532;268.67533136820026;273.20264511476705;301.86;8270000.0;3490000.0;3550000.0;1390000.0;3540000.0;3090000.0;8209999.999999999;0.027666666666666666;0.226;0.18150000000000002;0.009166666666666667;0.0;0.027666666666666666;0.0;11388.044921875;5502.88623046875;1368.99792480469;25217.357421875;495418.57525888714;428551.7503909184;264618.3720395722;264974.13241026923;250879.92805273575;430862.6128555636;434884.8868685005;437530.6787186241;472915.35137376806;526606.5390945929;471811.56846179103;437372.52749135875;441535.4042861069;464904.1018876158;456728.30163737986;496312.4060368727;317456.05633520486;435061.0054611773;435061.0054611773;221177.93781777218;325846.0620002231;469275.5542788157;199975.71428135937;199975.71428135937;273.1425462069789;398416.796027892;280944.4622382675;50648.968339616535;22086.841631677034;0;6;7;1;0;0;0;1;23;28;257161543525.43817;98022838175.14058;216754177965.5408;43116.22604536355;2468.5818666433493;40421.53503257693;6504.0263893082965;586386.4238164504;147983.2476916837;722493.5556734714;207370.57476914342;5.066304964440694;0.2206844028605555
1184;2019-04-12 12:44:41.780;840;393;239;242;220;36;31;28;-20;40;740;238;-21;6;233;169;845;365;275;35;31;4;844;354;359;136;359;307;836;-1.0;1423.0;1725.0;209.0;0.0;30;100;46;1;0;0;1;0;0;0;1;0;0;0;0;23950.55859375;11677.2509765625;5943.9130859375;1362.00537109375;757.0;157023;612.0;0.0;Calculated values ==>;1555065881.78;357.16;312.46000000000004;297.06;297.36;295.16;276.76000000000005;273.7412296467126;276.26000000000005;275.96000000000004;271.16;277.16;347.16;296.96000000000004;271.06;273.76000000000005;296.46000000000004;290.06;357.66;309.66;276.66;276.26000000000005;334.36;348.86;273.56;241.71165711629368;268.43790593516167;273.7412296467126;300.66;8440000.0;3540000.0;3590000.0;1360000.0;3590000.0;3070000.0;8359999.999999999;0.0;0.23716666666666666;0.2875;0.034833333333333334;0.0;0.0;0.0;11677.2509765625;5943.9130859375;1362.00537109375;23950.55859375;493516.4400297347;380951.2029311877;257929.02128203123;258904.528793709;251969.60823015514;430542.39183029096;433904.5296488982;437671.5478804793;473208.68934220774;527287.015778891;472078.47322309687;437514.20447033056;441657.1800723928;464169.8927984072;456318.79741749674;494274.07526139775;338815.67907945684;434621.1652425816;433904.5296488982;256730.23209357203;317459.4925940039;469683.74434536137;201066.02118639948;199975.71428135937;273.5923086206555;398826.5354897378;281136.6762407023;50671.72707969421;22182.233215698427;0;6;7;1;0;0;0;1;23;28;257375747095.1794;98105339550.04092;216938981045.31757;68024.08892454795;9356.850690037172;36869.54962781699;0.0;587312.6085429024;148081.79460529154;723137.6587797361;207424.77589232585;6.018514960953655;0.41508009602823065
1185;2019-04-12 12:45:41.780;848;459;217;219;202;42;31;30;-21;39;746;237;-25;4;233;173;835;394;278;35;31;4;836;361;366;135;366;303;839;-2.0;-1.0;1625.0;292.0;0.0;62;100;40;1;0;0;1;0;0;0;1;0;0;0;0;22079.529296875;11066.662109375;7353.16064453125;1349.75268554688;586.0;157024;539.0;1040.0;Calculated values ==>;1555065941.78;357.96000000000004;319.06;294.86;295.06;293.36;277.36;274.4858918419099;276.26000000000005;276.16;271.06;277.06;347.76;296.86;270.66;273.56;296.46000000000004;290.46000000000004;356.66;312.56;276.66;276.26000000000005;327.06;331.76000000000005;273.56;241.49495122638035;267.9596281332873;274.4858918419099;300.96000000000004;8359999.999999999;3610000.0;3660000.0;1350000.0;3660000.0;3030000.0;8390000.0;0.0;0.0;0.2708333333333333;0.048666666666666664;0.0;0.0;2.6237471799056267;11066.662109375;7353.16064453125;1349.75268554688;22079.529296875;495474.9910056309;415111.89071133966;250975.43192096488;251579.61450147463;246544.69960018375;430081.6785162784;432135.2526055904;438419.19255376846;473241.2657668606;528224.7719617437;472491.0708470676;437798.07955487026;442197.7884769968;463129.6232463674;455715.22267118655;493517.6010064939;379992.292382032;432880.6149027872;432135.2526055904;226195.42121513622;245852.32104278926;469819.3315087438;202759.32844219462;199975.71428135937;274.283956149566;399210.119555493;281326.20884975174;50694.32506349955;22293.042163452334;0;6;7;1;0;0;0;1;23;28;257593247095.1794;98186639550.04092;217121981045.31757;63824.546530217915;12996.920149238727;0.0;0.0;588411.3471716921;148268.07602895217;723444.9050266346;207424.77589232585;3.8858430174553966;0.4590774415226844
1186;2019-04-12 12:46:41.760;858;549;204;205;182;46;33;32;-11;39;750;235;-19;2;233;173;770;384;273;36;33;4;844;362;367;134;367;304;846;1.0;-2.0;1667.0;209.0;0.0;71;100;40;1;0;0;1;0;0;0;1;0;0;0;0;21977.498046875;11230.591796875;7599.5673828125;1354.86657714844;541.0;157025;519.0;1201.0;Calculated values ==>;1555066001.76;358.96000000000004;328.06;293.56;293.66;291.36;277.76000000000005;274.5913991737795;276.46000000000004;276.36;272.06;277.06;348.16;296.66;271.26000000000005;273.36;296.46000000000004;290.46000000000004;350.16;311.56;276.76000000000005;276.46000000000004;325.06;327.26000000000005;273.56;241.2770596917726;268.0796299477929;274.5913991737795;300.46000000000004;8440000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3040000.0;8460000.0;0.00016666666666666666;0.0;0.2778333333333334;0.034833333333333334;0.0;0.00016666666666666666;3.0367486791126543;11230.591796875;7599.5673828125;1354.86657714844;21977.498046875;496230.13274558034;439854.35468355886;246954.07268358956;247244.11837005193;240735.7720932597;430014.67791919125;432252.62270688626;439733.1669821983;473371.24222306634;528565.9442730256;472120.66958987404;438504.63750537357;441691.54992388893;462979.80544440064;455548.371065044;482557.4514907702;363488.346108611;432812.2514932043;432252.62270688626;217833.21561994078;227031.71669481136;469954.68261704803;203160.9626851096;203160.9626851096;274.44428590151284;399577.13906950946;281511.9573622132;50716.856044531225;22417.606695030845;0;6;7;1;0;0;0;1;23;28;257813073795.24933;98267312650.06657;217304020345.37546;65727.64409387449;9293.31457762919;0.0;38.181943336962775;589490.5888933731;148453.76606774976;723444.9050266346;207425.09396912614;3.7185556025075086;0.41596917858408966
1187;2019-04-12 12:47:41.781;864;456;204;202;175;49;36;35;-2;40;753;234;-5;4;233;170;697;353;288;37;36;5;852;363;368;134;368;305;840;-2.0;1762.0;1614.0;179.0;0.0;93;100;42;1;0;0;1;0;0;0;1;0;0;1;0;23011.759765625;11408.099609375;8980.7705078125;1356.67822265625;554.0;157026;523.0;1237.0;Calculated values ==>;1555066061.781;359.56000000000006;318.76000000000005;293.56;293.36;290.66;278.06;274.69669130483857;276.76000000000005;276.66;272.96000000000004;277.16;348.46000000000004;296.56;272.66;273.56;296.46000000000004;290.16;342.86;308.46000000000004;276.86;276.76000000000005;325.46000000000004;328.56;273.66;241.2770596917726;268.19934244402924;274.69669130483857;301.96000000000004;8520000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3050000.0;8400000.0;0.0;0.2936666666666667;0.269;0.029833333333333333;0.0;0.0;3.125784962391733;11408.099609375;8980.7705078125;1356.67822265625;23011.759765625;496392.197491165;413715.4313851137;247101.0799547024;246520.43333815975;238930.52468221108;429947.3805835815;432557.5304485172;440880.4687282554;473468.5566066367;528802.8376560764;471868.2374339624;440427.53025024605;441779.2354426769;462829.68046980636;454957.25294993835;469270.80852473;315622.1985983828;432743.97865350964;432557.5304485172;219505.55070137876;232467.98657752166;470052.5991512875;203460.92034534537;203160.9626851096;274.5650148640468;399952.18076937686;281700.67915316066;50739.46015983412;22555.824536560736;0;6;7;1;0;0;0;1;23;28;258033650969.91287;98347740789.9439;217486784290.09668;63865.85851500281;7953.318417710609;45121.47511503728;0.0;590570.9127278485;148597.53831183785;723821.0489229886;207425.4122633508;5.377682375269594;0.32867151985752535
1188;2019-04-12 12:48:41.801;870;390;228;226;186;50;38;37;-21;41;757;234;-22;8;234;166;657;371;287;39;37;6;853;366;371;135;371;304;840;-1.0;1827.0;1663.0;200.0;0.0;99;100;41;1;0;0;1;0;0;0;1;0;0;0;0;23335.1015625;11392.7880859375;9275.994140625;1341.41247558594;565.0;157027;532.0;1238.0;Calculated values ==>;1555066121.801;360.16;312.16;295.96000000000004;295.76000000000005;291.76000000000005;278.16;275.0112864084945;276.96000000000004;276.86;271.06;277.26000000000005;348.86;296.56;270.96000000000004;273.96000000000004;296.56;289.76000000000005;338.86;310.26000000000005;277.06;276.86;326.36;329.66;273.76000000000005;241.49495122638035;268.0796299477929;275.0112864084945;301.86;8530000.0;3660000.0;3710000.0;1350000.0;3710000.0;3040000.0;8400000.0;0.0;0.3045;0.2771666666666667;0.03333333333333333;0.0;0.0;3.1266004700132797;11392.7880859375;9275.994140625;1341.41247558594;23335.1015625;497199.35932490416;375473.38042025483;254310.72420730756;253691.1524637202;241970.2922649861;429743.705733735;432163.2314376127;438194.52980446257;473436.17305719486;529297.6306174517;472001.7028667551;438039.0146135774;442580.7327243594;462512.2655921543;453877.53911106277;461771.7989855472;346931.8653955521;432351.7763424921;431974.0715495897;223268.49639005636;237068.3971897606;470015.4650346389;204214.77417223967;203160.9626851096;274.8700725232717;400338.53335647134;281890.7498871154;50761.951743764716;22708.0149557557;0;6;7;1;0;0;0;1;23;28;258255424870.72336;98428467690.2389;217669545190.7646;64851.388936064446;8860.023028746638;34968.75977815352;0.0;591643.9140084384;148737.6961947968;724488.6900224132;207425.4122633508;4.937719689156416;0.3493248560588405
1189;2019-04-12 12:49:41.802;877;469;257;251;200;42;33;36;-18;42;759;235;-20;6;234;165;654;409;284;34;33;6;860;353;358;138;358;308;866;-2.0;171.0;345.0;3.0;0.0;63;100;55;1;0;0;1;0;0;0;1;0;0;0;0;24561.328125;12642.4912109375;7680.8193359375;1366.33129882812;571.0;157028;541.0;1236.0;Calculated values ==>;1555066181.802;360.86;320.06;298.86;298.26000000000005;293.16;277.36;273.6339639331285;276.46000000000004;276.76000000000005;271.36;277.36;349.06000000000006;296.66;271.16;273.76000000000005;296.56;289.66;338.56000000000006;314.06;276.56;276.46000000000004;327.26000000000005;330.26000000000005;273.76000000000005;242.14157278889297;268.5567601203482;273.6339639331285;301.56;8600000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3080000.0;8660000.0;0.0;0.0285;0.0575;0.0005;0.0;0.0;3.120607540395974;12642.4912109375;7680.8193359375;1366.33129882812;24561.328125;497609.6160610359;411290.0482681133;262721.1694981782;260747.7619437117;245342.07066758384;430607.02586249536;434509.0152533873;437758.51091407164;473143.7464358393;529200.8864691086;471586.2631522003;437443.34373287327;441446.09905818984;464448.5893172968;455929.88678620907;460259.30513164424;377209.43984768016;434686.96261437517;434509.0152533873;227031.71669481136;239577.9089402584;469608.95739645907;201153.38519863324;203160.9626851096;273.6220482231764;400737.6769223336;282091.04721924727;50784.51665126643;22849.324089669342;0;6;7;1;0;0;0;1;23;28;258474128515.45917;98510369055.13997;217853148250.5428;13604.794728637708;134.2277860989129;2366.9211605929763;0.0;592297.7264348799;148812.64953403146;724799.8258820381;207425.4122633508;0.742563837148851;0.06373246291129434
1190;2019-04-12 12:50:41.762;880;566;267;267;216;37;32;31;-21;42;759;235;-23;5;234;167;655;393;271;36;32;7;835;354;359;144;359;306;836;121.0;402.0;882.0;233.0;0.0;63;100;52;1;0;0;1;0;0;0;1;0;0;0;0;27559.376953125;12105.1865234375;7507.3798828125;1342.63989257812;576.0;157029;546.0;1239.0;Calculated values ==>;1555066241.762;361.16;329.76000000000005;299.86;299.86;294.76000000000005;276.86;273.7412296467126;276.36;276.26000000000005;271.06;277.36;349.06000000000006;296.66;270.86;273.66;296.56;289.86;338.66;312.46000000000004;276.76000000000005;276.36;327.76000000000005;330.76000000000005;273.86;243.40439225979637;268.3187672390254;273.7412296467126;300.26000000000005;8350000.0;3540000.0;3590000.0;1440000.0;3590000.0;3060000.0;8359999.999999999;0.020166666666666666;0.06699999999999999;0.147;0.03883333333333334;0.0;0.020166666666666666;3.1273897171896676;12105.1865234375;7507.3798828125;1342.63989257812;27559.376953125;500302.155047902;445550.29963662423;267495.6772162778;267495.6772162778;250757.93396262653;430542.39183029096;434084.4541166122;437742.05038880615;472358.32031004626;529353.8240171962;471853.91002867516;437427.84448784514;441718.17312246026;464301.43004117184;456041.49723122193;463767.2916523692;380951.2029311877;434799.06761956174;434084.4541166122;229122.51738040973;241669.27786274583;468888.98623916827;200792.93977225627;200792.93977225627;273.4853281532261;401171.7265721215;282297.1403800663;50807.07636136922;22975.80803768818;0;6;7;1;0;0;0;1;23;28;258689085115.59592;98594912655.19376;218037225450.6599;34831.51926063283;10411.06313779842;5548.67794431916;4704.712205944511;592701.0932944139;148900.46837350357;724865.7452324037;207464.59206113522;2.6483143022933837;0.2574537634375554
1191;2019-04-12 12:51:41.823;878;423;241;244;221;36;33;29;-20;40;732;237;-21;11;234;171;654;355;267;38;34;6;838;354;359;138;359;308;829;236.0;1566.0;1770.0;267.0;0.0;48;1;57;1;0;0;1;0;0;0;1;0;1;0;0;25711.03125;12451.978515625;6746.72314453125;2335.90063476562;577.0;157030;550.0;1238.0;Calculated values ==>;1555066301.823;360.96000000000004;315.46000000000004;297.26000000000005;297.56;295.26000000000005;276.76000000000005;273.7412296467126;276.46000000000004;276.06;271.16;277.16;346.36;296.86;271.06;274.26000000000005;296.56;290.26000000000005;338.56000000000006;308.66;276.96000000000004;276.56;328.16;330.86;273.76000000000005;242.14157278889297;268.5567601203482;273.7412296467126;299.86;8380000.0;3540000.0;3590000.0;1380000.0;3590000.0;3080000.0;8290000.000000001;0.03933333333333333;0.261;0.295;0.0445;0.0;0.03933333333333333;3.124706721908233;12451.978515625;6746.72314453125;2335.90063476562;25711.03125;499740.8475468196;403278.02350671316;258833.16528838756;259824.29462127166;252481.65870116622;430542.39183029096;434263.8640799596;437443.34373287327;472947.9820155742;526369.6536232725;471825.57532163814;437285.26766895736;442194.31993339997;464301.43004117184;456595.48309247516;463187.51320164924;325180.56502790854;435153.4052875198;434442.7656083012;230795.22267914342;242087.5637286956;469608.95739645907;201054.72699561284;201054.72699561284;273.5878877383611;401616.0979582574;282501.9914753755;50837.76203111029;23094.71299325437;0;6;7;1;0;0;0;1;23;29;258904704105.1303;98679598665.01088;218221612720.26172;69734.64193749182;11950.663252837656;36019.81347334632;9179.929518765743;593573.3638769359;149087.00554653796;725212.5015042989;207580.4150423612;5.892147272780729;0.3928277822694773
1192;2019-04-12 12:52:41.793;874;383;222;223;204;39;34;31;-20;38;695;239;-22;16;234;175;654;369;271;40;34;4;856;358;363;136;363;306;843;-2.0;1823.0;1.0;223.0;0.0;67;1;58;1;0;0;1;0;0;0;1;0;1;1;0;24983.1328125;12754.20703125;7764.287109375;2323.28247070312;581.0;157031;552.0;1236.0;Calculated values ==>;1555066361.793;360.56000000000006;311.46000000000004;295.36;295.46000000000004;293.56;277.06;274.1680685717883;276.56;276.26000000000005;271.16;276.96000000000004;342.66;297.06;270.96000000000004;274.76000000000005;296.56;290.66;338.56000000000006;310.06;277.16;276.56;328.36;331.26000000000005;273.56;241.71165711629368;268.3187672390254;274.1680685717883;300.26000000000005;8560000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;8430000.0;0.0;0.30383333333333334;0.00016666666666666666;0.03716666666666667;0.0;0.0;3.1190223602961407;12754.20703125;7764.287109375;2323.28247070312;24983.1328125;497524.1234225455;364717.4552832038;252375.63064564468;252680.46012956198;247027.30922698963;430280.9020939914;433452.5470882844;437898.67151236854;473013.45329280203;522638.3831710966;472330.6931117105;437585.1090581189;443346.1541946438;463709.8566730499;456491.46919281245;460796.9803960904;339673.27475743904;434538.5910328508;433452.5470882844;231631.59724164338;243760.74795305103;469683.74434536137;199181.57872884817;201054.72699561284;272.8671244125631;402038.33809996274;282711.9379959265;50876.56914374477;23215.577616218525;0;6;7;1;0;0;0;1;23;29;259121195805.23358;98761757565.05008;218405720620.34955;39.78618213058673;10053.663822080409;36801.41922987691;0.0;594154.5267180928;149270.28325422024;725819.0416886455;207656.8762053477;2.053030726639316;0.05277254789896391
1193;2019-04-12 12:53:41.794;879;392;207;207;185;44;35;35;-22;39;698;240;-25;15;234;175;658;375;271;39;34;2;858;364;369;137;369;302;860;-2.0;264.0;2001.0;302.0;0.0;99;1;50;1;0;0;1;0;0;0;1;0;1;0;0;25061.82421875;12120.072265625;9411.0322265625;2289.78784179688;587.0;157032;557.0;1235.0;Calculated values ==>;1555066421.794;361.06000000000006;312.36;293.86;293.86;291.66;277.56;274.8017692304317;276.66;276.66;270.96000000000004;277.06;342.96000000000004;297.16;270.66;274.66;296.56;290.66;338.96000000000004;310.66;277.06;276.56;328.86;331.86;273.36;241.92719264551067;267.8393353686513;274.8017692304317;300.26000000000005;8580000.0;3640000.0;3690000.0;1370000.0;3690000.0;3020000.0;8600000.0;0.0;0.044000000000000004;0.3335;0.050333333333333334;0.0;0.0;3.11553938612351;12120.072265625;9411.0322265625;2289.78784179688;25061.82421875;498089.4229698549;362724.99989915587;247482.29411723666;247482.29411723666;241282.34329278526;429879.7862731237;432113.16921278025;438488.69466843555;472980.6827117325;523275.5435382259;472978.49309529504;438024.4983934438;444011.9539437932;462813.50345803285;455495.84257983865;461298.1713107762;335370.6570646048;432862.1520614866;431924.41234261927;233722.59852315116;246270.64818160105;469351.06416570285;203586.2659137576;201054.72699561284;274.618162289903;402455.3863587412;282919.2271112444;50915.01203700671;23358.70766263946;0;6;7;1;0;0;0;1;23;29;259340799464.96832;98843658929.95114;218588123660.1292;78339.9599896851;13376.828178681244;5540.810626831542;0.0;594807.7021548115;149465.5406082257;726171.8994845571;207656.8762053477;4.08286966884293;0.4313785211192412
1194;2019-04-12 12:54:41.774;884;536;208;206;180;54;38;38;-22;40;712;240;-26;17;234;172;659;381;265;40;38;0;833;372;378;138;377;302;835;-1.0;132.0;2103.0;298.0;0.0;99;1;46;1;0;0;1;0;0;0;1;0;1;0;0;24120.072265625;11534.513671875;9016.68359375;2287.31982421875;590.0;157033;562.0;1237.0;Calculated values ==>;1555066481.774;361.56000000000006;326.76000000000005;293.96000000000004;293.76000000000005;291.16;278.56;275.63479819532273;276.96000000000004;276.96000000000004;270.96000000000004;277.16;344.36;297.16;270.56;274.86;296.56;290.36;339.06000000000006;311.26000000000005;277.16;276.96000000000004;329.36;332.16;273.16;242.14157278889297;267.8393353686513;275.63479819532273;299.66;8330000.0;3720000.0000000005;3779999.9999999995;1380000.0;3770000.0000000005;3020000.0;8350000.0;0.0;0.022000000000000002;0.35050000000000003;0.049666666666666665;0.0;0.0;3.1201017075448894;11534.513671875;9016.68359375;2287.31982421875;24120.072265625;501063.8207899344;438679.448337978;248399.77020469008;247811.02104734117;240404.60902428752;429328.3091220336;430319.4049943128;438488.69466843555;472947.9820155742;524744.0727709808;472978.49309529504;437869.15320432716;444301.04523409;461600.9897204211;453711.5272209648;464766.8361964795;368909.6692990973;430712.43175584445;430319.4049943128;235813.6939595721;247525.65490268572;469017.4129134338;205647.23138090005;201054.72699561284;275.44871232499486;402865.09887986217;283116.2829536031;50953.14188671434;23512.22077309138;0;6;7;1;0;0;0;1;23;29;259564824765.03955;98926131429.97737;218769263260.18683;81610.9328822812;13080.719016115841;2108.857671742408;0.0;596140.1819544658;149685.9466750658;726235.6254713202;207656.8762053477;4.23847613176192;0.45570539107924013
1195;2019-04-12 12:55:41.774;880;541;238;235;193;60;41;43;-24;43;727;239;-26;18;234;171;661;363;269;42;41;0;838;376;381;139;381;304;821;0.0;1940.0;1763.0;240.0;0.0;99;1;47;1;0;0;1;0;0;0;1;0;1;0;0;24806.849609375;11724.2763671875;9057.6591796875;2301.33374023438;594.0;157034;566.0;1237.0;Calculated values ==>;1555066541.774;361.16;327.26000000000005;296.96000000000004;296.66;292.46000000000004;279.16;276.0463484220469;277.26000000000005;277.46000000000004;270.76000000000005;277.46000000000004;345.86;297.06;270.56;274.96000000000004;296.56;290.26000000000005;339.26;309.46000000000004;277.36;277.26000000000005;329.76000000000005;332.56;273.16;242.35481222062532;268.0796299477929;276.0463484220469;300.06;8380000.0;3760000.0;3810000.0;1390000.0;3810000.0;3040000.0;8209999.999999999;0.0;0.3233333333333333;0.29383333333333334;0.04;0.0;0.0;3.1194549455480374;11724.2763671875;9057.6591796875;2301.33374023438;24806.849609375;500034.2892696899;442396.8979825435;258141.7769807887;257162.53266608785;244375.62162294652;429045.3911783415;430103.74981515895;437727.04723144654;473111.3802909942;526158.4464263396;472595.8932732164;437413.810930519;444043.6597017553;460987.0200118223;452874.1524986082;464488.62273423956;353240.335679718;430302.2865842873;430103.74981515895;237486.63934987856;249199.05678690012;468880.45426275564;206658.4904914194;201054.72699561284;275.8540722311507;403272.8232288205;283310.1062039286;50991.38066641811;23662.840296203358;0;6;7;1;0;0;0;1;23;29;259792524765.03955;99009231429.97737;218951063260.18683;67895.64425544464;10488.87855085345;35970.279480961966;0.0;597386.0700972802;149882.35998812388;726552.9516142594;207656.8762053477;4.954012400276436;0.34695415332499335
1196;2019-04-12 12:56:41.785;869;376;256;257;232;62;45;47;-20;46;738;240;-22;18;234;176;663;344;277;46;45;-2;749;372;377;136;377;310;725;-2.0;2104.0;1246.0;40.0;0.0;99;0;62;1;0;0;1;0;0;0;1;0;1;0;0;25481.05078125;11603.263671875;7907.6279296875;2342.70166015625;595.0;157035;570.0;1235.0;Calculated values ==>;1555066601.785;360.06000000000006;310.76000000000005;298.76000000000005;298.86;296.36;279.36;275.63479819532273;277.66;277.86;271.16;277.76000000000005;346.96000000000004;297.16;270.96000000000004;274.96000000000004;296.56;290.76000000000005;339.46000000000004;307.56;277.76000000000005;277.66;330.16;332.66;272.96000000000004;241.71165711629368;268.7936212382143;275.63479819532273;300.86;7490000.000000001;3720000.0000000005;3770000.0000000005;1360000.0;3770000.0000000005;3100000.0;7250000.0;0.0;0.3506666666666666;0.2076666666666667;0.006666666666666667;0.0;0.0;3.1142494646721524;11603.263671875;7907.6279296875;2342.70166015625;25481.05078125;506307.8197060096;418611.0400311366;269752.6562034822;270196.08561595867;260106.53681785247;429328.3091220336;431942.8277226898;436983.6325089788;473794.00437491824;526843.6770056685;471917.4868642017;436664.1400526143;442820.52857386705;461600.9897204211;454288.3667907386;475820.29546123877;405909.72516958177;432133.7774447223;431942.8277226898;239159.6471344744;249617.41799618208;469093.9126544294;205988.88118824424;201054.72699561284;275.57909992153844;403691.96589523816;283504.5380107248;51030.08805657633;23804.243608338653;0;6;7;1;0;0;0;1;23;29;260019966455.63232;99091746555.19243;219135297030.667;47969.91002427255;1754.0335431079009;24515.306648941052;0.0;598351.7934022804;149984.40296028854;727057.0905751901;207656.8762053477;3.3971186947259353;0.21297661115342206
1197;2019-04-12 12:57:41.785;838;354;262;259;229;45;39;40;-16;47;750;241;-18;15;233;175;660;348;285;39;39;-3;816;355;360;126;360;309;800;708.0;2025.0;0.0;88.0;2.0;99;0;73;1;0;0;1;0;0;0;1;0;1;1;0;29568.142578125;13564.3984375;8881.46875;2375.62475585938;594.0;157036;570.0;1238.0;Calculated values ==>;1555066661.785;356.96000000000004;308.56;299.36;299.06;296.06;277.66;273.8482719121499;277.06;277.16;271.56;277.86;348.16;297.26000000000005;271.36;274.66;296.46000000000004;290.66;339.16;307.96000000000004;277.06;277.06;330.16;332.56;272.86;239.4893008659735;268.67533136820026;273.8482719121499;301.66;8159999.999999999;3550000.0;3600000.0;1260000.0;3600000.0;3090000.0;8000000.0;0.11800000000000001;0.3375;0.0;0.014666666666666666;0.0003333333333333333;0.11833333333333335;3.1219767361264923;13564.3984375;8881.46875;2375.62475585938;29568.142578125;495852.7914660105;362385.94897382834;267490.142055922;266364.37855421694;255954.95906077468;430477.46260093397;435089.031508698;437845.99643053644;475172.53299220436;528180.8629909446;472170.4297682367;437530.6787186241;442581.67753276543;464022.1768390251;456983.74854416;467125.1119427828;346211.20522076887;435089.031508698;435089.031508698;239159.6471344744;249199.05678690012;470352.0196906398;201176.82709159402;201363.62516191608;273.6401093058783;404150.70917323296;283714.26852830296;51069.40744337646;23944.152747336047;0;6;7;1;0;0;0;1;23;29;260241066455.63232;99170346555.19243;219320997030.667;0.0;3947.902824786005;40808.44351867971;27657.50641770253;598751.5426524827;150031.91909668766;727601.4551599203;207887.35542549522;2.9173851808106765;-0.000638462143363871
1198;2019-04-12 12:58:41.776;831;368;248;251;223;38;37;33;-22;46;765;243;-23;4;233;174;662;359;287;39;37;-2;824;355;360;134;360;304;826;207.0;348.0;1168.0;8.0;0.0;99;100;64;1;0;0;1;0;0;0;1;0;0;1;0;28058.79296875;13022.380859375;9064.3759765625;1359.26647949219;599.0;157037;574.0;1234.0;Calculated values ==>;1555066721.776;356.26;309.96000000000004;297.96000000000004;298.26000000000005;295.46000000000004;276.96000000000004;273.8482719121499;276.86;276.46000000000004;270.96000000000004;277.76000000000005;349.66;297.46000000000004;270.86;273.56;296.46000000000004;290.56;339.36;309.06;277.06;276.86;330.56;333.06;272.96000000000004;241.2770596917726;268.0796299477929;273.8482719121499;301.86;8240000.000000001;3550000.0;3600000.0;1340000.0;3600000.0;3040000.0;8259999.999999999;0.034499999999999996;0.058;0.19466666666666665;0.0013333333333333333;0.0;0.034499999999999996;3.1110788550394086;13022.380859375;9064.3759765625;1359.26647949219;28058.79296875;494054.2317146397;357383.336007278;261283.82486051787;262306.56466753205;253190.41680903168;430477.46260093397;434733.80906377075;438039.0146135774;474052.113305266;530133.2815370072;473070.1014623026;437883.18805776763;441988.93246200663;464022.1768390251;456845.7472488624;466468.42846335156;336853.3477335844;435089.031508698;434733.80906377075;240832.718256323;251290.9062238717;469366.78838317865;201682.64577444224;201682.64577444224;273.8377026241211;404630.86160195037;283935.79178873706;51100.526868357694;24093.679020927942;0;6;7;1;0;0;0;1;23;29;260457034055.40573;99248334855.1106;219504869445.47406;46010.70646735164;356.9121901449819;7517.674682326496;8040.265133481833;599134.907692592;150067.78717408903;728004.1124035252;208184.79223256191;2.6411966600985215;0.2040391163404169
1199;2019-04-12 12:59:41.766;839;527;217;217;200;39;37;32;-25;44;774;243;-26;-2;233;176;662;387;286;41;37;-1;793;360;365;131;365;302;792;-1.0;128.0;1643.0;160.0;0.0;100;100;57;1;0;0;1;0;0;0;1;0;0;0;0;23685.2890625;11885.634765625;8622.66796875;1351.51025390625;603.0;157038;579.0;1237.0;Calculated values ==>;1555066781.766;357.06000000000006;325.86;294.86;294.86;293.16;277.06;274.38016830617;276.86;276.36;270.66;277.56;350.56000000000006;297.46000000000004;270.56;272.96000000000004;296.46000000000004;290.76000000000005;339.36;311.86;277.26000000000005;276.86;331.06;333.46000000000004;273.06;240.61611355647437;267.8393353686513;274.38016830617;301.76000000000005;7930000.0;3600000.0;3650000.0;1310000.0;3650000.0;3020000.0;7920000.0;0.0;0.021333333333333333;0.2738333333333333;0.02666666666666667;0.0;0.0;3.1179887282633105;11885.634765625;8622.66796875;1351.51025390625;23685.2890625;498136.41360619024;444278.4444001006;252377.7663746407;252377.7663746407;247155.4012525755;430148.3826014536;433500.59072566376;438024.4983934438;474244.15781875124;531223.4586501896;473332.91330946685;437869.15320432716;441517.6339936506;463279.1356354856;456300.8141213988;470351.79311665887;399461.3863704622;434228.3108271235;433500.59072566376;242924.1476594651;252964.46457616048;469871.8556297344;202631.45766513425;201682.64577444224;274.22970807637483;405061.99041883205;284143.3239911789;51123.11290950525;24241.04648849016;0;6;7;1;0;0;0;1;23;29;260674497805.4403;99327821605.12323;219686639145.50296;64458.4609861021;7126.410612389337;1512.3286772521958;0.0;600055.3306587845;150130.1378039495;728079.3498898622;208251.78327498335;3.3439078511298366;0.3727562383870096
1200;2019-04-12 13:00:41.777;844;556;209;209;182;40;36;32;-26;44;781;243;-28;-4;233;174;664;368;297;43;36;0;856;355;360;131;360;300;844;-2.0;1836.0;675.0;84.0;0.0;100;85;51;1;0;0;1;0;0;0;1;0;0;0;0;24228.029296875;12232.6650390625;9485.4306640625;1243.681640625;608.0;157039;583.0;1238.0;Calculated values ==>;1555066841.777;357.56000000000006;328.76000000000005;294.06;294.06;291.36;277.16;273.8482719121499;276.76000000000005;276.36;270.56;277.56;351.26;297.46000000000004;270.36;272.76000000000005;296.46000000000004;290.56;339.56000000000006;309.96000000000004;277.46000000000004;276.76000000000005;331.46000000000004;333.96000000000004;273.16;240.61611355647437;267.5978703862781;273.8482719121499;302.86;8560000.0;3550000.0;3600000.0;1310000.0;3600000.0;3000000.0;8440000.0;0.0;0.306;0.1125;0.014;0.0;0.0;3.119687559187038;12232.6650390625;9485.4306640625;1243.681640625;24228.029296875;492988.60843700496;441884.24484810006;248462.42294841848;248462.42294841848;240776.0596868463;430477.46260093397;434555.4581654633;438320.22817239247;474244.15781875124;532102.5350070186;473594.8836267879;438011.42202021845;441642.3686528343;464022.1768390251;456845.7472488624;462705.0092842373;336707.47151875996;435793.71486953663;434555.4581654633;244597.3647265701;255056.51255035817;469969.38643410977;201236.65093176893;201682.64577444224;273.66351208494046;405461.3412721841;284344.34667001234;51144.74347347329;24391.97497537468;0;6;7;1;0;0;0;1;23;29;260892037680.143;99406436015.0158;219867272255.2561;26671.90243957015;3762.2582970327717;38555.24655623606;0.0;600814.8895799045;150220.89334687038;728413.307564036;208251.78327498335;3.00453254380229;0.11035836779551593
