;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1201;2019-04-12 13:01:41.807;857;405;222;220;183;42;36;33;-30;43;783;242;-33;-6;234;170;673;367;305;45;36;0;855;361;366;132;366;296;844;-1.0;1686.0;1281.0;165.0;0.0;100;74;34;1;0;0;1;0;0;0;1;0;0;0;0;22680.568359375;10810.2373046875;9418.8125;1155.24035644531;615.0;157040;590.0;1238.0;Calculated values ==>;1555066901.807;358.86;313.66;295.36;295.16;291.46000000000004;277.36;274.4858918419099;276.76000000000005;276.46000000000004;270.16;277.46000000000004;351.46000000000004;297.36;269.86;272.56;296.56;290.16;340.46000000000004;309.86;277.66;276.76000000000005;332.16;334.66;273.16;240.83765695389522;267.1113755279542;274.4858918419099;303.66;8550000.0;3610000.0;3660000.0;1320000.0;3660000.0;2960000.0;8440000.0;0.0;0.28099999999999997;0.2135;0.0275;0.0;0.0;3.118529265789669;10810.2373046875;9418.8125;1155.24035644531;22680.568359375;495060.06896001473;386152.7151466994;252346.66330963097;251740.1497541161;241052.80338288838;430081.6785162784;433065.50215134333;438602.1121803833;474018.5663130017;532609.1894930797;473999.3674321875;438143.1473471288;442185.6423790409;463263.04696767486;455293.5464013049;464522.969923468;334774.15494316403;434704.8021103697;433065.50215134333;247525.65490268572;257985.5697089033;469834.1033386381;202803.08182319315;201682.64577444224;274.30093360386775;405852.4417049567;284536.4668682118;51164.74448561433;24549.589102679933;0;6;7;1;0;0;0;1;23;29;261109946580.03915;99485375464.97816;220046161655.17084;50343.092981260095;7343.353091674737;36459.41700946542;0.0;601457.0021039196;150313.4863817796;729038.742321217;208251.78327498335;4.402571344337435;0.27963294891861634
1202;2019-04-12 13:02:41.777;872;393;257;255;205;50;37;35;-29;43;780;242;-33;-7;234;173;676;368;309;41;37;2;798;366;371;133;371;296;800;-2.0;185.0;1091.0;53.0;0.0;100;70;25;1;0;0;1;0;0;0;1;0;0;0;0;21407.095703125;9459.0771484375;8594.1083984375;1140.8603515625;619.0;157041;596.0;1241.0;Calculated values ==>;1555066961.777;360.36;312.46000000000004;298.86;298.66;293.66;278.16;275.0112864084945;276.86;276.66;270.26000000000005;277.46000000000004;351.16;297.36;269.86;272.46000000000004;296.56;290.46000000000004;340.76;309.96000000000004;277.26000000000005;276.86;332.76000000000005;335.06;273.36;241.05796691057077;267.1113755279542;275.0112864084945;304.06;7980000.0;3660000.0;3710000.0;1330000.0;3710000.0;2960000.0;8000000.0;0.0;0.030833333333333334;0.18183333333333335;0.008833333333333334;0.0;0.0;3.1254187172809766;9459.0771484375;8594.1083984375;1140.8603515625;21407.095703125;502435.0437273897;399315.97482217406;265624.02109551494;264891.4013205052;248440.76264748978;429743.705733735;431974.0715495897;438754.5193185401;473889.5882477202;532297.8052571118;473999.3674321875;438143.1473471288;442039.2364120368;462512.2655921543;454876.69327885774;472143.51198569976;381552.9738360154;432727.05303922435;431974.0715495897;250035.78352995744;259659.41789560125;469894.2286541028;204396.9002381039;201682.64577444224;274.94015155359904;406219.6552070525;284705.2933665915;51183.8690911039;24699.621723068078;0;6;7;1;0;0;0;1;23;29;261330936030.1446;99564835715.01607;220223672855.25552;42614.02706945932;2345.22640100799;2793.208259615268;0.0;602231.2574500447;150394.1841751759;729365.6839793433;208251.78327498335;2.4878788965472824;0.2720752201720188
1203;2019-04-12 13:03:41.778;866;518;268;265;224;42;35;35;-27;44;775;243;-29;-5;233;175;671;354;298;36;36;3;785;349;354;135;353;302;789;-1.0;173.0;676.0;217.0;0.0;100;70;30;1;0;0;1;0;0;0;1;0;0;0;0;24003.169921875;9718.9482421875;8607.0146484375;1157.19189453125;619.0;157042;599.0;1239.0;Calculated values ==>;1555067021.778;359.76;324.96000000000004;299.96000000000004;299.66;295.56;277.36;273.20264511476705;276.66;276.66;270.46000000000004;277.56;350.66;297.46000000000004;270.26000000000005;272.66;296.46000000000004;290.66;340.26;308.56;276.76000000000005;276.76000000000005;333.06;335.06;273.46000000000004;241.49495122638035;267.8393353686513;273.20264511476705;302.96000000000004;7850000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;3020000.0;7890000.000000001;0.0;0.028833333333333332;0.11266666666666666;0.036166666666666666;0.0;0.0;3.1203817813949475;9718.9482421875;8607.0146484375;1157.19189453125;24003.169921875;502733.2797258509;442768.1736088345;270465.98070940527;269269.8841749148;254715.84222608624;430862.6128555636;435824.7570664152;437713.4967235476;473728.41363301896;531327.671585697;473332.91330946685;437401.2382119444;441070.164538651;465050.0807944103;457957.6186738957;472860.06049149955;374787.99358193565;435998.1305493036;435998.1305493036;251290.9062238717;259659.41789560125;469721.2362203577;199154.78159132865;201682.64577444224;272.8187224817503;406598.0803952887;284865.11290890333;51203.0198457149;24842.966804566673;0;6;7;1;0;0;0;1;23;29;261548439655.74612;99645237055.23843;220403075845.75168;26877.61523823;9785.486775749883;2827.744595892426;0.0;602810.364122494;150495.27513674975;729412.5260339566;208251.78327498335;2.0269225926367653;0.24981744145200496
1204;2019-04-12 13:04:41.788;853;503;269;269;221;30;33;25;-27;43;771;243;-29;-5;232;172;672;345;283;32;34;4;816;342;347;134;347;300;807;-1.0;1605.0;0.0;92.0;0.0;100;64;27;1;0;0;1;0;0;0;1;0;0;0;0;27120.34375;9847.771484375;9041.6298828125;1112.2734375;619.0;157043;599.0;1239.0;Calculated values ==>;1555067081.788;358.46000000000004;323.46000000000004;300.06;300.06;295.26000000000005;276.16;272.43898195401505;276.46000000000004;275.66;270.46000000000004;277.46000000000004;350.26;297.46000000000004;270.26000000000005;272.66;296.36;290.36;340.36;307.66;276.36;276.56;333.06;335.06;273.56;241.2770596917726;267.5978703862781;272.43898195401505;301.46000000000004;8159999.999999999;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;3000000.0;8070000.0;0.0;0.2675;0.0;0.015333333333333334;0.0;0.0;3.1203817813949475;9847.771484375;9041.6298828125;1112.2734375;27120.34375;498065.24515127705;435775.0143363082;269784.4071875437;269784.4071875437;253159.6590170983;431298.55289687274;437123.0371713693;438165.9764317512;473760.40514917683;531061.7427530512;473594.8836267879;437856.56215164;441494.1431799284;465791.4666108235;458674.6048078876;469253.90963516413;325203.47785869037;436954.2607395418;437291.4106938673;251290.9062238717;259659.41789560125;469954.68261704803;194464.19106341264;201682.64577444224;270.9123844158577;407024.18068070005;285028.1960825984;51221.93520884734;24990.06335431001;0;6;7;1;0;0;0;1;23;29;261758774705.7127;99725950505.2256;220583705945.72296;0.0;4224.187537155743;38533.49050020673;0.0;603034.3815794648;150612.04188055306;729757.2604391958;208251.78327498335;2.137704889959614;-0.005570682425614547
1205;2019-04-12 13:05:41.799;856;390;247;253;219;24;31;18;-30;41;768;242;-31;-3;232;168;675;361;258;33;31;5;855;340;345;134;345;297;847;136.0;1478.0;822.0;90.0;0.0;87;59;14;1;0;0;1;0;0;0;1;0;0;0;0;24545.556640625;9237.671875;8763.0419921875;1062.4111328125;623.0;157044;602.0;1241.0;Calculated values ==>;1555067141.799;358.76;312.16;297.86;298.46000000000004;295.06;275.56;272.21867820750657;276.26000000000005;274.96000000000004;270.16;277.26000000000005;349.96000000000004;297.36;270.06;272.86;296.36;289.96000000000004;340.66;309.26000000000005;276.46000000000004;276.26000000000005;333.36;335.46000000000004;273.66;241.2770596917726;267.23344911666527;272.21867820750657;298.96000000000004;8550000.0;3400000.0;3450000.0;1340000.0;3450000.0;2970000.0;8470000.0;0.02266666666666667;0.24633333333333332;0.137;0.015000000000000001;0.0;0.02266666666666667;3.124748197301538;9237.671875;8763.0419921875;1062.4111328125;24545.556640625;494908.7401883835;370414.25923670776;260138.47644927516;262130.6197924806;251354.19131994335;431420.45991060114;437248.36859348085;438378.49729393894;473565.85517348704;530976.0563569416;473869.1315677564;438225.1199557825;442416.41634007514;466079.7312183273;458457.66969668935;464894.4809537787;322462.884824075;437583.1262625504;437248.36859348085;252546.06836287308;261333.34086894934;470052.5991512875;197434.31292499413;197434.31292499413;272.0985695931941;407454.8087840479;285187.2706020254;51240.060902676596;25138.462821314224;0;6;7;1;0;0;0;1;23;29;261966412765.42892;99806365245.11569;220762838780.47815;33009.353258545445;4089.274293394402;35085.64984661702;5435.785261819033;603309.5099538664;150681.3334301685;730370.8657482674;208297.08979010853;4.071738639933165;0.17417566640984508
1206;2019-04-12 13:06:41.769;871;372;217;218;199;28;24;19;-32;39;763;240;-35;-2;233;169;675;361;258;35;24;7;814;345;350;135;350;295;810;-2.0;1183.0;1543.0;176.0;0.0;50;58;1;1;0;0;1;0;0;0;1;0;0;0;0;17397.36328125;7871.29150390625;6636.96826171875;1048.6064453125;623.0;157045;605.0;1238.0;Calculated values ==>;1555067201.769;360.26;310.36;294.86;294.96000000000004;293.06;275.96000000000004;272.7676641592781;275.56;275.06;269.96000000000004;277.06;349.46000000000004;297.16;269.66;272.96000000000004;296.46000000000004;290.06;340.66;309.26000000000005;276.66;275.56;333.66;335.46000000000004;273.86;241.49495122638035;266.98899913490544;272.7676641592781;298.96000000000004;8140000.000000001;3450000.0;3500000.0;1350000.0;3500000.0;2950000.0;8100000.0;0.0;0.19716666666666666;0.25716666666666665;0.029333333333333333;0.0;0.0;3.117194414391059;7871.29150390625;6636.96826171875;1048.6064453125;17397.36328125;500868.227063792;378301.10477940924;251818.49372371176;252128.56676309425;246388.69202488897;431113.4868728058;434867.2671453463;438520.37345905404;473241.2657668606;530607.6872518455;473895.6670338289;438061.7010123639;442974.6029205164;465486.31992542575;457788.6768492824;470025.92031290435;363263.81527122855;436765.7177630592;434867.2671453463;253801.27034056993;261333.34086894934;470113.5034453777;198748.1057924885;197434.31292499413;272.6409945263018;407804.1583547305;285329.7740095702;51257.64391992945;25266.73207344858;0;6;7;1;0;0;0;1;23;29;262174808515.52835;99887024895.15417;220940349980.56284;61661.43483491844;7960.051664484749;21049.92837738374;0.0;604098.0387267377;150781.69427434055;730838.4283354479;208342.36535154004;5.828385591761338;0.44980131774540194
1207;2019-04-12 13:07:41.800;876;378;205;206;184;35;23;21;-23;38;758;239;-32;-1;233;169;670;371;262;28;23;8;820;347;352;136;352;294;823;-2.0;-1.0;1147.0;95.0;0.0;32;58;1;1;0;0;1;0;0;0;1;0;0;0;0;16097.548828125;7930.40087890625;5901.1767578125;1053.30224609375;621.0;157046;603.0;1235.0;Calculated values ==>;1555067261.8;360.76;310.96000000000004;293.66;293.76000000000005;291.56;276.66;272.9856168485579;275.46000000000004;275.26000000000005;270.86;276.96000000000004;348.96000000000004;297.06;269.96000000000004;273.06;296.46000000000004;290.06;340.16;310.26000000000005;275.96000000000004;275.46000000000004;333.46000000000004;335.26000000000005;273.96000000000004;241.71165711629368;266.86631818009863;272.9856168485579;299.36;8200000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2940000.0;8230000.0;0.0;0.0;0.19116666666666668;0.01583333333333333;0.0;0.0;3.109974637329423;7930.40087890625;5901.1767578125;1053.30224609375;16097.548828125;501056.8678608504;374958.5582868442;247824.9261527416;248121.06080505697;241771.253657872;430988.63858405815;434202.50031210686;440098.1585071842;473013.45329280203;530164.1874927217;473909.0904602731;438743.29367333796;443323.6466983057;465195.77574039256;457464.8069255213;468404.09887934075;365829.03075377765;435083.5893917863;434202.50031210686;252964.46457616048;260496.36997498586;470076.5757111503;199374.4133967049;197434.31292499413;272.89701818482433;408083.4268360433;285461.5228142695;51275.1688755463;25371.270598781914;0;6;7;1;0;0;0;1;23;29;262385517325.17352;99968366900.0172;221117141275.26514;46018.35594028662;4286.117569978717;0.0;0.0;604995.8339363406;150883.79841101778;731013.9350366;208342.36535154004;3.3795686566709673;0.35192916632859816
1208;2019-04-12 13:08:41.790;875;522;206;206;178;37;24;21;-13;37;752;238;-20;1;233;169;667;504;285;27;24;9;840;349;354;137;354;297;837;-2.0;355.0;1129.0;107.0;0.0;20;59;1;1;0;0;1;0;0;0;1;0;0;0;0;15951.224609375;8100.69677734375;5581.32275390625;1061.5185546875;620.0;157047;603.0;1237.0;Calculated values ==>;1555067321.79;360.66;325.36;293.76000000000005;293.76000000000005;290.96000000000004;276.86;273.20264511476705;275.56;275.26000000000005;271.86;276.86;348.36;296.96000000000004;271.16;273.26000000000005;296.46000000000004;290.06;339.86;323.56;275.86;275.56;333.46000000000004;335.16;274.06;241.92719264551067;267.23344911666527;273.20264511476705;301.66;8400000.0;3490000.0;3540000.0;1370000.0;3540000.0;2970000.0;8370000.0;0.0;0.059166666666666666;0.18816666666666665;0.017833333333333333;0.0;0.0;3.115178031432546;8100.69677734375;5581.32275390625;1061.5185546875;15951.224609375;499119.918469095;434760.2284717979;247760.25065520828;247760.25065520828;239812.23612551214;430862.6128555636;433886.7894946779;440942.940866945;472785.1150065333;529311.5374944826;473399.96018706815;439896.51200335834;442999.1421134229;464904.1018876158;457139.37240711367;465336.3921312409;429902.3172863368;434421.13070797606;433886.7894946779;252964.46457616048;260077.89159075968;470039.7140759448;199890.86198638807;197434.31292499413;273.10915120116965;408350.4554358796;285595.0930293461;51292.78944497116;25466.942146812125;0;6;7;1;0;0;0;1;23;29;262597282025.20718;100050253250.03021;221294411725.2933;45357.96617602479;4817.654528930429;2096.516094990161;0.0;605757.1763758725;150959.65053439283;731031.4030922331;208342.36535154004;3.5454269182376885;0.38319214257622153
1209;2019-04-12 13:09:41.801;875;459;215;212;179;41;25;22;-14;36;749;238;-16;5;234;168;664;386;297;29;25;10;814;353;358;137;358;300;811;-2.0;1127.0;1248.0;94.0;0.0;27;60;1;1;0;0;1;0;0;0;1;0;0;0;0;15807.72265625;7879.52099609375;5551.52783203125;1077.74353027344;619.0;157048;602.0;1237.0;Calculated values ==>;1555067381.801;360.66;319.06;294.66;294.36;291.06;277.26000000000005;273.6339639331285;275.66;275.36;271.76000000000005;276.76000000000005;348.06000000000006;296.96000000000004;271.56;273.66;296.56;289.96000000000004;339.56000000000006;311.76000000000005;276.06;275.66;333.36;335.06;274.16;241.92719264551067;267.5978703862781;273.6339639331285;302.86;8140000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3000000.0;8109999.999999999;0.0;0.18783333333333332;0.20800000000000002;0.015666666666666666;0.0;0.0;3.1153448455089183;7879.52099609375;5551.52783203125;1077.74353027344;15807.72265625;501446.09152425744;422470.1466437633;251171.5761537477;250253.42194795987;240622.2926009366;430607.02586249536;433066.989957466;440148.60326349793;472687.3056196521;528768.9491469198;473005.7642832807;439846.68438734236;442965.4704623134;464448.5893172968;456345.4936063226;468090.01063147886;389725.05759761244;433792.1832038272;433066.989957466;252546.06836287308;259659.41789560125;470138.0144479632;201005.29315866943;197434.31292499413;273.5641064296793;408615.16185106355;285728.2859253601;51310.61989737605;25559.7329104585;0;6;7;1;0;0;0;1;23;29;262810921185.76398;100132468320.24448;221473544560.76016;49741.808501804335;4216.412633532269;14719.550344861242;0.0;606549.8197915759;151034.94822965664;731171.5626708098;208342.36535154004;4.733527766040679;0.402693294163689
1210;2019-04-12 13:10:41.781;872;364;236;233;187;43;28;24;-24;36;747;239;-25;10;234;169;662;359;309;30;27;11;820;354;359;140;359;303;816;-2.0;1116.0;1147.0;110.0;0.0;25;71;1;1;0;0;1;0;0;0;1;0;0;0;0;15978.595703125;7950.2509765625;5647.1533203125;1147.53784179688;620.0;157049;603.0;1237.0;Calculated values ==>;1555067441.781;360.36;309.56;296.76000000000005;296.46000000000004;291.86;277.46000000000004;273.7412296467126;275.96000000000004;275.56;270.76000000000005;276.76000000000005;347.86;297.06;270.66;274.16;296.56;290.06;339.36;309.06;276.16;275.86;333.46000000000004;335.16;274.26000000000005;242.56692532238324;267.9596281332873;273.7412296467126;304.06;8200000.0;3540000.0;3590000.0;1400000.0;3590000.0;3030000.0;8159999.999999999;0.0;0.186;0.19116666666666668;0.018333333333333333;0.0;0.0;3.115178031432546;7950.2509765625;5647.1533203125;1147.53784179688;15978.595703125;500476.5622317277;361664.18089762976;257668.17443986263;256690.0554283955;242773.82792917345;430542.39183029096;433361.6067303726;437953.82195464283;472293.48310962116;528329.302319711;472728.16887992056;437798.07955487026;443080.6557621375;464301.43004117184;456318.79741749674;466976.5255346844;350792.4179830419;433724.0844890748;433179.5611339069;252964.46457616048;260077.89159075968;469830.78476507135;201231.43794629257;197434.31292499413;273.6570214643762;408879.95954109455;285860.15671972785;51329.15772740503;25653.02414560589;0;6;7;1;0;0;0;1;23;29;263025949484.97763;100215540619.94069;221654384260.09885;45253.42907626296;4924.3213583442775;21610.24400460551;0.0;607341.1828928392;151111.09562171606;731474.2100398531;208342.36535154004;4.868652163166705;0.36828161893534767
1211;2019-04-12 13:11:41.771;867;350;256;252;204;45;29;26;-21;36;748;241;-22;13;235;170;661;349;317;31;29;12;784;352;357;142;357;309;781;-1.0;1032.0;1020.0;0.0;0.0;11;84;2;1;0;0;1;0;0;0;1;0;0;0;0;15791.5166015625;7687.53369140625;4745.4130859375;1253.3330078125;620.0;157050;604.0;1235.0;Calculated values ==>;1555067501.771;359.86;308.16;298.76000000000005;298.36;293.56;277.66;273.5264737036516;276.06;275.76000000000005;271.06;276.76000000000005;347.96000000000004;297.26000000000005;270.96000000000004;274.46000000000004;296.66;290.16;339.26;308.06;276.26000000000005;276.06;333.56;335.16;274.36;242.98782864720522;268.67533136820026;273.5264737036516;304.86;7840000.000000001;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3090000.0;7809999.999999999;0.0;0.17200000000000001;0.16999999999999998;0.0;0.0;0.0;3.1101413652539973;7687.53369140625;4745.4130859375;1253.3330078125;15791.5166015625;502963.4833375057;377124.4681536334;266236.03296962084;264732.56612936564;248672.29351428672;430671.36484660726;434039.8739435585;437055.2244796515;472029.85167895287;527971.0873810626;472170.4297682367;436896.06622444035;442284.0055802907;464726.3611697759;456785.9764066114;471285.90444028314;375843.610995099;434397.36110999016;434039.8739435585;253382.8652305231;260077.89159075968;469658.33171380573;200920.47264012235;197434.31292499413;273.5264737036516;409144.66635185305;285990.44987283624;51349.16164994544;25739.61443155173;0;6;7;1;0;0;0;1;23;29;263240713685.01178;100300126519.95413;221837953660.12802;40142.907812719954;0.0;16416.074472571672;0.0;608052.7004276704;151152.1247937069;731791.0432128821;208342.36535154004;4.132531496735431;0.29682890228785963
1212;2019-04-12 13:12:41.772;856;346;263;258;214;40;27;27;-15;36;750;243;-16;15;235;171;660;347;309;32;27;12;813;346;351;142;350;313;810;-1.0;1133.0;371.0;0.0;0.0;1;92;19;1;0;0;1;0;0;0;1;0;0;0;0;18430.587890625;9199.1357421875;4586.6689453125;1323.3876953125;620.0;157051;604.0;1235.0;Calculated values ==>;1555067561.772;358.76;307.76000000000005;299.46000000000004;298.96000000000004;294.56;277.16;272.8767566201714;275.86;275.86;271.66;276.76000000000005;348.16;297.46000000000004;271.56;274.66;296.66;290.26000000000005;339.16;307.86;276.36;275.86;333.56;335.16;274.36;242.98782864720522;269.14681796795327;272.8767566201714;304.06;8130000.0;3460000.0;3510000.0;1420000.0;3500000.0;3130000.0;8100000.0;0.0;0.18883333333333333;0.06183333333333333;0.0;0.0;0.0;3.1101413652539973;9199.1357421875;4586.6689453125;1323.3876953125;18430.587890625;498778.47758893674;324291.8083104426;267337.23038607754;265496.6065245732;250893.93647482723;431051.2098666511;435149.99214662175;437089.72060350876;472029.85167895287;527872.0462125468;471876.82673603826;436929.5940270328;441746.65543393826;465744.66450271517;457898.2943310054;467504.83206495753;326666.6837220385;436017.21063027234;435149.99214662175;253382.8652305231;260077.89159075968;469658.33171380573;199333.85361727496;197434.31292499413;272.8767566201714;409429.8553098134;286131.1744638761;51370.634680408744;25817.38307814973;0;6;7;1;0;0;0;1;23;29;263453117225.5992;100385327940.18976;222024556770.6441;14701.237775315456;0.0;26594.937012087874;0.0;608509.7425927438;151152.1247937069;732149.4742833305;208342.36535154004;2.733182141116947;0.05080479622365684
1213;2019-04-12 13:13:41.782;849;352;263;263;220;37;27;24;-15;35;754;244;-16;14;235;171;660;350;277;34;27;12;823;347;352;141;352;312;819;-1.0;1211.0;1166.0;152.0;3.0;1;94;26;1;0;0;1;0;0;0;1;0;0;1;0;20700.8046875;9857.8818359375;4650.2861328125;1338.72351074219;622.0;157052;605.0;1238.0;Calculated values ==>;1555067621.782;358.06000000000006;308.36;299.46000000000004;299.46000000000004;295.16;276.86;272.9856168485579;275.86;275.56;271.66;276.66;348.56000000000006;297.56;271.56;274.56;296.66;290.26000000000005;339.16;308.16;276.56;275.86;333.66;335.36;274.36;242.77792619122317;269.02936301313275;272.9856168485579;300.86;8230000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3120000.0;8190000.000000001;0.0;0.20183333333333334;0.19433333333333333;0.025333333333333333;0.0005;0.0005;3.1173619148241842;9857.8818359375;4650.2861328125;1338.72351074219;20700.8046875;496831.36038817145;328441.64089191146;266878.2620995555;266878.2620995555;252474.3613639731;430988.63858405815;434908.32959617284;437319.724394416;472063.34231996303;528369.5085755809;472130.22888628487;437160.35228701105;441806.21220497484;465455.1258841302;457736.81442214;466234.45106058137;324139.3862534083;436125.4985198589;434908.32959617284;253801.27034056993;260914.8530628454;469794.0480163998;199337.34458495598;266878.2620995555;272.88238643298786;409756.004597069;286290.00941174856;51392.82263783235;25894.37053289281;0;6;7;1;0;0;0;1;23;29;263664052375.5657;100470242090.17627;222212088020.6143;46247.90914297174;6851.569820263242;28679.520580247772;84.01503374830867;609017.7368019085;151209.2307249359;732610.1715332734;208343.0655935087;5.165872100731667;0.3403856983870843
1214;2019-04-12 13:14:41.783;848;360;244;249;226;37;28;24;-16;34;757;243;-18;11;235;173;663;357;281;36;27;13;844;351;356;139;356;310;840;-2.0;1216.0;1119.0;193.0;0.0;1;95;30;1;0;0;1;0;0;0;1;0;0;0;0;19984.296875;10368.4453125;4770.5185546875;1337.24719238281;625.0;157053;608.0;1238.0;Calculated values ==>;1555067681.783;357.96000000000004;309.16;297.56;298.06;295.76000000000005;276.86;273.4187578820637;275.96000000000004;275.56;271.56;276.56;348.86;297.46000000000004;271.36;274.26000000000005;296.66;290.46000000000004;339.46000000000004;308.86;276.76000000000005;275.86;333.96000000000004;335.66;274.46000000000004;242.35481222062532;268.7936212382143;273.4187578820637;301.26000000000005;8440000.0;3510000.0;3560000.0;1390000.0;3560000.0;3100000.0;8400000.0;0.0;0.20266666666666666;0.1865;0.03216666666666666;0.0;0.0;3.1168588631886784;10368.4453125;4770.5185546875;1337.24719238281;19984.296875;494727.2220911952;325462.54420109093;259412.82163215856;261066.2058424814;253691.1524637202;430735.4089219946;434107.6725091814;437618.5379703155;472228.6972694908;528838.0639943238;472276.53979559685;437301.7563972805;441775.5011475913;464872.6823385499;457361.0682173694;464081.9153831684;320847.23608346574;435522.2255508693;433928.6309241585;255056.51255035817;262170.3306944222;470163.3332718048;200352.96884500064;266878.2620995555;273.29953218547854;410095.0527603888;286458.564946994;51415.12276532739;25972.87854697224;0;6;7;1;0;0;0;1;23;29;263876455915.30914;100554243490.0748;222398691130.3889;44250.02864187122;8678.900055728865;29028.895004739734;0.0;609771.8988516958;151338.65346408918;733091.0830109584;208343.76573045785;4.974312565311193;0.3388981813937265
1215;2019-04-12 13:15:44.763;853;361;222;225;214;42;28;26;-19;34;759;241;-20;9;235;176;666;358;271;32;27;13;848;356;361;139;360;308;843;-2.0;1231.0;1240.0;176.0;0.0;1;95;31;1;0;0;1;0;0;0;1;0;0;1;0;18255.25390625;10489.71875;4739.4130859375;1324.33239746094;629.0;157054;611.0;1236.0;Calculated values ==>;1555067744.763;358.46000000000004;309.26000000000005;295.36;295.66;294.56;277.36;273.955091788801;275.96000000000004;275.76000000000005;271.26000000000005;276.56;349.06000000000006;297.26000000000005;271.16;274.06;296.66;290.76000000000005;339.76;308.96000000000004;276.36;275.86;334.26000000000005;336.06;274.46000000000004;242.35481222062532;268.5567601203482;273.955091788801;300.26000000000005;8480000.0;3560000.0;3610000.0;1390000.0;3600000.0;3080000.0;8430000.0;0.0;0.20516666666666666;0.20666666666666667;0.029333333333333333;0.0;0.0;3.111151338602646;10489.71875;4739.4130859375;1324.33239746094;18255.25390625;495107.6863625989;324979.76188652345;252375.63064564468;253292.76259577365;249967.32832466927;430412.23801567365;432857.16687699256;437601.09044165985;472228.6972694908;529200.8864691086;472303.4026325255;437443.34373287327;441895.7978633896;464285.6678292783;456958.2462452348;464121.95792753866;320545.982926156;433588.14229367237;432673.03185780125;256311.7953858065;263844.3676079864;470163.3332718048;201715.54690265638;266878.2620995555;273.855041990652;410429.5426088517;286641.01594325155;51438.40419346894;26056.06403237612;0;6;7;1;0;0;0;1;23;29;264102239215.37753;100641785690.10132;222593299330.4478;48749.678998060714;7874.468400161686;29457.00420445034;0.0;610585.3879612704;151483.44945654302;733602.6721683627;208343.76573045785;5.200189542742026;0.3483431694748751
1216;2019-04-12 13:16:41.753;859;361;208;208;194;50;32;35;-20;35;760;239;-22;7;234;180;670;357;292;33;31;13;827;365;370;139;370;307;823;-1.0;1171.0;1465.0;93.0;0.0;1;96;31;1;0;0;1;0;0;0;1;0;0;1;0;17569.8671875;10279.908203125;4636.72509765625;1324.82263183594;632.0;157055;615.0;1240.0;Calculated values ==>;1555067801.753;359.06000000000006;309.26000000000005;293.96000000000004;293.96000000000004;292.56;278.16;274.9066339382667;276.36;276.66;271.16;276.66;349.16;297.06;270.96000000000004;273.86;296.56;291.16;340.16;308.86;276.46000000000004;276.26000000000005;334.66;336.36;274.46000000000004;242.35481222062532;268.43790593516167;274.9066339382667;302.36;8270000.0;3650000.0;3700000.0;1390000.0;3700000.0;3070000.0;8230000.0;0.0;0.19516666666666668;0.24416666666666667;0.015500000000000002;0.0;0.0;3.1207120793565637;10279.908203125;4636.72509765625;1324.82263183594;17569.8671875;497940.82927018334;345675.7120809669;248715.680725123;248715.680725123;244616.40989461567;429811.8947417682;431282.7084165847;437671.5478804793;472326.8440106818;529382.0332538435;472197.7665608716;437356.53477473935;441806.74464207777;462663.03993443033;456033.45726211835;467528.5174815945;335725.7023831789;431473.88110614876;431090.8839070107;257985.5697089033;265099.94585879904;470163.3332718048;204193.1033842574;266878.2620995555;274.8569428599952;410713.1083937787;286805.4133099539;51459.372991405726;26130.278770594516;0;6;7;1;0;0;0;1;23;29;264310537665.41238;100721001790.11458;222768543580.47714;57007.653531160846;4122.538563256985;25723.51608004078;0.0;611422.4866254161;151578.4090991763;734039.4413144098;208343.76573045785;5.3476553170355325;0.3829020843841011
1217;2019-04-12 13:17:41.764;860;445;207;207;187;58;36;41;-21;38;759;239;-23;6;234;182;670;406;307;36;35;14;835;370;375;139;375;306;836;-2.0;-1.0;1140.0;101.0;0.0;43;98;31;1;0;0;1;0;0;0;1;0;0;1;0;19488.046875;10325.4501953125;6453.037109375;1339.92700195312;636.0;157056;617.0;1238.0;Calculated values ==>;1555067861.764;359.16;317.66;293.86;293.86;291.86;278.96000000000004;275.4277932560699;276.76000000000005;277.26000000000005;271.06;276.96000000000004;349.06000000000006;297.06;270.86;273.76000000000005;296.56;291.36;340.16;313.76000000000005;276.76000000000005;276.66;334.86;336.76000000000005;274.56;242.35481222062532;268.3187672390254;275.4277932560699;303.86;8350000.0;3700000.0;3750000.0;1390000.0;3750000.0;3060000.0;8359999.999999999;0.0;0.0;0.19;0.016833333333333332;0.0;0.0;3.1150002701299693;10325.4501953125;6453.037109375;1339.92700195312;19488.046875;497356.3394479508;410606.1617672629;248079.3675217828;248079.3675217828;242335.37591517554;429467.9694778635;430731.09198534675;437742.05038880615;472621.17715536855;529353.8240171962;472330.6931117105;437427.84448784514;441867.40411234536;461906.0235611636;455483.4997965675;466520.24925590743;390858.96243109246;430731.09198534675;430535.87848267425;258822.4845140824;266774.11836628895;470261.8752935162;205426.38952612111;266878.2620995555;275.35441595513566;411021.980960135;286977.1561101148;51481.583309468886;26222.710398219046;0;6;7;1;0;0;0;1;23;29;264534078640.10687;100804417080.00058;222952477295.22577;44139.97556391016;4458.064010417817;0.0;0.0;612265.5380644895;151649.92722977977;734253.8432479334;208343.76573045785;2.682245739160308;0.32553900825996923
1218;2019-04-12 13:18:41.774;862;539;221;219;184;60;38;42;-23;41;759;241;-24;6;234;178;674;400;317;38;38;14;849;371;376;139;376;304;836;84.0;1735.0;1715.0;182.0;0.0;83;99;30;1;0;0;1;0;0;0;1;0;0;1;0;21600.603515625;10449.1923828125;8453.5732421875;1332.40148925781;643.0;157057;623.0;1238.0;Calculated values ==>;1555067921.774;359.36;327.06;295.26000000000005;295.06;291.56;279.16;275.5313989812953;276.96000000000004;277.36;270.86;277.26000000000005;349.06000000000006;297.26000000000005;270.76000000000005;273.76000000000005;296.56;290.96000000000004;340.56000000000006;313.16;276.96000000000004;276.96000000000004;335.46000000000004;337.46000000000004;274.56;242.35481222062532;268.0796299477929;275.5313989812953;304.86;8490000.0;3710000.0;3760000.0;1390000.0;3760000.0;3040000.0;8359999.999999999;0.014;0.2891666666666667;0.28583333333333333;0.030333333333333334;0.0;0.014;3.1138060884596888;10449.1923828125;8453.5732421875;1332.40148925781;21600.603515625;496368.2885058463;439230.86055875866;252274.68367970316;251665.4062307436;241495.7713110121;429398.2889081932;430854.46150956117;437883.18805776763;472915.35137376806;529506.5989332239;472833.1231799167;437727.04723144654;442285.3213856606;461753.6676147275;454745.03135887464;465474.62373683025;386640.20394109515;430854.46150956117;430854.46150956117;261333.34086894934;269704.110367413;470261.8752935162;205633.0821887156;205633.0821887156;275.4383549213026;411364.4434475724;287150.30698524194;51503.85642512612;26346.952854754476;0;6;7;1;0;0;0;1;23;29;264759416190.07108;100887830979.98732;223135507795.1967;66384.82192757071;8027.0733908456195;22796.2863909334;3153.099310491838;613186.731550102;151753.98738190904;734443.8439626698;208370.0459373457;4.959745598005289;0.4276431068870975
1219;2019-04-12 13:19:41.785;867;395;253;253;207;59;40;43;-23;43;758;244;-24;6;234;173;688;368;300;40;40;14;810;372;377;139;377;306;787;-2.0;1946.0;1716.0;200.0;0.0;99;99;31;1;0;0;1;0;0;0;1;0;0;1;0;22235.98828125;10012.9638671875;8669.4931640625;1345.3828125;650.0;157058;629.0;1241.0;Calculated values ==>;1555067981.785;359.86;312.66;298.46000000000004;298.46000000000004;293.86;279.06;275.63479819532273;277.16;277.46000000000004;270.86;277.46000000000004;348.96000000000004;297.56;270.76000000000005;273.76000000000005;296.56;290.46000000000004;341.96000000000004;309.96000000000004;277.16;277.16;336.06;338.16;274.56;242.35481222062532;268.3187672390254;275.63479819532273;303.16;8100000.0;3720000.0000000005;3770000.0000000005;1390000.0;3770000.0000000005;3060000.0;7870000.0;0.0;0.32433333333333336;0.286;0.03333333333333333;0.0;0.0;3.120145730270621;10012.9638671875;8669.4931640625;1345.3828125;22235.98828125;500647.80964894174;405500.6570855469;264800.20203823573;264800.20203823573;249418.32417763543;429328.3091220336;430978.317854732;437427.84448784514;473111.3802909942;529249.2194570062;472925.217598231;437270.2536001789;441867.40411234536;461600.9897204211;453856.01258069114;472753.3274697266;389870.9401374509;430978.317854732;430978.317854732;263844.3676079864;272634.34865687083;470261.8752935162;205837.63066636695;205633.0821887156;275.5214147240148;411729.8153527361;287320.856216064;51526.175385424955;26489.67123541886;0;6;7;1;0;0;0;1;23;29;264985357605.65994;100971246270.20471;223318541345.6737;66234.80115294276;8814.141487571642;26881.520958101435;0.0;614292.0976919668;151894.35656922887;734857.9015883077;208396.32658223668;5.08943872099241;0.4133684497441036
1220;2019-04-12 13:20:41.795;864;367;258;256;221;48;38;41;-20;45;757;246;-21;5;234;174;696;360;270;38;38;15;802;358;363;138;363;307;804;-2.0;373.0;272.0;79.0;0.0;85;99;39;1;0;0;1;0;0;0;1;0;0;1;0;22597.59765625;10639.9658203125;7972.494140625;1353.9716796875;653.0;157059;634.0;1241.0;Calculated values ==>;1555068041.795;359.56000000000006;309.86;298.96000000000004;298.76000000000005;295.26000000000005;277.96000000000004;274.1680685717883;276.96000000000004;277.26000000000005;271.16;277.66;348.86;297.76000000000005;271.06;273.66;296.56;290.56;342.76;309.16;276.96000000000004;276.96000000000004;336.56;338.46000000000004;274.66;242.14157278889297;268.43790593516167;274.1680685717883;300.16;8020000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;8040000.000000001;0.0;0.06216666666666667;0.04533333333333334;0.013166666666666667;0.0;0.0;3.1196262056082342;10639.9658203125;7972.494140625;1353.9716796875;22597.59765625;500932.295581849;377512.9455016177;265791.9724254679;265060.93786350335;253255.54435142493;430280.9020939914;434178.6716885159;437671.5478804793;473437.2657590101;529068.0314497742;473031.0056810104;437514.20447033056;441507.3586842071;463709.8566730499;456352.44428569207;475046.45850368444;368325.3675874817;434178.6716885159;434178.6716885159;265937.0223246507;273890.2417152289;470494.9286190506;201834.18747953878;205633.0821887156;273.9103346194107;412103.49083769193;287492.99264805706;51548.67375529307;26628.377576807135;0;6;7;1;0;0;0;1;23;29;265207394605.62466;101054360120.1915;223502471995.64447;10691.293671509304;3537.366425003572;6634.494485290605;0.0;614933.2553238671;151997.3029566894;735137.2482669797;208396.32658223668;1.0449115273734717;0.08073185537485507
1221;2019-04-12 13:21:41.806;854;518;261;262;221;38;34;33;-21;44;759;245;-23;4;234;174;695;388;251;36;35;15;806;352;358;136;357;306;809;-1.0;159.0;688.0;66.0;0.0;52;96;40;1;0;0;1;0;0;0;1;0;0;0;0;22547.126953125;10767.7470703125;6603.044921875;1327.01989746094;652.0;157060;635.0;1242.0;Calculated values ==>;1555068101.806;358.56000000000006;324.96000000000004;299.26000000000005;299.36;295.26000000000005;276.96000000000004;273.5264737036516;276.56;276.46000000000004;271.06;277.56;349.06000000000006;297.66;270.86;273.56;296.56;290.56;342.66;311.96000000000004;276.76000000000005;276.66;336.66;338.36;274.66;241.71165711629368;268.3187672390254;273.5264737036516;298.26000000000005;8059999.999999999;3520000.0000000005;3579999.9999999995;1360000.0;3570000.0000000005;3060000.0;8090000.000000001;0.0;0.026500000000000003;0.11466666666666667;0.011000000000000001;0.0;0.0;3.1223134998753626;10767.7470703125;6603.044921875;1327.01989746094;22547.126953125;499124.66876193625;439111.4985587031;266645.9384692818;267016.66172337986;253096.21032966353;430671.36484660726;434686.96261437517;437742.05038880615;473598.9642825547;529353.8240171962;473043.9314399156;437427.84448784514;441568.68745396176;464595.45822754485;457335.44088390906;474411.78473371087;392145.77322909376;435041.38555822254;434864.4174955049;266355.56789118156;273471.60554148915;470763.29942817445;200672.2579446461;205633.0821887156;273.4292163118571;412479.76584669616;287671.4229614631;51571.01944769812;26749.862670346614;0;6;7;1;0;0;0;1;23;29;265423734260.329;101136575190.07913;223686405710.3931;27184.002866930354;2971.001456318812;2180.049304872354;0.0;615248.9406596257;152051.5492989661;735210.7162651281;208396.32658223668;1.7293496061976634;0.16182583771488815
1222;2019-04-12 13:22:41.786;847;560;240;244;221;35;34;29;-23;43;761;243;-25;1;234;176;692;370;243;35;34;15;803;351;356;134;356;305;795;0.0;1486.0;781.0;37.0;0.0;34;85;37;1;0;0;1;0;0;0;1;0;0;1;0;20106.626953125;10490.80859375;5768.30078125;1260.056640625;651.0;157061;634.0;1238.0;Calculated values ==>;1555068161.786;357.86;329.16;297.16;297.56;295.26000000000005;276.66;273.4187578820637;276.56;276.06;270.86;277.46000000000004;349.26;297.46000000000004;270.66;273.26000000000005;296.56;290.76000000000005;342.36;310.16;276.66;276.56;336.56;338.26;274.66;241.2770596917726;268.19934244402924;273.4187578820637;297.46000000000004;8030000.0;3510000.0;3560000.0;1340000.0;3560000.0;3050000.0;7950000.0;0.0;0.24766666666666665;0.13016666666666665;0.006166666666666667;0.0;0.0;3.112430496115904;10490.80859375;5768.30078125;1260.056640625;20106.626953125;498380.1649234973;450900.96941860946;259818.7022754496;261200.98772272092;253548.4714002242;430735.4089219946;435171.47162705613;437656.05685647397;473760.40514917683;529639.2875359172;472938.3775828188;437342.01223029394;441331.01728135947;464742.0383762814;457771.0809724508;474258.70598613226;386654.8284941413;435347.08258078195;435171.47162705613;265937.0223246507;273052.9745269728;471030.75637644227;200533.3232244984;205633.0821887156;273.3703339898399;412835.09531337814;287848.51854050974;51592.57123253197;26852.922853056254;0;6;7;1;0;0;0;1;23;29;265637862860.3971;101217548190.10489;223869644610.45135;30865.47582776215;1668.067504436987;21696.56032551643;0.0;615732.5250670166;152090.19532068202;735409.6216881956;208396.32658223668;3.0954729014696705;0.16041970998123314
1223;2019-04-12 13:23:41.787;844;395;227;231;212;34;34;26;-23;41;763;240;-24;0;234;177;692;361;234;35;34;15;840;349;354;133;354;304;835;155.0;1292.0;1365.0;159.0;0.0;1;73;39;1;0;0;1;0;0;0;1;0;0;1;0;18571.376953125;11042.556640625;4682.5458984375;1175.11547851562;650.0;157062;633.0;1240.0;Calculated values ==>;1555068221.787;357.56000000000006;312.66;295.86;296.26000000000005;294.36;276.56;273.20264511476705;276.56;275.76000000000005;270.86;277.26000000000005;349.46000000000004;297.16;270.76000000000005;273.16;296.56;290.86;342.36;309.26000000000005;276.66;276.56;336.46000000000004;338.16;274.66;241.05796691057077;268.0796299477929;273.20264511476705;296.56;8400000.0;3490000.0;3540000.0;1330000.0;3540000.0;3040000.0;8350000.0;0.025833333333333333;0.21533333333333332;0.2275;0.026500000000000003;0.0;0.025833333333333333;3.1176315113098885;11042.556640625;4682.5458984375;1175.11547851562;18571.376953125;494499.21376295644;383262.77164549346;254155.241841321;255408.43592455107;249586.44886697337;430862.6128555636;435650.93343008397;437883.18805776763;473695.32993624324;529924.4241206498;472714.5398191165;437727.04723144654;441393.15733161947;465034.3387344197;458229.23831880884;469840.37127226416;331470.24314875685;435824.7570664152;435650.93343008397;265518.4816520846;272634.34865687083;471164.1450065859;199888.8289369091;199888.8289369091;273.1083508462959;413157.41738415253;288027.9662413246;51612.86467171864;26940.01469345493;0;6;7;1;0;0;0;1;23;29;265850866410.1398;101297649525.00813;224052347655.23065;54143.71669999532;7188.7958758464365;29795.70092259524;6090.521032740351;616440.9468107244;152164.00374554846;735838.7310164478;208447.08177002057;5.752513632076163;0.33391684435452157
1224;2019-04-12 13:24:41.777;849;373;214;216;199;37;31;28;-25;40;765;237;-27;-2;235;178;689;363;232;37;30;16;848;354;359;137;359;301;843;-2.0;1240.0;1587.0;410.0;0.0;10;75;32;1;0;0;1;0;0;0;1;0;0;0;0;18101.58203125;10487.6943359375;5146.90966796875;1192.06604003906;649.0;157063;633.0;1241.0;Calculated values ==>;1555068281.777;358.06000000000006;310.46000000000004;294.56;294.76000000000005;293.06;276.86;273.7412296467126;276.26000000000005;275.96000000000004;270.66;277.16;349.66;296.86;270.46000000000004;272.96000000000004;296.66;290.96000000000004;342.06000000000006;309.46000000000004;276.86;276.16;336.46000000000004;338.06000000000006;274.76000000000005;241.92719264551067;267.7187500070086;273.7412296467126;296.36;8480000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;8430000.0;0.0;0.20666666666666667;0.2645;0.06833333333333333;0.0;0.0;3.120318546123784;10487.6943359375;5146.90966796875;1192.06604003906;18101.58203125;494503.4822785553;347630.8718712409;249967.32832466927;250564.4897711641;245584.1196556238;430542.39183029096;433904.5296488982;438249.86041294545;473078.44118532055;530361.0249238308;472755.7439423262;437940.2675631159;441728.28212843963;464432.8555123943;457559.15090656106;468327.25518251926;328295.44889947097;434976.4790924014;433724.0844890748;265518.4816520846;272215.72791638016;470727.4148199725;200964.26410973736;199888.8289369091;273.5524664939267;413462.9744410723;288207.3550963648;51632.58789662429;27021.913171166383;0;6;7;1;0;0;0;1;23;29;266064730760.1738;101378636025.02101;224233817405.2595;62762.04022219854;18433.815298532732;28939.90663182998;0.0;617414.9990827907;152377.48991840892;736328.1128355798;208497.82765291116;6.545309432283726;0.5012203290712037
1225;2019-04-12 13:25:41.777;858;367;208;208;187;44;31;30;-28;40;762;234;-30;0;235;180;687;361;234;34;31;17;832;362;367;144;367;300;835;-1.0;444.0;1117.0;343.0;0.0;50;99;23;1;0;0;1;0;0;0;1;0;0;0;0;19064.466796875;9724.7041015625;6703.984375;1295.7392578125;651.0;157064;634.0;1239.0;Calculated values ==>;1555068341.777;358.96000000000004;309.86;293.96000000000004;293.96000000000004;291.86;277.56;274.5913991737795;276.26000000000005;276.16;270.36;277.16;349.36;296.56;270.16;273.16;296.66;291.16;341.86;309.26000000000005;276.56;276.26000000000005;336.56;338.26;274.86;243.40439225979637;267.5978703862781;274.5913991737795;296.56;8320000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3000000.0;8350000.0;0.0;0.07400000000000001;0.18616666666666667;0.05716666666666667;0.0;0.0;3.1149445756765792;9724.7041015625;6703.984375;1295.7392578125;19064.466796875;497334.9984057394;344262.3554073452;248399.77020469008;248399.77020469008;242356.8329902966;430014.67791919125;431876.54111442826;438011.42202021845;472160.7387857882;530124.3008302534;472533.36748510925;437701.3939996297;442232.80960689666;463247.08388288494;456529.09967249434;469930.7820933955;331470.24314875685;432439.757026355;431876.54111442826;265937.0223246507;273052.9745269728;469882.8356051178;203006.23818066495;199888.8289369091;274.38434724046175;413772.69151464006;288375.7917500106;51653.31960743972;27120.670621524456;0;6;7;1;0;0;0;1;23;29;266282530760.1738;101462936025.02101;224414117405.2595;43750.13172479688;15256.445486097888;10246.079881903259;0.0;618302.6005156824;152658.24209161417;736654.6627231942;208497.82765291116;3.9071871955836666;0.36244319497940075
1226;2019-04-12 13:26:41.808;867;493;219;218;185;52;34;32;-29;40;749;231;-31;4;234;178;688;442;236;36;34;17;834;367;372;151;372;299;837;-3.0;112.0;1349.0;305.0;0.0;91;99;17;1;0;0;1;0;0;0;1;0;0;0;0;20513.83984375;9242.3330078125;8683.83984375;1274.43286132812;656.0;157065;637.0;1240.0;Calculated values ==>;1555068401.808;359.86;322.46000000000004;295.06;294.96000000000004;291.66;278.36;275.1157276137837;276.56;276.36;270.26000000000005;277.16;348.06000000000006;296.26000000000005;270.06;273.56;296.56;290.96000000000004;341.96000000000004;317.36;276.76000000000005;276.56;336.86;338.76;274.86;244.82967444194236;267.47669482898436;275.1157276137837;296.76000000000005;8340000.000000001;3670000.0000000005;3720000.0000000005;1510000.0;3720000.0000000005;2990000.0;8370000.0;0.0;0.018666666666666668;0.22483333333333333;0.05083333333333333;0.0;0.0;3.116591688112223;9242.3330078125;8683.83984375;1274.43286132812;20513.83984375;498482.91387189535;426737.9363554527;251636.7314393091;251333.66932952925;241754.00597741385;429675.2189834977;431139.6091402235;438082.61597026663;471232.34154236614;528845.737889843;472311.3656254764;437773.3837767312;443024.9951484293;462361.1786205426;455418.01775357616;469863.50448453845;409065.5100237768;431523.42560423893;431139.6091402235;267192.67376467976;275146.1813398168;468928.5087773921;204416.6593801133;199888.8289369091;274.9525597772616;414102.6811439982;288533.93205658253;51674.748774500425;27248.968743439593;0;6;7;1;0;0;0;1;23;29;266504345305.68124;101551481750.22357;224593910250.67078;52535.89590668614;13446.019011028337;1134.8958966008845;0.0;619105.3986459557;152897.5528763598;736749.5531896556;208497.82765291116;3.495556953667116;0.3631543332548311
1227;2019-04-12 13:27:41.768;872;541;248;246;201;55;37;36;-27;41;726;231;-29;7;234;175;690;392;235;38;37;17;807;367;371;148;371;302;788;-1.0;1784.0;847.0;268.0;0.0;99;1;17;1;0;0;1;0;0;0;1;1;0;0;0;21663.86328125;8931.1982421875;8775.3896484375;2279.78784179688;660.0;157066;641.0;1243.0;Calculated values ==>;1555068461.768;360.36;327.26000000000005;297.96000000000004;297.76000000000005;293.26000000000005;278.66;275.1157276137837;276.86;276.76000000000005;270.46000000000004;277.26000000000005;345.76;296.26000000000005;270.26000000000005;273.86;296.56;290.66;342.16;312.36;276.96000000000004;276.86;337.26;339.16;274.86;244.22491754036054;267.8393353686513;275.1157276137837;296.66;8070000.0;3670000.0000000005;3710000.0;1480000.0;3710000.0;3020000.0;7880000.0;0.0;0.29733333333333334;0.1411666666666667;0.04466666666666667;0.0;0.0;3.123433354816876;8931.1982421875;8775.3896484375;2279.78784179688;21663.86328125;501636.4566582073;448027.10138406995;262930.3328284697;262215.10752273566;247564.40657616197;429675.2189834977;431974.0715495897;437713.4967235476;471730.980663899;526210.4806223392;471911.85720318666;437401.2382119444;442846.63139517745;462512.2655921543;454992.33547233755;473449.56716409797;403688.09186784126;432163.2314376127;431974.0715495897;268866.9448851554;276820.84063482966;469338.9508978301;204266.54421377307;199888.8289369091;274.8947915482362;414453.9276816271;288685.2771857645;51704.347534590364;27394.365326336116;0;6;7;1;0;0;0;1;24;29;266727096704.93723;101641121949.92416;224774090050.06897;32954.92812929651;11839.900831887879;20742.411988087;0.0;619817.3472281885;153108.12839701498;736931.7425474868;208497.82765291116;3.2790958114010107;0.24040868553707312
1228;2019-04-12 13:28:41.779;868;383;265;260;211;44;32;36;-20;42;687;232;-21;21;234;172;699;358;233;32;33;14;797;348;353;145;353;309;789;-1.0;1414.0;121.0;99.0;0.0;27;5;36;1;0;0;1;0;0;0;1;1;0;1;0;21817.2890625;10309.0712890625;5462.8818359375;2359.67578125;661.0;157067;644.0;1241.0;Calculated values ==>;1555068521.779;359.96000000000004;311.46000000000004;299.66;299.16;294.26000000000005;277.56;273.0942459734351;276.36;276.76000000000005;271.16;277.36;341.86;296.36;271.06;275.26000000000005;296.56;290.36;343.06000000000006;308.96000000000004;276.36;276.46000000000004;337.56000000000006;339.26;274.56;243.61107973660833;268.67533136820026;273.0942459734351;296.46000000000004;7970000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3090000.0;7890000.000000001;0.0;0.23566666666666666;0.020166666666666666;0.0165;0.0;0.0;3.118232934596194;10309.0712890625;5462.8818359375;2359.67578125;21817.2890625;501952.47827096895;398551.32872833294;269269.8841749148;267326.6967385401;250593.8398679147;430925.7729439634;435541.5740161881;437214.0438153077;472226.6633779048;521551.8995513497;471092.02925193025;437055.2244796515;443468.83949473884;465180.062080829;457711.0656278009;476124.69794057903;379577.11718179524;435541.5740161881;435715.42218331463;270122.7006405761;277239.5186164033;469448.80467432167;198613.90872280922;199888.8289369091;272.60033077994615;414816.3370483078;288845.64216046577;51743.0168196193;27513.03934192997;0;6;7;1;0;0;0;1;24;29;266944336525.50342;101729038065.15329;224957423655.54678;4811.769391032053;4468.775783199955;22753.04653215338;0.0;620132.1274074662;153244.05895186204;737294.2711541619;208497.82765291116;1.7667244279052812;0.05725657852099137
