;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1229;2019-04-12 13:29:41.799;856;362;266;266;217;36;29;26;-16;39;688;232;-18;23;233;170;699;356;227;30;29;12;831;344;349;140;349;311;827;-2.0;1272.0;88.0;44.0;0.0;1;1;47;1;0;0;1;0;0;0;1;1;0;0;0;25299.326171875;11683.529296875;4680.04931640625;2374.51904296875;658.0;157068;643.0;1242.0;Calculated values ==>;1555068581.799;358.76;309.36;299.76000000000005;299.76000000000005;294.86;276.76000000000005;272.6583383277491;276.06;275.76000000000005;271.56;277.06;341.96000000000004;296.36;271.36;275.46000000000004;296.46000000000004;290.16;343.06000000000006;308.76000000000005;276.16;276.06;337.46000000000004;338.96000000000004;274.36;242.56692532238324;268.91163127593666;272.6583383277491;295.86;8309999.999999999;3440000.0;3490000.0;1400000.0;3490000.0;3110000.0;8270000.0;0.0;0.21200000000000002;0.014666666666666666;0.007333333333333333;0.0;0.0;3.1212698497165268;11683.529296875;4680.04931640625;2374.51904296875;25299.326171875;497130.42798386293;342751.60523976194;267577.62314757716;267577.62314757716;251316.1419849614;431175.4696738307;435974.25465102756;437389.9950341223;472588.21769833704;521494.8285386382;470821.8227465718;437071.7284734032;443355.7655438798;465631.17221794353;458085.1365881673;472146.11029104254;328949.7471874827;436145.95351252146;435974.25465102756;269704.110367413;275983.5004908252;469929.52753194683;197916.28655068774;199888.8289369091;272.30673654577936;415209.10638795624;289028.9749225142;51782.48159368309;27597.591942981388;0;6;7;1;0;0;0;1;24;29;267155006725.43646;101814566565.12611;225143485655.48767;3512.2810577570403;1994.7637671959;30357.628977954686;0.0;620201.5176168798;153297.9397357081;737737.0076462596;208497.82765291116;1.9139975925435064;0.025117022701594084
1230;2019-04-12 13:30:41.810;852;366;251;256;226;34;26;23;-18;35;708;230;-20;22;233;171;697;361;237;32;26;11;838;349;354;134;354;308;832;-2.0;1370.0;1429.0;295.0;0.0;1;1;47;1;0;0;1;0;0;0;1;1;0;1;0;25947.94921875;11700.8359375;4723.74462890625;2369.35668945312;658.0;157069;642.0;1243.0;Calculated values ==>;1555068641.81;358.36;309.76000000000005;298.26000000000005;298.76000000000005;295.76000000000005;276.56;273.20264511476705;275.76000000000005;275.46000000000004;271.36;276.66;343.96000000000004;296.16;271.16;275.36;296.46000000000004;290.26000000000005;342.86;309.26000000000005;276.36;275.76000000000005;337.36;338.96000000000004;274.26000000000005;241.2770596917726;268.5567601203482;273.20264511476705;296.86;8380000.0;3490000.0;3540000.0;1340000.0;3540000.0;3080000.0;8320000.0;0.0;0.22833333333333333;0.23816666666666667;0.04916666666666667;0.0;0.0;3.123782949434495;11700.8359375;4723.74462890625;2369.35668945312;25947.94921875;495887.7356728751;345667.41786806105;262058.66395565323;263776.8384143612;253937.36709746622;430862.6128555636;434243.5176279555;437758.51091407164;472981.82504853373;523846.4815623732;470986.8009944989;437443.34373287327;443818.7007049837;464904.1018876158;457412.69247352745;470961.97958676366;334522.6142679306;435301.9155753477;434243.5176279555;269285.52512055053;275983.5004908252;470639.7110939334;199727.76243087323;199888.8289369091;273.0449115221856;415636.2453100762;289223.8803586478;51822.02113898716;27675.971259325954;0;6;7;1;0;0;0;1;24;29;267365945390.14816;101896781635.01375;225329219700.23383;56690.98993041509;13319.837475933791;31153.655081133544;0.0;620703.303518315;153425.58480986717;738249.6956549576;208497.82765291116;5.382825381942916;0.37555343223735294
1231;2019-04-12 13:31:41.790;858;406;219;223;216;40;27;26;-23;33;731;229;-25;18;233;175;697;390;256;31;27;10;845;362;366;124;367;302;848;-1.0;82.0;1232.0;478.0;0.0;7;1;37;1;0;0;1;0;0;0;1;1;0;0;0;21086.111328125;10921.025390625;5014.1689453125;2354.94311523438;660.0;157070;643.0;1242.0;Calculated values ==>;1555068701.79;358.96000000000004;313.76000000000005;295.06;295.46000000000004;294.76000000000005;277.16;274.5913991737795;275.86;275.76000000000005;270.86;276.46000000000004;346.26;296.06;270.66;274.96000000000004;296.46000000000004;290.66;342.86;312.16;276.26000000000005;275.86;337.46000000000004;339.16;274.16;239.02933182858504;267.8393353686513;274.5913991737795;298.76000000000005;8450000.0;3620000.0000000005;3660000.0;1240000.0;3670000.0000000005;3020000.0;8480000.0;0.0;0.013666666666666666;0.20533333333333334;0.07966666666666668;0.0;0.0;3.1209205363496055;10921.025390625;5014.1689453125;2354.94311523438;21086.111328125;496137.74948886235;384797.5848890881;251326.34963773342;252535.0012184499;250428.47400819362;430014.67791919125;431380.21945358743;438334.26632045925;474084.14901256585;526733.7036220904;471674.1250475012;438024.4983934438;444445.26436519914;462979.80544440064;455829.3850296311;470119.0888224437;369656.82808384974;432135.2526055904;431380.21945358743;269704.110367413;276820.84063482966;471873.42402247223;202923.4206674358;199888.8289369091;274.35223956831334;416028.0651645899;289412.33303127176;51861.37718098373;27757.093489376977;0;6;7;1;0;0;0;1;24;29;267581873390.21683;101974155835.03836;225512158700.292;48337.69364075415;21426.35026728457;1372.984230094117;0.0;621578.2508020097;153715.03985729787;738520.6606308614;208497.82765291116;3.8893654204646224;0.46868309310813333
1232;2019-04-12 13:32:41.770;867;542;199;200;187;53;33;29;-27;34;751;230;-29;9;232;181;694;379;261;34;33;12;842;366;371;130;371;300;844;-2.0;233.0;1096.0;235.0;0.0;50;92;29;1;0;0;1;0;0;0;1;0;0;0;0;19744.359375;10291.716796875;6751.4443359375;1309.01867675781;663.0;157071;645.0;1243.0;Calculated values ==>;1555068761.77;359.86;327.36;293.06;293.16;291.86;278.46000000000004;275.0112864084945;276.46000000000004;276.06;270.46000000000004;276.56;348.26;296.16;270.26000000000005;274.06;296.36;291.26000000000005;342.56000000000006;311.06;276.56;276.46000000000004;337.66;339.46000000000004;274.36;240.39332010688793;267.5978703862781;275.0112864084945;299.26000000000005;8420000.0;3660000.0;3710000.0;1300000.0;3710000.0;3000000.0;8440000.0;0.0;0.03883333333333334;0.18266666666666667;0.03916666666666667;0.0;0.0;3.1229076253445096;10291.716796875;6751.4443359375;1309.01867675781;19744.359375;497755.4125907609;438502.8842031634;245560.72006353555;245847.7925477136;242165.41812198746;429743.705733735;431211.115945236;438165.9764317512;473405.19094569265;528977.5648464729;472059.97280874953;437856.56215164;443547.43308681657;462242.49696757086;456008.28398936946;469951.4693579041;357622.5971779664;431402.8193353848;431211.115945236;270541.29595472733;278076.8904731985;471271.5613658896;204205.28848106382;199888.8289369091;274.8664202323139;416368.20566924993;289589.0469586066;51891.90001825506;27855.10758449278;0;6;7;1;0;0;0;1;24;29;267802899690.2871;102050330435.06259;225692698500.3494;42736.81899899223;10460.095687989013;4362.104536320915;0.0;622336.9520894915;153980.67166688197;738568.4371064613;208497.82765291116;3.136358722536395;0.32765009353918356
1233;2019-04-12 13:33:41.791;874;441;197;196;172;56;35;36;-28;37;764;231;-30;1;232;177;699;346;279;36;35;13;837;364;369;133;369;300;829;-2.0;1471.0;936.0;204.0;0.0;59;89;23;1;0;0;1;0;0;0;1;0;0;1;0;19389.09375;9797.712890625;7209.21142578125;1275.62280273438;667.0;157072;649.0;1240.0;Calculated values ==>;1555068821.791;360.56000000000006;317.26000000000005;292.86;292.76000000000005;290.36;278.76000000000005;274.8017692304317;276.66;276.76000000000005;270.36;276.86;349.56000000000006;296.26000000000005;270.16;273.26000000000005;296.36;290.86;343.06000000000006;307.76000000000005;276.76000000000005;276.66;338.06000000000006;339.86;274.46000000000004;241.05796691057077;267.5978703862781;274.8017692304317;301.06;8370000.0;3640000.0;3690000.0;1330000.0;3690000.0;3000000.0;8290000.000000001;0.0;0.24516666666666667;0.156;0.034;0.0;0.0;3.1146686734900433;9797.712890625;7209.21142578125;1275.62280273438;19389.09375;499242.7903188595;411137.61939404695;245339.10893087197;245050.89339813328;238321.21730105637;429879.7862731237;432113.16921278025;438011.42202021845;473306.6277234293;530332.6822145721;472178.4160016385;437701.3939996297;442379.8145169229;462544.86540630495;455777.62880436965;471431.35682095896;312148.0408399251;432301.3137403124;432113.16921278025;272215.72791638016;279751.69817897916;470968.9690187135;203643.9119138822;199888.8289369091;274.64043074993305;416694.4319173656;289756.5174665835;51913.44623575561;27971.48710090889;0;6;7;1;0;0;0;1;24;29;268024977389.94836;102129258049.9422;225872761500.07474;36561.331576588454;9089.051941564267;39050.959634683466;0.0;622998.0012962188;154143.63824856025;738930.3392621048;208497.82765291116;4.632907143674715;0.25295390513023397
1234;2019-04-12 13:34:41.771;877;376;211;209;175;53;37;38;-29;39;768;233;-30;2;233;171;706;359;285;39;36;15;832;364;369;144;369;300;824;-2.0;1506.0;766.0;275.0;0.0;77;99;18;1;0;0;1;0;0;0;1;0;0;0;0;19917.50390625;9285.8388671875;8050.33251953125;1311.80432128906;669.0;157073;652.0;1244.0;Calculated values ==>;1555068881.771;360.86;310.76000000000005;294.26000000000005;294.06;290.66;278.46000000000004;274.8017692304317;276.86;276.96000000000004;270.26000000000005;277.06;349.96000000000004;296.46000000000004;270.16;273.36;296.46000000000004;290.26000000000005;343.76;309.06;277.06;276.76000000000005;338.36;340.06000000000006;274.66;243.40439225979637;267.5978703862781;274.8017692304317;301.66;8320000.0;3640000.0;3690000.0;1440000.0;3690000.0;3000000.0;8240000.000000001;0.0;0.251;0.12766666666666668;0.04583333333333333;0.0;0.0;3.1243629117035856;9285.8388671875;8050.33251953125;1311.80432128906;19917.50390625;500131.46429890284;371794.93603201513;249586.15329019516;248987.22952220953;239242.9985945732;429879.7862731237;432488.85388799326;437856.56215164;472061.9191754798;530749.3400941265;472415.11305979243;437701.3939996297;442526.58117228496;462679.2465461087;454930.2705150204;473234.7430699372;339376.7574273268;432862.1520614866;432301.3137403124;273471.60554148915;280589.13426710566;469684.23962315626;203434.1203955335;199888.8289369091;274.55934805167;417021.877712945;289915.49405474984;51935.0009411651;28098.60757953818;0;6;7;1;0;0;0;1;24;29;268246303590.01874;102212330349.96861;226052701500.13196;29927.931730862932;12203.130464599375;33598.35439629521;0.0;623551.8937982257;154321.01395705022;739535.5484089054;208497.82765291116;4.06099931582589;0.25311859680010945
1235;2019-04-12 13:35:41.782;876;369;242;240;193;50;37;38;-28;41;758;235;-29;5;233;169;709;360;281;41;37;17;800;363;368;152;368;301;800;-2.0;257.0;971.0;242.0;0.0;85;99;17;1;0;0;1;0;0;0;1;0;0;1;0;20070.03515625;8856.599609375;8000.8779296875;1293.84436035156;672.0;157074;654.0;1244.0;Calculated values ==>;1555068941.782;360.76;310.06;297.36;297.16;292.46000000000004;278.16;274.69669130483857;276.86;276.96000000000004;270.36;277.26000000000005;348.96000000000004;296.66;270.26000000000005;273.66;296.46000000000004;290.06;344.06000000000006;309.16;277.26000000000005;276.86;338.56000000000006;340.36;274.86;245.02929689885198;267.7187500070086;274.69669130483857;301.26000000000005;8000000.0;3629999.9999999995;3679999.9999999995;1520000.0;3679999.9999999995;3010000.0;8000000.0;0.0;0.04283333333333333;0.16183333333333336;0.04033333333333333;0.0;0.0;3.1238319629263556;8856.599609375;8000.8779296875;1293.84436035156;20070.03515625;502828.89494780236;382508.4194500373;260298.6444264137;259615.53761493062;244879.3130210394;429947.3805835815;432743.97865350964;437785.01000687695;471198.87375816196;529631.1645758075;472519.1631752819;437629.4412208045;442759.63332633115;462829.68046980636;454815.634887687;477430.4098105685;372369.73731149023;433484.00545957795;432743.97865350964;274308.8830629234;281845.32903042674;468791.2063716108;203321.6019965679;199888.8289369091;274.51113532107826;417355.1682980747;290066.708760063;51956.71866108752;28232.392189646307;0;6;7;1;0;0;0;1;24;29;268467444125.5951;102301146630.20009;226233034555.60196;37943.99486300169;10707.274043126732;4500.098805377185;0.0;624117.5968812035;154511.96899711917;739853.093725717;208497.82765291116;2.92823674253837;0.3268302174417086
1236;2019-04-12 13:36:41.792;865;501;254;253;213;42;31;34;-20;42;737;237;-21;17;233;170;705;382;270;33;32;16;798;349;354;146;354;309;802;-1.0;0.0;257.0;0.0;0.0;13;1;37;1;0;0;1;0;0;0;1;1;0;0;0;20955.626953125;10415.21484375;4853.46533203125;2331.67993164062;670.0;157075;656.0;1244.0;Calculated values ==>;1555069001.792;359.66;323.26000000000005;298.56;298.46000000000004;294.46000000000004;277.36;273.20264511476705;276.26000000000005;276.56;271.16;277.36;346.86;296.86;271.06;274.86;296.46000000000004;290.16;343.66;311.36;276.46000000000004;276.36;338.76;340.16;274.76000000000005;243.81672145450628;268.67533136820026;273.20264511476705;300.16;7980000.0;3490000.0;3540000.0;1460000.0;3540000.0;3090000.0;8020000.0;0.0;0.0;0.04283333333333333;0.0;0.0;0.0;3.1241861057847506;10415.21484375;4853.46533203125;2331.67993164062;20955.626953125;501433.8934809204;436254.6120026797;264432.17300028773;264071.7527628449;250822.7513353636;430862.6128555636;435126.7110676904;437214.0438153077;472094.78864732845;526816.5849651402;471691.81447616173;437055.2244796515;442878.363380793;464904.1018876158;457276.10456866643;477000.33701636456;391671.0900074655;435476.654632479;435301.9155753477;275146.1813398168;281007.8604223974;469511.7560845713;200128.53018992607;199888.8289369091;273.20264511476705;417697.10579568474;290227.33398022247;51986.93639896639;28339.529570064802;0;6;7;1;0;0;0;1;25;29;268684080225.56067;102390561530.18588;226416065055.57288;10155.162833620512;0.0;0.0;0.0;624518.489999664;154601.21115201165;739890.6007992264;208497.82765291116;0.5769860827641927;0.057054344116642404
1237;2019-04-12 13:37:41.803;851;527;256;256;214;37;29;27;-19;39;730;238;-21;23;233;171;704;384;267;33;29;14;801;349;354;142;354;309;796;-2.0;1303.0;560.0;129.0;0.0;1;1;39;1;0;0;1;0;0;0;1;1;0;1;0;22453.5859375;10595.8681640625;4527.11767578125;2333.86352539062;668.0;157076;653.0;1240.0;Calculated values ==>;1555069061.803;358.26;325.86;298.76000000000005;298.76000000000005;294.56;276.86;273.20264511476705;276.06;275.86;271.26000000000005;277.06;346.16;296.96000000000004;271.06;275.46000000000004;296.46000000000004;290.26000000000005;343.56000000000006;311.56;276.46000000000004;276.06;338.46000000000004;339.96000000000004;274.56;242.98782864720522;268.67533136820026;273.20264511476705;299.86;8009999.999999999;3490000.0;3540000.0;1420000.0;3540000.0;3090000.0;7959999.999999999;0.0;0.21716666666666665;0.09333333333333332;0.021500000000000002;0.0;0.0;3.1144927894874552;10595.8681640625;4527.11767578125;2333.86352539062;22453.5859375;499144.5556129347;443577.6152677659;265456.01802884846;265456.01802884846;251313.22531123497;430862.6128555636;434774.884458551;437372.52749135875;472325.50216173066;526081.2369145079;471811.56846179103;437055.2244796515;443762.66017274064;464904.1018876158;457412.69247352745;476492.27951111784;395929.650552091;435476.654632479;434774.884458551;273890.2417152289;280170.41352433193;469856.40358979115;199666.24613218993;199888.8289369091;273.02066545458956;418058.91555557627;290402.45843864727;52025.823055635454;28417.715426469313;0;6;7;1;0;0;0;1;25;29;268896519165.27032;102476977370.06778;226601499045.31946;22185.91959352242;5809.088385338427;17495.517588935323;0.0;624788.0484295088;154649.62909681944;740036.4235081979;208497.82765291116;2.6058840639589507;0.16935999291974332
1238;2019-04-12 13:38:41.793;845;388;248;251;224;35;30;25;-18;36;737;243;-20;23;233;172;703;364;269;34;30;12;859;346;351;139;351;307;854;204.0;1281.0;1184.0;236.0;0.0;1;1;44;1;0;0;1;0;0;0;1;1;0;0;0;23878.427734375;11747.3896484375;4831.3603515625;2355.51171875;667.0;157077;652.0;1242.0;Calculated values ==>;1555069121.793;357.66;311.96000000000004;297.96000000000004;298.26000000000005;295.56;276.66;272.8767566201714;276.16;275.66;271.36;276.76000000000005;346.86;297.46000000000004;271.16;275.46000000000004;296.46000000000004;290.36;343.46000000000004;309.56;276.56;276.16;338.36;339.86;274.36;242.35481222062532;268.43790593516167;272.8767566201714;300.06;8590000.0;3460000.0;3510000.0;1390000.0;3510000.0;3070000.0;8540000.0;0.034;0.2135;0.19733333333333333;0.03933333333333333;0.0;0.034;3.1196923326408332;11747.3896484375;4831.3603515625;2355.51171875;23878.427734375;492857.2481889291;362211.81027356465;260207.9190865781;261193.35433129294;252665.64983720018;431051.2098666511;435671.6748976907;437985.2681005028;472424.9728513876;526972.4155209147;472674.2890854185;437671.5478804793;444166.49989544915;465341.18827288446;458033.76506992674;469494.39846048347;322655.03502599633;436360.98980129673;435671.6748976907;273471.60554148915;279751.69817897916;470064.77147337084;198990.86868795726;198990.86868795726;272.7412562870472;418444.9513195509;290588.6212214785;52064.894669655;28495.68974549009;0;6;7;1;0;0;0;1;25;29;269107983915.30396;102561263320.08118;226786268245.34882;47161.561484075646;10662.240176226265;31350.204093263004;8047.147411130938;625365.8477893014;154786.8672913424;740443.4033476674;208564.87603808762;5.134668285926397;0.32307761538895263
1239;2019-04-12 13:39:41.784;852;372;230;233;216;38;28;27;-23;34;748;245;-24;24;233;176;702;364;275;32;27;10;838;355;360;136;360;304;833;-1.0;1274.0;1335.0;325.0;0.0;1;1;38;1;0;0;1;0;0;0;1;1;0;1;0;21028.380859375;10951.9150390625;4693.7958984375;2340.78051757812;667.0;157078;652.0;1242.0;Calculated values ==>;1555069181.784;358.36;310.36;296.16;296.46000000000004;294.76000000000005;276.96000000000004;273.8482719121499;275.96000000000004;275.86;270.86;276.56;347.96000000000004;297.66;270.76000000000005;275.56;296.46000000000004;290.76000000000005;343.36;309.56;276.36;275.86;338.36;339.86;274.16;241.71165711629368;268.0796299477929;273.8482719121499;300.66;8380000.0;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;8330000.0;0.0;0.21233333333333335;0.2225;0.05416666666666667;0.0;0.0;3.1196923326408332;10951.9150390625;4693.7958984375;2340.78051757812;21028.380859375;495887.7356728751;356905.75402238016;255158.14086894406;256107.58281470637;250841.94509190152;430477.46260093397;433110.10878034565;437883.18805776763;472622.7809936826;528356.8049577941;473306.8303357368;437727.04723144654;444910.62925437774;464022.1768390251;457121.6000675776;471834.897147359;340020.5632557091;433836.9858812755;432927.02747852716;273471.60554148915;279751.69817897916;470272.87658027647;201249.6765129057;198990.86868795726;273.66860644944416;418819.1185905955;290777.753719545;52104.02456788471;28575.054141044842;0;6;7;1;0;0;0;1;25;29;269321251920.0802;102643750944.99463;226969540750.15652;52650.95631873178;14572.090003649251;27988.576896327;0.0;626197.4940044717;154997.12183304137;740937.8190152524;208631.92554084244;5.293507266634092;0.42008717205250795
1240;2019-04-12 13:40:41.784;863;377;216;217;203;45;30;28;-26;34;757;246;-27;23;233;180;715;368;281;32;30;9;852;362;367;136;367;300;855;-1.0;196.0;1323.0;301.0;0.0;15;1;28;1;0;0;1;0;0;0;1;1;0;1;0;19443.880859375;10257.912109375;5432.77978515625;2311.69946289062;666.0;157079;651.0;17.0;Calculated values ==>;1555069241.784;359.46000000000004;310.86;294.76000000000005;294.86;293.46000000000004;277.66;274.5913991737795;276.16;275.96000000000004;270.56;276.56;348.86;297.76000000000005;270.46000000000004;275.46000000000004;296.46000000000004;291.16;344.66;309.96000000000004;276.36;276.16;338.26;339.76;274.06;241.71165711629368;267.5978703862781;274.5913991737795;301.26000000000005;8520000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3000000.0;8550000.0;0.0;0.03266666666666666;0.2205;0.050166666666666665;0.0;0.0;0.04270351166909587;10257.912109375;5432.77978515625;2311.69946289062;19443.880859375;496242.0717623049;343123.934300806;250240.9818514033;250537.70947410516;246450.06842348608;430014.67791919125;431687.57782565913;438320.22817239247;472622.7809936826;529603.1922923975;473947.63380759396;438165.9764317512;445556.8106898908;462979.80544440064;456529.09967249434;472445.23414713494;327787.89832236327;432064.8867102419;431687.57782565913;273052.9745269728;279332.9882161641;470174.7356409916;203087.65686353898;198990.86868795726;274.4158955920109;419156.38743825175;290954.5022791153;52142.79523438862;28659.442271741456;0;6;7;1;0;0;0;1;25;29;269539351920.0802;102725350944.99463;227150740750.15652;51868.78197360219;13398.868452002203;4725.472970275874;0.0;627068.4918235745;155230.21315350514;741210.4360974741;208631.92554084244;3.8879903234091238;0.4386635203122869
1241;2019-04-12 13:41:41.764;874;551;208;208;187;54;34;34;-26;36;763;247;-28;28;233;182;739;379;291;35;34;8;835;367;372;136;372;303;837;-1.0;161.0;1352.0;241.0;0.0;63;0;26;1;0;0;1;0;0;0;1;1;0;1;0;20878.755859375;9911.1904296875;7483.0595703125;2323.62255859375;683.0;157080;650.0;29.0;Calculated values ==>;1555069301.764;360.56000000000006;328.26000000000005;293.96000000000004;293.96000000000004;291.86;278.56;275.1157276137837;276.56;276.56;270.56;276.76000000000005;349.46000000000004;297.86;270.36;275.96000000000004;296.46000000000004;291.36;347.06000000000006;311.06;276.66;276.56;338.16;341.46000000000004;273.96000000000004;241.71165711629368;267.9596281332873;275.1157276137837;302.26000000000005;8350000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3030000.0;8370000.0;0.0;0.026833333333333334;0.22533333333333333;0.04016666666666667;0.0;0.0;0.0727767488019878;9911.1904296875;7483.0595703125;2323.62255859375;20878.755859375;499422.7659581763;441928.59297166433;248348.05057658907;248348.05057658907;242313.96646735733;429675.2189834977;431139.6091402235;437642.0229114993;472818.15071447083;530000.5021584429;473674.0693322382;437328.95505151706;445680.44742188096;462226.07306053565;455983.2402689962;478456.301111111;364389.3254018375;431331.8446665048;431139.6091402235;272634.34865687083;286451.7998164319;470076.5757111503;204426.72515608624;198990.86868795726;274.9564312577079;419492.2974036906;291122.5221083761;52181.41004201877;28767.038389073034;0;6;7;1;0;0;0;1;25;29;269760978020.15067;102806923745.02057;227331580450.21402;52551.18042755308;10670.268997295074;3060.7971815321735;0.0;627938.368121743;155430.72244026457;741275.300053565;208631.92554084244;3.361531342157507;0.3898751816469061
1242;2019-04-12 13:42:41.785;879;489;213;211;183;57;37;40;-22;39;766;248;-24;24;233;177;775;348;295;38;37;6;836;365;370;137;370;306;826;0.0;1655.0;1341.0;174.0;0.0;87;0;35;1;0;0;1;0;0;0;1;1;0;1;0;22839.24609375;10683.013671875;8559.501953125;2342.65966796875;803.0;157081;649.0;31.0;Calculated values ==>;1555069361.785;361.06000000000006;322.06;294.46000000000004;294.26000000000005;291.46000000000004;278.86;274.9066339382667;276.86;277.16;270.96000000000004;277.06;349.76;297.96000000000004;270.76000000000005;275.56;296.46000000000004;290.86;350.66;307.96000000000004;276.96000000000004;276.86;338.06000000000006;353.46000000000004;273.76000000000005;241.92719264551067;268.3187672390254;274.9066339382667;302.66;8359999.999999999;3650000.0;3700000.0;1370000.0;3700000.0;3060000.0;8259999.999999999;0.0;0.2758333333333333;0.2235;0.029;0.0;0.0;0.0772295004411851;10683.013671875;8559.501953125;2342.65966796875;22839.24609375;500066.47872762865;428020.80954301084;250132.57401694564;249531.4150062708;241426.47113282533;429811.8947417682;432232.2269198731;437585.1090581189;472980.6827117325;530085.791799281;473399.69590071077;437270.2536001789;444512.27536222443;462528.5018799156;455610.9404741268;484200.0867600779;316054.26576484885;432420.26882306463;432232.2269198731;272215.72791638016;336752.88402864704;469744.696391452;203950.58964362208;198990.86868795726;274.7635134904613;419856.7415983641;291294.2005427378;52220.30933732513;28900.773192900026;0;6;7;1;0;0;0;1;25;29;269983655930.69553;102888852410.22104;227514344395.66122;52217.31508914004;7708.029095687069;46380.222291184014;0.0;628811.7444946311;155583.92852811707;741687.4527531529;208631.92554084244;4.924934128778633;0.272428454076332
1243;2019-04-12 13:43:41.765;880;393;243;241;196;52;38;39;-21;41;770;249;-22;26;233;172;812;367;294;41;38;5;847;365;370;138;370;307;828;-1.0;1808.0;1679.0;211.0;0.0;97;0;40;1;0;0;1;0;0;0;1;1;0;1;0;24393.75390625;11204.541015625;9120.0947265625;2349.71826171875;843.0;157082;647.0;29.0;Calculated values ==>;1555069421.765;361.16;312.46000000000004;297.46000000000004;297.26000000000005;292.76000000000005;278.36;274.9066339382667;276.96000000000004;277.06;271.06;277.26000000000005;350.16;298.06;270.96000000000004;275.76000000000005;296.46000000000004;290.36;354.36;309.86;277.26000000000005;276.96000000000004;337.86;357.46000000000004;273.66;242.14157278889297;268.43790593516167;274.9066339382667;302.56;8470000.0;3650000.0;3700000.0;1380000.0;3700000.0;3070000.0;8280000.0;0.0;0.3013333333333333;0.2798333333333333;0.035166666666666666;0.0;0.0;0.07205812336882743;11204.541015625;9120.0947265625;2349.71826171875;24393.75390625;499228.34670830175;385652.96551019396;259530.42282985494;258870.06894878275;245074.4955658789;429811.8947417682;432420.26882306463;437514.20447033056;473045.8727645816;530428.089475615;473387.15195252;437356.53477473935;444602.3403324462;462528.5018799156;454903.41714869894;488918.971555469;352893.2778743043;432980.8147056428;432420.26882306463;271378.50176498963;353542.7174425113;469510.4172373617;203927.54847512319;198990.86868795726;274.75462888241157;420250.2187290448;291476.53603309527;52259.39945236849;29048.05405528681;0;6;7;1;0;0;0;1;25;29;270205581930.7661;102971324910.24727;227698183095.7197;65365.332569325525;9339.664218138721;40989.07569592429;0.0;629791.2732736308;155725.94528440712;742415.2875441159;208631.92554084244;5.102419785077767;0.3430206815619834
1244;2019-04-12 13:44:41.786;879;516;265;264;220;46;38;38;-18;42;772;248;-20;22;234;174;819;363;275;40;38;7;777;358;363;139;363;311;779;-1.0;-1.0;605.0;121.0;0.0;82;0;52;1;0;0;1;0;0;0;1;1;0;1;0;25106.322265625;11309.173828125;7562.16552734375;2383.69848632812;857.0;157083;645.0;26.0;Calculated values ==>;1555069481.786;361.06000000000006;324.76000000000005;299.66;299.56;295.16;277.76000000000005;274.1680685717883;276.96000000000004;276.96000000000004;271.36;277.36;350.36;297.96000000000004;271.16;275.36;296.56;290.56;355.06000000000006;309.46000000000004;277.16;276.96000000000004;337.66;358.86;273.86;242.35481222062532;268.91163127593666;274.1680685717883;300.66;7770000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3110000.0;7790000.000000001;0.0;0.0;0.10083333333333333;0.020166666666666666;0.0;0.0;0.06454333246742373;11309.173828125;7562.16552734375;2383.69848632812;25106.322265625;505264.7407259728;444092.5972666339;269879.2054735754;269476.0138951298;253765.89123521702;430280.9020939914;434178.6716885159;437071.7284734032;473013.37450241524;530334.2265421058;472741.59793096944;436752.093818078;443207.87997338927;463709.8566730499;456352.44428569207;496721.0280845035;390773.83141001797;434538.5910328508;434178.6716885159;270541.29595472733;359422.2341604596;469571.6626778283;201922.8042667709;198990.86868795726;273.94488701088744;420662.86373840313;291664.2159881752;52298.85839767421;29187.121547116312;0;6;7;1;0;0;0;1;25;29;270425558895.43057;103054453995.12047;227883647985.4368;23710.84985750209;5397.5853112896575;0.0;0.0;630533.8345982537;155848.7986806094;742756.9827258649;208631.92554084244;1.3694840435217481;0.16241115299604328
1245;2019-04-12 13:45:41.796;861;688;265;266;227;38;33;32;-15;41;774;247;-17;20;233;176;813;387;258;33;33;5;803;350;355;137;355;312;805;-1.0;-1.0;348.0;70.0;0.0;32;0;63;1;0;0;1;0;0;0;1;1;0;0;0;26611.744140625;12438.1953125;5775.212890625;2395.14697265625;863.0;157084;643.0;21.0;Calculated values ==>;1555069541.796;359.26;341.96000000000004;299.66;299.76000000000005;295.86;276.96000000000004;273.3108153835814;276.46000000000004;276.36;271.66;277.26000000000005;350.56000000000006;297.86;271.46000000000004;275.16;296.46000000000004;290.76000000000005;354.46000000000004;311.86;276.46000000000004;276.46000000000004;337.46000000000004;359.46000000000004;273.66;241.92719264551067;269.02936301313275;273.3108153835814;298.96000000000004;8030000.0;3500000.0;3550000.0;1370000.0;3550000.0;3120000.0;8050000.0;0.0;0.0;0.058;0.011666666666666665;0.0;0.0;0.0521100516688173;12438.1953125;5775.212890625;2395.14697265625;26611.744140625;500410.12176843145;473347.2823970351;268358.01390037336;268740.116540617;255133.5910841998;430799.1582183253;435236.64933579275;437319.724394416;473176.1828425327;530468.0662796029;472489.66101040115;437000.6383046333;442705.0933822002;464757.83745873196;457932.4809600286;493365.1870561318;393478.190428863;435236.64933579275;435236.64933579275;269704.110367413;361942.53728597105;469646.3180116958;199801.6857686277;198990.86868795726;273.07833109416794;421093.91945570114;291862.1437134394;52338.68874711144;29298.284891385076;0;6;7;1;0;0;0;1;25;29;270640994795.39633;103137267795.1073;228070579135.4071;13776.046240295724;3148.187376169127;0.0;0.0;630846.2774641525;155920.02532212232;742756.9827258649;208631.92554084244;0.8212236846352947;0.09224343990080494
1246;2019-04-12 13:46:41.777;850;588;251;256;229;34;31;26;-16;38;778;244;-18;15;233;177;815;360;247;31;31;1;838;351;355;135;356;310;829;0.0;1410.0;1572.0;206.0;0.0;9;0;67;1;0;0;1;0;0;0;1;1;0;1;0;25759.32421875;13290.12109375;5017.20068359375;2389.64111328125;859.0;157085;641.0;16.0;Calculated values ==>;1555069601.777;358.16;331.96000000000004;298.26000000000005;298.76000000000005;296.06;276.56;273.4187578820637;276.26000000000005;275.76000000000005;271.56;276.96000000000004;350.96000000000004;297.56;271.36;274.66;296.46000000000004;290.86;354.66;309.16;276.26000000000005;276.26000000000005;337.26;359.06000000000006;273.26000000000005;241.49495122638035;268.7936212382143;273.4187578820637;297.86;8380000.0;3510000.0;3550000.0;1350000.0;3560000.0;3100000.0;8290000.000000001;0.0;0.235;0.262;0.034333333333333334;0.0;0.0;0.03971362274254496;13290.12109375;5017.20068359375;2389.64111328125;25759.32421875;495588.270789273;451439.6845644101;262181.9379311264;263907.7269961151;254972.49017538084;430735.4089219946;434884.8868685005;437618.5379703155;473143.78782676667;531038.2101658768;472396.091441407;437301.7563972805;442374.1672774083;464611.2859323508;457907.466087479;490270.18030988495;335630.7057187361;434884.8868685005;434884.8868685005;268866.9448851554;360262.30078455864;469524.9881567522;200237.51544300737;198990.86868795726;273.2541667442803;421530.20682354376;292076.47845579905;52378.54935460131;29388.193191109913;0;6;7;1;0;0;0;1;25;29;270853927345.20673;103218841955.03467;228257120045.24103;62193.82790215473;9245.536563171907;36340.276528919974;0.0;631479.1592720527;156023.27364919783;743059.7224653844;208631.92554084244;5.207509988968817;0.3327748073121358
1247;2019-04-12 13:47:41.817;854;413;224;227;218;38;30;29;-19;37;781;240;-21;13;233;181;825;371;236;34;30;-2;864;357;361;133;361;307;853;-1.0;1564.0;1749.0;308.0;0.0;31;0;67;1;0;0;1;0;0;0;1;1;0;0;0;24348.421875;13756.94140625;6245.169921875;2367.60986328125;854.0;157086;639.0;0.0;Calculated values ==>;1555069661.817;358.56000000000006;314.46000000000004;295.56;295.86;294.96000000000004;276.96000000000004;274.0616903277293;276.16;276.06;271.26000000000005;276.86;351.26;297.16;271.06;274.46000000000004;296.46000000000004;291.26000000000005;355.66;310.26000000000005;276.56;276.16;337.06;358.56000000000006;272.96000000000004;241.05796691057077;268.43790593516167;274.0616903277293;296.76000000000005;8640000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;3070000.0;8530000.0;0.0;0.26066666666666666;0.2915;0.051333333333333335;0.0;0.0;0.0;13756.94140625;6245.169921875;2367.60986328125;24348.421875;493762.9974615881;387389.7445021439;252694.39262331958;253608.18528725844;250889.44010811858;430346.717906069;433223.753696834;437828.56808052456;473306.6277234293;531577.6874793656;472316.99452512065;437514.20447033056;442698.855600732;463874.16568678804;457484.8681455614;489276.6690774032;334204.53302950214;433950.3860404442;433223.753696834;268029.79939014546;358162.1983326704;469502.8659822866;201664.93570964443;198990.86868795726;273.83979499561923;421948.0497504267;292302.02090461407;52418.21954188622;29482.108848154734;0;6;7;1;0;0;0;1;25;29;271068870545.07016;103299295554.98355;228442343445.12335;68841.69883611155;13749.013753995632;40422.13679648621;0.0;632571.8499693258;156215.02264922083;743699.8357005413;208631.92554084244;5.49907834496619;0.36158790211132985
1248;2019-04-12 13:48:41.797;868;532;203;202;187;50;36;38;-25;38;784;236;-27;12;233;183;835;387;260;39;36;-5;869;364;369;134;369;305;873;95.0;181.0;1520.0;33.0;0.0;99;0;56;1;0;0;1;0;0;0;1;1;0;0;0;25868.640625;12964.7099609375;9488.2021484375;2353.3388671875;849.0;157087;638.0;0.0;Calculated values ==>;1555069721.797;359.96000000000004;326.36;293.46000000000004;293.36;291.86;278.16;274.8017692304317;276.76000000000005;276.96000000000004;270.66;276.96000000000004;351.56000000000006;296.76000000000005;270.46000000000004;274.36;296.46000000000004;291.46000000000004;356.66;311.86;277.06;276.76000000000005;336.96000000000004;358.06000000000006;272.66;241.2770596917726;268.19934244402924;274.8017692304317;299.16;8690000.0;3640000.0;3690000.0;1340000.0;3690000.0;3050000.0;8730000.0;0.01583333333333333;0.030166666666666668;0.2533333333333333;0.0055000000000000005;0.0;0.01583333333333333;0.0;12964.7099609375;9488.2021484375;2353.3388671875;25868.640625;495430.20037813246;430273.1413847129;246034.08006900898;245750.9170311057;241573.43060615344;429879.7862731237;432301.3137403124;437342.01223029394;473273.9119493556;532040.812112784;472106.49772695394;437026.66223005543;442963.5195641987;462679.2465461087;456619.08803079533;490353.0246551417;344413.6063319288;432862.1520614866;432301.3137403124;267611.2341011182;356062.3083226806;469072.58341095806;203978.10124259608;203978.10124259608;274.7693584921879;422366.3857795528;292524.6271059354;52457.54766757282;29613.176578304377;0;6;7;1;0;0;0;1;25;29;271287797545.13977;103379368855.00902;228625882245.1817;59118.85745021678;1458.0196519259912;4402.505786083589;3615.1175312138416;633637.8324927279;156341.70568588434;744073.249875952;208662.04147828565;2.7652102884974363;0.23515413998661164
1249;2019-04-12 13:49:41.778;885;734;205;204;178;52;38;38;-26;40;783;237;-28;12;233;176;840;495;277;40;38;-8;879;371;376;135;376;300;879;-2.0;-1.0;1910.0;285.0;0.0;99;0;50;1;0;0;1;0;0;0;1;1;0;1;0;25474.82421875;12449.76953125;9572.2890625;2298.87719726562;848.0;157088;636.0;0.0;Calculated values ==>;1555069781.778;361.66;346.56000000000006;293.66;293.56;290.96000000000004;278.36;275.5313989812953;276.96000000000004;276.96000000000004;270.56;277.16;351.46000000000004;296.86;270.36;274.36;296.46000000000004;290.76000000000005;357.16;322.66;277.16;276.96000000000004;336.76000000000005;357.96000000000004;272.36;241.49495122638035;267.5978703862781;275.5313989812953;300.86;8790000.0;3710000.0;3760000.0;1350000.0;3760000.0;3000000.0;8790000.0;0.0;0.0;0.31833333333333336;0.0475;0.0;0.0;0.0;12449.76953125;9572.2890625;2298.87719726562;25474.82421875;497091.1743779192;472626.8480027388;246465.03032577486;246181.8019872768;239015.1823851585;429398.2889081932;430854.46150956117;438320.22817239247;473338.7274854557;532310.5938337429;472887.75767088996;438011.42202021845;443981.54984624276;461617.4056713559;454458.4552684664;490168.1557111408;417415.44540662016;431242.5398989402;430854.46150956117;266774.11836628895;355642.35560766177;468640.9058032574;205266.89670793657;203978.10124259608;275.2982979662801;422794.1124982045;292736.3473697025;52496.30385821486;29771.9637070335;0;6;7;1;0;0;0;1;25;29;271511226770.82895;103460043300.25786;228807324770.74136;74188.64384951847;12510.26543202774;0.0;0.0;634748.3765566339;156458.07120119059;744109.9258065589;208692.15791791186;3.564785089954211;0.41126291157557465
1250;2019-04-12 13:50:41.788;899;661;243;241;196;62;43;44;-26;43;781;241;-28;14;233;174;851;394;283;43;43;-10;830;382;387;136;387;300;794;137.0;2086.0;1820.0;335.0;0.0;99;0;47;1;0;0;1;0;0;0;1;1;0;1;0;24603.71875;11527.291015625;8859.5703125;2312.05419921875;845.0;157089;634.0;0.0;Calculated values ==>;1555069841.788;363.06000000000006;339.26;297.46000000000004;297.26000000000005;292.76000000000005;279.36;276.6576332772354;277.46000000000004;277.56;270.56;277.46000000000004;351.26;297.26000000000005;270.36;274.56;296.46000000000004;290.56;358.26;312.56;277.46000000000004;277.46000000000004;336.56;357.66;272.16;241.71165711629368;267.5978703862781;276.6576332772354;301.46000000000004;8300000.0;3820000.0000000005;3870000.0000000005;1360000.0;3870000.0000000005;3000000.0;7940000.000000001;0.022833333333333334;0.3476666666666667;0.30333333333333334;0.05583333333333333;0.0;0.022833333333333334;0.0;11527.291015625;8859.5703125;2312.05419921875;24603.71875;503498.1059866682;470055.56424396305;260895.76286311957;260203.60374931153;245912.09461292275;428611.97810654406;428859.44901854335;438320.22817239247;473501.42000396166;532102.5350070186;473359.4175641021;438011.42202021845;444269.86517575267;459916.47439836524;452266.28165388614;496480.2971441952;402313.697627652;428859.44901854335;428859.44901854335;265937.0223246507;354382.54770086217;468306.3487947643;207944.51271938253;207944.51271938253;276.37190239512665;423211.5032430763;292936.18950903433;52534.73469058417;29925.588134938775;0;6;7;1;0;0;0;1;25;29;271740164920.79257;103541356850.24493;228987354770.71277;69880.63368741302;14536.869180875483;32738.587765251505;5044.224378830839;635949.1539654696;156683.50155506036;744382.7928414867;208734.2001269293;5.383530982577777;0.413234566331846
1251;2019-04-12 13:51:41.789;885;404;254;254;234;63;47;48;-18;47;778;245;-20;14;232;179;865;361;284;49;47;-12;725;366;371;138;371;312;723;134.0;1312.0;13.0;72.0;0.0;99;0;72;1;0;0;1;0;0;0;1;1;0;0;0;25703.625;12045.2861328125;7608.07763671875;2394.10913085938;842.0;157090;632.0;0.0;Calculated values ==>;1555069901.789;361.66;313.56;298.56;298.56;296.56;279.46000000000004;275.0112864084945;277.86;277.96000000000004;271.36;277.86;350.96000000000004;297.66;271.16;274.56;296.36;291.06;359.66;309.26000000000005;278.06;277.86;336.36;357.36;271.96000000000004;242.14157278889297;269.02936301313275;275.0112864084945;301.56;7250000.0;3660000.0;3710000.0;1380000.0;3710000.0;3120000.0;7230000.0;0.022333333333333334;0.21866666666666665;0.0021666666666666666;0.012;0.0;0.022333333333333334;0.0;12045.2861328125;7608.07763671875;2394.10913085938;25703.625;510527.4068415353;427778.5455745211;269021.4375147781;269021.4375147781;260953.29411146656;429743.705733735;433838.92215221055;436840.5790983701;473632.86133578786;530887.3100242065;472250.10633207596;436519.4113567934;441806.21220497484;462242.49696757086;455726.3878962193;507835.21081695496;413847.48014602985;434205.081921684;433838.92215221055;265099.94585879904;353122.8147616358;467832.08141530916;202674.8942122758;202674.8942122758;274.27414761252953;423630.7380942843;293132.63092566974;52573.95337192124;30062.82082152315;0;6;7;1;0;0;0;1;25;29;271967568710.51788;103623558220.14563;229170957830.49097;507.358983919871;3181.8862464364006;20551.98377337562;5162.663290658543;636535.7303464655;156831.16031104783;744826.8883385737;208819.2589416956;1.3336627026251824;0.009764793380414359
1252;2019-04-12 13:52:41.789;845;554;263;262;223;42;37;35;-18;46;778;246;-20;12;232;176;849;496;280;38;38;-14;800;355;360;136;360;307;802;-2.0;-1.0;478.0;0.0;0.0;99;0;72;1;0;0;1;0;0;0;1;1;0;1;0;29993.513671875;13561.5283203125;8664.5966796875;2351.04541015625;839.0;157091;631.0;0.0;Calculated values ==>;1555069961.789;357.66;328.56;299.46000000000004;299.36;295.46000000000004;277.36;273.8482719121499;276.86;276.66;271.36;277.76000000000005;350.96000000000004;297.76000000000005;271.16;274.36;296.36;290.76000000000005;358.06000000000006;322.76000000000005;276.96000000000004;276.96000000000004;336.26000000000005;357.06000000000006;271.76000000000005;241.71165711629368;268.43790593516167;273.8482719121499;301.16;8000000.0;3550000.0;3600000.0;1360000.0;3600000.0;3070000.0;8020000.0;0.0;0.0;0.07966666666666668;0.0;0.0;0.0;0.0;13561.5283203125;8664.5966796875;2351.04541015625;29993.513671875;498364.3636116478;448512.60178237373;267761.1587192051;267383.2215716976;253954.43963744512;430477.46260093397;434733.80906377075;437985.2681005028;473794.00437491824;531264.2688581708;473031.0056810104;437671.5478804793;442550.7883978828;463890.26140234835;457121.6000675776;498945.6491635017;434983.38581461686;434911.66494596965;434911.66494596965;264681.4149301396;351863.15629032685;467912.072879551;201709.7481601087;202674.8942122758;273.8482719121499;424094.88091654994;293346.02104611247;52613.496326429704;30198.426440826534;0;6;7;1;0;0;0;1;25;29;272186868710.51788;103705758220.14563;229356657830.49097;18823.283088584732;0.0;0.0;0.0;636696.819030403;156857.67602976813;744998.1548700186;208862.2811357844;0.765884875046731;0.0785371969615925
1253;2019-04-12 13:53:41.760;833;736;235;237;221;37;36;31;-21;43;780;245;-22;9;232;178;838;588;271;39;37;-16;812;351;356;133;356;306;812;567.0;295.0;334.0;16.0;0.0;99;0;71;1;0;0;1;0;0;0;1;1;0;0;0;28013.888671875;13442.49609375;8824.1474609375;2349.12915039062;837.0;157092;630.0;0.0;Calculated values ==>;1555070021.76;356.46000000000004;346.76;296.66;296.86;295.26000000000005;276.86;273.4187578820637;276.76000000000005;276.26000000000005;271.06;277.46000000000004;351.16;297.66;270.96000000000004;274.06;296.36;290.96000000000004;356.96000000000004;331.96000000000004;277.06;276.86;336.16;356.86;271.56;241.05796691057077;268.3187672390254;273.4187578820637;300.26000000000005;8120000.0;3510000.0;3560000.0;1330000.0;3560000.0;3060000.0;8120000.0;0.0945;0.04916666666666667;0.05566666666666666;0.0026666666666666666;0.0;0.0945;0.0;13442.49609375;8824.1474609375;2349.12915039062;28013.888671875;495486.3377891873;480494.60100117605;257485.8027216378;258144.7354093867;253001.7387357486;430735.4089219946;435522.2255508693;437742.05038880615;473889.5882477202;531548.3773321469;473043.9314399156;437585.1090581189;442313.58979942015;464480.4244350529;458043.7097154469;496226.63725654135;454020.98487575684;436044.89835179626;435696.9057630792;264262.8888514036;351023.42510137823;468130.6904777424;200556.30904143178;200556.30904143178;273.3793518044602;424578.0422948017;293570.94581652235;52652.64551648031;30344.095534450174;0;6;7;1;0;0;0;1;25;29;272401564890.36084;103786419215.08662;229540468945.3565;13203.339601670505;713.5316838301616;2075.1112420552386;22220.78639019568;636963.5785565075;156863.61925318197;745015.4391056028;209047.36485517767;1.5523692624066385;0.06050169859725296
1254;2019-04-12 13:54:41.800;839;535;217;218;196;34;36;26;-24;40;783;243;-26;9;232;176;842;424;257;41;36;-18;860;349;354;130;354;303;844;172.0;1821.0;1067.0;135.0;0.0;100;0;65;1;0;0;1;0;0;0;1;1;0;1;0;26794.36328125;13439.291015625;9491.9052734375;2350.30151367188;835.0;157093;629.0;0.0;Calculated values ==>;1555070081.8;357.06000000000006;326.66;294.86;294.96000000000004;292.76000000000005;276.56;273.20264511476705;276.76000000000005;275.76000000000005;270.76000000000005;277.16;351.46000000000004;297.46000000000004;270.56;274.06;296.36;290.76000000000005;357.36;315.56;277.26000000000005;276.76000000000005;336.06;356.66;271.36;240.39332010688793;267.9596281332873;273.20264511476705;298.86;8600000.0;3490000.0;3540000.0;1300000.0;3540000.0;3030000.0;8440000.0;0.028666666666666667;0.3035;0.17783333333333334;0.022500000000000003;0.0;0.028666666666666667;0.0;13439.291015625;9491.9052734375;2350.30151367188;26794.36328125;491839.6209182136;436751.8258563436;250836.6682041509;251137.0037000054;244703.43886157396;430862.6128555636;435998.1305493036;437953.82195464283;473985.80243904516;532086.2488302357;473201.6130517945;437642.0229114993;442934.10434907244;464773.75813807436;458093.49809124134;492301.5794039765;398111.5791711099;436858.41488472256;435998.1305493036;263844.3676079864;350183.7266411821;468348.971378296;199574.69307697035;199574.69307697035;272.98456370693384;425035.08221774263;293795.11005221977;52691.833546604066;30496.831062988116;0;6;7;1;0;0;0;1;25;29;272614706890.2254;103865371815.03647;229723290745.24036;42391.75508541276;6047.421261779828;28586.66507067502;6777.471874206887;637427.1798735758;156919.9980885426;745271.1242512482;209289.1781086622;3.3148080839977188;0.18490141876625965
1255;2019-04-12 13:55:41.761;861;464;210;210;185;40;33;27;-30;38;786;241;-32;9;232;176;857;403;270;37;33;-19;836;359;364;128;364;297;838;-2.0;83.0;1470.0;344.0;0.0;100;0;45;1;0;0;1;0;0;0;1;1;0;0;0;24184.4296875;11450.1005859375;9174.208984375;2301.07177734375;831.0;157094;627.0;0.0;Calculated values ==>;1555070141.761;359.26;319.56;294.16;294.16;291.66;277.16;274.27422755570615;276.46000000000004;275.86;270.16;276.96000000000004;351.76;297.26000000000005;269.96000000000004;274.06;296.36;290.76000000000005;358.86;313.46000000000004;276.86;276.46000000000004;335.86;356.26;271.26000000000005;239.943914813709;267.23344911666527;274.27422755570615;300.16;8359999.999999999;3590000.0;3640000.0;1280000.0;3640000.0;2970000.0;8380000.0;0.0;0.013833333333333333;0.245;0.05733333333333333;0.0;0.0;0.0;11450.1005859375;9174.208984375;2301.07177734375;24184.4296875;497413.0600646446;417179.0625986746;248912.61423898532;248912.61423898532;241733.0069315677;430214.79039162316;433017.6092021058;438378.49729393894;474050.2932466569;532846.0892218559;473751.92702642677;438071.4457414646;444153.8134051085;463295.34959360014;456465.7803006746;496818.7278911295;387796.5851030477;433749.95420475816;433017.6092021058;263007.33956846996;348504.4273212152;468526.7682764073;201710.62107689344;199574.69307697035;273.86661578930426;425459.62935711053;294002.38683124294;52730.56979573503;30652.28090692865;0;6;7;1;0;0;0;1;25;29;272829966880.10214;103942721504.99219;229903173745.13736;57983.62967317615;15297.459106105462;1508.1396419017979;0.0;638263.0977127514;157097.75647340453;745521.7512768507;209345.62032960894;3.262289393883055;0.3789680212423794
1256;2019-04-12 13:56:41.791;876;683;224;222;185;47;33;30;-33;38;788;241;-35;2;233;173;859;421;278;37;33;-18;842;363;368;139;368;295;844;-2.0;0.0;1191.0;280.0;0.0;100;100;32;1;0;0;1;0;0;0;1;0;0;1;0;22281.03515625;10483.6728515625;9232.751953125;1307.60949707031;828.0;157095;626.0;-1.0;Calculated values ==>;1555070201.791;360.76;341.46000000000004;295.56;295.36;291.66;277.86;274.69669130483857;276.46000000000004;276.16;269.86;276.96000000000004;351.96000000000004;297.26000000000005;269.66;273.36;296.46000000000004;290.46000000000004;359.06000000000006;315.26000000000005;276.86;276.46000000000004;335.76000000000005;355.96000000000004;271.36;242.35481222062532;266.98899913490544;274.69669130483857;300.96000000000004;8420000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2950000.0;8440000.0;0.0;0.0;0.1985;0.04666666666666666;0.0;0.0;-0.0024872285865471908;10483.6728515625;9232.751953125;1307.60949707031;22281.03515625;499087.3063036668;467742.29156607477;252956.6278274379;252346.66330963097;241607.97121131574;429947.3805835815;431994.6062598477;438367.77478847804;472621.17715536855;533202.2665061108;474012.56109725684;438061.7010123639;443552.0740477152;462829.68046980636;455381.0954182915;496564.1601051481;396458.60177398514;432743.97865350964;431994.6062598477;262588.8327430989;347245.03765724396;467098.261727355;202750.67579970148;199574.69307697035;274.2898203438711;425847.03517006064;294185.25966719096;52760.657175846114;30805.74894367191;0;6;7;1;0;0;0;1;25;29;273049676679.99744;104022861554.954;230080862545.05267;46769.99414927215;12336.22067662383;0.0;0.0;639136.4810509548;157328.15227848323;745534.3253911091;209345.62032960894;2.8113640787274656;0.34286329926781633
