;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1257;2019-04-12 13:57:41.771;881;770;266;264;214;53;36;33;-31;40;785;243;-33;-2;233;175;857;409;281;38;36;-16;758;363;368;146;368;300;755;0.0;158.0;1046.0;106.0;0.0;100;100;32;1;0;0;1;0;0;0;1;0;0;1;0;21950.119140625;9556.6494140625;8124.19384765625;1317.81408691406;825.0;157096;625.0;0.0;Calculated values ==>;1555070261.771;361.26;350.16;299.76000000000005;299.56;294.56;278.46000000000004;274.69669130483857;276.76000000000005;276.46000000000004;270.06;277.16;351.66;297.46000000000004;269.86;272.96000000000004;296.46000000000004;290.66;358.86;314.06;276.96000000000004;276.76000000000005;335.66;355.66;271.56;243.81672145450628;267.5978703862781;274.69669130483857;301.26000000000005;7580000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3000000.0;7550000.0;0.0;0.026333333333333334;0.17433333333333334;0.017666666666666667;0.0;0.0;0.0;9556.6494140625;8124.19384765625;1317.81408691406;21950.119140625;507182.1580708545;491674.3025882505;271927.5544535813;271060.7807275215;252646.77731736045;429947.3805835815;432557.5304485172;437545.9146967623;471896.58969717816;532518.6200375481;473594.8836267879;437234.0109585765;441938.07731780596;462829.68046980636;455662.82465649385;503858.0840616539;421021.3444873024;432929.84295338165;432557.5304485172;262170.3306944222;345985.720156464;466311.7789128003;203288.0643829682;199574.69307697035;274.4981576754101;426215.5052583343;294352.2066852291;52782.528412876316;30950.341944986067;0;6;7;1;0;0;0;1;25;29;273270403080.06763;104108333054.98117;230259303045.1094;40838.951904704765;4646.752290027034;2181.367475457922;0.0;639866.3122434532;157469.62987832542;745552.4973940563;209345.62032960894;2.508970544364282;0.2672378400010957
1258;2019-04-12 13:58:41.782;864;485;275;270;228;36;29;26;-21;40;775;245;-22;1;232;175;854;352;268;25;29;-15;806;339;344;143;343;308;792;301.0;1695.0;93.0;15.0;0.0;100;1;52;1;0;0;1;0;0;0;1;0;1;1;0;29511.1875;11738.5546875;8905.7861328125;2430.32421875;822.0;157097;624.0;0.0;Calculated values ==>;1555070321.782;359.56000000000006;321.66;300.66;300.16;295.96000000000004;276.76000000000005;272.10816812424576;276.06;275.76000000000005;271.06;277.16;350.66;297.66;270.96000000000004;273.26000000000005;296.36;290.66;358.56000000000006;308.36;275.66;276.06;335.56;355.36;271.66;243.1966462407574;268.5567601203482;272.10816812424576;299.96000000000004;8059999.999999999;3390000.0;3440000.0;1430000.0;3429999.9999999995;3080000.0;7920000.0;0.050166666666666665;0.2825;0.015500000000000002;0.0025;0.0;0.050166666666666665;0.0;11738.5546875;8905.7861328125;2430.32421875;29511.1875;500573.35066065635;434178.17412658915;273148.48062366224;271085.67383483355;255913.8980272276;431480.97241316177;437143.5952317774;437285.26766895736;472292.48545527144;530875.2723025628;472780.18299505295;437126.8590839872;440691.34818141814;466366.9024602087;459550.392653758;499124.66876193625;368674.3097375687;436469.300721645;437143.5952317774;261751.83340796042;344726.4743306794;466835.29223301745;197268.44833045866;197268.44833045866;272.0284152945317;426644.42810289806;294529.699254211;52813.76862516068;31092.284463218213;0;6;7;1;0;0;0;1;25;30;273484042240.62442;104195048950.20717;230441736485.58487;3720.26069974673;673.9171097563969;36852.22642438382;12033.736536216156;640237.7070926997;157513.97691890632;745877.8369787269;209445.9198525474;2.3090320349139;-0.008632595742949733
1259;2019-04-12 13:59:41.792;853;391;270;274;228;27;25;18;-23;35;731;243;-24;13;232;172;853;367;250;24;25;-17;805;341;345;138;345;304;805;220.0;1269.0;1097.0;142.0;0.0;41;1;48;1;0;0;1;0;0;0;1;0;1;1;0;31968.23046875;11378.1328125;6137.43994140625;2320.86279296875;819.0;157098;623.0;0.0;Calculated values ==>;1555070381.792;358.46000000000004;312.26000000000005;300.16;300.56;295.96000000000004;275.86;272.3289490889957;275.66;274.96000000000004;270.86;276.66;346.26;297.46000000000004;270.76000000000005;274.46000000000004;296.36;290.36;358.46000000000004;309.86;275.56;275.66;335.46000000000004;355.06000000000006;271.46000000000004;242.14157278889297;268.0796299477929;272.3289490889957;298.16;8050000.0;3410000.0;3450000.0;1380000.0;3450000.0;3040000.0;8050000.0;0.03666666666666667;0.2115;0.18283333333333335;0.023666666666666666;0.0;0.03666666666666667;0.0;11378.1328125;6137.43994140625;2320.86279296875;31968.23046875;499070.39303633326;395963.0247797275;270291.49302146304;271882.2952987178;255455.77912314338;431359.6534126046;436234.44804056955;437883.18805776763;472458.26935960614;526577.5264948038;473070.1014623026;437727.04723144654;443315.08579407755;466079.7312183273;458833.8796392148;499070.39303633326;376712.83020908694;436064.00943998026;436234.44804056955;261333.34086894934;343467.2996937194;467337.2796309409;197504.7206267495;197504.7206267495;272.13067495925793;427156.84197397006;294722.37042319076;52853.36844912289;31217.66557385299;0;6;7;1;0;0;0;1;25;30;273690776690.59155;104279363000.19377;230625367085.5557;43949.19646197115;6386.037229765862;25878.624537962598;8753.423338506735;640635.0187765636;157572.81967721847;746400.6811961785;209619.17505586462;4.283394633447235;0.24387565512551118
1260;2019-04-12 14:00:41.773;853;530;232;238;229;30;22;17;-22;31;714;239;-24;14;232;176;851;450;234;27;23;-18;829;342;347;132;347;305;832;197.0;-1.0;1702.0;278.0;0.0;1;1;49;1;0;0;1;0;0;0;1;0;1;1;0;24096.888671875;11796.259765625;4700.26611328125;2346.71313476562;815.0;157099;622.0;0.0;Calculated values ==>;1555070441.773;358.46000000000004;326.16;296.36;296.96000000000004;296.06;276.16;272.43898195401505;275.36;274.86;270.96000000000004;276.26000000000005;344.56000000000006;297.06;270.76000000000005;274.56;296.36;290.76000000000005;358.26;318.16;275.86;275.46000000000004;335.36;354.66;271.36;240.83765695389522;268.19934244402924;272.43898195401505;296.56;8290000.000000001;3420000.0000000005;3470000.0000000005;1320000.0;3470000.0000000005;3050000.0;8320000.0;0.03283333333333333;0.0;0.2836666666666667;0.04633333333333333;0.0;0.03283333333333333;0.0;11796.259765625;4700.26611328125;2346.71313476562;24096.888671875;496869.76542448957;437753.1428628651;255823.14005962206;257746.4460475392;254875.7512042252;431298.55289687274;435243.37172205077;437812.597326149;472853.8412306012;524715.9898171095;472463.4016818986;437499.1961693786;443257.1847228264;465791.4666108235;459210.1103118536;496572.8550254259;413742.75570732687;436104.1847712047;435416.42159557017;260914.8530628454;341788.5100793522;468072.80777723965;197659.38199240202;197659.38199240202;272.1963354004359;427623.90335010615;294915.4292065228;52892.25259793847;31307.95119139291;0;6;7;1;0;0;0;1;25;30;273898310950.40677;104360337350.12167;230808009230.39307;68123.46208300623;12529.155394697476;0.0;7806.356133637354;641568.6618496471;157730.39636719038;746616.2681096549;209757.1295185916;4.69446752477952;0.4264781659032989
1261;2019-04-12 14:01:41.773;853;722;210;213;204;36;22;17;-24;29;724;236;-26;14;232;180;847;611;244;28;23;-19;836;351;356;128;356;303;831;-1.0;385.0;1744.0;374.0;0.0;1;1;46;1;0;0;1;0;0;0;1;0;1;1;0;20425.45703125;11581.9267578125;4713.1455078125;2333.787109375;811.0;157100;621.0;0.0;Calculated values ==>;1555070501.773;358.46000000000004;345.36;294.16;294.46000000000004;293.56;276.76000000000005;273.4187578820637;275.36;274.86;270.76000000000005;276.06;345.56000000000006;296.76000000000005;270.56;274.56;296.36;291.16;357.86;334.26000000000005;275.96000000000004;275.46000000000004;335.26000000000005;354.26;271.26000000000005;239.943914813709;267.9596281332873;273.4187578820637;297.56;8359999.999999999;3510000.0;3560000.0;1280000.0;3560000.0;3030000.0;8309999.999999999;0.0;0.06416666666666666;0.2906666666666667;0.06233333333333334;0.0;0.0;0.0;11581.9267578125;4713.1455078125;2333.787109375;20425.45703125;496222.6328284615;476068.4881989627;249097.7589035192;249994.35416531918;247325.67040215756;430735.4089219946;433025.5953953174;437953.82195464283;473181.52645050455;525922.5953714665;472372.4268675025;437642.0229114993;443664.5507289629;464480.4244350529;458315.7758539387;495325.1216431233;455846.35742827755;434107.6725091814;433207.26742530277;260496.36997498586;340109.845020078;468526.7682764073;199834.8464230262;197659.38199240202;273.09569035402984;427994.9228976322;295110.2474275515;52931.25676663964;31386.396288235355;0;6;7;1;0;0;0;1;25;30;274109210950.40677;104438337350.12167;230990409230.39307;69213.24888785656;16748.463128860756;2533.220703785934;0.0;642713.134441071;157974.37652155335;746637.3782821865;209822.1824863719;4.750421426191225;0.49658490618227563
1262;2019-04-12 14:02:41.784;857;524;201;202;186;46;26;21;-26;29;742;235;-28;9;232;183;850;417;257;29;26;-19;844;356;361;135;361;301;838;-1.0;1261.0;1370.0;222.0;0.0;23;100;39;1;0;0;1;0;0;0;1;0;0;0;0;19396.54296875;11126.5234375;5741.00244140625;1347.40759277344;807.0;157101;621.0;0.0;Calculated values ==>;1555070561.784;358.86;325.56;293.26000000000005;293.36;291.76000000000005;277.76000000000005;273.955091788801;275.76000000000005;275.26000000000005;270.56;276.06;347.36;296.66;270.36;274.06;296.36;291.46000000000004;358.16;314.86;276.06;275.76000000000005;335.26000000000005;353.86;271.26000000000005;241.49495122638035;267.7187500070086;273.955091788801;298.86;8440000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;8380000.0;0.0;0.21016666666666667;0.22833333333333333;0.037000000000000005;0.0;0.0;0.0;11126.5234375;5741.00244140625;1347.40759277344;19396.54296875;496080.35779700393;435084.2003542018;246279.3097749557;246569.02446953562;242012.51159873305;430412.23801567365;432488.3262666401;438095.2167564963;472265.74392498133;527961.227108462;472519.1631752819;437785.01000687695;443343.77367153234;463741.9828368515;457921.40123190166;495028.73058233754;396677.3107681508;433040.73848485097;432488.3262666401;260496.36997498586;338431.30337983277;467558.1405869268;201315.7965374456;197659.38199240202;273.69891736871614;428326.83373634523;295299.51920571935;52961.93901316307;31473.530159308015;0;6;7;1;0;0;0;1;25;30;274324350385.11273;104517251815.01382;231171642450.1454;54064.63428334991;9850.966729830807;20670.19006428158;0.0;643740.6384739705;158196.0790747573;746830.775487978;209822.1824863719;4.643760637884021;0.3639409240691845
1263;2019-04-12 14:03:41.784;863;402;206;205;178;51;29;26;-28;31;764;236;-29;0;232;181;860;390;260;30;29;-17;845;361;366;143;366;300;839;-1.0;1403.0;1578.0;260.0;0.0;47;100;34;1;0;0;1;0;0;0;1;0;0;1;0;19988.6015625;10621.86328125;6674.8984375;1316.6083984375;802.0;157102;620.0;0.0;Calculated values ==>;1555070621.784;359.46000000000004;313.36;293.76000000000005;293.66;290.96000000000004;278.26000000000005;274.4858918419099;276.06;275.76000000000005;270.36;276.26000000000005;349.56000000000006;296.76000000000005;270.26000000000005;273.16;296.36;291.26000000000005;359.16;312.16;276.16;276.06;335.16;353.36;271.46000000000004;243.1966462407574;267.5978703862781;274.4858918419099;299.16;8450000.0;3610000.0;3660000.0;1430000.0;3660000.0;3000000.0;8390000.0;0.0;0.2338333333333333;0.263;0.043333333333333335;0.0;0.0;0.0;10621.86328125;6674.8984375;1316.6083984375;19988.6015625;496885.5796617577;386543.9150487819;247709.7318793609;247417.4005552905;239772.69180149795;430081.6785162784;431758.9768447378;438011.42202021845;471403.80223619274;530332.6822145721;472769.6895156754;437856.56215164;442232.80960689666;462996.0789934827;456832.62271452433;496437.21853661945;376161.9442099666;431947.42082675546;431758.9768447378;260077.89159075968;336333.2981666971;466635.57275278756;202606.05732337385;197659.38199240202;274.2244447119591;428655.04327410564;295480.75576170895;52984.139146423164;31576.995999965566;0;6;7;1;0;0;0;1;25;30;274542450385.11273;104600651815.01382;231351942450.1454;61911.61091527013;11441.27900194126;28124.368313382325;0.0;644707.107183959;158373.5144558554;747237.3968077919;209822.1824863719;5.4518476552986;0.40849545869860265
1264;2019-04-12 14:04:41.784;872;530;230;228;189;56;32;34;-28;34;769;237;-29;0;232;179;863;405;268;33;32;-15;840;365;370;147;370;300;842;-1.0;-1.0;1520.0;223.0;0.0;82;100;30;1;0;0;1;0;0;0;1;0;0;1;0;21130.833984375;10304.17578125;8273.2646484375;1293.02136230469;798.0;157103;622.0;0.0;Calculated values ==>;1555070681.784;360.36;326.16;296.16;295.96000000000004;292.06;278.76000000000005;274.9066339382667;276.36;276.56;270.36;276.56;350.06000000000006;296.86;270.26000000000005;273.16;296.36;291.06;359.46000000000004;313.66;276.46000000000004;276.36;335.36;352.96000000000004;271.66;244.02132995426717;267.5978703862781;274.9066339382667;299.96000000000004;8400000.0;3650000.0;3700000.0;1470000.0;3700000.0;3000000.0;8420000.0;0.0;0.0;0.2533333333333333;0.03716666666666667;0.0;0.0;0.0;10304.17578125;8273.2646484375;1293.02136230469;21130.833984375;498677.3271909717;435857.94753331976;254870.9163041159;254248.81498037124;242768.1290418142;429811.8947417682;431282.7084165847;438011.42202021845;471168.1638575324;530853.482902621;472887.75767088996;437856.56215164;442232.80960689666;462393.8383377232;455892.78231350397;497343.8223123804;387189.5080636203;431473.88110614876;431282.7084165847;260914.8530628454;334655.03009724553;466270.5782373311;203695.64874445935;197659.38199240202;274.6651328589933;428997.7052369963;295655.1394205631;53005.88606109602;31701.564025681713;0;6;7;1;0;0;0;1;25;30;274763250385.11273;104687651815.01382;231531942450.1454;59359.99589652563;9759.034879485067;0.0;0.0;645717.7039073906;158550.1837382006;747471.7665437368;209822.1824863719;3.4784813508393504;0.3886615380922718
1265;2019-04-12 14:05:41.775;875;683;256;255;212;57;34;35;-25;37;761;238;-27;4;233;180;858;378;275;36;34;-14;755;360;365;142;365;306;754;147.0;-1.0;1303.0;116.0;0.0;81;0;38;1;0;0;1;0;0;0;1;0;1;0;0;22076.94140625;9998.642578125;7276.32177734375;2306.04418945312;793.0;157104;626.0;0.0;Calculated values ==>;1555070741.775;360.66;341.46000000000004;298.76000000000005;298.66;294.36;278.86;274.38016830617;276.56;276.66;270.66;276.86;349.26;296.96000000000004;270.46000000000004;273.56;296.46000000000004;291.16;358.96000000000004;310.96000000000004;276.76000000000005;276.56;335.76000000000005;352.46000000000004;271.76000000000005;242.98782864720522;268.3187672390254;274.38016830617;300.66;7550000.0;3600000.0;3650000.0;1420000.0;3650000.0;3060000.0;7540000.000000001;0.0245;0.0;0.21716666666666665;0.01933333333333333;0.0;0.0245;0.0;9998.642578125;7276.32177734375;2306.04418945312;22076.94140625;506614.50549996115;478456.86357038247;267792.77765824134;267389.4022783557;252031.96639645446;430148.3826014536;432949.0678229144;437112.3332710247;472128.42060986464;529563.0046643513;472211.59516599093;436795.4915545671;441568.68745396176;463279.1356354856;456857.4943786723;504262.19927664986;409978.378144672;433317.3069910173;432949.0678229144;262588.8327430989;332557.3633054275;467075.45717908186;202645.16649044905;202645.16649044905;274.2350306192217;429357.716023252;295824.3041955298;53035.87377528311;31831.12447595916;0;6;7;1;0;0;0;1;25;31;274983717310.7576;104774338810.2674;231713715180.67706;50918.453052515004;5112.318953313567;0.0;5642.445582645401;646636.5531365924;158674.0930979774;747471.7665437368;209869.1958133078;3.149644587866148;0.31481955475222567
1266;2019-04-12 14:06:41.775;857;545;261;257;220;43;27;27;-18;36;746;241;-19;13;232;178;854;340;265;30;27;-16;807;346;352;136;352;309;800;0.0;1217.0;625.0;51.0;0.0;1;0;51;1;0;0;1;0;0;0;1;0;1;1;0;22536.0859375;11632.583984375;4540.373046875;2356.599609375;788.0;157105;635.0;0.0;Calculated values ==>;1555070801.775;358.86;327.66;299.26000000000005;298.86;295.16;277.46000000000004;272.8767566201714;275.86;275.86;271.36;276.76000000000005;347.76;297.26000000000005;271.26000000000005;274.46000000000004;296.36;290.96000000000004;358.56000000000006;307.16;276.16;275.86;336.66;351.96000000000004;271.56;241.71165711629368;268.67533136820026;272.8767566201714;299.66;8070000.0;3460000.0;3520000.0000000005;1360000.0;3520000.0000000005;3090000.0;8000000.0;0.0;0.20283333333333334;0.10416666666666667;0.0085;0.0;0.0;0.0;11632.583984375;4540.373046875;2356.599609375;22536.0859375;499469.6096653679;446897.2273673645;267112.7995539783;265624.02109551494;253068.3947259475;431051.2098666511;434908.32959617284;437530.6787186241;472818.15071447083;527761.2710080513;472170.4297682367;437372.52749135875;442284.0055802907;465065.94374329987;458843.72338919825;499033.60837851017;320917.41113227;435432.7099294878;434908.32959617284;266355.56789118156;330459.8814860452;467714.8087812215;198948.83817556532;202645.16649044905;272.7246321631815;429729.49125111656;296004.5644168839;53074.72914027334;31929.59693282765;0;6;7;1;0;0;0;1;25;31;275198817310.7576;104857738810.2674;231898215180.67706;24852.275056568626;2284.5107501480775;36127.90200811238;0.0;647267.9758708348;158735.73334550625;747772.8323938044;209916.21619316319;3.4142580441522736;0.11746079262824477
1267;2019-04-12 14:07:41.786;846;391;254;255;225;41;28;26;-20;34;748;242;-21;15;233;179;850;355;265;32;28;-17;818;350;355;129;355;308;812;-1.0;1272.0;1412.0;0.0;0.0;1;0;52;1;0;0;1;0;0;0;1;0;1;0;0;23390.419921875;11900.1064453125;4579.392578125;2359.72778320312;781.0;157106;654.0;-1.0;Calculated values ==>;1555070861.786;357.76;312.26000000000005;298.56;298.66;295.66;277.26000000000005;273.3108153835814;275.96000000000004;275.76000000000005;271.16;276.56;347.96000000000004;297.36;271.06;274.66;296.46000000000004;291.06;358.16;308.66;276.36;275.96000000000004;338.56000000000006;351.26;271.46000000000004;240.16925963744896;268.5567601203482;273.3108153835814;299.66;8180000.0;3500000.0;3550000.0;1290000.0;3550000.0;3080000.0;8120000.0;0.0;0.21200000000000002;0.2353333333333333;0.0;0.0;0.0;-0.0024947674673923997;11900.1064453125;4579.392578125;2359.72778320312;23390.419921875;496850.6067656191;392635.8490256815;263965.28204001056;264321.3429458459;254261.25707107325;430799.1582183253;434353.62711375504;437443.34373287327;473534.8580475586;528048.3146882235;472422.6951439657;437285.26766895736;442788.37346326775;464757.83745873196;458340.24663667777;497440.53157019516;346318.6300099091;435061.0054611773;434353.62711375504;274308.8830629234;327523.71359711495;468584.1991644657;200392.8114580023;202645.16649044905;273.3108153835814;430112.28229824995;296200.70612291805;53114.039073991284;32005.60891257403;0;6;7;1;0;0;0;1;25;31;275410956195.4677;104937253385.15872;232083349115.42404;55785.891928686295;0.0;32037.84313078065;0.0;647940.0837919929;158754.77442528954;748340.9844112961;209916.21619316319;4.661748380698407;0.2555334025069702
1268;2019-04-12 14:08:41.766;846;416;238;243;226;41;29;26;-23;34;761;243;-25;10;233;181;848;391;265;34;28;-17;849;357;362;131;362;302;852;-1.0;-1.0;2231.0;328.0;0.0;1;100;43;1;0;0;1;0;0;0;1;0;0;1;0;20948.037109375;11517.8076171875;4794.2900390625;1348.85437011719;774.0;157107;678.0;-1.0;Calculated values ==>;1555070921.766;357.76;314.76000000000005;296.96000000000004;297.46000000000004;295.76000000000005;277.26000000000005;274.0616903277293;276.06;275.76000000000005;270.86;276.56;349.26;297.46000000000004;270.66;274.16;296.46000000000004;291.26000000000005;357.96000000000004;312.26000000000005;276.56;275.96000000000004;340.96000000000004;350.56000000000006;271.46000000000004;240.61611355647437;267.8393353686513;274.0616903277293;299.66;8490000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3020000.0;8520000.0;0.0;0.0;0.3718333333333333;0.05466666666666666;0.0;0.0;-0.0024958656803633697;11517.8076171875;4794.2900390625;1348.85437011719;20948.037109375;493954.9149485455;389918.4490239295;257061.9910317303;258658.1119340676;253332.10660848752;430346.717906069;432787.388059273;438334.26632045925;473275.31562819314;529867.8939616912;473332.91330946685;438024.4983934438;443285.3374463631;463725.85767764907;457484.8681455614;494258.2378939187;367791.6067091874;433702.1600636701;432602.7564472499;284357.86631585273;324587.8981780222;468308.8621005006;201597.9074016736;202645.16649044905;273.8136274229969;430481.6462779138;296395.79035707295;53144.93362366169;32083.696896401485;0;6;7;1;0;0;0;1;25;31;275625984495.5361;105015227385.18352;232266288115.4822;88026.46945796846;14580.198856869209;0.0;0.0;649138.120658481;158876.23558191635;748607.8774434621;209916.21619316319;5.809803920063281;0.6431936150904399
1269;2019-04-12 14:09:41.787;854;614;211;212;201;51;32;28;-26;35;778;242;-28;1;232;186;844;391;252;35;32;-16;816;364;369;134;369;301;818;-2.0;-1.0;1727.0;161.0;1.0;52;100;38;1;0;0;1;0;0;0;1;0;0;0;0;19953.779296875;10701.943359375;6724.828125;1337.51159667969;765.0;157108;700.0;0.0;Calculated values ==>;1555070981.787;358.56000000000006;334.56;294.26000000000005;294.36;293.26000000000005;278.26000000000005;274.8017692304317;276.36;275.96000000000004;270.56;276.66;350.96000000000004;297.36;270.36;273.26000000000005;296.36;291.76000000000005;357.56000000000006;312.26000000000005;276.66;276.36;343.16;349.66;271.56;241.2770596917726;267.7187500070086;274.8017692304317;298.36;8159999.999999999;3640000.0;3690000.0;1340000.0;3690000.0;3010000.0;8180000.0;0.0;0.0;0.28783333333333333;0.026833333333333334;0.00016666666666666666;0.00016666666666666666;0.0;10701.943359375;6724.828125;1337.51159667969;19953.779296875;498211.894402615;458296.4843426654;249752.1216004616;250054.43563654332;246773.96393284953;429879.7862731237;431545.0288538934;438095.2167564963;472981.82504853373;531715.34125538;473346.11288120394;437785.01000687695;442171.7392844028;462544.86540630495;457037.6738942946;496740.6722112784;389588.42840553244;432113.16921278025;431545.0288538934;293572.2367247113;320813.78693149507;467992.3154765687;203636.74724440937;249752.1216004616;274.6376635260598;430822.61404441035;296581.01975586877;53167.32784191824;32179.72314505018;0;6;7;1;0;0;0;1;25;31;275845361250.2014;105094755210.06221;232447251430.20618;67484.96280789569;7093.541080896276;0.0;30.298817875571967;650434.50283373;159056.91329619696;748607.8774434621;209916.4687716833;3.976107287679758;0.4029869676758592
1270;2019-04-12 14:10:41.777;858;641;204;203;182;54;35;34;-27;37;786;240;-29;-1;232;185;845;376;261;37;35;-14;836;365;370;137;370;300;824;89.0;1551.0;1869.0;148.0;0.0;72;100;33;1;0;0;1;0;0;0;1;0;0;1;0;20661.255859375;10502.85546875;7633.65576171875;1322.89001464844;759.0;157109;719.0;-1.0;Calculated values ==>;1555071041.777;358.96000000000004;337.26;293.56;293.46000000000004;291.36;278.56;274.9066339382667;276.66;276.56;270.46000000000004;276.86;351.76;297.16;270.26000000000005;273.06;296.36;291.66;357.66;310.76000000000005;276.86;276.66;345.06000000000006;349.06000000000006;271.76000000000005;241.92719264551067;267.5978703862781;274.9066339382667;299.26000000000005;8359999.999999999;3650000.0;3700000.0;1370000.0;3700000.0;3000000.0;8240000.000000001;0.014833333333333334;0.2585;0.3115;0.024666666666666667;0.0;0.014833333333333334;-0.0024981972024780085;10502.85546875;7633.65576171875;1322.89001464844;20661.255859375;496967.47509520943;462612.2021012712;247503.8515667984;247209.48897106107;241188.63449901037;429811.8947417682;431854.3060553472;438165.9764317512;472785.1150065333;532622.6209833812;473241.59396144416;437856.56215164;442085.5645219337;462393.8383377232;456734.413091994;495025.0381758971;371794.93603201513;432232.2269198731;431854.3060553472;301532.38793589;318298.0250993184;467773.27676297614;203970.0385230389;203970.0385230389;274.77101185579124;431161.0162609952;296757.6969616884;53189.49416034726;32299.357235119787;0;6;7;1;0;0;0;1;25;31;276067024300.23663;105176041660.07513;232627521380.23483;72952.03465856389;6507.146543251785;31854.981404193488;3380.2833017292396;651604.616094751;159170.23346990562;748873.2913788429;209944.8855524316;5.894037769354176;0.39403744003471997
1271;2019-04-12 14:11:41.767;863;419;221;219;184;54;37;38;-27;39;786;238;-28;0;232;179;857;369;274;39;36;-13;845;363;368;139;368;302;846;-2.0;415.0;1786.0;114.0;0.0;81;100;31;1;0;0;1;0;0;0;1;0;0;1;0;21406.5546875;10448.623046875;8260.2353515625;1335.46789550781;754.0;157110;729.0;-1.0;Calculated values ==>;1555071101.767;359.46000000000004;315.06;295.26000000000005;295.06;291.56;278.56;274.69669130483857;276.86;276.96000000000004;270.46000000000004;277.06;351.76;296.96000000000004;270.36;273.16;296.36;291.06;358.86;310.06;277.06;276.76000000000005;346.06000000000006;348.56000000000006;271.86;242.35481222062532;267.8393353686513;274.69669130483857;300.56;8450000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3020000.0;8460000.0;0.0;0.06916666666666667;0.29766666666666663;0.019;0.0;0.0;-0.0024989677334642997;10448.623046875;8260.2353515625;1335.46789550781;21406.5546875;496885.5796617577;394468.40087102336;251985.83771914293;251382.1068420483;241289.1349629784;429947.3805835815;432743.97865350964;437713.4967235476;472719.2527797885;532473.4539595657;472741.9036590147;437557.52604302316;441814.68150891823;462695.5800010653;456224.3229510757;495987.8451028515;336730.50227091525;433115.1307267976;432557.5304485172;305722.83045113535;316201.74473053816;467594.02958560036;203494.43115029612;203970.0385230389;274.57796731140775;431511.52292142686;296932.2635167373;53211.643450771655;32431.784252902748;0;6;7;1;0;0;0;1;25;31;276288387400.27185;105258827860.08829;232808091280.26355;69719.20851897118;5017.892370270781;11015.299545875592;0.0;652793.3449669151;159266.2594538684;749230.4841780934;209973.04988511256;4.278138320918292;0.386309960979303
1272;2019-04-12 14:12:41.758;869;559;261;259;209;52;37;38;-25;41;782;239;-26;0;233;178;859;389;283;41;38;-11;765;364;369;140;369;306;763;0.0;-1.0;1790.0;103.0;0.0;99;100;37;1;0;0;1;0;0;0;1;0;0;1;0;22310.146484375;9950.4365234375;8142.5087890625;1346.75158691406;751.0;157111;737.0;-1.0;Calculated values ==>;1555071161.758;360.06000000000006;329.06;299.26000000000005;299.06;294.06;278.36;274.8017692304317;276.86;276.96000000000004;270.66;277.26000000000005;351.36;297.06;270.56;273.16;296.46000000000004;290.96000000000004;359.06000000000006;312.06;277.26000000000005;276.96000000000004;346.86;348.26;272.06;242.56692532238324;268.3187672390254;274.8017692304317;301.46000000000004;7650000.0;3640000.0;3690000.0;1400000.0;3690000.0;3060000.0;7630000.0;0.0;0.0;0.2983333333333333;0.017166666666666667;0.0;0.0;-0.00249942844944498;9950.4365234375;8142.5087890625;1346.75158691406;22310.146484375;504915.0669891626;455636.4793007593;269263.1607299196;268449.13423145533;250774.83331835477;429879.7862731237;432488.85388799326;437112.3332710247;472784.61766108364;531757.1752841944;472330.6931117105;436954.0803290252;440968.15519671026;462679.2465461087;455918.2756450069;503518.38761497464;411403.29480679415;433233.1241697373;432675.7974509262;309075.640036128;314944.0575458753;467653.130300203;203783.02049091252;203970.0385230389;274.6941327617035;431875.7741182672;297102.23018082045;53233.99192699404;32568.453283834388;0;6;7;1;0;0;0;1;25;31;276509454235.0399;105342515305.00049;232990463920.0722;69609.91164606679;4529.77021839282;0.0;0.0;653954.2468056722;159345.81137411224;749322.264571755;209973.04988511256;3.8138291069082606;0.41780256510295477
1273;2019-04-12 14:13:41.788;857;703;272;267;225;40;30;31;-17;41;780;240;-19;1;233;177;852;438;277;32;31;-10;798;348;354;141;353;309;800;-2.0;-1.0;538.0;42.0;0.0;13;100;53;1;0;0;1;0;0;0;1;0;0;1;0;24479.93359375;11704.763671875;4951.3251953125;1363.40734863281;747.0;157112;741.0;0.0;Calculated values ==>;1555071221.788;358.86;343.46000000000004;300.36;299.86;295.66;277.16;273.0942459734351;276.16;276.26000000000005;271.46000000000004;277.26000000000005;351.16;297.16;271.26000000000005;273.26000000000005;296.46000000000004;290.86;358.36;316.96000000000004;276.36;276.26000000000005;347.26;347.86;272.16;242.77792619122317;268.67533136820026;273.0942459734351;300.86;7980000.0;3479999.9999999995;3540000.0;1410000.0;3529999.9999999995;3090000.0;8000000.0;0.0;0.0;0.08966666666666666;0.007;0.0;0.0;0.0;11704.763671875;4951.3251953125;1363.40734863281;24479.93359375;500284.14475372125;476441.552083311;271390.2618428485;269410.06878803944;254660.88052678417;430925.7729439634;434951.03582335456;437688.5006598165;472653.6706096803;531322.8001570686;472050.8758078155;437372.52749135875;440476.3296797733;465050.0807944103;458389.55609836883;499562.45268866466;418405.5757349065;435301.9155753477;435126.7110676904;310752.19949742197;313267.23492439475;467613.20792741986;199498.94611760278;203970.0385230389;272.9504166582679;432265.886412282;297282.7804130799;53256.58787719813;32677.62312506067;0;6;7;1;0;0;0;1;25;31;276726462685.7984;105426857455.29527;233175056170.71738;21357.663390618494;1876.7998326687193;0.0;0.0;654712.6889651914;159399.22615209964;749322.264571755;209973.04988511256;1.2894069259765653;0.1408544140401051
1274;2019-04-12 14:14:41.799;841;540;267;269;228;36;29;25;-17;40;779;241;-19;0;233;178;846;369;258;33;30;-8;820;346;351;141;351;310;813;856.0;1300.0;419.0;50.0;0.0;1;100;59;1;0;0;1;0;0;0;1;0;0;0;0;27629.677734375;12395.623046875;4592.0048828125;1363.13098144531;745.0;157113;748.0;0.0;Calculated values ==>;1555071281.799;357.26;327.16;299.86;300.06;295.96000000000004;276.76000000000005;272.8767566201714;276.06;275.66;271.46000000000004;277.16;351.06000000000006;297.26000000000005;271.26000000000005;273.16;296.46000000000004;290.96000000000004;357.76;310.06;276.46000000000004;276.16;347.96000000000004;347.66;272.36;242.77792619122317;268.7936212382143;272.8767566201714;298.96000000000004;8200000.0;3460000.0;3510000.0;1410000.0;3510000.0;3100000.0;8130000.0;0.14266666666666666;0.21666666666666667;0.06983333333333334;0.008333333333333333;0.0;0.14266666666666666;0.0;12395.623046875;4592.0048828125;1363.13098144531;27629.677734375;495924.1184504579;443565.9397504303;268681.72617767216;269444.1273706548;255183.17779730645;431051.2098666511;435498.2362014703;437460.313363465;472555.3283204977;531142.8749566656;472037.2378051537;437142.86386454466;440107.37261156883;465341.18827288446;458843.72338919825;496665.2476550533;372382.2532993933;436189.31740446365;435671.6748976907;313686.43059754226;312428.86344474956;467811.90591688076;199154.85654544036;199154.85654544036;272.8060770185842;432700.2127846623;297483.6537888302;53279.3131954624;32757.16545569062;0;6;7;1;0;0;0;1;25;31;276938001460.5093;105511472965.17963;233360790215.46353;16641.664401125392;2238.8087447620037;26927.982110392997;33743.06608492105;655029.4080842183;159433.52917793335;749546.7055623408;210254.29365400906;4.335053483425153;0.0837513325150612
1275;2019-04-12 14:15:41.779;838;409;247;254;236;36;27;24;-22;38;777;240;-23;0;233;180;844;377;244;34;27;-7;854;355;360;141;360;303;856;-2.0;177.0;2339.0;433.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;0;1;0;25767.2734375;12140.9951171875;4852.71435546875;1335.54089355469;741.0;157114;753.0;-1.0;Calculated values ==>;1555071341.779;356.96000000000004;314.06;297.86;298.56;296.76000000000005;276.76000000000005;273.8482719121499;275.86;275.56;270.96000000000004;276.96000000000004;350.86;297.16;270.86;273.16;296.46000000000004;291.16;357.56000000000006;310.86;276.56;275.86;348.46000000000004;347.26;272.46000000000004;242.77792619122317;267.9596281332873;273.8482719121499;297.56;8540000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;8560000.0;0.0;0.029500000000000002;0.38983333333333337;0.07216666666666667;0.0;0.0;-0.0025009554526053655;12140.9951171875;4852.71435546875;1335.54089355469;25767.2734375;492259.6402341935;382847.2370579053;259809.4894646985;262111.59409571718;256301.4889596879;430477.46260093397;432927.02747852716;438264.37560948916;472358.58907936385;531460.8904239582;472846.6234936899;438109.25301780854;441604.3489713403;464022.1768390251;457671.52647964493;493178.1500306046;342210.4153498323;434197.24731978856;432927.02747852716;315782.5089487807;310752.19949742197;467911.2209803193;201015.04744333876;199154.85654544036;273.57677757645683;433145.03905303834;297688.05744965636;53301.79463145045;32835.845214036766;0;6;7;1;0;0;0;1;25;31;277151230360.5771;105596044765.20651;233544628915.522;92487.6964301043;19261.007190252094;4453.548173082783;0.0;655938.5162876542;159612.63458907115;749808.1311438688;210535.39214073366;6.339716544417563;0.6422934937070468
1276;2019-04-12 14:16:41.790;848;567;211;212;206;48;30;32;-24;38;773;238;-25;0;232;186;841;373;254;33;30;-5;827;362;367;141;367;304;830;-1.0;0.0;554.0;431.0;0.0;36;100;48;1;0;0;1;0;0;0;1;0;0;0;0;20987.966796875;11565.818359375;6060.5751953125;1332.39331054688;736.0;157115;755.0;0.0;Calculated values ==>;1555071401.79;357.96000000000004;329.86;294.26000000000005;294.36;293.76000000000005;277.96000000000004;274.5913991737795;276.16;276.36;270.76000000000005;276.96000000000004;350.46000000000004;296.96000000000004;270.66;273.16;296.36;291.76000000000005;357.26;310.46000000000004;276.46000000000004;276.16;348.66;346.76;272.66;242.77792619122317;268.0796299477929;274.5913991737795;298.56;8270000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3040000.0;8300000.0;0.0;0.0;0.09233333333333334;0.07183333333333333;0.0;0.0;0.0;11565.818359375;6060.5751953125;1332.39331054688;20987.966796875;496312.4060368727;446764.17040212644;249422.79783901328;249721.91804577902;247939.0632835369;430014.67791919125;431687.57782565913;437727.04723144654;472358.58907936385;530968.349634598;472477.1832610706;437570.5891863215;441393.15733161947;462845.98393238056;457363.58031028823;495269.20970574266;361902.8197317111;432252.62270688626;431687.57782565913;316620.98725437425;308656.51637580903;468109.78375237755;201682.26748255355;199154.85654544036;273.86898378476184;433534.7374860759;297885.65044710046;53324.031492464834;32926.80596658355;0;6;7;1;0;0;0;1;25;31;277369370345.27893;105680660275.09087;233726762300.27307;21794.801330147788;19138.376585382357;0.0;0.0;656891.045032615;159932.6881191559;749845.2508492924;210535.39214073366;2.1590610309877603;0.29750120731110735
1277;2019-04-12 14:17:41.800;854;694;202;201;183;54;33;38;-24;39;767;237;-25;-1;232;187;839;374;264;35;34;-3;846;365;370;143;370;304;835;-2.0;1624.0;1640.0;2.0;0.0;67;100;49;1;0;0;1;0;0;0;1;0;0;0;0;22128.201171875;11923.369140625;7639.36962890625;1330.4482421875;729.0;157116;758.0;0.0;Calculated values ==>;1555071461.8;358.56000000000006;342.56000000000006;293.36;293.26000000000005;291.46000000000004;278.56;274.9066339382667;276.46000000000004;276.96000000000004;270.76000000000005;277.06;349.86;296.86;270.66;273.06;296.36;291.86;357.06000000000006;310.56;276.66;276.56;348.96000000000004;346.06000000000006;272.86;243.1966462407574;268.0796299477929;274.9066339382667;299.56;8460000.0;3650000.0;3700000.0;1430000.0;3700000.0;3040000.0;8350000.0;0.0;0.27066666666666667;0.2733333333333333;0.0003333333333333333;0.0;0.0;0.0;11923.369140625;7639.36962890625;1330.4482421875;22128.201171875;495444.4946411383;470797.12196561537;246642.35334481244;246351.97742286787;241237.8060863177;429811.8947417682;431473.88110614876;437727.04723144654;472193.81962526246;530342.1025289536;472358.4094998168;437570.5891863215;441243.57701197703;462393.8383377232;457013.68520201126;493174.66645684367;358335.3065624874;431854.3060553472;431664.4107814828;317878.7554427003;305722.83045113535;468031.60685560585;204317.17779174002;199154.85654544036;274.90468407992404;433894.098769325;298081.42630010756;53346.22553712514;33040.99120113504;0;6;7;1;0;0;0;1;25;31;277590507195.2438;105765874475.07733;233909192700.24408;63798.697646853114;87.90480968795526;36496.52007807243;0.0;657604.443070503;160092.93383392465;750149.4392061725;210535.39214073366;4.804586417491489;0.2639230120157537
1278;2019-04-12 14:18:41.780;862;457;210;208;178;54;36;38;-23;41;761;237;-24;0;233;181;853;362;265;37;36;-2;854;366;371;143;371;304;855;-2.0;351.0;1851.0;182.0;0.0;85;100;50;1;0;0;1;0;0;0;1;0;0;1;0;23479.61328125;12255.0341796875;8617.251953125;1329.1904296875;722.0;157117;759.0;-1.0;Calculated values ==>;1555071521.78;359.36;318.86;294.16;293.96000000000004;290.96000000000004;278.56;275.0112864084945;276.76000000000005;276.96000000000004;270.86;277.26000000000005;349.26;296.86;270.76000000000005;273.16;296.46000000000004;291.26000000000005;358.46000000000004;309.36;276.86;276.76000000000005;349.06000000000006;345.36;272.96000000000004;243.1966462407574;268.0796299477929;275.0112864084945;299.66;8540000.0;3660000.0;3710000.0;1430000.0;3710000.0;3040000.0;8550000.0;0.0;0.058499999999999996;0.30850000000000005;0.030333333333333334;0.0;0.0;-0.002503819534349876;12255.0341796875;8617.251953125;1329.1904296875;23479.61328125;495907.29214889655;409713.4972772819;248476.3752592333;247893.97550953017;239462.2237067534;429743.705733735;431784.28850342275;437883.18805776763;472391.1323836129;529715.5300099069;472358.4094998168;437727.04723144654;441393.15733161947;462377.44466069277;456008.28398936946;494547.5658304389;319595.93549486384;431974.0715495897;431784.28850342275;318298.0250993184;302789.4550866088;468131.1482480821;204200.63392250452;199154.85654544036;274.8646279948791;434274.03720151505;298282.8458322761;53368.38180484594;33176.41789041286;0;6;7;1;0;0;0;1;25;31;277812733095.31445;105851645875.10461;234091531900.30206;72091.06795072868;8005.892267875852;10234.670374631141;0.0;658736.480312605;160160.35966015613;750538.7359845397;210535.39214073366;4.068721750958346;0.37615886405112275
1279;2019-04-12 14:19:41.761;869;606;243;241;199;58;39;40;-25;42;756;237;-27;0;233;178;858;386;272;40;39;0;816;372;377;143;377;302;815;-1.0;0.0;1630.0;133.0;0.0;99;100;44;1;0;0;1;0;0;0;1;0;0;1;0;23173.154296875;11114.662109375;8707.318359375;1321.60949707031;715.0;157118;761.0;0.0;Calculated values ==>;1555071581.761;360.06000000000006;333.76000000000005;297.46000000000004;297.26000000000005;293.06;278.96000000000004;275.63479819532273;277.06;277.16;270.66;277.36;348.76;296.86;270.46000000000004;273.16;296.46000000000004;290.96000000000004;358.96000000000004;311.76000000000005;277.16;277.06;349.26;344.66;273.16;243.1966462407574;267.8393353686513;275.63479819532273;300.36;8159999.999999999;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3020000.0;8150000.0;0.0;0.0;0.27166666666666667;0.022166666666666668;0.0;0.0;0.0;11114.662109375;8707.318359375;1321.60949707031;23173.154296875;500399.42916757776;457163.53758070833;260032.9771204332;259361.28612149513;246262.56804579805;429328.3091220336;430783.40031188104;438024.4983934438;472489.7604950056;529346.1196232733;472623.515329904;437713.4967235476;441814.68150891823;461464.43412347184;454575.6967648418;498797.45972509595;387536.0206564577;430978.317854732;430783.40031188104;319136.5849023705;299856.38484229014;468330.1626717748;205821.2754157244;199154.85654544036;275.5151733792165;434662.68715285003;298477.5316311464;53390.46480904946;33320.743591939085;0;6;7;1;0;0;0;1;25;31;278037062035.11475;105937418705.02824;234273274330.14026;63081.875575613776;5818.9470008424505;0.0;0.0;659862.5648012765;160275.53017174485;750623.9978960945;210535.39214073366;3.2587097407695627;0.3511274783352335
1280;2019-04-12 14:20:41.781;861;704;263;261;219;50;38;42;-20;44;750;238;-21;0;233;178;851;362;245;38;38;1;777;354;359;144;359;309;750;-2.0;1943.0;1.0;247.0;0.0;92;100;61;1;0;0;1;0;0;0;1;0;0;1;0;25932.349609375;11984.6474609375;8045.783203125;1350.51794433594;708.0;157119;759.0;0.0;Calculated values ==>;1555071641.781;359.26;343.56000000000006;299.46000000000004;299.26000000000005;295.06;278.16;273.7412296467126;276.96000000000004;277.36;271.16;277.56;348.16;296.96000000000004;271.06;273.16;296.46000000000004;290.96000000000004;358.26;309.36;276.96000000000004;276.96000000000004;349.06000000000006;343.96000000000004;273.26000000000005;243.40439225979637;268.67533136820026;273.7412296467126;297.66;7770000.0;3540000.0;3590000.0;1440000.0;3590000.0;3090000.0;7500000.0;0.0;0.3238333333333333;0.00016666666666666666;0.04116666666666667;0.0;0.0;0.0;11984.6474609375;8045.783203125;1350.51794433594;25932.349609375;502735.6213352338;482210.8450470944;270986.78802867787;270128.5912748109;254475.74688504892;430542.39183029096;435153.4052875198;437214.0438153077;472555.8254779879;528180.8629909446;471811.56846179103;437055.2244796515;440323.94343122264;464169.8927984072;457559.15090656106;501318.4761159886;404253.2760892367;435153.4052875198;435153.4052875198;318298.0250993184;296923.61432157;468291.61117532355;197199.92865112744;199154.85654544036;272.0610172030705;435072.03608944954;298670.09004225326;53412.73996029699;33460.39930797544;0;6;7;1;0;0;0;1;25;31;278257935635.04456;106023547405.00087;234456635430.082;40.00235252736338;11159.940930579407;31432.94727532982;0.0;660388.7557890603;160417.0680680393;750886.026437048;210535.39214073366;1.9939662799474849;0.07928546987124797
1281;2019-04-12 14:21:41.792;841;454;265;266;222;35;30;29;-20;44;748;237;-22;0;233;175;844;354;251;31;31;2;828;348;353;145;353;305;817;179.0;1478.0;115.0;283.0;0.0;35;100;59;1;0;0;1;0;0;0;1;0;0;1;0;27099.263671875;12560.0048828125;6076.6220703125;1336.91845703125;701.0;157120;761.0;-1.0;Calculated values ==>;1555071701.792;357.26;318.56;299.66;299.76000000000005;295.36;276.66;273.0942459734351;276.16;276.06;271.16;277.56;347.96000000000004;296.86;270.96000000000004;273.16;296.46000000000004;290.66;357.56000000000006;308.56;276.26000000000005;276.26000000000005;349.26;343.26;273.36;243.61107973660833;268.19934244402924;273.0942459734351;298.26000000000005;8280000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3050000.0;8170000.0;0.029833333333333333;0.24633333333333332;0.019166666666666665;0.04716666666666667;0.0;0.029833333333333333;-0.0025069276599139698;12560.0048828125;6076.6220703125;1336.91845703125;27099.263671875;495175.44567959674;419297.07348821254;267718.6647363979;268091.60165997746;253157.85960694196;430925.7729439634;435192.50325232843;438124.7295301388;472424.47507279465;528279.7451289311;472225.53028662654;437812.597326149;441181.0962547605;465050.0807944103;458118.576123233;495623.59875650756;335931.64668235567;435367.2694147528;435367.2694147528;319136.5849023705;293991.1381695566;468253.1250508563;197818.03169711915;197818.03169711915;272.28392173112246;435514.0472217989;298874.6663110921;53435.139369505705;33578.10759479114;0;6;7;1;0;0;0;1;25;31;278471574795.6013;106110263300.22687;234640869200.56216;4605.878375132876;12755.521903184603;39337.450860932746;7086.885591909403;660427.478559765;160616.40012968617;751475.8878778291;210594.4603480065;3.1935109877250705;0.11241499868286917
1282;2019-04-12 14:22:41.772;838;529;240;245;227;36;29;27;-23;42;745;235;-24;-1;233;178;839;438;249;33;30;3;848;352;357;144;356;304;851;-1.0;-1.0;1419.0;164.0;0.0;36;100;57;1;0;0;1;0;0;0;1;0;0;0;0;25054.212890625;12605.7177734375;6312.25244140625;1326.1572265625;694.0;157121;763.0;0.0;Calculated values ==>;1555071761.772;356.96000000000004;326.06;297.16;297.66;295.86;276.76000000000005;273.5264737036516;276.06;275.86;270.86;277.36;347.66;296.66;270.76000000000005;273.06;296.46000000000004;290.96000000000004;357.06000000000006;316.96000000000004;276.46000000000004;276.16;349.46000000000004;342.56000000000006;273.46000000000004;243.40439225979637;268.0796299477929;273.5264737036516;298.06;8480000.0;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;3040000.0;8510000.0;0.0;0.0;0.2365;0.02733333333333333;0.0;0.0;0.0;12605.7177734375;6312.25244140625;1326.1572265625;25054.212890625;492832.00931065745;433852.56026234524;257731.22056755255;259339.8503010371;253667.61231024133;430671.36484660726;434039.8739435585;437883.18805776763;472358.32031004626;528043.0232017372;472120.66958987404;437727.04723144654;441243.57701197703;464611.2859323508;457882.57443576294;492984.57393723156;402621.4688046193;434752.8493145431;434218.8704114113;319975.17213553557;291058.95107146574;468490.8268503873;200519.79738593154;197818.03169711915;273.36940281176777;435948.51465585636;299084.31076184235;53457.32426944358;33681.31380221464;0;6;7;1;0;0;0;1;25;31;278684503795.669;106196934400.25443;234823508300.62024;56136.441893889234;7324.541472028458;0.0;0.0;660933.4958335004;160783.67821324564;751803.5906977443;210653.49804216455;3.134784818441619;0.3204615381249447
1283;2019-04-12 14:23:41.773;848;690;212;213;201;41;30;28;-25;40;741;234;-27;-1;234;182;837;485;261;35;30;4;830;357;362;143;362;303;816;-2.0;1656.0;1705.0;217.0;0.0;58;100;50;1;0;0;1;0;0;0;1;0;0;1;0;22013.841796875;11805.9580078125;7134.25048828125;1319.97387695312;688.0;157122;762.0;0.0;Calculated values ==>;1555071821.773;357.96000000000004;342.16;294.36;294.46000000000004;293.26000000000005;277.26000000000005;274.0616903277293;276.16;275.96000000000004;270.66;277.16;347.26;296.56;270.46000000000004;273.06;296.56;291.36;356.86;321.66;276.66;276.16;349.36;341.96000000000004;273.56;243.1966462407574;267.9596281332873;274.0616903277293;299.26000000000005;8300000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;8159999.999999999;0.0;0.27599999999999997;0.2841666666666667;0.036166666666666666;0.0;0.0;0.0;11805.9580078125;7134.25048828125;1319.97387695312;22013.841796875;496033.71700980235;472380.61571738246;250110.9025419111;250414.63329407797;246824.78849860406;430346.717906069;432971.4512641538;437798.07955487026;472292.48545527144;527701.9744961296;472134.9475680409;437485.64907481754;441455.363107709;463858.19375264365;457622.4963666442;494387.5550472022;429083.42295824323;433883.48505660606;432971.4512641538;319555.8750819185;288545.87390705565;468727.92092005763;201832.03208760102;197818.03169711915;273.90497991653956;436340.75498167484;299287.74478361756;53479.37572946445;33793.36986072986;0;6;7;1;0;0;0;1;25;31;278900207390.40845;106283035835.15042;235005611335.40027;67053.68515528235;9652.734646107181;18023.94045655268;0.0;661960.0973340767;160925.1578720142;751953.7927046925;210653.49804216455;4.6756913888379765;0.39217389004928954
1284;2019-04-12 14:24:41.783;856;444;205;204;182;46;32;31;-26;40;738;235;-27;-1;234;180;850;393;270;35;32;5;858;361;366;143;366;301;859;-2.0;305.0;1599.0;209.0;0.0;78;100;46;1;0;0;1;0;0;0;1;0;0;0;0;22806.9296875;11899.666015625;8436.302734375;1315.98217773438;682.0;157123;759.0;-1.0;Calculated values ==>;1555071881.783;358.76;317.56;293.66;293.56;291.36;277.76000000000005;274.4858918419099;276.36;276.26000000000005;270.56;277.16;346.96000000000004;296.66;270.46000000000004;273.06;296.56;291.16;358.16;312.46000000000004;276.66;276.36;349.06000000000006;341.36;273.66;243.1966462407574;267.7187500070086;274.4858918419099;300.16;8580000.0;3610000.0;3660000.0;1430000.0;3660000.0;3010000.0;8590000.0;0.0;0.05083333333333333;0.2665;0.034833333333333334;0.0;0.0;-0.0025096870303201323;11899.666015625;8436.302734375;1315.98217773438;22806.9296875;494629.0697317959;402702.37199188396;246929.97202098166;246642.71730030217;240478.01486049316;430081.6785162784;432322.48016695504;438095.2167564963;472292.48545527144;527543.3640140779;472519.1631752819;437940.2675631159;441876.3466884435;463263.04696767486;456693.4984895324;493716.17800882726;364837.892666404;432880.6149027872;432322.48016695504;318298.0250993184;286033.001929769;468827.3046948051;202879.9963417952;197818.03169711915;274.33076667141654;436714.3236617234;299485.32457492594;53501.345690966766;33923.1460966664;0;6;7;1;0;0;0;1;25;31;279118643790.3737;106368850135.13678;235186841535.37146;62684.856240517845;9263.83124096318;6551.312838239847;0.0;663041.432037955;161082.82219405627;752158.6206144127;210653.49804216455;3.625539360481775;0.36358859894026274
