;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1285;2019-04-12 14:25:44.774;869;607;215;214;181;48;34;32;-26;40;735;235;-29;0;235;177;856;564;275;37;34;6;884;366;370;143;370;298;885;-1.0;169.0;1703.0;239.0;0.0;99;100;39;1;0;0;1;0;0;0;1;0;0;0;0;23693.2265625;11414.5927734375;9683.9912109375;1310.13879394531;677.0;157124;754.0;0.0;Calculated values ==>;1555071944.774;360.06000000000006;333.86;294.66;294.56;291.26000000000005;277.96000000000004;275.0112864084945;276.56;276.36;270.56;277.16;346.66;296.66;270.26000000000005;273.16;296.66;290.86;358.76;329.56;276.86;276.56;348.56000000000006;340.86;273.76000000000005;243.1966462407574;267.35522164206344;275.0112864084945;300.66;8840000.0;3660000.0;3700000.0;1430000.0;3700000.0;2980000.0;8850000.0;0.0;0.028166666666666666;0.2838333333333333;0.03983333333333334;0.0;0.0;0.0;11414.5927734375;9683.9912109375;1310.13879394531;23693.2265625;494195.21132976864;446840.03123144567;249184.6405196143;248896.24538214764;239713.10754908976;429743.705733735;431664.4107814828;438767.1513630838;472292.48545527144;527462.9001293234;472915.7060204766;438307.6172986034;442647.6203394549;462797.4531940566;455443.829752575;492186.9613684147;436534.10020645015;432232.2269198731;431664.4107814828;316201.74473053816;283939.0963198885;468926.6663542118;204167.7719451418;197818.03169711915;274.85197289637847;437121.1419033091;299689.29519630293;53524.32096679479;34081.67601816205;0;6;7;1;0;0;0;1;25;31;279350450670.1421;106458927265.04677;235375499580.18295;66587.12385812587;10546.22929396129;1567.5555893953344;0.0;664172.4002727129;161256.135460988;752229.650564498;210653.49804216455;3.5120657933089783;0.39049828590569774
1286;2019-04-12 14:26:41.774;887;756;248;246;205;62;40;37;-31;41;731;236;-33;0;234;177;853;557;290;41;40;7;794;381;386;144;386;298;765;-1.0;1860.0;1702.0;210.0;0.0;99;100;27;1;0;0;1;0;0;0;1;0;0;1;0;21222.62109375;9527.732421875;8455.5654296875;1301.73767089844;670.0;157125;746.0;0.0;Calculated values ==>;1555072001.774;361.86;348.76;297.96000000000004;297.76000000000005;293.66;279.36;276.55624918942954;277.16;276.86;270.06;277.26000000000005;346.26;296.76000000000005;269.86;273.16;296.56;290.86;358.46000000000004;328.86;277.26000000000005;277.16;347.76;340.16;273.86;243.40439225979637;267.35522164206344;276.55624918942954;302.16;7940000.000000001;3810000.0;3860000.0;1440000.0;3860000.0;2980000.0;7650000.0;0.0;0.31;0.2836666666666667;0.035;0.0;0.0;0.0;9527.732421875;8455.5654296875;1301.73767089844;21222.62109375;504912.6543394368;488579.44473984384;264058.4052822171;263312.46575243527;249454.83988799414;428684.9695293014;428521.4821613933;437999.7806145802;472259.5391352755;527045.5359921504;473033.4555015348;437690.7340488345;442647.6203394549;460212.0781419286;452884.3145119523;500069.6904905089;454943.82287898986;428727.6539497382;428521.4821613933;312848.0458788934;281007.8604223974;468888.98623916827;208077.81340500526;197818.03169711915;276.4169353862684;437476.7256972544;299855.0886040992;53544.998322141466;34225.28084156699;0;6;7;1;0;0;0;1;25;31;279565910670.1421;106540722265.04677;235545359580.18295;65221.19803178276;9128.391049195707;13989.018959570909;0.0;665215.882821008;161411.892872038;752352.8067796774;210653.49804216455;4.580681634610575;0.4355675445370852
1287;2019-04-12 14:27:41.794;874;431;257;256;228;61;44;44;-21;43;723;239;-23;7;233;181;856;390;295;45;44;7;746;361;367;138;366;309;722;98.0;1919.0;610.0;114.0;0.0;99;1;53;1;0;0;1;0;0;0;1;0;1;1;0;24554.111328125;10948.6044921875;7909.697265625;2362.76928710938;697.0;157126;737.0;0.0;Calculated values ==>;1555072061.794;360.56000000000006;316.26000000000005;298.86;298.76000000000005;295.96000000000004;279.26000000000005;274.4858918419099;277.56;277.56;271.06;277.46000000000004;345.46000000000004;297.06;270.86;273.86;296.46000000000004;291.26000000000005;358.76;312.16;277.66;277.56;346.86;342.86;273.86;242.14157278889297;268.67533136820026;274.4858918419099;302.66;7459999.999999999;3610000.0;3670000.0000000005;1380000.0;3660000.0;3090000.0;7220000.0;0.01633333333333333;0.31983333333333336;0.10166666666666666;0.019;0.0;0.01633333333333333;0.0;10948.6044921875;7909.697265625;2362.76928710938;24554.111328125;507252.81470037514;435128.1123009911;270425.4545062988;269977.2787035197;258780.95101258944;430081.6785162784;434279.63764931663;437055.2244796515;473241.6031071014;525345.3563042326;471931.25547202793;436736.56573954393;441384.9092064438;463129.6232463674;456832.62271452433;504777.5280220037;423943.92733794084;434460.63260662515;434279.63764931663;309075.640036128;292315.56762988004;469707.477533517;202790.42783447437;202790.42783447437;274.2960240247735;437858.3256249055;300025.7816237091;53575.54605930115;34361.70348971429;0;6;7;1;0;0;0;1;25;32;279791885970.07025;106625350465.01987;235727520280.12506;23816.92099225967;5071.42394428181;25853.279952119443;3780.9904269757567;665958.1144740809;161530.26410754325;752684.9366102217;210685.01679846385;2.757759737562394;0.13710996486173327
1288;2019-04-12 14:28:41.795;841;481;263;263;221;38;32;31;-20;42;702;242;-21;14;232;177;841;433;284;32;33;5;800;350;355;132;355;306;803;141.0;0.0;0.0;38.0;0.0;99;1;54;1;0;0;1;0;0;0;1;0;1;1;0;28021.103515625;11786.044921875;8693.794921875;2353.86596679688;776.0;157127;729.0;0.0;Calculated values ==>;1555072121.795;357.26;321.26000000000005;299.46000000000004;299.46000000000004;295.26000000000005;276.96000000000004;273.3108153835814;276.36;276.26000000000005;271.16;277.36;343.36;297.36;271.06;274.56;296.36;290.86;357.26;316.46000000000004;276.36;276.46000000000004;346.06000000000006;350.76;273.66;240.83765695389522;268.3187672390254;273.3108153835814;301.56;8000000.0;3500000.0;3550000.0;1320000.0;3550000.0;3060000.0;8030000.0;0.0235;0.0;0.0;0.006333333333333333;0.0;0.0235;0.0;11786.044921875;8693.794921875;2353.86596679688;28021.103515625;497781.460842877;430798.2234032705;267707.30385161494;267707.30385161494;253287.69829592085;430799.1582183253;435061.0054611773;437898.67151236854;473921.58982693544;523375.07957423845;472687.5997080909;437742.05038880615;443052.3292051162;464627.23559176613;458068.5424962497;497781.460842877;415798.3104502219;435061.0054611773;435236.64933579275;305722.83045113535;325426.6669566859;470322.2810237028;199628.71238245573;199628.71238245573;273.010141463521;438296.45971859497;300215.2401936071;53614.852008280635;34500.068231033365;0;6;7;1;0;0;0;1;25;32;280008489580.6693;106706351815.24388;235912023355.6353;0.0;1714.392601394565;0.0;5536.78651840342;666156.5921241377;161586.81352138813;752900.3842011519;210762.6662340258;0.31756470806629505;0.0170236258319259
1289;2019-04-12 14:29:41.775;833;697;236;237;218;35;31;27;-22;39;710;241;-23;14;232;177;832;536;273;34;32;3;786;348;354;127;353;307;786;246.0;325.0;0.0;77.0;0.0;99;1;54;1;0;0;1;0;0;0;1;0;1;0;0;25647.470703125;11671.2548828125;8512.505859375;2380.42724609375;811.0;157128;723.0;0.0;Calculated values ==>;1555072181.775;356.46000000000004;342.86;296.76000000000005;296.86;294.96000000000004;276.66;273.0942459734351;276.26000000000005;275.86;270.96000000000004;277.06;344.16;297.26000000000005;270.86;274.56;296.36;290.86;356.36;326.76000000000005;276.56;276.36;345.46000000000004;354.26;273.46000000000004;239.71726792356844;268.43790593516167;273.0942459734351;300.46000000000004;7859999.999999999;3479999.9999999995;3540000.0;1270000.0;3529999.9999999995;3070000.0;7859999.999999999;0.041;0.05416666666666667;0.0;0.012833333333333334;0.0;0.041;0.0;11671.2548828125;8512.505859375;2380.42724609375;25647.470703125;497912.8747924952;477059.5685323221;258817.3190425466;259159.258446477;252888.9643172954;430925.7729439634;435126.7110676904;437356.53477473935;474275.28757416795;524136.6800091894;472436.1574076063;437198.53567211574;442846.6802591378;464919.9936635114;458389.55609836883;497767.84991798666;447285.21773085545;435650.93343008397;435301.9155753477;303208.48990285693;340109.845020078;470798.7943030168;199035.1835856178;199035.1835856178;272.76720471864456;438743.5487578539;300410.65253287554;53654.29130091945;34643.406275642745;0;6;7;1;0;0;0;1;25;32;280221118680.73694;106784025915.26859;236095862055.6938;0.0;3487.6330042066206;2734.475910136274;9686.936011578928;666156.5921241377;161630.1492847108;752923.1639046439;210889.4883003645;0.7050572763435676;0.029627110730029715
1290;2019-04-12 14:30:41.776;837;521;222;225;200;31;31;22;-23;38;731;240;-24;6;232;176;837;405;275;35;31;3;856;345;350;132;349;303;844;143.0;1606.0;1361.0;0.0;0.0;65;100;51;1;0;0;1;0;0;0;1;0;0;1;0;23039.61328125;12266.431640625;7780.3818359375;1362.36096191406;820.0;157129;720.0;0.0;Calculated values ==>;1555072241.776;356.86;325.26000000000005;295.36;295.66;293.16;276.26000000000005;272.7676641592781;276.26000000000005;275.36;270.86;276.96000000000004;346.26;297.16;270.76000000000005;273.76000000000005;296.36;290.76000000000005;356.86;313.66;276.66;276.26000000000005;345.16;355.16;273.46000000000004;240.83765695389522;267.9596281332873;272.7676641592781;300.66;8560000.0;3450000.0;3500000.0;1320000.0;3490000.0;3030000.0;8440000.0;0.02383333333333333;0.26766666666666666;0.22683333333333333;0.0;0.0;0.02383333333333333;0.0;12266.431640625;7780.3818359375;1362.36096191406;23039.61328125;491914.62037648493;433111.9732985275;252346.66330963097;253262.93111187953;245847.7925477136;431113.4868728058;436081.5386184645;438109.25301780854;473533.532933398;526655.636851071;472846.6234936899;437953.82195464283;442493.0341924577;465502.09685007104;458733.7890088602;491914.62037648493;386152.7151466994;436765.7177630592;436081.5386184645;301951.40411888575;343887.0166927713;470127.0640464409;199068.34207438552;199068.34207438552;272.7676641592781;439149.2812193286;300610.1365783419;53685.48172244687;34779.182602507404;0;6;7;1;0;0;0;1;25;32;280432322200.4818;106861727210.17473;236278865105.47272;54222.44663233312;0.0;28308.936633172594;5648.814517633881;666608.4533764233;161659.21337743755;753181.863320444;211017.28835125224;4.11880420875371;0.22714307807977716
1291;2019-04-12 14:31:41.776;854;508;214;214;188;37;27;24;-29;36;753;239;-30;0;233;175;847;414;285;33;27;3;846;355;360;133;360;298;848;-2.0;-1.0;1462.0;367.0;0.0;95;100;35;1;0;0;1;0;0;0;1;0;0;0;0;22523.58984375;10748.8662109375;9069.2822265625;1327.76403808594;820.0;157130;714.0;0.0;Calculated values ==>;1555072301.776;358.56000000000006;323.96000000000004;294.56;294.56;291.96000000000004;276.86;273.8482719121499;275.86;275.56;270.26000000000005;276.76000000000005;348.46000000000004;297.06;270.16;273.16;296.46000000000004;290.66;357.86;314.56;276.46000000000004;275.86;344.56000000000006;355.16;273.46000000000004;241.05796691057077;267.35522164206344;273.8482719121499;301.66;8460000.0;3550000.0;3600000.0;1330000.0;3600000.0;2980000.0;8480000.0;0.0;0.0;0.24366666666666664;0.06116666666666667;0.0;0.0;0.0;10748.8662109375;9069.2822265625;1327.76403808594;22523.58984375;495444.4946411383;428690.9110308174;249833.84757332318;249833.84757332318;242360.42889185812;430477.46260093397;432927.02747852716;438307.6172986034;473209.4130839679;529339.1788879137;473386.34142641246;438153.8488135099;442647.6203394549;464022.1768390251;456983.74854416;494388.5807243982;390464.79634745576;434017.3760585396;432927.02747852716;299437.39939995663;343887.0166927713;469992.0229553163;201064.15921685274;199068.34207438552;273.5960101563576;439528.9745787036;300801.9307271049;53707.899430780206;34919.5964696949;0;6;7;1;0;0;0;1;25;32;280645322200.4818;106941227210.17473;236459165105.47272;57808.32261925324;16449.420998669353;0.0;0.0;667542.0431201865;161796.2918857598;753417.7711257205;211064.36180556586;3.5116831067780607;0.44178562937114324
1292;2019-04-12 14:32:41.777;870;692;219;217;185;48;29;26;-31;36;762;239;-33;-1;233;175;848;403;293;32;30;4;832;361;366;135;366;296;834;-1.0;-1.0;1238.0;202.0;0.0;99;100;24;1;0;0;1;0;0;0;1;0;0;0;0;21429.576171875;9767.9462890625;9109.162109375;1318.78234863281;821.0;157131;708.0;-1.0;Calculated values ==>;1555072361.777;360.16;342.36;295.06;294.86;291.66;277.96000000000004;274.4858918419099;276.06;275.76000000000005;270.06;276.76000000000005;349.36;297.06;269.86;273.06;296.46000000000004;290.66;357.96000000000004;313.46000000000004;276.36;276.16;343.96000000000004;355.26;273.56;241.49495122638035;267.1113755279542;274.4858918419099;302.46000000000004;8320000.0;3610000.0;3660000.0;1350000.0;3660000.0;2960000.0;8340000.000000001;0.0;0.0;0.20633333333333334;0.033666666666666664;0.0;0.0;-0.0024883694458916424;9767.9462890625;9109.162109375;1318.78234863281;21429.576171875;499105.5471765989;470567.13029222575;251722.99046668693;251116.05493191534;241817.28058120067;430081.6785162784;431758.9768447378;438449.4162088901;472948.7829819323;530427.9792065774;473648.1325311613;438143.1473471288;442914.171103171;463129.6232463674;455995.526710799;495847.6748174196;389811.82511072967;432322.48016695504;431947.42082675546;296923.61432157;344306.74156575615;469819.3315087438;202841.5695397879;199068.34207438552;274.3158638284214;439895.25706633105;300972.90701395564;53729.95435155211;35071.086030428654;0;6;7;1;0;0;0;1;25;32;280863125830.2187;107021628550.0776;236637368075.25745;48613.75236272476;8988.251319621515;0.0;0.0;668428.9085248088;162008.2760211662;753417.7711257205;211064.36180556586;2.8521645518755956;0.3492163972485622
1293;2019-04-12 14:33:41.797;876;656;251;249;201;52;32;30;-31;37;762;240;-32;1;233;174;853;373;293;34;33;4;820;365;369;136;369;298;800;-1.0;1694.0;1027.0;200.0;0.0;99;100;19;1;0;0;1;0;0;0;1;0;0;0;0;21207.337890625;9290.5234375;8848.1181640625;1327.2431640625;821.0;157132;702.0;0.0;Calculated values ==>;1555072421.797;360.76;338.76;298.26000000000005;298.06;293.26000000000005;278.36;274.9066339382667;276.36;276.16;270.06;276.86;349.36;297.16;269.96000000000004;273.26000000000005;296.46000000000004;290.56;358.46000000000004;310.46000000000004;276.56;276.46000000000004;343.36;355.26;273.56;241.71165711629368;267.35522164206344;274.9066339382667;302.46000000000004;8200000.0;3650000.0;3690000.0;1360000.0;3690000.0;2980000.0;8000000.0;0.0;0.2823333333333334;0.17116666666666666;0.03333333333333333;0.0;0.0;0.0;9290.5234375;8848.1181640625;1327.2431640625;21207.337890625;501056.8678608504;468435.6365298962;263448.175867567;262737.01739349094;247240.82253882382;429811.8947417682;431545.0288538934;437999.7806145802;472915.8103579757;530276.2199224457;473503.8501095456;437845.4099550722;442793.50659549306;462679.2465461087;455186.9321635893;497698.2812075934;386035.6109321975;431924.41234261927;431735.0349942396;294410.04551340896;344306.74156575615;469683.74434536137;203795.42335249108;199068.34207438552;274.703655390389;440250.683119278;301131.7805351535;53752.01191422176;35220.77991399382;0;6;7;1;0;0;0;1;25;32;281083699330.1486;107102955650.05176;236815627475.2008;40087.97915136092;8862.944033095675;31526.09390775345;0.0;669168.3360142232;162157.08556904533;753680.5761473513;211064.36180556586;4.134259401058677;0.2682461568759412
1294;2019-04-12 14:34:41.787;872;426;275;269;218;44;29;33;-22;38;762;241;-24;2;233;175;860;361;271;30;30;4;783;344;349;137;349;307;787;-1.0;82.0;32.0;194.0;0.0;59;100;37;1;0;0;1;0;0;0;1;0;0;0;0;23262.736328125;10264.857421875;6594.94775390625;1367.24426269531;821.0;157133;696.0;0.0;Calculated values ==>;1555072481.787;360.36;315.76000000000005;300.66;300.06;294.96000000000004;277.56;272.6583383277491;276.06;276.46000000000004;270.96000000000004;276.96000000000004;349.36;297.26000000000005;270.76000000000005;273.36;296.46000000000004;290.66;359.16;309.26000000000005;276.16;276.16;342.76;355.26;273.56;241.92719264551067;268.43790593516167;272.6583383277491;300.26000000000005;7830000.0;3440000.0;3490000.0;1370000.0;3490000.0;3070000.0;7870000.0;0.0;0.013666666666666666;0.005333333333333333;0.03233333333333333;0.0;0.0;0.0;10264.857421875;6594.94775390625;1367.24426269531;23262.736328125;503758.02552477346;417862.3936994805;273498.04828508716;270997.3403816689;252856.1709174167;431175.4696738307;435974.25465102756;437356.53477473935;472882.9073446267;529591.3199082674;472436.1574076063;437040.2039936506;441056.33201739576;465631.17221794353;458758.63130759384;502059.7424729742;384072.2576182533;436145.95351252146;436145.95351252146;291896.6896268761;344306.74156575615;469547.9199074341;195939.73977953446;199068.34207438552;271.5159384997918;440621.20530716784;301294.7148820897;53774.46223377133;35349.450681294686;0;6;7;1;0;0;0;1;25;32;281299063430.18286;107184842000.06477;236997097225.22964;1287.556239974426;8846.664490802088;1612.4956263478518;0.0;669513.0746765177;162304.64104342277;753956.6850343606;211064.36180556586;0.644466148883512;0.10008072527458162
1295;2019-04-12 14:35:41.778;856;618;279;278;223;33;24;22;-20;38;765;240;-22;2;232;173;856;532;263;27;25;5;799;344;349;137;348;307;802;139.0;-1.0;117.0;0.0;0.0;1;100;41;1;0;0;1;0;0;0;1;0;0;0;0;28425.029296875;10820.931640625;4453.74609375;1366.60180664062;820.0;157134;691.0;0.0;Calculated values ==>;1555072541.778;358.76;334.96000000000004;301.06;300.96000000000004;295.46000000000004;276.46000000000004;272.6583383277491;275.56;275.36;271.16;276.96000000000004;349.66;297.16;270.96000000000004;273.36;296.36;290.46000000000004;358.76;326.36;275.86;275.66;342.26;355.16;273.66;241.92719264551067;268.43790593516167;272.6583383277491;299.46000000000004;7990000.000000001;3440000.0;3490000.0;1370000.0;3479999.9999999995;3070000.0;8020000.0;0.023166666666666665;0.0;0.0195;0.0;0.0;0.023166666666666665;0.0;10820.931640625;4453.74609375;1366.60180664062;28425.029296875;500049.5650177423;461285.3661421653;274139.1882355521;273719.76018814725;253954.43963744512;431175.4696738307;435109.1144337132;437671.5478804793;472882.9073446267;529905.1787626159;472316.99452512065;437356.53477473935;441056.33201739576;465646.92061946914;458489.6361718771;500049.5650177423;443660.9938671251;435629.5423769638;435283.0450006729;289802.386634966;343887.0166927713;469646.3180116958;198802.51660615116;198802.51660615116;272.6583383277491;441051.87207892886;301470.40343422146;53797.24086710817;35441.50931942712;0;6;7;1;0;0;0;1;25;32;281508432020.7953;107267029670.30518;237181269595.76837;4657.946109849399;0.0;0.0;5478.465574473087;669562.6130976999;162378.3521893978;753970.1204823332;211110.0088374047;0.6091125180211869;0.02730161516117183
1296;2019-04-12 14:36:41.798;845;644;264;270;237;32;24;19;-20;36;767;238;-22;2;233;174;850;449;260;29;25;5;829;345;350;137;350;306;832;-2.0;226.0;1456.0;157.0;0.0;1;100;43;1;0;0;1;0;0;0;1;0;0;1;0;33902.62109375;11264.00390625;4631.404296875;1364.65112304688;820.0;157135;685.0;0.0;Calculated values ==>;1555072601.798;357.66;337.56000000000006;299.56;300.16;296.86;276.36;272.7676641592781;275.56;275.06;271.16;276.76000000000005;349.86;296.96000000000004;270.96000000000004;273.36;296.46000000000004;290.56;358.16;318.06;276.06;275.66;341.66;355.16;273.66;241.92719264551067;268.3187672390254;272.7676641592781;299.16;8290000.000000001;3450000.0;3500000.0;1370000.0;3500000.0;3060000.0;8320000.0;0.0;0.03766666666666666;0.24266666666666667;0.026166666666666668;0.0;0.0;0.0;11264.00390625;4631.404296875;1364.65112304688;33902.62109375;495679.4692272871;462106.70944490965;266605.1963403694;268798.1222627423;257423.15458828962;431113.4868728058;434867.2671453463;437898.67151236854;472687.3056196521;530190.3213035207;472211.59516599093;437585.1090581189;441268.9435772527;465486.31992542575;458464.43444099964;496424.2350341928;413363.6804541463;435736.8545737827;435042.1050989446;287289.4124756198;343887.0166927713;469646.3180116958;198772.3501001455;198802.51660615116;272.6505929788892;441571.4422977145;301654.50591076346;53820.00889499536;35517.24414252045;0;6;7;1;0;0;0;1;25;32;281718201920.72864;107349257070.27905;237365230895.7099;58027.98732936612;7087.8688270189;3128.6142225150843;0.0;670085.1700037869;162437.43745146203;753996.2009581076;211155.67793513738;3.9538954698388107;0.39554900329337156
1297;2019-04-12 14:37:41.779;846;581;228;236;231;37;24;22;-23;35;767;236;-25;1;233;178;846;377;268;30;24;5;835;352;357;137;357;303;838;-1.0;115.0;1170.0;352.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;0;1;0;25661.978515625;10942.185546875;4708.0849609375;1344.99633789062;821.0;157136;680.0;0.0;Calculated values ==>;1555072661.779;357.76;331.26000000000005;295.96000000000004;296.76000000000005;296.26000000000005;276.86;273.5264737036516;275.56;275.36;270.86;276.66;349.86;296.76000000000005;270.66;273.26000000000005;296.46000000000004;290.96000000000004;357.76;310.86;276.16;275.56;341.16;355.26;273.66;241.92719264551067;267.9596281332873;273.5264737036516;299.96000000000004;8350000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3030000.0;8380000.0;0.0;0.019166666666666665;0.19499999999999998;0.058666666666666666;0.0;0.0;0.0;10942.185546875;4708.0849609375;1344.99633789062;25661.978515625;495268.64712812286;448539.38655645854;254372.99067215598;256895.59141040038;255311.42389527065;430671.36484660726;433137.0898171864;438109.25301780854;472589.4791058512;530417.9335295041;472372.4268675025;437798.07955487026;441753.0823843035;464464.4457187545;457882.57443576294;495268.64712812286;360322.5539118759;434218.8704114113;433137.0898171864;285195.4229665811;344306.74156575615;469646.3180116958;200239.79412163174;198802.51660615116;273.25940313568316;442067.65677632403;301839.4988897082;53842.5821400245;35595.04857372519;0;6;7;1;0;0;0;1;25;32;281930234755.53986;107431431040.20589;237547873040.54727;46384.54448475447;15805.18273488376;2586.4667866447335;0.0;670954.9989017267;162628.15246875535;754043.8115516778;211155.67793513738;3.811425533613213;0.44561144314506357
1298;2019-04-12 14:38:41.809;850;590;204;207;199;45;27;25;-25;34;765;234;-27;0;233;182;842;355;269;30;27;5;827;358;363;138;363;302;830;-2.0;0.0;1064.0;273.0;0.0;1;100;34;1;0;0;1;0;0;0;1;0;0;0;0;19027.767578125;10554.521484375;4671.2041015625;1335.08752441406;821.0;157137;676.0;0.0;Calculated values ==>;1555072721.809;358.16;332.16;293.56;293.86;293.06;277.66;274.1680685717883;275.86;275.66;270.66;276.56;349.66;296.56;270.46000000000004;273.16;296.46000000000004;291.36;357.36;308.66;276.16;275.86;340.76;355.26;273.66;242.14157278889297;267.8393353686513;274.1680685717883;300.06;8270000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;8300000.0;0.0;0.0;0.17733333333333334;0.0455;0.0;0.0;0.0;10554.521484375;4671.2041015625;1335.08752441406;19027.767578125;496609.46055317746;451704.55692250695;247350.93448234632;248234.25922735545;245893.41228314268;430280.9020939914;432160.5535853875;438024.4983934438;472360.27449258295;530285.1503133504;472267.9725619202;437713.4967235476;441814.68150891823;463577.2511321169;457460.35787645925;495418.57525888714;324382.29809108534;432717.6920543523;432160.5535853875;283520.3318566784;344306.74156575615;469510.4172373617;201914.5148782668;198802.51660615116;273.9416557450831;442440.2575342031;302018.7276844958;53864.927339215814;35673.24839624651;0;6;7;1;0;0;0;1;25;32;282146342755.4369;107513972290.16655;237729463790.46072;41870.17041002472;12175.61355733882;0.0;0.0;671690.8225868113;162861.44235773056;754065.3762185011;211155.67793513738;3.263474058141596;0.3922552509511895
1299;2019-04-12 14:39:41.780;853;662;197;197;180;54;33;35;-27;36;761;233;-29;1;232;183;838;384;285;33;33;6;792;369;374;139;374;298;797;-1.0;238.0;0.0;351.0;2.0;48;100;27;1;0;0;1;0;0;0;1;0;0;0;0;18351.1171875;9546.396484375;6221.8486328125;1311.52575683594;821.0;157138;672.0;0.0;Calculated values ==>;1555072781.78;358.46000000000004;339.36;292.86;292.86;291.16;278.56;275.3239800832674;276.46000000000004;276.66;270.46000000000004;276.76000000000005;349.26;296.46000000000004;270.26000000000005;273.26000000000005;296.36;291.46000000000004;356.96000000000004;311.56;276.46000000000004;276.46000000000004;340.36;355.26;273.76000000000005;242.35481222062532;267.35522164206344;275.3239800832674;301.66;7920000.0;3690000.0;3740000.0;1390000.0;3740000.0;2980000.0;7970000.0;0.0;0.03966666666666666;0.0;0.058499999999999996;0.0003333333333333333;0.0003333333333333333;0.0;9546.396484375;6221.8486328125;1311.52575683594;18351.1171875;500250.75454233884;469857.6370834466;246130.8118148674;246130.8118148674;241206.48398085864;429537.3511455088;430412.8528331317;438614.2659217754;472424.9728513876;530172.1392518693;472680.0241968435;438307.6172986034;442793.50659549306;461786.5685046834;455792.1050209973;498083.4632487189;395456.45115036366;430412.8528331317;430412.8528331317;281845.32903042674;344306.74156575615;469472.9803218919;202407.6965052484;246130.8118148674;274.1837476597807;442751.59768651414;302186.1543720822;53886.97178990661;35763.97996083753;0;6;7;1;0;0;0;1;25;32;282367335890.2752;107597032125.10579;237909376790.3291;0.0;15623.319103273645;4070.8714799014233;61.42734700608809;672039.5720295644;163092.98816180974;754099.2837509098;211156.18958227968;1.156667620186135;0.17791005748995903
1300;2019-04-12 14:40:41.790;849;771;204;203;177;61;39;40;-28;39;755;234;-30;3;232;180;831;542;290;41;40;6;792;373;378;140;378;298;793;-2.0;236.0;1336.0;289.0;0.0;99;100;20;1;0;0;1;0;0;0;1;0;0;0;0;20127.462890625;9014.3037109375;8496.666015625;1318.8857421875;819.0;157139;668.0;0.0;Calculated values ==>;1555072841.79;358.06000000000006;350.26;293.56;293.46000000000004;290.86;279.26000000000005;275.73799182748917;277.06;277.16;270.36;277.06;348.66;296.56;270.16;273.46000000000004;296.36;291.16;356.26;327.36;277.26000000000005;277.16;339.96000000000004;355.06000000000006;273.76000000000005;242.56692532238324;267.35522164206344;275.73799182748917;302.16;7920000.0;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;2980000.0;7930000.0;0.0;0.03933333333333333;0.22266666666666665;0.04816666666666667;0.0;0.0;0.0;9014.3037109375;8496.666015625;1318.8857421875;20127.462890625;499674.953411634;488003.135071568;248332.6104509948;248030.32752038407;240443.9603806191;429258.0297950786;430516.27345800906;438461.08877795865;472588.21769833704;529547.4719402475;472797.89567526814;438153.8488135099;443084.58915092645;461174.1496438134;454693.28805054125;497064.3797927678;447412.5918095087;430907.8899269308;430712.43175584445;280170.41352433193;343467.2996937194;469336.76393192314;205814.7753278258;246130.8118148674;275.51766333377344;443072.3059629199;302340.8526524355;53908.895539077625;35886.65469193647;0;6;7;1;0;0;0;1;25;32;282592973490.2394;107680746075.09248;238088206590.3007;51802.579128229576;12692.97578443069;1952.9703273415255;0.0;672471.3321369243;163328.99661402378;754149.4907990758;211156.70156215373;3.528891942387963;0.4262670662802822
1301;2019-04-12 14:41:41.771;841;802;252;253;215;71;46;45;-25;42;749;235;-27;4;231;177;822;509;293;46;46;7;703;383;388;142;388;306;701;155.0;243.0;2049.0;259.0;0.0;99;100;29;1;0;0;1;0;0;0;1;0;0;1;0;19684.15234375;8584.189453125;7084.2998046875;1348.05297851562;817.0;157140;665.0;0.0;Calculated values ==>;1555072901.771;357.26;353.36;298.36;298.46000000000004;294.66;280.26000000000005;276.758820704277;277.76000000000005;277.66;270.66;277.36;348.06000000000006;296.66;270.46000000000004;273.56;296.26000000000005;290.86;355.36;324.06;277.76000000000005;277.76000000000005;339.66;354.86;273.86;242.98782864720522;268.3187672390254;276.758820704277;302.46000000000004;7030000.0;3829999.9999999995;3879999.9999999995;1420000.0;3879999.9999999995;3060000.0;7009999.999999999;0.025833333333333333;0.0405;0.34149999999999997;0.043166666666666666;0.0;0.025833333333333333;0.0;8584.189453125;7084.2998046875;1348.05297851562;19684.15234375;506505.30754162156;501380.88618986926;269804.1291209876;270269.95935158187;255059.19974825665;428538.6833535345;429196.58863696415;437112.3332710247;472620.9849758201;528307.3450254627;471853.91002867516;436795.4915545671;441568.68745396176;459479.5299250806;452535.21344453655;503933.5667346288;455554.3206760745;429196.58863696415;429196.58863696415;278914.2836208781;342627.88924589846;469162.7822548786;208595.7653636035;208595.7653636035;276.6223796177909;443403.964364482;302487.4603215374;53931.112990642076;36016.454957219255;0;6;7;1;0;0;0;1;25;32;282822700720.03485;107765319285.01718;238269349210.1394;78038.40794038432;11247.809562473374;1959.3594653714504;5698.854601228483;673552.9977255949;163528.4399813313;754182.0832231158;211204.1769784776;5.697069958342875;0.6275916972262111
1302;2019-04-12 14:42:41.781;802;697;255;254;238;61;47;48;-15;45;746;237;-17;4;231;181;808;350;286;47;47;7;646;368;373;143;373;312;646;-2.0;239.0;751.0;0.0;0.0;99;100;51;1;0;0;1;0;0;0;1;0;0;0;0;21896.67578125;9295.4423828125;6418.6748046875;1367.21899414062;814.0;157141;662.0;0.0;Calculated values ==>;1555072961.781;353.36;342.86;298.66;298.56;296.96000000000004;279.26000000000005;275.2199585193972;277.86;277.96000000000004;271.66;277.66;347.76;296.86;271.46000000000004;273.56;296.26000000000005;291.26000000000005;353.96000000000004;308.16;277.86;277.86;339.36;354.56000000000006;273.86;243.1966462407574;269.02936301313275;275.2199585193972;301.76000000000005;6459999.999999999;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3120000.0;6459999.999999999;0.0;0.03983333333333334;0.12516666666666668;0.0;0.0;0.0;0.0;9295.4423828125;6418.6748046875;1367.21899414062;21896.67578125;506348.8035746947;492172.67685428984;396457.83522220724;395711.1143480031;267811.9919691577;429606.4342157736;433339.70882325375;437319.724394416;472785.5327691947;527528.9512399655;471289.1898026804;437000.6383046333;440286.945399369;461803.21253120195;455675.6656004823;507134.9508437464;432007.64539514954;433339.70882325375;433339.70882325375;277658.20189090865;341368.83218197053;469026.00599727634;205100.7184185534;208595.7653636035;275.2199585193972;443750.52901661873;302636.48208630184;53953.744028288354;36128.99849974423;0;6;7;1;0;0;0;1;25;32;283051038769.99854;107850833535.00359;238454780110.10992;29066.078914645474;0.0;2992.5710003691097;0.0;674445.6838721434;163622.18734962808;754223.356188005;211251.67534855613;1.8768233101970029;0.17369767989574517
1303;2019-04-12 14:43:41.791;745;678;235;234;222;50;43;42;-16;47;747;238;-18;2;231;185;799;296;292;43;44;8;643;366;371;144;370;310;642;-2.0;227.0;1116.0;19.0;0.0;99;100;54;1;0;0;1;0;0;0;1;0;0;0;0;20253.73828125;9440.2705078125;6415.36083984375;1358.92993164062;807.0;157142;660.0;0.0;Calculated values ==>;1555073021.791;347.66;340.96000000000004;296.66;296.56;295.36;278.16;275.0112864084945;277.46000000000004;277.36;271.56;277.86;347.86;296.96000000000004;271.36;273.36;296.26000000000005;291.66;353.06000000000006;302.76000000000005;277.46000000000004;277.56;339.16;353.86;273.96000000000004;243.40439225979637;268.7936212382143;275.0112864084945;302.36;6430000.0;3660000.0;3710000.0;1440000.0;3700000.0;3100000.0;6420000.0;0.0;0.03783333333333334;0.186;0.0031666666666666666;0.0;0.0;0.0;9440.2705078125;6415.36083984375;1358.92993164062;20253.73828125;499045.1851304867;489925.39196402003;266689.5313080291;266204.8773388173;260812.58409015197;429743.705733735;433099.9636564668;437618.5379703155;472851.94155074406;527788.8508902154;471677.7835861102;437301.7563972805;440413.13510061556;462259.04860941705;456570.1231147491;506222.1345831056;417514.61220238986;433099.9636564668;433285.5503662649;276820.84063482966;338431.30337983277;468988.4700171027;204517.32508568934;208595.7653636035;274.9864416457117;444101.84100932546;302792.6390488557;53976.46572231754;36235.9666218145;0;6;7;1;0;0;0;1;25;32;283274275969.9631;107936947884.9899;238641411210.08026;43356.82559654046;837.4919589494756;3356.1012634037465;0.0;675049.3086636747;163629.16761246815;754276.270607795;211251.67534855613;2.76222077620301;0.2738128700440504
1304;2019-04-12 14:44:44.802;702;678;229;227;206;46;43;40;-19;47;746;238;-21;0;232;185;795;311;289;44;43;8;651;366;371;144;371;308;651;-1.0;216.0;1874.0;73.0;0.0;99;100;54;1;0;0;1;0;0;0;1;0;0;1;0;19585.72265625;9586.171875;6578.60009765625;1350.9755859375;798.0;157143;662.0;0.0;Calculated values ==>;1555073084.802;343.36;340.96000000000004;296.06;295.86;293.76000000000005;277.76000000000005;275.0112864084945;277.46000000000004;277.16;271.26000000000005;277.86;347.76;296.96000000000004;271.06;273.16;296.36;291.66;352.66;304.26000000000005;277.56;277.46000000000004;339.36;352.96000000000004;273.96000000000004;243.40439225979637;268.5567601203482;275.0112864084945;302.06;6509999.999999999;3660000.0;3710000.0;1440000.0;3710000.0;3080000.0;6509999.999999999;0.0;0.036000000000000004;0.3123333333333333;0.012166666666666666;0.0;0.0;0.0;9586.171875;6578.60009765625;1350.9755859375;19585.72265625;492361.74446670053;488983.2364291177;263217.5118408876;262349.42354839726;254044.95347533814;429743.705733735;433099.9636564668;437601.09044165985;472851.94155074406;527838.6264135147;471945.13132993376;437285.26766895736;440539.589879252;462242.49696757086;456570.1231147491;504980.08329933573;419604.4987600091;433285.5503662649;433099.9636564668;277658.20189090865;334655.03009724553;468988.4700171027;204437.14456104807;208595.7653636035;274.95562526375875;444450.4971592371;302959.1494882945;54000.181535788644;36349.68363218465;0;6;7;1;0;0;0;1;25;32;283508046780.54333;108027683725.21512;238836115200.56354;72824.8724300444;3218.707793048665;3073.5210434157584;0.0;676066.0760237476;163664.6655573581;754332.5396261534;211251.67534855613;4.516912624017102;0.472576941795525
1305;2019-04-12 14:45:41.782;679;684;235;234;207;44;43;39;-20;47;744;237;-22;0;232;183;791;416;298;41;44;9;661;362;367;144;367;306;662;-1.0;204.0;1395.0;0.0;0.0;99;100;54;1;0;0;1;0;0;0;1;0;0;0;0;19856.18359375;9794.5361328125;6755.70654296875;1335.5048828125;788.0;157144;664.0;0.0;Calculated values ==>;1555073141.782;341.06000000000006;341.56000000000006;296.66;296.56;293.86;277.56;274.5913991737795;277.46000000000004;277.06;271.16;277.86;347.56000000000006;296.86;270.96000000000004;273.16;296.36;291.46000000000004;352.26;314.76000000000005;277.26000000000005;277.56;339.56000000000006;351.96000000000004;274.06;243.40439225979637;268.3187672390254;274.5913991737795;302.96000000000004;6609999.999999999;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3060000.0;6620000.0;0.0;0.034;0.23249999999999998;0.0;0.0;0.0;0.0;9794.5361328125;6755.70654296875;1335.5048828125;19856.18359375;488071.43370351475;488682.25400776026;265082.5331110067;264636.674116081;253907.2622540768;430014.67791919125;434098.11877146957;437898.67151236854;472851.94155074406;527783.7381773739;472092.43219836877;437585.1090581189;440968.15519671026;462845.98393238056;456947.03434989735;503544.8647239304;443744.00482417777;433733.48194404994;434279.63764931663;278495.58437821403;330459.8814860452;469087.9315675536;203541.3894073567;208595.7653636035;274.5913991737795;444762.6360229701;303112.5262581077;54021.44204372762;36455.20985338425;0;6;7;1;0;0;0;1;25;32;283718302980.6137;108109734925.24258;239011043800.6221;54488.06808941525;0.0;2033.2292365915905;0.0;677073.6164894735;163690.1380532066;754372.9538804662;211251.67534855613;3.1601305531593207;0.32906724802965037
1306;2019-04-12 14:46:41.773;670;686;241;241;213;41;43;36;-22;46;740;236;-24;-1;232;181;787;523;289;39;43;9;657;359;364;143;364;304;658;-2.0;200.0;1449.0;0.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;0;1;0;20063.560546875;9572.390625;6771.80908203125;1333.63256835938;777.0;157145;668.0;-1.0;Calculated values ==>;1555073201.773;340.16;341.76;297.26000000000005;297.26000000000005;294.46000000000004;277.26000000000005;274.27422755570615;277.46000000000004;276.76000000000005;270.96000000000004;277.76000000000005;347.16;296.76000000000005;270.76000000000005;273.06;296.36;291.26000000000005;351.86;325.46000000000004;277.06;277.46000000000004;339.96000000000004;350.86;274.06;243.1966462407574;268.0796299477929;274.27422755570615;302.06;6570000.0;3590000.0;3640000.0;1430000.0;3640000.0;3040000.0;6580000.0;0.0;0.03333333333333333;0.2415;0.0;0.0;0.0;-0.002495395806962116;9572.390625;6771.80908203125;1333.63256835938;20063.560546875;487204.20324077766;489386.7143628837;268213.504911055;268213.504911055;256316.91097654533;430214.79039162316;434832.48858899495;438039.0146135774;472884.08645268116;527519.8571458375;472239.5717048632;437727.04723144654;441243.57701197703;463295.34959360014;457159.53534223116;503374.75993635174;464367.5909332982;434112.87870749587;434832.48858899495;280170.41352433193;325846.0620002231;469224.6196281288;202758.08115945454;208595.7653636035;274.27422755570615;445095.25065744616;303273.893105595;54043.68151937557;36567.92224074646;0;6;7;1;0;0;0;1;25;32;283937570085.38367;108195822010.15227;239194016350.4301;56820.345429170666;0.0;1300.2389667684504;0.0;678001.0474656384;163690.1380532066;754400.7286152964;211251.67534855613;3.287766480104519;0.3382122714337599
1307;2019-04-12 14:47:41.793;667;684;241;240;213;37;41;32;-23;45;737;236;-25;-2;233;180;782;567;302;34;42;9;667;353;358;142;358;304;668;-2.0;195.0;1430.0;40.0;0.0;100;100;51;1;0;0;1;0;0;0;1;0;0;1;0;20379.720703125;9669.21875;6963.99365234375;1332.51684570312;767.0;157146;669.0;0.0;Calculated values ==>;1555073261.793;339.86;341.56000000000006;297.26000000000005;297.16;294.46000000000004;276.86;273.6339639331285;277.26000000000005;276.36;270.86;277.66;346.86;296.76000000000005;270.66;272.96000000000004;296.46000000000004;291.16;351.36;329.86;276.56;277.36;340.06000000000006;349.86;274.06;242.98782864720522;268.0796299477929;273.6339639331285;303.36;6670000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3040000.0;6680000.0;0.0;0.0325;0.23833333333333334;0.006666666666666667;0.0;0.0;0.0;9669.21875;6963.99365234375;1332.51684570312;20379.720703125;485693.60050086596;488049.91909199796;267363.66082308756;266898.34498403315;255826.9617397587;430607.02586249536;435919.11457929364;437883.18805776763;472916.3023718174;527205.8380528146;472239.5717048632;437570.5891863215;441093.7378204844;464317.31521373475;457994.41410563304;501787.2838854798;470277.3888444817;434686.96261437517;436093.27495369175;280589.13426710566;321652.42942325486;469361.0659032374;201087.1163895415;208595.7653636035;273.5961269196826;445432.3903435369;303434.29329925065;54065.90683712295;36682.42541850413;0;6;7;1;0;0;0;1;25;32;284154242285.3148;108281350510.12509;239376477150.37213;56436.39708092723;1788.4929967579728;1024.071588832437;0.0;678945.168254985;163705.04712954428;754420.1043263385;211251.67534855613;3.2978879314324985;0.3663374417109145
1308;2019-04-12 14:48:41.784;670;686;238;238;211;33;39;28;-24;43;736;236;-26;-3;233;177;777;607;303;35;39;9;681;349;354;141;354;303;682;-1.0;187.0;1326.0;0.0;0.0;100;100;48;1;0;0;1;0;0;0;1;0;0;0;0;20519.427734375;9670.423828125;7164.42919921875;1333.80773925781;757.0;157147;668.0;0.0;Calculated values ==>;1555073321.784;340.16;341.76;296.96000000000004;296.96000000000004;294.26000000000005;276.46000000000004;273.20264511476705;277.06;275.96000000000004;270.76000000000005;277.46000000000004;346.76;296.76000000000005;270.56;272.86;296.46000000000004;290.86;350.86;333.86;276.66;277.06;339.96000000000004;348.86;274.06;242.77792619122317;267.9596281332873;273.20264511476705;303.46000000000004;6809999.999999999;3490000.0;3540000.0;1410000.0;3540000.0;3030000.0;6820000.0;0.0;0.03116666666666667;0.221;0.0;0.0;0.0;0.0;9670.423828125;7164.42919921875;1333.80773925781;20519.427734375;484611.26569563063;486854.2361981142;264973.1473396825;264973.1473396825;254459.67377977294;430862.6128555636;436515.5988461327;437953.82195464283;472850.300935316;527178.9309647374;472372.4268675025;437642.0229114993;441156.6256199011;464904.1018876158;458229.23831880884;499806.20836470206;474897.56202742027;435824.7570664152;436515.5988461327;280170.41352433193;317459.4925940039;469497.271648461;200128.53018992607;208595.7653636035;273.20264511476705;445773.165456223;303595.4328126794;54088.12287573525;36800.1446149484;0;6;7;1;0;0;0;1;25;32;284367810245.09076;108366237775.03603;239558549835.1811;52559.389480002406;0.0;776.3194775119493;0.0;679853.33023064;163719.94900221872;754435.1053347201;211251.67534855613;2.9355883541817476;0.3196528651540805
1309;2019-04-12 14:49:41.794;679;692;236;236;205;30;37;25;-25;41;736;237;-26;-3;233;175;773;634;312;34;38;10;693;347;353;142;352;303;695;-2.0;188.0;1509.0;222.0;0.0;100;100;47;1;0;0;1;0;0;0;1;0;0;1;0;20668.6953125;9848.75390625;7351.27294921875;1324.36999511719;750.0;157148;666.0;0.0;Calculated values ==>;1555073381.794;341.06000000000006;342.36;296.76000000000005;296.76000000000005;293.66;276.16;272.9856168485579;276.86;275.66;270.66;277.26000000000005;346.76;296.86;270.56;272.86;296.46000000000004;290.66;350.46000000000004;336.56;276.56;276.96000000000004;339.76;348.16;274.16;242.98782864720522;267.9596281332873;272.9856168485579;304.36;6930000.0;3470000.0000000005;3529999.9999999995;1420000.0;3520000.0000000005;3030000.0;6950000.0;0.0;0.03133333333333333;0.2515;0.037000000000000005;0.0;0.0;0.0;9848.75390625;7351.27294921875;1324.36999511719;20668.6953125;484637.9971706203;486347.83581474115;263294.7406052724;263294.7406052724;251839.57443472548;430988.63858405815;436406.3498978379;437798.07955487026;472522.5091947854;527178.9309647374;472491.0708470676;437642.0229114993;441156.6256199011;465195.77574039256;458279.15358710865;498123.20534353924;477568.42257894226;435888.81895161734;436577.989680017;279332.9882161641;314524.84189198195;469460.1756994288;199206.3108474915;208595.7653636035;272.8306384016991;446116.4570206189;303758.11973707576;54110.278048765045;36921.12896019692;0;6;7;1;0;0;0;1;25;32;284579945595.05707;108451151925.02254;239740380135.1522;60005.82982990576;9999.39299952168;644.0498599573721;0.0;680791.5300653225;163803.29116524733;754446.943718599;211251.67534855613;3.8138500950518193;0.4832767591346066
1310;2019-04-12 14:50:41.764;691;702;234;234;204;29;37;23;-25;38;728;237;-27;3;234;174;769;652;312;35;38;9;708;346;351;137;351;302;708;141.0;187.0;1606.0;166.0;0.0;100;1;43;1;0;0;1;0;0;0;1;0;1;1;0;21459.43359375;9694.1875;7597.755859375;2303.896484375;743.0;157149;664.0;0.0;Calculated values ==>;1555073441.764;342.26;343.36;296.56;296.56;293.56;276.06;272.8767566201714;276.86;275.46000000000004;270.66;276.96000000000004;345.96000000000004;296.86;270.46000000000004;273.46000000000004;296.56;290.56;350.06000000000006;338.36;276.66;276.96000000000004;339.56000000000006;347.46000000000004;274.06;241.92719264551067;267.8393353686513;272.8767566201714;304.36;7080000.0;3460000.0;3510000.0;1370000.0;3510000.0;3020000.0;7080000.0;0.0235;0.03116666666666667;0.26766666666666666;0.027666666666666666;0.0;0.0235;0.0;9694.1875;7597.755859375;2303.896484375;21459.43359375;484802.34691311803;486442.21827953367;261746.94828735307;261746.94828735307;251020.3982412521;431051.2098666511;436873.4469329229;438024.4983934438;472882.9073446267;526419.8004287556;472623.515329904;437713.4967235476;442258.39573455596;465470.6628459295;458304.29390047217;496128.8473556425;478854.13688897603;436532.23248102295;437043.4276340726;278495.58437821403;311590.51834565785;470039.7140759448;199087.13637597795;199087.13637597795;272.7793165893883;446467.34922780126;303920.89615328296;54140.498484998236;37045.6419127079;0;6;7;1;0;0;0;1;25;33;284791039995.1578;108534810075.06245;239921789385.23874;63955.567233341695;7496.354649699082;538.3951428777707;5591.9728445652245;681824.0252021877;163949.01616344514;754456.7925001065;211298.2518223962;3.9591204301064074;0.4579775969429026
1311;2019-04-12 14:51:41.775;703;706;227;226;205;40;32;25;-27;35;699;236;-29;12;234;175;762;627;304;34;32;7;683;354;359;135;359;303;685;-2.0;180.0;1669.0;235.0;0.0;100;1;38;1;0;0;1;0;0;0;1;0;1;0;0;19991.861328125;9037.259765625;7214.42138671875;2315.75390625;738.0;157150;661.0;0.0;Calculated values ==>;1555073501.775;343.46000000000004;343.76;295.86;295.76000000000005;293.66;277.16;273.7412296467126;276.36;275.66;270.46000000000004;276.66;343.06000000000006;296.76000000000005;270.26000000000005;274.36;296.56;290.66;349.36;335.86;276.56;276.36;339.26;346.96000000000004;273.86;241.49495122638035;267.9596281332873;273.7412296467126;303.56;6830000.0;3540000.0;3590000.0;1350000.0;3590000.0;3030000.0;6850000.0;0.0;0.030000000000000002;0.2781666666666667;0.03916666666666667;0.0;0.0;0.0;9037.259765625;7214.42138671875;2315.75390625;19991.861328125;489216.3809287288;489441.4852295437;260282.40065491345;259892.6003378534;252229.7236068594;430542.39183029096;434084.4541166122;437485.64907481754;472851.2559263234;523300.31042619376;472372.4268675025;437171.9378037978;443373.06176112994;464301.43004117184;457147.0408154334;497550.8531293599;477658.86305188556;434442.7656083012;434084.4541166122;277239.5186164033;309494.7701623936;470113.5034453777;201109.04316679455;199087.13637597795;273.60914581232953;446812.84001475124;304077.02016505896;54179.002629486335;37169.09935312901;0;6;7;1;0;0;0;1;25;33;285004079045.713;108616425035.27516;240103322660.71185;65752.09254341507;10536.008027577838;596.7597023242299;0.0;682905.1205342918;164099.31340225713;754466.2538581055;211344.86013951423;4.140844442470892;0.5116374655068561
1312;2019-04-12 14:52:41.785;704;711;236;234;201;36;29;27;-23;35;701;237;-25;14;234;173;757;646;299;30;30;5;732;344;349;133;349;306;734;576.0;176.0;32.0;144.0;0.0;100;1;46;1;0;0;1;0;0;0;1;0;1;1;0;21994.42578125;10256.5888671875;7952.87158203125;2351.17016601562;733.0;157151;658.0;-1.0;Calculated values ==>;1555073561.785;343.56000000000006;344.26;296.76000000000005;296.56;293.26000000000005;276.76000000000005;272.6583383277491;276.06;275.86;270.86;276.66;343.26;296.86;270.66;274.56;296.56;290.46000000000004;348.86;337.76;276.16;276.16;338.96000000000004;346.46000000000004;273.66;241.05796691057077;268.3187672390254;272.6583383277491;303.06;7320000.0;3440000.0;3490000.0;1330000.0;3490000.0;3060000.0;7340000.000000001;0.096;0.029333333333333333;0.005333333333333333;0.024;0.0;0.096;-0.0025021673522469356;10256.5888671875;7952.87158203125;2351.17016601562;21994.42578125;484170.7551034466;485018.8777914779;261146.93918569756;260406.31317341857;249162.0798202739;431175.4696738307;435974.25465102756;437427.84448784514;473112.1826642056;523269.8725449829;472092.43219836877;437112.3332710247;443052.3292051162;465760.1458642167;458489.6361718771;492057.0148849198;474846.8441715549;436145.95351252146;436145.95351252146;275983.5004908252;307399.1840295507;470187.556511304;198242.48181091467;198242.48181091467;272.43636786394484;447162.78405489476;304237.8290339855;54217.90014525469;37295.514526866515;0;6;7;1;0;0;0;1;25;33;285216514445.67926;108696838435.26239;240286053110.6828;1275.6552676102958;6526.681792809343;504.8316742587038;22838.733283354253;683463.7781933891;164241.5261822514;754475.4353162303;211535.21463730815;1.5148320399742545;0.08617918300477617
