;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1313;2019-04-12 14:53:41.776;717;722;252;251;205;27;25;21;-25;33;718;236;-26;16;234;170;754;670;272;27;25;2;721;344;349;132;349;302;723;237.0;183.0;1688.0;141.0;0.0;100;1;39;1;0;0;1;0;0;0;1;0;1;0;0;21678.369140625;9536.0205078125;7765.95263671875;2310.86328125;730.0;157152;655.0;0.0;Calculated values ==>;1555073621.776;344.86;345.36;298.36;298.26000000000005;293.66;275.86;272.6583383277491;275.66;275.26000000000005;270.66;276.46000000000004;344.96000000000004;296.76000000000005;270.56;274.76000000000005;296.56;290.16;348.56000000000006;340.16;275.86;275.66;338.66;346.16;273.36;240.83765695389522;267.8393353686513;272.6583383277491;300.36;7209999.999999999;3440000.0;3490000.0;1320000.0;3490000.0;3020000.0;7230000.0;0.0395;0.030500000000000003;0.2813333333333333;0.0235;0.0;0.0395;0.0;9536.0205078125;7765.95263671875;2310.86328125;21678.369140625;487297.08785611345;487830.3315670475;268156.9727317471;267730.4003351111;250819.19559484508;431175.4696738307;435283.0450006729;438024.4983934438;473048.1168422736;525372.7868483943;472505.06422385294;437869.15320432716;444156.6089809168;465760.1458642167;458085.1365881673;492716.190333885;479936.6593839899;435629.5423769638;435283.0450006729;274727.5295995403;306141.9092990094;470029.42859260336;198596.49770818237;198596.49770818237;272.5767695119212;447526.66942120163;304402.7427045091;54256.74459639934;37426.48508002175;0;6;7;1;0;0;0;1;25;33;285425883035.4596;108776326510.17899;240468425750.49146;67359.07752612022;6378.673875783893;389.7756939718004;9349.118618053377;684035.6485059875;164349.0546810156;754482.8892593652;211803.40650139027;4.25622505086508;0.40735719491652755
1314;2019-04-12 14:54:41.786;730;728;245;245;217;29;26;20;-25;31;737;235;-27;15;234;172;747;635;294;29;27;0;695;345;350;133;350;303;697;96.0;174.0;1087.0;304.0;0.0;67;1;37;1;0;0;1;0;0;0;1;0;1;1;0;19772.060546875;9046.6591796875;6143.900390625;2323.48950195312;727.0;157153;653.0;0.0;Calculated values ==>;1555073681.786;346.16;345.96000000000004;297.66;297.66;294.86;276.06;272.7676641592781;275.76000000000005;275.16;270.66;276.26000000000005;346.86;296.66;270.46000000000004;274.66;296.56;290.36;347.86;336.66;276.06;275.86;338.46000000000004;345.86;273.16;241.05796691057077;267.9596281332873;272.7676641592781;302.56;6950000.0;3450000.0;3500000.0;1330000.0;3500000.0;3030000.0;6970000.0;0.016;0.029;0.18116666666666664;0.050666666666666665;0.0;0.016;0.0;9046.6591796875;6143.900390625;2323.48950195312;19772.060546875;491867.6528093037;491378.6176441211;266959.23917599244;266959.23917599244;255945.9762953131;431113.4868728058;435216.47765382426;437798.07955487026;472723.10170879104;527283.559572098;472253.7192026728;437485.64907481754;443809.95577213913;465615.5433184189;458194.54107105307;494286.8720192675;477489.0731416968;435736.8545737827;435390.3900212655;273890.2417152289;304884.691753025;469698.58458213514;198450.0144304693;198450.0144304693;272.5228637962633;447872.14723858377;304557.62417782436;54295.37063952098;37542.419841138166;0;6;7;1;0;0;0;1;25;33;285635617985.4263;108855839760.16635;240649956000.46262;43361.89113170397;13743.260887684402;487.1361674495509;3791.046009452739;684958.4770237792;164516.76541781615;754490.1980761423;211912.9261234974;3.504805424663007;0.42887140951442887
1315;2019-04-12 14:55:41.767;729;730;234;235;212;31;28;20;-24;30;751;236;-26;15;234;175;740;625;295;32;29;0;708;345;350;134;350;303;711;122.0;181.0;1267.0;295.0;0.0;33;0;37;1;0;0;1;0;0;0;1;0;1;0;0;18347.1328125;9273.58984375;4987.5546875;2319.32006835938;724.0;157154;651.0;0.0;Calculated values ==>;1555073741.767;346.06000000000006;346.16;296.56;296.66;294.36;276.26000000000005;272.7676641592781;275.96000000000004;275.16;270.76000000000005;276.16;348.26;296.76000000000005;270.56;274.66;296.56;290.66;347.16;335.66;276.36;276.06;338.26;345.56000000000006;273.16;241.2770596917726;267.9596281332873;272.7676641592781;302.66;7080000.0;3450000.0;3500000.0;1340000.0;3500000.0;3030000.0;7109999.999999999;0.02033333333333333;0.030166666666666668;0.21116666666666667;0.04916666666666667;0.0;0.02033333333333333;0.0;9273.58984375;4987.5546875;2319.32006835938;18347.1328125;490404.7245743282;490243.9327505475;261583.44921437456;261970.90380149212;253605.64502781178;431113.4868728058;435563.8473190438;437953.82195464283;472494.68880147435;528747.3278113285;472372.4268675025;437642.0229114993;443809.95577213913;465615.5433184189;458599.17868273624;491995.33703033056;474233.0191921879;436253.2250260269;435736.8545737827;273052.9745269728;303627.53096179874;469562.8289471395;198554.74429705253;198554.74429705253;272.5643913819326;448189.70659064665;304710.24457444885;54334.04846738056;37635.15259203352;0;6;7;1;0;0;0;1;25;33;285845551485.2394;108935914395.09506;240831698430.30078;50553.10523202782;13324.56416196261;535.8299214506377;4822.70290896018;685740.8541615399;164742.25919737967;754498.7200940484;211984.68463369398;4.175769732413433;0.4966962907933132
1316;2019-04-12 14:56:44.777;725;731;230;230;204;35;27;23;-26;30;761;237;-28;16;235;177;736;656;302;34;28;-1;703;354;359;136;359;301;704;-1.0;172.0;1768.0;437.0;0.0;52;0;33;1;0;0;1;0;0;0;1;0;1;1;0;18376.81640625;8896.3466796875;5680.0146484375;2300.47143554688;722.0;157155;649.0;0.0;Calculated values ==>;1555073804.777;345.66;346.26;296.16;296.16;293.56;276.66;273.7412296467126;275.86;275.46000000000004;270.56;276.16;349.26;296.86;270.36;274.76000000000005;296.66;290.86;346.76;338.76;276.56;275.96000000000004;338.06000000000006;345.36;273.06;241.71165711629368;267.7187500070086;273.7412296467126;303.36;7030000.0;3540000.0;3590000.0;1360000.0;3590000.0;3010000.0;7040000.000000001;0.0;0.028666666666666667;0.2946666666666667;0.07283333333333333;0.0;0.0;0.0;8896.3466796875;5680.0146484375;2300.47143554688;18376.81640625;490335.14739763655;491101.15360014717;260419.9052245983;260419.9052245983;251165.79381029203;430542.39183029096;433179.5611339069;438095.2167564963;472231.8376443816;529944.0155375585;472755.7439423262;437785.01000687695;444357.3337933654;464432.8555123943;457421.92748494906;491922.37993269996;479932.0458213837;434442.7656083012;433361.6067303726;272215.72791638016;302789.4550866088;469192.267325385;200844.54843724406;198554.74429705253;273.5055600983057;448511.0921517471;304869.2567550278;54374.478059410714;37728.50863977736;0;6;7;1;0;0;0;1;25;33;286068921935.20557;109020977895.08218;241021988630.27197;69909.863598073;19544.6588590196;343.7229111910657;0.0;686795.0724483227;165029.91055046837;754506.417402934;212026.8899823395;5.320799620742722;0.6982462756229838
1317;2019-04-12 14:57:41.778;724;729;230;229;203;44;28;24;-26;31;766;238;-28;17;235;180;731;662;312;32;28;-1;723;360;365;137;365;301;725;-2.0;176.0;1726.0;326.0;0.0;79;0;29;1;0;0;1;0;0;0;1;0;1;1;0;19350.63671875;8907.677734375;6753.1689453125;2282.45678710938;720.0;157156;647.0;0.0;Calculated values ==>;1555073861.778;345.56000000000006;346.06000000000006;296.16;296.06;293.46000000000004;277.56;274.38016830617;275.96000000000004;275.56;270.56;276.26000000000005;349.76;296.96000000000004;270.36;274.86;296.66;291.16;346.26;339.36;276.36;275.96000000000004;337.86;345.16;273.06;241.92719264551067;267.7187500070086;274.38016830617;304.36;7230000.0;3600000.0;3650000.0;1370000.0;3650000.0;3010000.0;7250000.0;0.0;0.029333333333333333;0.2876666666666667;0.05433333333333333;0.0;0.0;0.0;8907.677734375;6753.1689453125;2282.45678710938;19350.63671875;488126.7764217823;488659.247194629;259369.7916378525;259004.48249207457;250099.67544238505;430148.3826014536;431830.4574308565;438095.2167564963;472198.00020708365;530465.2551293176;472873.94095227536;437785.01000687695;444501.2531899496;463545.3156519603;456857.4943786723;489160.53413768846;478456.84060894576;432578.5526393707;431830.4574308565;271378.50176498963;301951.40411888575;469055.6303606666;202520.2336793121;198554.74429705253;274.1865070457748;448809.77306311356;305010.20775483066;54410.760211130175;37826.93973701215;0;6;7;1;0;0;0;1;25;33;286275265555.8063;109098784260.30869;241193561640.77145;67767.07013186999;14481.756553020261;313.97501017645266;0.0;687885.0339653208;165299.29106582227;754511.624269507;212026.8899823395;4.601315574238865;0.6019137569222721
1318;2019-04-12 14:58:41.778;728;731;257;257;221;56;35;29;-26;32;767;239;-28;20;235;182;727;671;299;36;35;-1;682;371;376;138;376;304;682;0.0;175.0;1889.0;304.0;0.0;99;0;30;1;0;0;1;0;0;0;1;0;1;1;0;19896.943359375;8431.310546875;6956.41064453125;2309.37109375;718.0;157157;646.0;0.0;Calculated values ==>;1555073921.778;345.96000000000004;346.26;298.86;298.86;295.26000000000005;278.76000000000005;275.5313989812953;276.66;276.06;270.56;276.36;349.86;297.06;270.36;275.16;296.66;291.36;345.86;340.26;276.76000000000005;276.66;337.76;344.96000000000004;273.06;242.14157278889297;268.0796299477929;275.5313989812953;303.06;6820000.0;3710000.0;3760000.0;1380000.0;3760000.0;3040000.0;6820000.0;0.0;0.029166666666666667;0.31483333333333335;0.050666666666666665;0.0;0.0;0.0;8431.310546875;6956.41064453125;2309.37109375;19896.943359375;492889.87479626026;493313.9447578201;274102.71336671367;274102.71336671367;258133.14088609072;429398.2889081932;430267.1605193964;437413.810930519;472164.23178385233;530342.1025289536;472595.8932732164;437099.2815960797;444333.52089386596;461889.7969599608;455316.0755908115;492748.3212066245;484649.9656062366;430463.6317435342;430267.1605193964;270959.89632461156;301113.3779324612;468918.75069763284;205426.96647252608;198554.74429705253;275.3595642271137;449136.8362304313;305154.6993238411;54449.02544347067;37941.186233594184;0;6;7;1;0;0;0;1;25;33;286497565555.8063;109181284260.30869;241375061640.77145;73037.19153019144;13350.250400738742;236.20203834464726;0.0;689058.4028125047;165531.22445710358;754516.2090782446;212026.8899823395;4.894795290293646;0.6074325999720915
1319;2019-04-12 14:59:41.798;721;708;254;253;235;50;37;34;-20;35;767;239;-22;19;234;185;717;553;282;38;38;-2;643;360;365;139;364;307;644;-2.0;180.0;1329.0;228.0;0.0;99;0;42;1;0;0;1;0;0;0;1;0;1;1;0;20571.58203125;8669.3720703125;6461.876953125;2327.09204101562;716.0;157158;645.0;0.0;Calculated values ==>;1555073981.798;345.26;343.96000000000004;298.56;298.46000000000004;296.66;278.16;274.38016830617;276.86;276.56;271.16;276.66;349.86;297.06;270.96000000000004;275.06;296.56;291.66;344.86;328.46000000000004;276.96000000000004;276.96000000000004;337.66;344.76;272.96000000000004;242.35481222062532;268.43790593516167;274.38016830617;301.36;6430000.0;3600000.0;3650000.0;1390000.0;3640000.0;3070000.0;6440000.000000001;0.0;0.030000000000000002;0.22149999999999997;0.038;0.0;0.0;0.0;8669.3720703125;6461.876953125;2327.09204101562;20571.58203125;495785.8384361717;493900.24564304535;397129.3261205862;396406.11814351234;266516.3376566187;430148.3826014536;433500.59072566376;437671.5478804793;472326.8440106818;530114.3709831942;472197.7665608716;437356.53477473935;443582.2324138357;463561.2209818517;457549.89371207694;495238.00161401334;471136.5246756793;433683.32636128634;433683.32636128634;270541.29595472733;300275.376401361;468682.77878599305;202485.8397367269;198554.74429705253;274.17314160451247;449474.1863544831;305297.2525141685;54487.67551531237;38053.04256989354;0;6;7;1;0;0;0;1;25;33;286719939655.7356;109264411960.28227;241558422740.7132;52093.63435384115;10115.483683872113;723.0443081500218;0.0;690101.5072801675;165726.83742367453;754524.2054623694;212026.8899823395;3.60470460014092;0.42298527837558936
1320;2019-04-12 15:00:41.809;697;684;233;231;219;44;37;34;-20;37;768;237;-22;18;234;187;709;449;268;39;37;-3;633;362;367;139;367;307;634;-1.0;172.0;1440.0;253.0;0.0;99;0;44;1;0;0;1;0;0;0;1;0;1;0;0;19100.84765625;8540.44140625;6300.48583984375;2329.2392578125;713.0;157159;644.0;0.0;Calculated values ==>;1555074041.809;342.86;341.56000000000006;296.46000000000004;296.26000000000005;295.06;277.56;274.5913991737795;276.86;276.56;271.16;276.86;349.96000000000004;296.86;270.96000000000004;274.96000000000004;296.56;291.86;344.06000000000006;318.06;277.06;276.86;337.56000000000006;344.46000000000004;272.86;242.35481222062532;268.43790593516167;274.5913991737795;299.96000000000004;6330000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3070000.0;6340000.0;0.0;0.028666666666666667;0.24000000000000002;0.042166666666666665;0.0;0.0;0.0;8540.44140625;6300.48583984375;2329.2392578125;19100.84765625;493489.4761089119;491591.60960545565;266413.70663299895;265439.9020645925;260060.94399397707;430014.67791919125;432997.62667057913;437671.5478804793;472523.0838727012;530218.9530916922;471959.11421823193;437356.53477473935;443435.5918674444;463113.5052063933;457502.1247446576;495133.27040452656;455047.8291586689;433366.6693374496;432997.62667057913;270122.7006405761;299018.4200587347;468583.909348124;202952.7236337489;198554.74429705253;274.3636020810565;449804.8505454169;305440.6939190477;54526.485389922374;38159.41509107717;0;6;7;1;0;0;0;1;25;33;286939579915.4354;109347827250.16827;241742656510.4614;56332.5178192153;11200.781664289483;1149.1159823812536;0.0;691005.224198107;165904.50553451624;754539.8096583474;212026.8899823395;4.000101888951434;0.4474758139379403
1321;2019-04-12 15:01:41.809;673;673;232;230;205;41;37;34;-21;39;770;235;-23;14;234;184;706;470;276;38;37;-5;649;361;366;138;366;305;650;-2.0;172.0;1355.0;263.0;0.0;99;0;45;1;0;0;1;0;0;0;1;0;1;1;0;19513.033203125;8962.4345703125;6567.8408203125;2323.7763671875;711.0;157160;643.0;0.0;Calculated values ==>;1555074101.809;340.46000000000004;340.46000000000004;296.36;296.16;293.66;277.26000000000005;274.4858918419099;276.86;276.56;271.06;277.06;350.16;296.66;270.86;274.56;296.56;291.56;343.76;320.16;276.96000000000004;276.86;337.46000000000004;344.26;272.66;242.14157278889297;268.19934244402924;274.4858918419099;300.76000000000005;6490000.000000001;3610000.0;3660000.0;1380000.0;3660000.0;3050000.0;6500000.0;0.0;0.028666666666666667;0.22583333333333336;0.04383333333333333;0.0;0.0;0.0;8962.4345703125;6567.8408203125;2323.7763671875;19513.033203125;488483.5225041821;488377.79284306976;264628.6189151992;263730.2094039988;253724.39422509263;430081.6785162784;433249.8226776551;437968.82056851813;472850.0741107318;530579.5801781024;471987.4002066322;437656.05685647397;443257.1847228264;463263.04696767486;457249.07238962216;493121.06912289874;456312.92212090944;433433.583526483;433249.8226776551;269704.110367413;298180.4796168596;468523.8942198494;202577.35727216327;198554.74429705253;274.2132945780732;450126.6328859117;305586.5512188524;54565.26052013071;38266.65114657847;0;6;7;1;0;0;0;1;25;33;287159479915.4354;109430927250.16827;241926256510.4614;53159.23879442681;11657.323202873573;1055.1668807236933;0.0;691917.6555032207;166094.9897417426;754558.1786822065;212026.8899823395;3.689455467675577;0.42860361426665206
1322;2019-04-12 15:02:41.790;662;670;239;239;213;42;39;34;-22;39;770;234;-23;14;235;183;702;538;282;40;39;-8;647;360;366;138;365;306;648;-1.0;169.0;1111.0;150.0;0.0;99;0;45;1;0;0;1;0;0;0;1;0;1;0;0;19568.533203125;8875.8017578125;6545.5888671875;2325.52978515625;708.0;157161;642.0;0.0;Calculated values ==>;1555074161.79;339.36;340.16;297.06;297.06;294.46000000000004;277.36;274.38016830617;277.06;276.56;270.96000000000004;277.06;350.16;296.56;270.86;274.56;296.66;291.46000000000004;343.36;326.96000000000004;277.16;277.06;337.36;343.96000000000004;272.36;242.14157278889297;268.3187672390254;274.38016830617;301.36;6470000.0;3600000.0;3660000.0;1380000.0;3650000.0;3060000.0;6480000.0;0.0;0.028166666666666666;0.18516666666666665;0.025;0.0;0.0;0.0;8875.8017578125;6545.5888671875;2325.52978515625;19568.533203125;487127.4562778917;488162.5434773274;268128.1299345183;268128.1299345183;256831.36187799874;430148.3826014536;433616.79160117084;437585.1090581189;472850.0741107318;530503.8545830504;471734.5502377146;437427.84448784514;443052.3292051162;463545.3156519603;457273.3875626309;492767.1060577447;468210.9375555766;433799.4536676275;433616.79160117084;269285.52512055053;296923.61432157;468227.53121424763;202469.5937539869;198554.74429705253;274.1668273983343;450452.20947376254;305735.15611499746;54603.992469030076;38375.895122326474;0;6;7;1;0;0;0;1;25;33;287379010375.24;109513701030.09457;242109498465.29825;43535.556250481764;6643.948436506518;691.6654128110679;0.0;692723.1902943908;166247.4520435793;754572.7310082767;212026.8899823395;2.8664787424575744;0.32724047633281333
1323;2019-04-12 15:03:41.790;657;667;243;243;214;37;38;32;-24;39;770;234;-25;12;235;181;697;571;279;36;39;-11;651;354;360;136;359;303;652;-2.0;166.0;709.0;29.0;0.0;100;0;42;1;0;0;1;0;0;0;1;0;1;0;0;19772.517578125;8780.7548828125;6679.9482421875;2310.5673828125;705.0;157162;641.0;0.0;Calculated values ==>;1555074221.79;338.86;339.86;297.46000000000004;297.46000000000004;294.56;276.86;273.7412296467126;276.96000000000004;276.36;270.76000000000005;277.06;350.16;296.56;270.66;274.36;296.66;291.26000000000005;342.86;330.26000000000005;276.76000000000005;277.06;337.26;343.66;272.06;241.71165711629368;267.9596281332873;273.7412296467126;301.06;6509999.999999999;3540000.0;3600000.0;1360000.0;3590000.0;3030000.0;6520000.0;0.0;0.027666666666666666;0.11816666666666667;0.004833333333333333;0.0;0.0;0.0;8780.7548828125;6679.9482421875;2310.5673828125;19772.517578125;485977.6132973533;487308.03936681943;269787.5076699679;269787.5076699679;257007.15673152308;430542.39183029096;434911.66494596965;437953.82195464283;473111.07959547755;530730.9130191435;472134.9475680409;437798.07955487026;443373.06176112994;464432.8555123943;457969.9520314306;491662.58002801845;472952.7809585579;434555.4581654633;435089.031508698;268866.9448851554;295666.80309349706;468207.8111126352;201254.2726794891;198554.74429705253;273.66594933145603;450780.0515636063;305882.2940870027;54642.62661209648;38486.10793157126;0;6;7;1;0;0;0;1;25;33;287596810375.24;109595901030.09457;242292198465.29825;27969.99673934733;1290.275435760206;517.6377742550749;0.0;693319.0699026394;166313.5705758482;754582.8085348356;212026.8899823395;1.6756207687161042;0.17456137974555452
1324;2019-04-12 15:04:41.781;657;666;241;241;215;33;37;28;-25;38;771;234;-27;13;235;179;693;590;291;34;38;-13;653;351;356;133;356;302;655;-1.0;167.0;405.0;56.0;0.0;100;0;37;1;0;0;1;0;0;0;1;0;1;0;0;19840.17578125;8587.7177734375;6797.6513671875;2315.71313476562;702.0;157163;639.0;0.0;Calculated values ==>;1555074281.781;338.86;339.76;297.26000000000005;297.26000000000005;294.66;276.46000000000004;273.4187578820637;276.86;275.96000000000004;270.66;276.96000000000004;350.26;296.56;270.46000000000004;274.46000000000004;296.66;291.06;342.46000000000004;332.16;276.56;276.96000000000004;337.06;343.36;271.86;241.05796691057077;267.8393353686513;273.4187578820637;302.26000000000005;6530000.0;3510000.0;3560000.0;1330000.0;3560000.0;3020000.0;6550000.0;0.0;0.02783333333333333;0.06749999999999999;0.009333333333333334;0.0;0.0;0.0;8587.7177734375;6797.6513671875;2315.71313476562;19840.17578125;485760.48312786024;486842.98511840316;268483.62114035955;268483.62114035955;257235.3616728905;430735.4089219946;435696.9057630792;438024.4983934438;473403.82665571757;530910.7679791142;472267.9725619202;437713.4967235476;443721.9807720978;464872.6823385499;458179.81269409554;490895.72035564116;475536.1631443349;435171.47162705613;435871.12834967964;268029.79939014546;294410.04551340896;468425.05046675523;200051.9943377171;198554.74429705253;273.1812011939118;451110.1078253881;306027.00964839547;54681.17316685188;38598.40441453206;0;6;7;1;0;0;0;1;25;33;287811578155.01465;109676588925.00992;242473671240.10785;16063.144023761552;2504.815190537689;427.50767571469027;0.0;693685.9577005211;166345.19158717088;754590.6835654785;212026.8899823395;1.0731246030319208;0.12484128523342686
1325;2019-04-12 15:05:41.771;660;669;238;238;209;30;37;25;-27;36;772;235;-29;11;236;176;689;611;295;33;37;-15;660;349;354;132;354;300;661;229.0;165.0;573.0;1.0;0.0;75;100;29;1;0;0;1;0;0;0;1;0;0;1;0;17875.302734375;8061.56396484375;6008.529296875;1345.01806640625;699.0;157164;637.0;0.0;Calculated values ==>;1555074341.771;339.16;340.06000000000006;296.96000000000004;296.96000000000004;294.06;276.16;273.20264511476705;276.86;275.66;270.46000000000004;276.76000000000005;350.36;296.66;270.26000000000005;274.26000000000005;296.76000000000005;290.76000000000005;342.06000000000006;334.26000000000005;276.46000000000004;276.86;336.86;343.06000000000006;271.66;240.83765695389522;267.5978703862781;273.20264511476705;302.66;6600000.0;3490000.0;3540000.0;1320000.0;3540000.0;3000000.0;6609999.999999999;0.03816666666666667;0.0275;0.0955;0.00016666666666666666;0.0;0.03816666666666667;0.0;8061.56396484375;6008.529296875;1345.01806640625;17875.302734375;485434.33085534006;486631.33254128316;266529.16896986146;266529.16896986146;254681.9105257751;430862.6128555636;436171.05879841355;438165.9764317512;473339.41292369686;531165.8598595021;472651.5595451328;437856.56215164;443837.0651105216;465294.49394155305;458093.49809124134;489604.7615060801;478034.3007013499;435476.654632479;436171.05879841355;267192.67376467976;293153.3411634106;468366.78916821175;200122.3376323227;200122.3376323227;273.20021083611965;451424.35109712585;306165.73053890077;54711.67417585093;38705.10480038751;0;6;7;1;0;0;0;1;25;33;288024542655.0485;109756075675.02255;242654241140.13657;22733.167505345424;44.707408589314845;318.18767213008016;9009.192857839134;694009.2064128823;166366.43406783004;754596.8966576903;212101.95407673222;2.082713174138914;0.16617905742749936
1326;2019-04-12 15:06:41.771;664;672;235;235;208;31;37;25;-29;36;776;236;-31;2;236;175;685;620;301;34;37;-15;656;350;355;135;355;299;658;148.0;166.0;1060.0;69.0;0.0;62;100;22;1;0;0;1;0;0;0;1;0;0;0;0;16538.193359375;7641.53857421875;5499.32958984375;1321.65283203125;697.0;157165;636.0;0.0;Calculated values ==>;1555074401.771;339.56000000000006;340.36;296.66;296.66;293.96000000000004;276.26000000000005;273.3108153835814;276.86;275.66;270.26000000000005;276.76000000000005;350.76;296.76000000000005;270.06;273.36;296.76000000000005;290.66;341.66;335.16;276.56;276.86;336.76000000000005;342.86;271.66;241.49495122638035;267.47669482898436;273.3108153835814;303.26000000000005;6559999.999999999;3500000.0;3550000.0;1350000.0;3550000.0;2990000.0;6580000.0;0.024666666666666667;0.027666666666666666;0.17666666666666667;0.0115;0.0;0.024666666666666667;0.0;7641.53857421875;5499.32958984375;1321.65283203125;16538.193359375;486447.1528829932;487384.973767595;265383.62244652957;265383.62244652957;254454.32183827905;430799.1582183253;435934.5832721793;438082.61597026663;472948.7829819323;531657.3694284931;472901.6794314094;437773.3837767312;442733.2750669633;465148.9974776233;457796.27867287636;489453.4880502516;479746.6105588631;435411.8238451251;435934.5832721793;266774.11836628895;292315.56762988004;467952.1628762374;200122.82963553327;200122.82963553327;273.20473983300315;451711.1302312404;306296.5897267263;54733.89643333791;38801.0036244435;0;6;7;1;0;0;0;1;25;33;288237242655.0485;109836175675.02255;242833941140.13657;42039.56225246956;3080.0373322680975;268.55694392841593;5816.689923037268;694548.9791608641;166392.4736073372;754601.7861961575;212225.5030999062;3.54052011164122;0.3695611514002131
1327;2019-04-12 15:07:41.762;666;674;234;233;206;32;37;25;-29;36;780;237;-30;-1;236;175;680;627;312;36;37;-14;662;350;355;137;355;299;664;258.0;168.0;572.0;57.0;0.0;45;100;18;1;0;0;1;0;0;0;1;0;0;0;0;15631.623046875;7395.9208984375;4905.1572265625;1321.896484375;694.0;157166;634.0;0.0;Calculated values ==>;1555074461.762;339.76;340.56000000000006;296.56;296.46000000000004;293.76000000000005;276.36;273.3108153835814;276.86;275.66;270.26000000000005;276.76000000000005;351.16;296.86;270.16;273.06;296.76000000000005;290.66;341.16;335.86;276.76000000000005;276.86;336.56;342.56000000000006;271.76000000000005;241.92719264551067;267.47669482898436;273.3108153835814;304.36;6620000.0;3500000.0;3550000.0;1370000.0;3550000.0;2990000.0;6640000.000000001;0.043000000000000003;0.028;0.09533333333333333;0.0095;0.0;0.043000000000000003;0.0;7395.9208984375;4905.1572265625;1321.896484375;15631.623046875;486089.1007333041;487032.49760683504;264492.66677688225;264054.43747166655;253458.0691568171;430799.1582183253;435934.5832721793;438082.61597026663;472687.3056196521;532073.3785199946;473019.55749478267;437928.15255369636;442293.9462859474;465148.9974776233;457796.27867287636;488109.1224313868;480105.7549073456;435760.7856976155;435934.5832721793;265937.0223246507;291058.95107146574;467773.27676297614;200077.0283183963;200077.0283183963;273.18672686525235;451979.17182313936;306421.88309254055;54755.92270660241;38887.694675891944;0;6;7;1;0;0;0;1;25;33;288450210705.67145;109917763435.2612;243013314230.66125;22689.866022811635;2543.1143602235084;224.09429067315395;10141.87486301267;695088.3101529503;166439.32617597206;754605.8910073105;212358.4711919729;2.613155390616572;0.24225141366884137
1328;2019-04-12 15:08:41.772;666;674;235;234;205;33;38;25;-28;36;780;237;-30;0;237;175;676;633;320;37;38;-13;661;351;356;138;356;299;663;268.0;165.0;558.0;136.0;0.0;33;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14891.830078125;7110.0166015625;4501.49267578125;1325.55627441406;692.0;157167;632.0;0.0;Calculated values ==>;1555074521.772;339.76;340.56000000000006;296.66;296.56;293.66;276.46000000000004;273.4187578820637;276.96000000000004;275.66;270.36;276.76000000000005;351.16;296.86;270.16;273.16;296.86;290.66;340.76;336.46000000000004;276.86;276.96000000000004;336.36;342.36;271.86;242.14157278889297;267.47669482898436;273.4187578820637;305.16;6609999.999999999;3510000.0;3560000.0;1380000.0;3560000.0;2990000.0;6630000.0;0.04466666666666667;0.0275;0.093;0.02266666666666667;0.0;0.04466666666666667;0.0;7110.0166015625;4501.49267578125;1325.55627441406;14891.830078125;486197.08552034525;487139.35352767986;265008.6551705209;264564.4132859605;253143.6142444987;430735.4089219946;435871.12834967964;438236.7768127522;472556.2466753328;532073.3785199946;473019.55749478267;437928.15255369636;442440.624843124;465133.64708331646;457634.5535253075;487640.57938164263;481120.1548605361;435696.9057630792;435871.12834967964;265099.94585879904;290221.2356813373;467733.16490160144;199974.94204690467;199974.94204690467;273.15087183404114;452233.5763261588;306542.78605215676;54777.98848993987;38966.09648985721;0;6;7;1;0;0;0;1;25;33;288663546255.6376;110000277185.2481;243192744130.63275;22158.350633223818;6069.1863847064615;179.31167433042953;10536.696321523948;695462.107580881;166511.10731036388;754609.253283971;212530.82133872109;3.010230168347044;0.31744889935211706
1329;2019-04-12 15:09:41.773;666;673;236;235;208;35;40;26;-11;36;776;238;-23;1;237;175;672;634;313;39;40;-13;659;353;358;139;358;300;661;0.0;165.0;723.0;99.0;0.0;30;100;9;1;0;0;1;0;0;0;1;0;0;1;0;14486.90625;6838.48046875;4377.630859375;1318.09899902344;690.0;157168;631.0;0.0;Calculated values ==>;1555074581.773;339.76;340.46000000000004;296.76000000000005;296.66;293.96000000000004;276.66;273.6339639331285;277.16;275.76000000000005;272.06;276.76000000000005;350.76;296.96000000000004;270.86;273.26000000000005;296.86;290.66;340.36;336.56;277.06;277.16;336.26000000000005;342.16;271.86;242.35481222062532;267.5978703862781;273.6339639331285;304.46000000000004;6590000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3000000.0;6609999.999999999;0.0;0.0275;0.12050000000000001;0.0165;0.0;0.0;0.0;6838.48046875;4377.630859375;1318.09899902344;14486.90625;486412.76736030425;487208.72299153416;265609.27310080203;265156.9592748597;254316.03989778174;430607.02586249536;435744.4992520704;440599.4639057141;472424.9728513876;531582.2435752349;473005.7642832807;438781.1946434162;442379.8145169229;464841.74997644586;457309.93726511206;487278.2574751229;481496.9370567185;435569.4238987748;435744.4992520704;264681.4149301396;289383.54333396035;467594.02958560036;200602.02858446754;199974.94204690467;273.4060524056818;452478.4032089775;306659.02546489355;54800.019317699574;39040.090419105734;0;6;7;1;0;0;0;1;25;33;288877749825.37885;110083378570.1477;243372447125.41568;28919.690956210212;4405.368016518692;158.9863115061214;0.0;695887.7650211179;166598.3967184012;754612.0724808354;212618.62860472442;2.671412431281;0.3386304666283208
1330;2019-04-12 15:10:41.793;665;672;235;235;209;37;42;27;6;36;772;238;0;6;238;177;667;634;292;41;42;-12;660;354;359;140;359;301;662;148.0;169.0;860.0;96.0;0.0;29;100;9;1;0;0;1;0;0;0;1;0;0;0;0;14467.9296875;6834.50634765625;4363.61474609375;1329.02526855469;688.0;157169;629.0;0.0;Calculated values ==>;1555074641.793;339.66;340.36;296.66;296.66;294.06;276.86;273.7412296467126;277.36;275.86;273.76000000000005;276.76000000000005;350.36;296.96000000000004;273.16;273.76000000000005;296.96000000000004;290.86;339.86;336.56;277.26000000000005;277.36;336.06;341.96000000000004;271.96000000000004;242.56692532238324;267.7187500070086;273.7412296467126;302.36;6600000.0;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;6620000.0;0.024666666666666667;0.028166666666666666;0.14333333333333334;0.016;0.0;0.024666666666666667;0.0;6834.50634765625;4363.61474609375;1329.02526855469;14467.9296875;486160.1596813426;486957.550228062;265082.5331110067;265082.5331110067;254635.53438138418;430542.39183029096;435856.36625110224;442906.0156806056;472293.48310962116;531090.452907455;472873.94095227536;442024.1650760851;442906.0156806056;464826.4671830437;457421.92748494906;486449.67317913694;481383.29251404485;435681.3269337161;435856.36625110224;263844.3676079864;288545.87390705565;467553.8956012139;201034.81049707168;201034.81049707168;273.5800910595072;452719.7739384798;306773.00500217965;54822.08603971201;39112.95841369928;0;6;7;1;0;0;0;1;25;33;289092921525.3105;110167106470.1211;243552807225.35837;34668.20607630653;4264.3053616662755;142.70305540009383;5792.265041932754;696417.8407959343;166670.66807895582;754614.5873969181;212666.91356968365;3.5816201262177265;0.3699968771185021
1331;2019-04-12 15:11:44.784;664;671;236;235;209;37;44;28;13;36;767;237;10;15;238;178;663;635;286;43;44;-11;658;354;360;141;360;304;661;-3.0;170.0;1270.0;109.0;0.0;22;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14357.1123046875;7082.15869140625;4111.26708984375;1331.08178710938;686.0;157170;628.0;0.0;Calculated values ==>;1555074704.784;339.56000000000006;340.26;296.76000000000005;296.66;294.06;276.86;273.7412296467126;277.56;275.96000000000004;274.46000000000004;276.76000000000005;349.86;296.86;274.16;274.66;296.96000000000004;290.96000000000004;339.46000000000004;336.66;277.46000000000004;277.56;335.96000000000004;341.76;272.06;242.77792619122317;268.0796299477929;273.7412296467126;301.76000000000005;6580000.0;3540000.0;3600000.0;1410000.0;3600000.0;3040000.0;6609999.999999999;0.0;0.028333333333333332;0.21166666666666664;0.018166666666666668;0.0;0.0;0.0;7082.15869140625;4111.26708984375;1331.08178710938;14357.1123046875;486231.3834718245;486920.2554318762;265609.27310080203;265156.9592748597;254681.9105257751;430542.39183029096;435968.7166933796;443315.08579407755;472161.77640367835;530342.1025289536;472358.4094998168;442875.1821116291;443607.19622175704;464680.0635916259;457559.15090656106;486086.6695867572;481645.805621259;435793.71486953663;435968.7166933796;263425.85118522606;287708.2272785495;467513.824796885;201079.56150347067;201034.81049707168;273.5976082876021;452971.95702435693;306894.75842531846;54845.358651292;39187.10303608735;0;6;7;1;0;0;0;1;25;33;289319374170.0842;110255608825.03265;243743355000.16797;51273.18597484512;4840.222449830361;125.82447902244971;0.0;697169.7205488905;166750.32131656705;754616.9366771826;212717.5886484186;4.490334857218252;0.5064084694984685
1332;2019-04-12 15:12:41.764;663;670;235;235;210;39;47;29;17;37;763;236;16;23;239;179;659;635;281;45;47;-9;667;356;361;143;361;307;669;-2.0;161.0;1420.0;76.0;0.0;27;100;20;1;0;0;1;0;0;0;1;0;0;0;0;15007.28515625;7567.5234375;4300.73291015625;1338.11828613281;684.0;157171;627.0;0.0;Calculated values ==>;1555074761.764;339.46000000000004;340.16;296.66;296.66;294.16;277.06;273.955091788801;277.86;276.06;274.86;276.86;349.46000000000004;296.76000000000005;274.76000000000005;275.46000000000004;297.06;291.06;339.06000000000006;336.66;277.66;277.86;335.86;341.56000000000006;272.26000000000005;243.1966462407574;268.43790593516167;273.955091788801;301.26000000000005;6670000.0;3560000.0;3610000.0;1430000.0;3610000.0;3070000.0;6690000.000000001;0.0;0.026833333333333334;0.23666666666666666;0.012666666666666666;0.0;0.0;0.0;7567.5234375;4300.73291015625;1338.11828613281;15007.28515625;485109.3997341451;485914.6156381341;264576.4065851461;264576.4065851461;254679.1221099147;430412.23801567365;436256.0551253566;443288.7182359786;471996.43091952;529695.9489754178;471839.6892508973;443141.609673585;444166.49989544915;464664.8766729168;457371.91220730933;484523.25177557016;480735.0012776999;435906.5852007355;436256.0551253566;263007.33956846996;286870.6033266602;467433.8734719653;201740.47113415634;201034.81049707168;273.86476308620576;453204.34360322973;307010.69438198296;54866.48240410093;39253.67466944297;0;6;7;1;0;0;0;1;25;33;289524787070.153;110336520425.05974;243917428900.22623;57166.41848076461;3365.4497629455805;101.65138835951875;0.0;698027.8995299946;166815.26009473932;754618.7368959226;212717.5886484186;4.591231228359698;0.4961277512112088
1333;2019-04-12 15:13:41.775;664;671;236;236;209;40;49;29;24;37;760;235;27;31;239;179;655;640;289;47;49;-8;676;357;362;144;362;308;678;-2.0;161.0;1317.0;63.0;0.0;29;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15756.2978515625;8167.26708984375;4444.42333984375;1342.41748046875;683.0;157172;625.0;0.0;Calculated values ==>;1555074821.775;339.56000000000006;340.26;296.76000000000005;296.76000000000005;294.06;277.16;274.0616903277293;278.06;276.06;275.56;276.86;349.16;296.66;275.86;276.26000000000005;297.06;291.06;338.66;337.16;277.86;278.06;335.66;341.46000000000004;272.36;243.40439225979637;268.5567601203482;274.0616903277293;302.06;6759999.999999999;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3080000.0;6780000.0;0.0;0.026833333333333334;0.2195;0.0105;0.0;0.0;0.0;8167.26708984375;4444.42333984375;1342.41748046875;15756.2978515625;484271.9409245966;485085.6634783685;264387.0284732918;264387.0284732918;253920.49315492949;430346.717906069;436369.3260602679;444110.9870452586;471864.221826097;529305.6068311351;471586.2631522003;444547.7262109147;445126.96148863033;464518.1588243853;457209.1677149482;482937.21684377786;480460.121221158;436019.9354273413;436369.3260602679;262170.3306944222;286451.7998164319;467393.9933261424;202030.40727331096;201034.81049707168;273.9822761081182;453460.7537955482;307141.8416759826;54888.82429747714;39326.56433237165;0;6;7;1;0;0;0;1;25;33;289741726835.7184;110422636210.28418;244101962725.70715;53136.687259942504;2786.3176535547295;66.46873254029923;0.0;698947.2605988636;166866.53422187734;754620.1381537839;212717.5886484186;4.0124007931231915;0.44337976239239835
1334;2019-04-12 15:14:41.785;668;673;237;237;210;41;52;30;29;38;756;234;32;35;240;179;652;644;283;50;52;-7;683;359;364;145;364;309;685;152.0;161.0;1349.0;74.0;0.0;41;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16926.482421875;8774.771484375;4929.4267578125;1344.42761230469;681.0;157173;623.0;0.0;Calculated values ==>;1555074881.785;339.96000000000004;340.46000000000004;296.86;296.86;294.16;277.26000000000005;274.27422755570615;278.36;276.16;276.06;276.96000000000004;348.76;296.56;276.36;276.66;297.16;291.06;338.36;337.56000000000006;278.16;278.36;335.46000000000004;341.26;272.46000000000004;243.61107973660833;268.67533136820026;274.27422755570615;301.46000000000004;6830000.0;3590000.0;3640000.0;1450000.0;3640000.0;3090000.0;6850000.0;0.025333333333333333;0.026833333333333334;0.22483333333333333;0.012333333333333333;0.0;0.025333333333333333;0.0;8774.771484375;4929.4267578125;1344.42761230469;16926.482421875;484096.06323614833;484618.7160858478;264344.3217159604;264344.3217159604;253975.07079158755;430214.79039162316;436422.9032701672;444638.62758169504;471830.8059033014;528809.9481542946;471332.1476292546;445073.60678362066;445506.6431651295;464356.0352725641;456882.49295791436;481704.1164631995;480266.4109477437;436072.7713138505;436422.9032701672;261333.34086894934;285614.20965156396;467354.177109903;202547.75066376472;202547.75066376472;274.1926007877269;453733.155690534;307283.0488613544;54911.21840497599;39404.69276907595;0;6;7;1;0;0;0;1;25;33;289959563135.6838;110509350660.2704;244287093575.67773;54430.098827048;3265.945926169039;38.578431331397404;5924.837199362196;699843.7998810933;166916.97815762198;754621.0136927149;212766.97052067934;4.230250721856279;0.42132108406986546
1335;2019-04-12 15:15:41.775;674;678;236;236;209;41;54;31;32;38;752;232;32;40;240;179;648;649;277;52;54;-5;692;358;363;140;363;311;694;-2.0;160.0;1408.0;78.0;0.0;41;1;43;1;0;0;1;0;0;0;1;1;0;0;0;18646.14453125;9463.3359375;5050.224609375;2517.16040039062;679.0;157174;622.0;0.0;Calculated values ==>;1555074941.775;340.56000000000006;340.96000000000004;296.76000000000005;296.76000000000005;294.06;277.26000000000005;274.1680685717883;278.56;276.26000000000005;276.36;276.96000000000004;348.36;296.36;276.36;277.16;297.16;291.06;337.96000000000004;338.06000000000006;278.36;278.56;335.36;341.06000000000006;272.66;242.56692532238324;268.91163127593666;274.1680685717883;300.86;6920000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3110000.0;6940000.000000001;0.0;0.02666666666666667;0.23466666666666666;0.013000000000000001;0.0;0.0;0.0;9463.3359375;5050.224609375;2517.16040039062;18646.14453125;484002.1847927436;484380.15449449065;263355.92924012284;263355.92924012284;253251.5367328536;430280.9020939914;437003.68543558475;444676.21458284307;472489.9908694221;528236.5287653642;470821.8227465718;444676.21458284307;445834.76706432813;464503.06872351485;457046.02887352445;480075.7114329366;479999.913277954;436657.0512451711;437003.68543558475;260914.8530628454;284776.6418597092;468248.0702149028;202273.76488868892;202547.75066376472;274.0815359467239;454029.5448420975;307435.00775918947;54943.39294177022;39487.8426698555;0;6;7;1;0;0;0;1;26;33;290177626785.71844;110594836410.284;244473062575.7073;56883.774861561506;3457.6659692407807;2.0212841328699143;0.0;700771.2608927102;166972.99891840946;754621.3519672886;212816.33593507466;3.543212427811145;0.3790188767278752
1336;2019-04-12 15:16:41.786;683;685;233;232;207;42;55;31;26;38;721;229;27;50;240;177;645;656;285;53;56;-6;697;364;369;134;369;307;698;-2.0;170.0;1670.0;247.0;0.0;62;1;49;1;0;0;1;0;0;0;1;1;0;0;0;19890.552734375;9923.8037109375;5903.11376953125;2370.31323242188;677.0;157175;621.0;0.0;Calculated values ==>;1555075001.786;341.46000000000004;341.66;296.46000000000004;296.36;293.86;277.36;274.8017692304317;278.66;276.26000000000005;275.76000000000005;276.96000000000004;345.26;296.06;275.86;278.16;297.16;290.86;337.66;338.76;278.46000000000004;278.76000000000005;335.26000000000005;340.86;272.56;241.2770596917726;268.43790593516167;274.8017692304317;301.66;6970000.0;3640000.0;3690000.0;1340000.0;3690000.0;3070000.0;6980000.0;0.0;0.028333333333333332;0.2783333333333333;0.04116666666666667;0.0;0.0;0.0;9923.8037109375;5903.11376953125;2370.31323242188;19890.552734375;484798.8352628608;484988.2631564927;261913.94902679388;261519.90187188258;252404.9573189592;429879.7862731237;435769.39351773076;444602.3403324462;473273.9119493556;525292.942640052;471001.8423302181;444747.180057976;448021.6136539549;463616.4740235952;455777.62880436965;479040.14306822437;480614.9742399374;435413.2016470621;435946.76658367296;260496.36997498586;283939.0963198885;468974.4762999833;203508.25972716208;202547.75066376472;274.5880151827163;454350.74286104843;307596.5968752801;54984.129355628254;39579.13722382191;0;6;7;1;0;0;0;1;26;33;290397267045.4183;110677051480.17163;244658496565.4539;67104.51910180408;10928.359248914474;0.0;0.0;701804.6861008861;167092.90444037985;754621.3688144111;212816.33593507466;4.288173271081369;0.5056748587912745
1337;2019-04-12 15:17:41.776;695;696;231;232;205;42;39;32;-4;38;716;231;-5;50;240;174;642;665;301;39;40;-6;747;358;363;129;363;309;749;83.0;156.0;1310.0;152.0;0.0;44;1;59;1;0;0;1;0;0;0;1;1;0;0;0;21078.6796875;11438.7734375;5684.83203125;2410.80688476562;675.0;157176;619.0;0.0;Calculated values ==>;1555075061.776;342.66;342.76;296.26000000000005;296.36;293.66;277.36;274.1680685717883;277.06;276.36;272.76000000000005;276.96000000000004;344.76;296.26000000000005;272.66;278.16;297.16;290.56;337.36;339.66;277.06;277.16;335.06;340.66;272.56;240.16925963744896;268.67533136820026;274.1680685717883;303.26000000000005;7470000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3090000.0;7490000.000000001;0.013833333333333333;0.026000000000000002;0.21833333333333332;0.025333333333333333;0.0;0.013833333333333333;0.0;11438.7734375;5684.83203125;2410.80688476562;21078.6796875;481139.6067168431;481073.7623801571;258635.21643751644;258989.13223494007;249953.7072000233;430280.9020939914;434358.88782729313;439711.5781995815;473921.41095746984;524608.9297303905;470971.8669879958;439557.769353477;447644.1459968097;464503.06872351485;456352.44428569207;472618.6800217646;476144.1047452664;434358.88782729313;434538.5910328508;259659.41789560125;283101.5729112263;469655.7011622637;202076.75436771574;202076.75436771574;274.004866626142;454692.0962295733;307774.5886812993;55023.96538283321;39675.6873444746;0;6;7;1;0;0;0;1;26;33;290616830445.4532;110755938330.18417;244843265765.48328;51883.60320329068;6778.666652128548;0.0;3215.7220738677015;702796.0885256384;167240.43839648712;754621.3688144111;212843.12915274716;3.1676403062184106;0.3670401658323342
1338;2019-04-12 15:18:41.777;715;712;234;234;204;47;38;34;-12;39;734;234;-20;35;241;174;640;676;292;42;38;-6;724;369;374;130;374;304;724;2.0;161.0;1568.0;191.0;0.0;99;100;47;1;0;0;1;0;0;0;1;0;0;1;0;20894.001953125;10142.177734375;7574.4736328125;1354.578125;674.0;157177;617.0;0.0;Calculated values ==>;1555075121.777;344.66;344.36;296.56;296.56;293.56;277.86;275.3239800832674;276.96000000000004;276.56;271.96000000000004;277.06;346.56000000000006;296.56;271.16;276.66;297.26000000000005;290.56;337.16;340.76;277.36;276.96000000000004;334.86;340.56000000000006;272.56;240.39332010688793;268.0796299477929;275.3239800832674;302.36;7240000.000000001;3690000.0;3740000.0;1300000.0;3740000.0;3040000.0;7240000.000000001;0.0003333333333333333;0.026833333333333334;0.2613333333333333;0.03183333333333333;0.0;0.0003333333333333333;0.0;10142.177734375;7574.4736328125;1354.578125;20894.001953125;486683.42028144654;486234.7042687809;260902.4092838546;260902.4092838546;250458.3562532056;429537.3511455088;431382.7989323331;439580.6144452378;473889.0705746373;526891.7281662308;472001.7028667551;438349.7364941574;446480.4499592048;463004.2224653852;454511.51868905674;475076.0558327228;480754.82759571786;432146.86541600834;431382.7989323331;258822.4845140824;282682.81946839223;469519.9348596685;204885.8077618542;204885.8077618542;275.14245515232153;455041.8744056951;307954.432938202;55055.34411418016;39786.18339977854;0;6;7;1;0;0;0;1;26;33;290837934130.1861;110833639625.09032;245027168830.26114;61333.57614659091;8424.186379280422;0.0;75.49899705682631;703739.5807436893;167367.13094976987;754621.3688144111;212870.55645208576;3.6617073666663837;0.43402462469263536
1339;2019-04-12 15:19:41.797;726;719;233;231;208;56;41;39;-16;41;757;235;-22;15;240;176;633;639;285;43;42;-4;689;374;379;134;378;306;690;-2.0;165.0;1402.0;86.0;0.0;99;100;51;1;0;0;1;0;0;0;1;0;0;0;0;19971.66015625;10004.1865234375;7005.59716796875;1360.34350585938;673.0;157178;616.0;0.0;Calculated values ==>;1555075181.797;345.76;345.06000000000006;296.46000000000004;296.26000000000005;293.96000000000004;278.76000000000005;275.84098080016133;277.26000000000005;277.06;271.56;277.26000000000005;348.86;296.66;270.96000000000004;274.66;297.16;290.76000000000005;336.46000000000004;337.06;277.46000000000004;277.36;334.76000000000005;340.46000000000004;272.76000000000005;241.2770596917726;268.3187672390254;275.84098080016133;301.66;6890000.000000001;3740000.0;3790000.0;1340000.0;3779999.9999999995;3060000.0;6900000.0;0.0;0.0275;0.23366666666666666;0.014333333333333333;0.0;0.0;0.0;10004.1865234375;7005.59716796875;1360.34350585938;19971.66015625;491901.5176993349;490797.92029499187;262379.4783226932;261578.41721023532;253066.81692755377;429187.4505931623;430641.5570366384;438522.0130485024;473565.85517348704;529144.6053594125;471853.91002867516;437585.1090581189;443199.35914791975;462266.2796003341;453946.8439432138;478117.05672145804;478925.82014986785;431032.86100026505;430837.5572292263;258404.02479325983;282264.0715131367;469170.6710693494;206396.7242474621;204885.8077618542;275.7444420334223;455382.53510555974;308122.3752690867;55077.97600254577;39907.724489943095;0;6;7;1;0;0;0;1;26;33;291063909430.11426;110912866025.06514;245210229830.20297;54239.94248317641;3766.4265711137177;0.0;0.0;704703.0144361829;167468.7532538046;754621.3688144111;212871.1858201138;3.1576465656113863;0.34941359515829395
1340;2019-04-12 15:20:41.798;718;716;242;241;210;53;44;43;-19;43;773;234;-23;6;240;177;626;623;287;47;44;-3;685;370;375;136;375;305;686;-1.0;161.0;1317.0;59.0;0.0;99;100;52;1;0;0;1;0;0;0;1;0;0;1;0;20178.65625;9991.984375;6984.7412109375;1359.18432617188;671.0;157179;614.0;0.0;Calculated values ==>;1555075241.798;344.96000000000004;344.76;297.36;297.26000000000005;294.16;278.46000000000004;275.4277932560699;277.56;277.46000000000004;271.26000000000005;277.46000000000004;350.46000000000004;296.56;270.86;273.76000000000005;297.16;290.86;335.76000000000005;335.46000000000004;277.86;277.56;334.56;340.26;272.86;241.71165711629368;268.19934244402924;275.4277932560699;301.86;6850000.0;3700000.0;3750000.0;1360000.0;3750000.0;3050000.0;6859999.999999999;0.0;0.026833333333333334;0.2195;0.009833333333333333;0.0;0.0;0.0;9991.984375;6984.7412109375;1359.18432617188;20178.65625;491164.5847441856;490776.26517844637;266434.5604765912;265995.2419310643;253932.61049734624;429467.9694778635;432268.69537578704;438280.32711488655;473501.42000396166;530892.8472578947;471868.2374339624;437656.05685647397;442076.7812560851;462719.1134573894;454771.10132512817;477504.0809963885;476920.0810142547;432834.8309232479;432268.69537578704;257567.11924055516;281426.5920051367;468995.5380171435;205425.20082934148;204885.8077618542;275.35396139660844;455717.12665297004;308289.0128042805;55100.63911225424;40024.31258652564;0;6;7;1;0;0;0;1;26;33;291290113200.73987;110993867375.28915;245393532885.70993;51111.70021967714;2591.7749823467198;15.670666187256934;0.0;705580.9594266406;167521.7391499802;754621.4994054729;212871.1858201138;2.929723483901608;0.3215056940545638
