;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1341;2019-04-12 15:21:41.798;705;706;246;245;218;47;44;42;-22;45;779;233;-24;2;240;179;622;602;276;44;44;-1;668;366;371;138;371;305;668;-2.0;158.0;1265.0;109.0;0.0;99;100;53;1;0;0;1;0;0;0;1;0;0;1;0;20193.4453125;9764.244140625;6834.80078125;1340.35180664062;669.0;157180;613.0;0.0;Calculated values ==>;1555075301.798;343.66;343.76;297.76000000000005;297.66;294.96000000000004;277.86;275.0112864084945;277.56;277.36;270.96000000000004;277.66;351.06000000000006;296.46000000000004;270.76000000000005;273.36;297.16;291.06;335.36;333.36;277.56;277.56;334.46000000000004;340.06000000000006;273.06;242.14157278889297;268.19934244402924;275.0112864084945;300.76000000000005;6680000.0;3660000.0;3710000.0;1380000.0;3710000.0;3050000.0;6680000.0;0.0;0.026333333333333334;0.21083333333333334;0.018166666666666668;0.0;0.0;0.0;9764.244140625;6834.80078125;1340.35180664062;20193.4453125;491050.3680881548;491192.09531082166;269778.9641732503;269283.1042896703;257709.40098002861;429743.705733735;433285.5503662649;437812.597326149;473437.2657590101;531519.1411140322;471749.00911544485;437499.1961693786;441480.6793942096;463318.56813207973;455726.3878962193;478885.5963796734;475814.8315739408;433285.5503662649;433285.5503662649;257148.6733736563;280589.13426710566;468918.75069763284;204223.54423235843;204885.8077618542;274.87344906623275;456053.56083265756;308453.6480419107;55123.13524669434;40139.47543646053;0;6;7;1;0;0;0;1;26;33;291513913200.73987;111076067375.28915;245576532885.70993;49248.35869394085;4808.629584119153;80.86347321762476;0.0;706417.2932509208;167583.40918803407;754622.3038566347;212871.1858201138;3.017818969643647;0.3303378492137518
1342;2019-04-12 15:22:41.819;691;692;242;242;219;43;43;39;-22;46;777;230;-24;0;240;180;616;564;275;43;43;0;663;363;368;141;367;304;664;-2.0;161.0;945.0;45.0;0.0;99;100;52;1;0;0;1;0;0;0;1;0;0;0;0;20146.62109375;9695.83203125;6774.8232421875;1330.86779785156;668.0;157181;612.0;0.0;Calculated values ==>;1555075361.819;342.26;342.36;297.36;297.36;295.06;277.46000000000004;274.69669130483857;277.46000000000004;277.06;270.96000000000004;277.76000000000005;350.86;296.16;270.76000000000005;273.16;297.16;291.16;334.76000000000005;329.56;277.46000000000004;277.46000000000004;334.36;339.96000000000004;273.16;242.77792619122317;268.0796299477929;274.69669130483857;300.66;6630000.0;3629999.9999999995;3679999.9999999995;1410000.0;3670000.0000000005;3040000.0;6640000.000000001;0.0;0.026833333333333334;0.1575;0.007500000000000001;0.0;0.0;0.0;9695.83203125;6774.8232421875;1330.86779785156;20146.62109375;489577.0095781484;489615.4156275421;268174.12846887903;268174.12846887903;258306.02456095646;429947.3805835815;433850.6589431533;438039.0146135774;473145.1120115388;531385.6704624288;471525.1840687706;437727.04723144654;441393.15733161947;463913.1838744076;456364.2951047695;478559.1288471683;470310.6547103737;433850.6589431533;433850.6589431533;256730.23209357203;280170.41352433193;468605.80246456154;203595.6122898121;204885.8077618542;274.61705791233464;456389.8457107237;308615.8721016511;55145.403201088324;40252.928664552855;0;6;7;1;0;0;0;1;26;33;291735690795.4016;111159796670.16144;245759296830.43115;36924.83586599304;1987.5764263106212;221.33405600398757;0.0;707135.6545429754;167640.0640603021;754624.8230507838;212871.1858201138;2.1983369732797735;0.23064109604643404
1343;2019-04-12 15:23:41.809;678;683;237;236;212;40;43;37;-24;46;771;229;-26;-1;240;180;613;578;276;42;43;0;663;360;366;142;365;302;664;-2.0;158.0;785.0;25.0;0.0;99;100;49;1;0;0;1;0;0;0;1;0;0;0;0;19651.15625;9379.640625;6784.498046875;1323.89758300781;665.0;157182;610.0;0.0;Calculated values ==>;1555075421.809;340.96000000000004;341.46000000000004;296.86;296.76000000000005;294.36;277.16;274.38016830617;277.46000000000004;276.86;270.76000000000005;277.76000000000005;350.26;296.06;270.56;273.06;297.16;291.16;334.46000000000004;330.96000000000004;277.36;277.46000000000004;334.16;339.66;273.16;242.98782864720522;267.8393353686513;274.38016830617;300.76000000000005;6630000.0;3600000.0;3660000.0;1420000.0;3650000.0;3020000.0;6640000.000000001;0.0;0.026333333333333334;0.13083333333333333;0.004166666666666667;0.0;0.0;0.0;9379.640625;6784.498046875;1323.89758300781;19651.15625;487715.7807028625;488328.39658659504;265834.5938875184;265382.5625574084;255647.64142392043;430148.3826014536;434344.22949482966;438179.53515710204;473014.70512905536;530910.7679791142;471674.1250475012;437869.15320432716;441666.2829081751;464208.71106282185;456857.4943786723;478102.8073230086;472546.6482302646;434163.16617520025;434344.22949482966;255893.36323571714;278914.2836208781;468468.1067229894;202879.1329666161;204885.8077618542;274.32579619473023;456721.4385806169;308774.80788009975;55167.522558758195;40365.90417625566;0;6;7;1;0;0;0;1;26;33;291955854095.4366;111244682520.17493;245941066530.46005;30785.13595325524;1106.6207239848886;146.3121894422586;0.0;707699.8102665979;167665.84473906262;754627.8862588765;212871.1858201138;1.8319992250551909;0.1902481045727152
1344;2019-04-12 15:24:41.789;671;677;234;233;207;38;43;35;-26;46;764;230;-28;-2;240;178;609;597;298;42;43;0;670;357;362;142;362;303;671;-1.0;154.0;225.0;0.0;0.0;100;100;44;1;0;0;1;0;0;0;1;0;0;1;0;19599.37109375;9203.26171875;6938.97509765625;1324.01574707031;663.0;157183;609.0;0.0;Calculated values ==>;1555075481.789;340.26;340.86;296.56;296.46000000000004;293.86;276.96000000000004;274.0616903277293;277.46000000000004;276.66;270.56;277.76000000000005;349.56000000000006;296.16;270.36;272.96000000000004;297.16;290.96000000000004;334.06;332.86;277.36;277.46000000000004;334.06;339.46000000000004;273.16;242.98782864720522;267.9596281332873;274.0616903277293;302.96000000000004;6700000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6709999.999999999;0.0;0.025666666666666667;0.0375;0.0;0.0;0.0;0.0;9203.26171875;6938.97509765625;1324.01574707031;19599.37109375;485952.4291621526;486718.3077693289;264004.1769911008;263576.03528153256;253510.77364170662;430346.717906069;435315.5984456732;437642.0229114993;473014.70512905536;530104.8735352602;471659.2155794101;437328.95505151706;441306.1226980395;464649.81302044657;457071.09370510135;476657.66521268594;474670.3526562383;435138.326120535;435315.5984456732;255474.93562877487;278076.8904731985;468468.1067229894;202234.48292222194;204885.8077618542;274.0616903277293;457048.41727934283;308929.61378050706;55189.58114786772;40480.22833173771;0;6;7;1;0;0;0;1;26;33;292174181295.506;111329854120.20201;246122506030.51776;8827.782749597902;0.0;51.007688948822654;0.0;708029.8078866747;167675.06350448565;754629.5300430862;212871.1858201138;0.5083397486827278;0.055071061802544126
1345;2019-04-12 15:25:41.790;673;680;239;238;210;27;31;27;-21;44;757;232;-23;-1;239;171;608;629;295;27;32;0;760;336;341;142;341;306;764;-1.0;143.0;1458.0;55.0;2.0;64;100;54;1;0;0;1;0;0;0;1;0;0;0;0;21705.083984375;11280.9755859375;6798.73876953125;1337.92761230469;661.0;157184;608.0;0.0;Calculated values ==>;1555075541.79;340.46000000000004;341.16;297.06;296.96000000000004;294.16;275.86;271.77519066394296;276.26000000000005;275.86;271.06;277.56;348.86;296.36;270.86;273.06;297.06;290.26000000000005;333.96000000000004;336.06;275.86;276.36;333.96000000000004;339.26;273.16;242.98782864720522;268.3187672390254;271.77519066394296;302.66;7600000.0;3360000.0;3410000.0;1420000.0;3410000.0;3060000.0;7640000.000000001;0.0;0.02383333333333333;0.243;0.009166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;11280.9755859375;6798.73876953125;1337.92761230469;21705.083984375;476153.3445988122;476824.6575532539;260809.801618596;260452.5663937917;251059.9686043791;431660.74602318485;438161.7599792967;437742.05038880615;472817.88148187683;529144.6053594125;471495.631757634;437427.84448784514;440817.3637915739;467540.872670903;459492.39692411624;465138.70419143356;468292.9430643639;437500.0701226581;438326.2519385827;255056.51255035817;277239.5186164033;468468.1067229894;196506.17858332017;260809.801618596;271.71194896171033;457392.6268079746;309100.3186028729;55211.7643788834;40594.71118850846;0;6;7;1;0;0;0;1;26;33;292385084810.2512;111415055540.09909;246305209075.29706;58620.31684873309;2492.9843412803016;0.0;59.17215010666223;708591.88475044;167695.83872021904;754629.9551142446;212871.67892958247;3.150355405751387;0.35251933154188814
1346;2019-04-12 15:26:41.790;700;699;247;247;197;22;29;16;-25;40;753;233;-27;0;238;164;610;663;305;27;29;1;790;338;343;141;343;301;793;9.0;151.0;1492.0;267.0;0.0;1;100;45;1;0;0;1;0;0;0;1;0;0;0;0;19977.427734375;10873.0634765625;4403.61083984375;1325.05310058594;660.0;157185;606.0;0.0;Calculated values ==>;1555075601.79;343.16;343.06000000000006;297.86;297.86;292.86;275.36;271.99741764416325;276.06;274.76000000000005;270.66;277.16;348.46000000000004;296.46000000000004;270.46000000000004;273.16;296.96000000000004;289.56;334.16;339.46000000000004;275.86;276.06;333.76000000000005;339.16;273.26000000000005;242.77792619122317;267.7187500070086;271.99741764416325;303.66;7900000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;3010000.0;7930000.0;0.0015;0.025166666666666667;0.24866666666666667;0.0445;0.0;0.0015;0.0;10873.0634765625;4403.61083984375;1325.05310058594;19977.427734375;477092.9802128394;476584.9157765966;262343.9584030584;262343.9584030584;246234.30868164578;431541.1909327263;437374.04847589845;438249.86041294545;472555.3283204977;529109.564726059;472282.3315643699;437940.2675631159;442024.1650760851;467131.0766122609;458242.13264531264;461440.8766799048;470524.18766793574;437039.3148662527;437374.04847589845;254219.67992080047;276820.84063482966;468704.9404502916;196619.3481081037;196619.3481081037;271.7651546345889;457739.9810722975;309284.9355950604;55233.95588482416;40688.06410191992;0;6;7;1;0;0;0;1;26;33;292590284810.2512;111499955540.09909;246487309075.29706;60085.45405980398;12107.80885922736;0.0;361.13205055169215;709581.0995080111;167817.51199688992;754629.9551142446;212875.18146458795;4.3702919068121915;0.5570673895509255
1347;2019-04-12 15:27:41.781;732;721;241;245;212;26;29;15;-27;36;750;232;-29;-1;238;163;610;684;309;30;30;1;820;339;344;139;344;300;823;-3.0;147.0;1317.0;281.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;0;0;0;20298.48046875;10708.1416015625;4648.41455078125;1320.240234375;658.0;157186;605.0;0.0;Calculated values ==>;1555075661.781;346.36;345.26;297.26000000000005;297.66;294.36;275.76000000000005;272.10816812424576;276.06;274.66;270.46000000000004;276.76000000000005;348.16;296.36;270.26000000000005;273.06;296.96000000000004;289.46000000000004;334.16;341.56000000000006;276.16;276.16;333.66;338.96000000000004;273.26000000000005;242.35481222062532;267.5978703862781;272.10816812424576;304.06;8200000.0;3390000.0;3440000.0;1390000.0;3440000.0;3000000.0;8230000.0;0.0;0.0245;0.2195;0.04683333333333333;0.0;0.0;0.0;10708.1416015625;4648.41455078125;1320.240234375;20298.48046875;478963.1534771479;476808.8847482903;259056.44406776372;260390.7985643749;249914.59296703484;431480.97241316177;437143.5952317774;438165.9764317512;472424.9728513876;528873.2616124821;472296.79599169403;437856.56215164;442085.5645219337;466989.0669805944;457947.1552558957;457231.47443009884;470499.26210494596;437311.16539771267;437311.16539771267;253801.27034056993;275983.5004908252;468979.26049217995;196862.6792698145;196619.3481081037;271.86643595214156;458075.5632954195;309464.75199401646;55255.99668930904;40763.48633173092;0;6;7;1;0;0;0;1;26;33;292796353895.03503;111583942940.01097;246667582030.1079;52966.07372704511;12744.126553914117;0.0;0.0;710523.0542575035;168024.58039352958;754629.9551142446;212878.19044692433;3.940217219015172;0.5203951994529866
1348;2019-04-12 15:28:41.791;764;744;227;232;212;30;27;15;-19;33;748;232;-28;0;239;164;609;706;312;32;29;2;831;344;349;137;349;296;834;-2.0;147.0;1493.0;405.0;0.0;1;100;24;1;0;0;1;0;0;0;1;0;0;1;0;18403.119140625;9781.654296875;4661.02685546875;1304.40124511719;656.0;157187;603.0;0.0;Calculated values ==>;1555075721.791;349.56000000000006;347.56000000000006;295.86;296.36;294.36;276.16;272.6583383277491;275.86;274.66;271.26000000000005;276.46000000000004;347.96000000000004;296.36;270.36;273.16;297.06;289.56;334.06;343.76;276.36;276.06;333.46000000000004;338.76;273.36;241.92719264551067;267.1113755279542;272.6583383277491;304.36;8309999.999999999;3440000.0;3490000.0;1370000.0;3490000.0;2960000.0;8340000.000000001;0.0;0.0245;0.24883333333333332;0.06749999999999999;0.0;0.0;0.0;9781.654296875;4661.02685546875;1304.40124511719;18403.119140625;482964.0986302376;479391.7444739755;254186.46479723265;255757.1009596287;249613.40157392932;431175.4696738307;435629.5423769638;440263.25120178395;472393.7743832905;528971.7854068787;472826.5204224476;438906.64018323726;443059.1894257166;466403.50635263;457272.4336488369;455445.56568146066;472999.9185116053;436488.0602253265;435974.25465102756;252964.46457616048;275146.1813398168;469351.06416570285;198153.25546910006;196619.3481081037;272.40093396971105;458398.1303776681;309635.52875119285;55277.87234697005;40841.07793988374;0;6;7;1;0;0;0;1;26;33;293004288545.002;111666756739.9978;246846411830.0795;60245.03727148284;18305.85208702069;0.0;0.0;711466.6374199954;168283.37334046658;754629.9551142446;212878.19044692433;4.9882821068599394;0.6834249332454255
1349;2019-04-12 15:29:41.762;792;761;210;213;197;38;23;17;-10;32;747;232;-15;2;238;168;605;703;305;27;23;3;812;352;357;133;357;298;815;-2.0;147.0;1228.0;260.0;0.0;1;100;18;1;0;0;1;0;0;0;1;0;0;0;0;16513.81640625;9130.51171875;4522.158203125;1324.76123046875;656.0;157188;601.0;0.0;Calculated values ==>;1555075781.762;352.36;349.26;294.16;294.46000000000004;292.86;276.96000000000004;273.5264737036516;275.46000000000004;274.86;272.16;276.36;347.86;296.36;271.66;273.36;296.96000000000004;289.96000000000004;333.66;343.46000000000004;275.86;275.46000000000004;333.26000000000005;338.76;273.46000000000004;241.05796691057077;267.35522164206344;273.5264737036516;303.66;8120000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;2980000.0;8150000.0;0.0;0.0245;0.20466666666666666;0.043333333333333335;0.0;0.0;0.0;9130.51171875;4522.158203125;1324.76123046875;16513.81640625;489305.6996987811;484171.9616367313;249533.82994533633;250443.26269779055;245677.81155656328;430671.36484660726;432954.9278654199;441175.66176068765;472820.39598721155;528714.0841532777;472562.091314516;440430.35674355563;442939.1622637686;465118.4183262364;456510.3522854336;457398.3433422769;474709.44673175685;433680.339460569;432954.9278654199;252127.67657613798;275146.1813398168;469992.0229553163;200426.26767487184;196619.3481081037;273.33268088458163;458688.9642038451;309793.0539611654;55299.771444655446;40917.56749445812;0;6;7;1;0;0;0;1;26;33;293215986175.6888;111747717590.26044;247024525700.65732;49273.37598956364;11681.18272881926;0.0;0.0;712378.8497509655;168533.14451696308;754629.9551142446;212878.19044692433;4.069760568309766;0.5305290948370948
1350;2019-04-12 15:30:41.772;810;776;205;206;188;46;26;21;-27;31;751;233;-29;8;238;172;602;719;317;28;26;4;848;359;364;132;364;300;851;-2.0;147.0;1365.0;247.0;0.0;1;100;18;1;0;0;1;0;0;0;1;0;0;0;0;16963.529296875;9515.73046875;4738.43994140625;1332.02722167969;656.0;157189;599.0;0.0;Calculated values ==>;1555075841.772;354.16;350.76;293.66;293.76000000000005;291.96000000000004;277.76000000000005;274.27422755570615;275.76000000000005;275.26000000000005;270.46000000000004;276.26000000000005;348.26;296.46000000000004;270.26000000000005;273.96000000000004;296.96000000000004;290.36;333.36;345.06000000000006;275.96000000000004;275.76000000000005;333.06;338.76;273.56;240.83765695389522;267.5978703862781;274.27422755570615;304.86;8480000.0;3590000.0;3640000.0;1320000.0;3640000.0;3000000.0;8510000.0;0.0;0.0245;0.2275;0.04116666666666667;0.0;0.0;0.0;9515.73046875;4738.43994140625;1332.02722167969;16963.529296875;488507.6017636183;482791.6104386893;247122.13470892495;247411.77640103377;242297.47661307995;430214.79039162316;431713.99959067686;438165.9764317512;472853.8412306012;528977.5648464729;472415.11305979243;437856.56215164;443402.2823748206;464091.55881951714;455907.9783805216;451478.1661343285;473256.5755896925;432089.42813363497;431713.99959067686;251290.9062238717;275146.1813398168;470224.6814958697;202355.2260388102;196619.3481081037;274.1177861239544;458967.98858097364;309948.4652102618;55321.91503840379;40994.75200759215;0;6;7;1;0;0;0;1;26;33;293432322225.6544;111827230840.2478;247203955600.6288;53646.94571439409;11027.292582982285;0.0;0.0;713236.6620432534;168722.41335074705;754629.9551142446;212878.19044692433;4.149455808597894;0.5508805248306283
1351;2019-04-12 15:31:41.772;826;791;217;215;185;58;33;34;-25;33;757;233;-28;7;237;175;600;736;321;34;33;6;834;371;376;133;376;302;836;-3.0;142.0;773.0;136.0;0.0;28;100;19;1;0;0;1;0;0;0;1;0;0;0;0;17891.056640625;9386.2509765625;5773.6484375;1347.30383300781;656.0;157190;597.0;0.0;Calculated values ==>;1555075901.772;355.76;352.26;294.86;294.66;291.66;278.96000000000004;275.5313989812953;276.46000000000004;276.56;270.66;276.46000000000004;348.86;296.46000000000004;270.36;273.86;296.86;290.66;333.16;346.76;276.56;276.46000000000004;332.86;338.76;273.76000000000005;241.05796691057077;267.8393353686513;275.5313989812953;305.26000000000005;8340000.000000001;3710000.0;3760000.0;1330000.0;3760000.0;3020000.0;8359999.999999999;0.0;0.023666666666666666;0.12883333333333333;0.02266666666666667;0.0;0.0;0.0;9386.2509765625;5773.6484375;1347.30383300781;17891.056640625;492343.03874566103;486734.23379698506;251059.5796017721;250457.11974474796;241775.05114634827;429398.2889081932;429872.0541863175;438024.4983934438;472917.67418972735;529450.4927950186;472149.331442264;437557.52604302316;442846.63139517745;462161.6608392752;454314.8996987357;453172.7707579164;477847.28457577276;430069.97149517934;429872.0541863175;250454.15340279948;275146.1813398168;470285.29593420913;205483.02127209574;196619.3481081037;275.38100308755634;459258.44346378616;310105.9817223061;55344.242797192856;41082.35274408304;0;6;7;1;0;0;0;1;26;33;293654322225.6544;111906730840.2478;247384555600.6288;29959.093635800342;6002.184892341237;0.0;0.0;713933.3790378384;168864.3256630414;754629.9551142446;212878.19044692433;2.178520370161673;0.29169019502287635
1352;2019-04-12 15:32:41.783;836;803;259;256;205;67;39;45;0;37;764;234;-11;7;236;178;596;736;316;39;39;7;779;370;375;135;375;307;779;250.0;151.0;695.0;141.0;0.0;87;100;27;1;0;0;1;0;0;0;1;0;0;0;0;21525.21875;9429.3876953125;7747.84521484375;1356.88854980469;656.0;157191;595.0;0.0;Calculated values ==>;1555075961.783;356.76;353.46000000000004;299.06;298.76000000000005;293.66;279.86;275.4277932560699;277.06;277.66;273.16;276.86;349.56000000000006;296.56;272.06;273.86;296.76000000000005;290.96000000000004;332.76000000000005;346.76;277.06;277.06;332.66;338.76;273.86;241.49495122638035;268.43790593516167;275.4277932560699;304.76000000000005;7790000.000000001;3700000.0;3750000.0;1350000.0;3750000.0;3070000.0;7790000.000000001;0.041666666666666664;0.025166666666666667;0.11583333333333333;0.0235;0.0;0.041666666666666664;0.0;9429.3876953125;7747.84521484375;1356.88854980469;21525.21875;498991.9677074479;494191.4342780914;267500.06726458983;266344.22148319846;249037.19278964627;429467.9694778635;431312.62288444734;440754.3233983486;473046.2935902154;529800.5685820328;471600.6402381309;439073.4486229179;441806.74464207777;462177.57077874575;454913.9275669702;460359.6502163216;484055.11018604785;431312.62288444734;431312.62288444734;249617.41799618208;275146.1813398168;470113.5034453777;205237.62699700563;205237.62699700563;275.282186347037;459586.9726442353;310262.8074571387;55366.78186509052;41195.05251553607;0;6;7;1;0;0;0;1;26;33;293879663530.34644;111987145580.13791;247567289095.3791;27280.683999822224;6224.583096536743;0.0;9419.79149531007;714410.4646338102;168966.2340759272;754629.9551142446;212956.70310062607;2.316001796168196;0.2515558708148837
1353;2019-04-12 15:33:41.773;830;800;272;267;217;54;34;37;12;40;769;236;7;11;235;173;585;686;296;35;35;8;800;352;358;135;357;311;804;-1.0;140.0;96.0;0.0;0.0;1;100;46;1;0;0;1;0;0;0;1;0;0;0;0;26269.228515625;11152.7734375;4460.1396484375;1375.39343261719;658.0;157192;593.0;0.0;Calculated values ==>;1555076021.773;356.16;353.16;300.36;299.86;294.86;278.56;273.5264737036516;276.56;276.86;274.36;277.16;350.06000000000006;296.76000000000005;273.86;274.26000000000005;296.66;290.46000000000004;331.66;341.76;276.66;276.66;332.46000000000004;338.96000000000004;273.96000000000004;241.49495122638035;268.91163127593666;273.5264737036516;302.76000000000005;8000000.0;3520000.0000000005;3579999.9999999995;1350000.0;3570000.0000000005;3110000.0;8040000.000000001;0.0;0.02333333333333333;0.016;0.0;0.0;0.0;0.0;11152.7734375;4460.1396484375;1375.39343261719;26269.228515625;496169.926272195;491314.98912784125;271142.77699484315;269181.02026227704;252001.6558545203;430671.36484660726;434686.96261437517;441715.46234335366;473338.7274854557;530019.821811998;471303.4012572815;440959.59226609033;441564.8193833535;464726.3611697759;457198.2954874291;455210.7764507969;473126.7121661286;434864.4174955049;434864.4174955049;248780.69988749037;275983.5004908252;470211.52306949627;200920.47264012235;205237.62699700563;273.5264737036516;459985.19332366873;310434.29688027117;55389.547086778235;41296.76876721172;0;6;7;1;0;0;0;1;26;33;294099526880.3814;112068132080.15079;247752658195.40857;3852.719835251701;0.0;0.0;0.0;714669.8664249717;169018.09695648562;754629.9551142446;213035.1882800557;0.22678657410871098;0.024584112975870213
1354;2019-04-12 15:34:41.784;821;806;276;277;227;45;32;30;13;40;775;237;11;16;235;171;584;733;280;33;32;9;846;355;360;134;360;309;849;-1.0;136.0;1136.0;66.0;0.0;1;100;48;1;0;0;1;0;0;0;1;0;0;0;0;36503.3984375;11855.0849609375;4741.4775390625;1363.35290527344;660.0;157193;592.0;0.0;Calculated values ==>;1555076081.784;355.26;353.76;300.76000000000005;300.86;295.86;277.66;273.8482719121499;276.36;276.16;274.46000000000004;277.16;350.66;296.86;274.26000000000005;274.76000000000005;296.66;290.26000000000005;331.56;346.46000000000004;276.46000000000004;276.36;332.36;339.16;274.06;241.2770596917726;268.67533136820026;273.8482719121499;301.16;8460000.0;3550000.0;3600000.0;1340000.0;3600000.0;3090000.0;8490000.0;0.0;0.02266666666666667;0.18933333333333333;0.011000000000000001;0.0;0.0;0.0;11855.0849609375;4741.4775390625;1363.35290527344;36503.3984375;490414.1244073187;487781.16793798155;270138.2097748909;270509.7874890593;253727.3701401008;430477.46260093397;433836.9858812755;442284.0055802907;473468.5566066367;530799.7358532127;471691.81447616173;441985.3313433802;442730.14272439573;464285.6678292783;456430.83553010726;447918.96823928034;475884.506324027;434017.3760585396;433836.9858812755;248362.34728340767;276820.84063482966;470444.08031532593;201543.67874644272;205237.62699700563;273.78347994072897;460508.39445018757;310626.0641842242;55412.37415709192;41373.46296836233;0;6;7;1;0;0;0;1;26;33;294314966370.087;112148846875.04048;247938692295.15433;45580.168547208545;2957.9044172577155;0.0;0.0;715081.8826833975;169042.7506789497;754629.9551142446;213035.1882800557;2.702578039438558;0.2930403783036663
1355;2019-04-12 15:35:41.774;828;813;242;249;235;46;33;34;-9;40;778;236;-11;18;235;174;585;755;279;37;33;10;839;362;367;135;367;306;842;-1.0;142.0;509.0;29.0;0.0;37;100;46;1;0;0;1;0;0;0;1;0;0;0;0;34950.6953125;11615.830078125;6305.91552734375;1356.37268066406;663.0;157194;590.0;0.0;Calculated values ==>;1555076141.774;355.96000000000004;354.46000000000004;297.36;298.06;296.66;277.76000000000005;274.5913991737795;276.46000000000004;276.56;272.26000000000005;277.16;350.96000000000004;296.76000000000005;272.06;274.96000000000004;296.66;290.56;331.66;348.66;276.86;276.46000000000004;332.16;339.46000000000004;274.16;241.49495122638035;268.3187672390254;274.5913991737795;301.06;8390000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3060000.0;8420000.0;0.0;0.023666666666666666;0.08483333333333333;0.004833333333333333;0.0;0.0;0.0;11615.830078125;6305.91552734375;1356.37268066406;34950.6953125;492167.0322107511;489568.0660975746;258688.21524774167;260988.8077477821;256443.26128522446;430014.67791919125;432252.62270688626;439601.1947501439;473338.7274854557;531339.5441984396;471973.203917109;439294.3313615184;443639.0469653982;463247.08388288494;455688.9596420027;449246.405232347;480327.57480319776;432997.62667057913;432252.62270688626;247525.65490268572;278076.8904731985;470407.50630016084;203383.3867784096;205237.62699700563;274.53034362473227;461103.74598973535;310821.622544421;55435.03475958169;41465.5092336622;0;6;7;1;0;0;0;1;26;33;294533030020.12164;112229533425.05331;248123161545.18365;20039.144042935462;1290.616577688464;0.0;0.0;715628.6191504681;169078.14911985627;754629.9551142446;213035.1882800557;1.1064233709971014;0.11951604063176273
1356;2019-04-12 15:36:41.785;841;823;208;209;200;52;35;38;-21;41;778;234;-23;12;234;178;583;765;284;38;36;10;823;367;372;134;372;304;825;-1.0;148.0;1402.0;128.0;0.0;77;97;42;1;0;0;1;0;0;0;1;0;0;0;0;27237.61328125;11085.21875;7719.58837890625;1324.91809082031;668.0;157195;587.0;0.0;Calculated values ==>;1555076201.785;357.26;355.46000000000004;293.96000000000004;294.06;293.16;278.36;275.1157276137837;276.66;276.96000000000004;271.06;277.26000000000005;350.96000000000004;296.56;270.86;274.36;296.56;290.96000000000004;331.46000000000004;349.66;276.96000000000004;276.76000000000005;331.86;339.96000000000004;274.16;241.2770596917726;268.0796299477929;275.1157276137837;301.56;8230000.0;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3040000.0;8250000.0;0.0;0.024666666666666667;0.23366666666666666;0.021333333333333333;0.0;0.0;0.0;11085.21875;7719.58837890625;1324.91809082031;27237.61328125;495643.75151890184;492752.9916883674;248662.35032599102;248960.34423789204;246306.15225203065;429675.2189834977;431331.8446665048;438194.52980446257;473565.85517348704;531489.9788147744;472001.7028667551;437883.18805776763;443168.68479859125;462361.1786205426;455418.01775357616;451318.1656828793;483756.3946166347;431904.6589097521;431523.42560423893;246270.64818160105;280170.41352433193;470541.90478511597;204588.50540012118;205237.62699700563;275.0186187236869;461622.0769059501;311010.8326339731;55457.38294581876;41582.40986103881;0;6;7;1;0;0;0;1;26;33;294754770665.6995;112310248220.26367;248306195095.66068;54585.94103581444;5673.672520213221;0.0;0.0;716250.6088716254;169136.19550237618;754629.9551142446;213035.1882800557;2.9935636427354186;0.3386145736864656
1357;2019-04-12 15:37:41.795;848;831;195;195;174;54;38;40;-11;43;776;232;-20;6;234;175;577;744;300;40;39;11;812;365;370;135;370;303;814;-1.0;153.0;823.0;0.0;0.0;93;94;40;1;0;0;1;0;0;0;1;0;0;0;0;22987.875;10853.9111328125;8528.6494140625;1293.82971191406;673.0;157196;585.0;0.0;Calculated values ==>;1555076261.795;357.96000000000004;356.26;292.66;292.66;290.56;278.56;274.9066339382667;276.96000000000004;277.16;272.06;277.46000000000004;350.76;296.36;271.16;273.76000000000005;296.56;290.66;330.86;347.56000000000006;277.16;277.06;331.66;340.46000000000004;274.26000000000005;241.49495122638035;267.9596281332873;274.9066339382667;303.16;8120000.0;3650000.0;3700000.0;1350000.0;3700000.0;3030000.0;8140000.000000001;0.0;0.025500000000000002;0.1371666666666667;0.0;0.0;0.0;0.0;10853.9111328125;8528.6494140625;1293.82971191406;22987.875;497699.1307841734;495000.7777761508;245120.1468001253;245120.1468001253;239166.3560246872;429811.8947417682;432420.26882306463;439951.1449090409;473631.01605711324;531356.6340493629;471897.2112424872;438573.70663450175;442493.0341924577;462663.03993443033;455328.4357522933;451769.6738031546;481567.4029743052;432794.5550643631;432607.708960572;245433.99809710225;282264.0715131367;470505.470076914;204322.24747842658;205237.62699700563;274.9066339382667;462040.6923991833;311193.68918731454;55479.20948132114;41717.83440962229;0;6;7;1;0;0;0;1;26;33;294977407765.6641;112390961670.25084;248488325445.63174;32320.43043089927;0.0;0.0;0.0;716974.9493370266;169183.4839868045;754629.9551142446;213035.1882800557;1.5631563356258762;0.17173831825785313
1358;2019-04-12 15:38:41.785;847;835;195;194;168;49;39;39;2;44;773;231;-1;4;235;168;572;744;298;40;39;12;806;362;367;136;367;302;808;-1.0;152.0;677.0;8.0;0.0;94;94;37;1;0;0;1;0;0;0;1;0;0;0;0;21924.71484375;10501.087890625;8487.5673828125;1290.12316894531;678.0;157197;584.0;0.0;Calculated values ==>;1555076321.785;357.86;356.66;292.66;292.56;289.96000000000004;278.06;274.5913991737795;277.06;277.06;273.36;277.56;350.46000000000004;296.26000000000005;273.06;273.56;296.66;289.96000000000004;330.36;347.56000000000006;277.16;277.06;331.56;340.96000000000004;274.36;241.71165711629368;267.8393353686513;274.5913991737795;302.96000000000004;8059999.999999999;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3020000.0;8080000.0;0.0;0.025333333333333333;0.11283333333333333;0.0013333333333333333;0.0;0.0;0.0;10501.087890625;8487.5673828125;1290.12316894531;21924.71484375;498104.6766029451;496157.36890507006;245266.5224635283;244975.1029072864;237629.16768461122;430014.67791919125;433366.6693374496;442110.7359169888;473598.9642825547;531119.2370921916;471911.85720318666;441666.2829081751;442405.8132597088;463247.08388288494;454842.94378697337;451664.4923740572;482213.7097420758;433550.350954743;433366.6693374496;245015.67932991832;284357.86631585273;470469.1018322894;203504.83626925142;205237.62699700563;274.57727996801367;462414.901602677;311371.6178528173;55500.73883317494;41859.61258265102;0;6;7;1;0;0;0;1;26;33;295198470915.6993;112472248120.26376;248669795195.66058;26922.699010253033;355.9523540840507;0.0;0.0;717468.5598003238;169186.44976204407;754629.9551142446;213035.1882800557;1.3451821785933853;0.14851073758604266
1359;2019-04-12 15:39:41.796;844;836;200;200;170;45;39;37;8;44;770;231;5;10;235;163;569;753;304;40;39;12;825;361;366;135;366;302;827;-2.0;146.0;1047.0;9.0;0.0;99;88;34;1;0;0;1;0;0;0;1;0;0;0;0;22010.05078125;10520.919921875;8952.4794921875;1259.60681152344;684.0;157198;582.0;0.0;Calculated values ==>;1555076381.796;357.56000000000006;356.76;293.16;293.16;290.16;277.66;274.4858918419099;277.06;276.86;273.96000000000004;277.56;350.16;296.26000000000005;273.66;274.16;296.66;289.46000000000004;330.06;348.46000000000004;277.16;277.06;331.36;341.56000000000006;274.36;241.49495122638035;267.8393353686513;274.4858918419099;303.56;8250000.0;3610000.0;3660000.0;1350000.0;3660000.0;3020000.0;8270000.0;0.0;0.024333333333333332;0.17450000000000002;0.0015;0.0;0.0;0.0;10520.919921875;8952.4794921875;1259.60681152344;22010.05078125;495903.55129221914;494520.6664934848;246256.9066184561;246256.9066184561;237812.96924568608;430081.6785162784;433616.79160117084;442993.0989471373;473728.41363301896;530806.5203589969;471911.85720318666;442552.9904358224;443285.3374463631;463396.35081280995;454303.793856829;448016.95975244726;481618.5199952594;433799.4536676275;433616.79160117084;244179.05427248686;286870.6033266602;470603.4154074653;203253.928530506;205237.62699700563;274.4755903246187;462781.09177161014;311546.8333679717;55521.99047840394;42004.97295092675;0;6;7;1;0;0;0;1;26;33;295418411230.3987;112553563025.15263;248851028415.4129;41834.48523770217;401.024230315439;0.0;0.0;718041.6413806383;169192.75905673078;754629.9551142446;213035.1882800557;2.037114589581134;0.22867649748088892
1360;2019-04-12 15:40:41.786;846;840;224;222;181;45;40;37;5;45;767;231;3;16;236;162;568;780;294;41;40;12;816;364;369;135;369;299;815;-1.0;162.0;1603.0;160.0;0.0;99;84;23;1;0;0;1;0;0;0;1;0;0;0;0;21376.53515625;9549.115234375;8786.1630859375;1217.69848632812;689.0;157199;580.0;0.0;Calculated values ==>;1555076441.786;357.76;357.16;295.56;295.36;291.26000000000005;277.66;274.8017692304317;277.16;276.86;273.66;277.66;349.86;296.26000000000005;273.46000000000004;274.76000000000005;296.76000000000005;289.36;329.96000000000004;351.16;277.26000000000005;277.16;331.16;342.06000000000006;274.36;241.49495122638035;267.47669482898436;274.8017692304317;302.56;8159999.999999999;3640000.0;3690000.0;1350000.0;3690000.0;2990000.0;8150000.0;0.0;0.027000000000000003;0.26716666666666666;0.02666666666666667;0.0;0.0;0.0;9549.115234375;8786.1630859375;1217.69848632812;21376.53515625;497035.76535711624;496242.46679514396;253848.22593617387;253220.47541094475;241098.9503061173;429879.7862731237;433047.9251940826;443170.51094372873;473825.7953575257;530720.8612273515;472311.3656254764;442879.2504583835;444756.5733829062;463081.6473256225;453647.6657075979;449248.0344453572;487151.0030851228;433233.1241697373;433047.9251940826;243342.44575359824;288964.7057630673;470603.4154074653;203769.78464157795;205237.62699700563;274.68902528694815;463142.586395333;311714.0557859182;55542.63124852085;42152.770335431036;0;6;7;1;0;0;0;1;26;33;295638874480.4337;112634549525.16551;249031298365.44156;63959.89404372462;7115.5634870903295;0.0;0.0;718923.1142714858;169255.38684801396;754629.9551142446;213035.1882800557;3.63501978413211;0.42669165309666846
1361;2019-04-12 15:41:41.777;849;827;247;243;194;40;34;35;8;45;765;232;6;20;236;162;559;704;278;34;35;13;776;349;354;135;353;307;779;93.0;133.0;175.0;221.0;0.0;49;80;37;1;0;0;1;0;0;0;1;0;0;0;0;21416.74609375;10189.1826171875;6176.349609375;1230.77856445312;694.0;157200;578.0;0.0;Calculated values ==>;1555076501.777;358.06000000000006;355.86;297.86;297.46000000000004;292.56;277.16;273.20264511476705;276.56;276.66;273.96000000000004;277.66;349.66;296.36;273.76000000000005;275.16;296.76000000000005;289.36;329.06;343.56000000000006;276.56;276.66;330.96000000000004;342.56000000000006;274.46000000000004;241.49495122638035;268.43790593516167;273.20264511476705;300.96000000000004;7759999.999999999;3490000.0;3540000.0;1350000.0;3529999.9999999995;3070000.0;7790000.000000001;0.015500000000000002;0.022166666666666668;0.029166666666666667;0.036833333333333336;0.0;0.015500000000000002;0.0;10189.1826171875;6176.349609375;1230.77856445312;21416.74609375;501124.1843190867;497693.7655673202;262994.0999581374;261555.59285359687;245707.42776732912;430862.6128555636;435650.93343008397;441956.0545109249;473825.7953575257;529905.1787626159;471361.323784871;441657.1800723928;443728.6416987744;465439.7093122847;456178.13397284126;453658.89914747723;478989.8105631286;435650.93343008397;435824.7570664152;242505.85365607988;291058.95107146574;470701.3423759907;198716.45634755545;198716.45634755545;272.64515756327535;463499.14358044066;311878.516928303;55563.03216332631;42277.43923795364;0;6;7;1;0;0;0;1;26;33;295855741945.2062;112715537375.08054;249213071095.25085;7094.4882797649425;10018.109968714032;0.0;3675.1786611423267;719515.1453055826;169398.14604290406;754629.9551142446;213065.8101748931;1.181371320188047;0.15522632243661927
1362;2019-04-12 15:42:44.777;838;828;256;254;200;32;31;24;-9;43;766;232;-4;21;236;159;555;731;266;30;32;13;834;344;349;134;349;306;838;332.0;136.0;832.0;121.0;0.0;1;70;41;1;0;0;1;0;0;0;1;0;0;0;0;24994.326171875;11234.12109375;4692.16796875;1175.88781738281;699.0;157201;577.0;0.0;Calculated values ==>;1555076564.777;356.96000000000004;355.96000000000004;298.76000000000005;298.56;293.16;276.36;272.6583383277491;276.26000000000005;275.56;272.26000000000005;277.46000000000004;349.76;296.36;272.76000000000005;275.26000000000005;296.76000000000005;289.06;328.66;346.26;276.16;276.36;330.86;343.06000000000006;274.46000000000004;241.2770596917726;268.3187672390254;272.6583383277491;299.76000000000005;8340000.000000001;3440000.0;3490000.0;1340000.0;3490000.0;3060000.0;8380000.0;0.05533333333333333;0.02266666666666667;0.13866666666666666;0.020166666666666666;0.0;0.05533333333333333;0.0;11234.12109375;4692.16796875;1175.88781738281;24994.326171875;494160.18689466076;492263.15863971197;263519.4617966648;262833.94723927596;245990.2869139795;431175.4696738307;436317.22049506055;439601.1947501439;473760.40514917683;530085.791799281;471495.631757634;440363.3734854717;444076.66985911725;466017.7900697482;456591.3028330237;443381.8850664664;476788.05188503145;436145.95351252146;436488.0602253265;242087.5637286956;293153.3411634106;470835.2695607642;198527.07582311775;198527.07582311775;272.5492605315072;463905.24046276486;312065.9708357737;55584.09049416737;42372.53876676223;0;6;7;1;0;0;0;1;26;33;296077186945.2062;112800272375.08054;249406166095.25085;33428.94449121429;5491.548573709203;0.0;13167.174470255552;719869.7253423287;169533.85555515025;754629.9551142446;213213.18076479284;3.0456747056831968;0.2541402268643254
1363;2019-04-12 15:43:44.768;839;833;245;250;213;33;28;24;-20;42;768;231;-21;14;236;160;557;766;266;33;29;13;830;350;355;134;355;303;833;-2.0;143.0;1985.0;210.0;0.0;1;63;35;1;0;0;1;0;0;0;1;0;0;0;0;25832.580078125;10617.1826171875;4661.75;1116.25317382812;702.0;157202;575.0;0.0;Calculated values ==>;1555076624.768;357.06000000000006;356.46000000000004;297.66;298.16;294.46000000000004;276.46000000000004;273.3108153835814;275.96000000000004;275.56;271.16;277.36;349.96000000000004;296.26000000000005;271.06;274.56;296.76000000000005;289.16;328.86;349.76;276.46000000000004;276.06;330.66;343.36;274.46000000000004;241.2770596917726;267.9596281332873;273.3108153835814;299.76000000000005;8300000.0;3500000.0;3550000.0;1340000.0;3550000.0;3030000.0;8330000.0;0.0;0.02383333333333333;0.33083333333333337;0.035;0.0;0.0;0.0;10617.1826171875;4661.75;1116.25317382812;25832.580078125;494687.8910796218;493500.3196061811;260004.06555053248;261678.9330732385;249939.57588903044;430799.1582183253;434353.62711375504;438573.70663450175;473663.1379967309;530522.2689267418;471778.24597371457;438419.19255376846;443664.5507289629;465148.9974776233;455735.7655689885;444522.6264346512;483073.93472833943;435236.64933579275;434531.2036186236;241250.99604349316;294410.04551340896;470835.2695607642;200122.2636805294;198527.07582311775;273.2045172826737;464328.73448077106;312248.03771904414;55603.18880389785;42450.47639068925;0;6;7;1;0;0;0;1;26;33;296288355264.9846;112880660314.99619;249588838690.0592;78887.68571060586;9474.955205808217;0.0;0.0;720805.5568639075;169658.557711719;754629.9551142446;213322.89075962844;5.38954800773504;0.580599334863593
1364;2019-04-12 15:44:41.758;846;836;216;221;211;40;28;26;-15;41;768;230;-18;7;236;165;555;772;269;33;28;13;829;357;362;135;362;302;832;-2.0;145.0;1716.0;208.0;0.0;14;61;32;1;0;0;1;0;0;0;1;0;0;0;0;21456.64453125;10401.0419921875;5175.0068359375;1095.86767578125;705.0;157203;573.0;0.0;Calculated values ==>;1555076681.758;357.76;356.76;294.76000000000005;295.26000000000005;294.26000000000005;277.16;274.0616903277293;275.96000000000004;275.76000000000005;271.66;277.26000000000005;349.96000000000004;296.16;271.36;273.86;296.76000000000005;289.66;328.66;350.36;276.46000000000004;275.96000000000004;330.46000000000004;343.66;274.46000000000004;241.49495122638035;267.8393353686513;274.0616903277293;300.06;8290000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;8320000.0;0.0;0.024166666666666666;0.286;0.034666666666666665;0.0;0.0;0.0;10401.0419921875;5175.0068359375;1095.86767578125;21456.64453125;495828.6460118896;494047.9786668442;250870.0990717489;252392.46089564025;249368.91333782382;430346.717906069;432602.7564472499;439561.4401127939;473436.17305719486;530597.9988283011;471793.0235095721;439103.4342402594;442846.63139517745;464122.52100971725;455262.1006954997;444237.19524399925;484138.698866386;433520.3008126533;432602.7564472499;240414.4444865203;295666.80309349706;470701.3423759907;201938.82555128096;198527.07582311775;273.94660387144495;464703.04182951263;312414.4028052509;55620.698354903456;42528.337053491174;0;6;7;1;0;0;0;1;26;33;296492664415.0188;112957311865.00902;249761233440.08804;67960.06776459269;9317.100583256602;0.0;0.0;721967.8976239008;169807.30205332985;754629.9551142446;213322.89075962844;4.635170067565007;0.5104208230625555
1365;2019-04-12 15:45:41.779;852;841;200;203;190;46;30;31;-19;41;765;229;-18;5;235;169;554;784;266;33;30;13;842;359;364;136;364;302;845;-1.0;148.0;96.0;121.0;0.0;24;61;30;1;0;0;1;0;0;0;1;0;0;0;0;19110.451171875;10388.4306640625;5740.15771484375;1095.23498535156;711.0;157204;571.0;0.0;Calculated values ==>;1555076741.779;358.36;357.26;293.16;293.46000000000004;292.16;277.76000000000005;274.27422755570615;276.16;276.26000000000005;271.26000000000005;277.26000000000005;349.66;296.06;271.36;273.66;296.66;290.06;328.56;351.56000000000006;276.46000000000004;276.16;330.26000000000005;344.26;274.46000000000004;241.71165711629368;267.8393353686513;274.27422755570615;299.76000000000005;8420000.0;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;8450000.0;0.0;0.024666666666666667;0.016;0.020166666666666666;0.0;0.0;0.0;10388.4306640625;5740.15771484375;1095.23498535156;19110.451171875;495515.95670021937;493573.56691272627;245824.23963429322;246688.85508429632;242984.38403807243;430214.79039162316;432462.45113937603;438950.1900821458;473306.2826088756;530285.1503133504;471674.1250475012;439103.4342402594;442552.9904358224;463693.98011157714;455487.9538181988;441761.022343398;484703.54422139225;433017.6092021058;432462.45113937603;239577.9089402584;298180.4796168596;470567.18631662737;201230.75096884609;198527.07582311775;273.6789619567325;465041.2192818953;312587.7090471056;55638.96393450702;42619.32859420027;0;6;7;1;0;0;0;1;26;33;296710540645.55194;113038640320.20802;249942496860.5316;3803.5110258127957;5431.6181128469225;0.0;0.0;722566.1367590561;169930.2510598611;754629.9551142446;213322.89075962844;0.5361834560974476;0.08254974021493089
1366;2019-04-12 15:46:41.789;859;846;194;195;174;50;33;35;-25;41;761;228;-26;5;236;170;552;791;276;35;33;14;847;363;367;137;367;303;849;-2.0;135.0;1797.0;157.0;0.0;49;63;29;1;0;0;1;0;0;0;1;0;0;0;0;19582.78125;10299.8046875;6866.56298828125;1108.08337402344;716.0;157205;569.0;0.0;Calculated values ==>;1555076801.789;359.06000000000006;357.76;292.56;292.66;290.56;278.16;274.69669130483857;276.46000000000004;276.66;270.66;277.26000000000005;349.26;295.96000000000004;270.56;273.66;296.76000000000005;290.16;328.36;352.26;276.66;276.46000000000004;330.06;344.76;274.56;241.92719264551067;267.9596281332873;274.69669130483857;300.76000000000005;8470000.0;3629999.9999999995;3670000.0000000005;1370000.0;3670000.0000000005;3030000.0;8490000.0;0.0;0.022500000000000003;0.2995;0.026166666666666668;0.0;0.0;0.0;10299.8046875;6866.56298828125;1108.08337402344;19582.78125;496102.88889585814;493954.9149485455;244023.92474006064;244306.79245647686;238487.5744894;429947.3805835815;432252.62270688626;437798.07955487026;473176.1828425327;529791.7321354732;471420.95823879476;437642.0229114993;442345.5325163701;463380.54213311686;454957.25294993835;440401.40129402856;485408.7354473801;432626.2974239531;432252.62270688626;238741.38928724395;300275.376401361;470531.02399546513;203589.41130807353;198527.07582311775;274.6146629641284;465363.71662596025;312760.1397420015;55657.32798099661;42724.40210937725;0;6;7;1;0;0;0;1;26;33;296929877195.5171;113120553970.195;250124027110.50275;70145.49613991562;6984.972198653413;0.0;0.0;723182.4811922937;170033.73989103813;754629.9551142446;213322.89075962844;4.220672245002586;0.4634917482065362
1367;2019-04-12 15:47:41.800;865;852;203;201;172;56;36;40;-26;43;758;228;-27;2;236;169;550;801;298;37;37;15;837;369;374;139;374;302;838;-1.0;137.0;2440.0;277.0;0.0;99;70;22;1;0;0;1;0;0;0;1;0;0;0;0;21281.392578125;9625.1337890625;9086.8935546875;1135.30944824219;726.0;157206;566.0;0.0;Calculated values ==>;1555076861.8;359.66;358.36;293.46000000000004;293.26000000000005;290.36;278.76000000000005;275.3239800832674;276.76000000000005;277.16;270.56;277.46000000000004;348.96000000000004;295.96000000000004;270.46000000000004;273.36;296.76000000000005;290.06;328.16;353.26;276.86;276.86;329.76000000000005;345.76;274.66;242.35481222062532;267.8393353686513;275.3239800832674;302.96000000000004;8370000.0;3690000.0;3740000.0;1390000.0;3740000.0;3020000.0;8380000.0;0.0;0.022833333333333334;0.4066666666666666;0.04616666666666667;0.0;0.0;0.0;9625.1337890625;9086.8935546875;1135.30944824219;21281.392578125;497914.5400459325;495887.7356728751;246859.43881988418;246279.3097749557;238150.31915602853;429537.3511455088;430996.8570958988;437869.15320432716;473111.3802909942;529554.8567808631;471555.1615254413;437713.4967235476;442110.7359169888;462329.03065591096;453793.9413233674;441692.7109855479;488098.81987399043;431190.16117913154;431190.16117913154;237486.63934987856;304465.6318710359;470360.39762778033;205079.22447909068;198527.07582311775;275.21661659632935;465704.3138387725;312926.2113366241;55676.02634856231;42857.37195372332;0;6;7;1;0;0;0;1;26;33;297152217950.2132;113203369150.08182;250305560385.25464;94667.90434826282;12247.147493697841;0.0;0.0;724556.1779927352;170194.03693732707;754629.9551142446;213322.89075962844;5.386871445900878;0.6478441345134558
1368;2019-04-12 15:48:41.790;870;858;240;236;186;53;40;41;-21;44;755;228;-23;3;236;164;548;807;307;40;40;16;840;360;365;140;364;308;838;-2.0;156.0;332.0;36.0;0.0;84;79;36;1;0;0;1;0;0;0;1;0;0;1;0;22560.3125;10855.9912109375;8428.908203125;1207.14819335938;738.0;157207;563.0;0.0;Calculated values ==>;1555076921.79;360.16;358.96000000000004;297.16;296.76000000000005;291.76000000000005;278.46000000000004;274.38016830617;277.16;277.26000000000005;271.06;277.56;348.66;295.96000000000004;270.86;273.46000000000004;296.76000000000005;289.56;327.96000000000004;353.86;277.16;277.16;329.46000000000004;346.96000000000004;274.76000000000005;242.56692532238324;268.5567601203482;274.38016830617;303.86;8400000.0;3600000.0;3650000.0;1400000.0;3640000.0;3080000.0;8380000.0;0.0;0.026000000000000002;0.05533333333333333;0.006;0.0;0.0;0.0;10855.9912109375;8428.908203125;1207.14819335938;22560.3125;498381.74059545214;496783.42662510875;258182.0344235764;256895.59141040038;242012.51159873305;430148.3826014536;434047.17992658;437285.26766895736;473079.08457772195;528781.9076996768;470746.5369581862;436968.1147638701;440994.04979356076;463826.62237682095;454615.39246030693;440685.9832249131;489032.68602840573;434047.17992658;434047.17992658;236231.924509345;309494.7701623936;470324.29699050833;202749.96998786094;198527.07582311775;274.2757055418593;466069.6004898912;313096.85893231095;55695.5435754987;43003.312640892516;0;6;7;1;0;0;0;1;26;33;297373881000.2484;113287055200.09512;250488529885.28372;12977.619805020668;1605.4459620158843;0.0;0.0;725453.074519816;170309.4559764299;754629.9551142446;213322.89075962844;0.7116451243142149;0.08764394996698573
